Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4577.0000,8.0488,4.8544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9192,7.1894,6.5543,25.6315,5126.2994,1.0148,33109.8940,331.0989,1.0148,0.0000,100.0000,6.6771,6.6774,8.0488,True,9276.2096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.2994
4578.0000,8.0486,4.8542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9190,7.1892,6.5541,25.6312,5126.2414,1.0148,33109.9747,331.0997,1.0148,0.0000,100.0000,6.6769,6.6771,8.0486,True,9276.2676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.2414
4579.0000,8.0484,4.8540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9188,7.1890,6.5539,25.6309,5126.1835,1.0148,33110.0554,331.1006,1.0148,0.0000,100.0000,6.6767,6.6769,8.0484,True,9276.3255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.1835
4580.0000,8.0482,4.8538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9186,7.1888,6.5537,25.6306,5126.1255,1.0148,33110.1361,331.1014,1.0148,0.0000,100.0000,6.6765,6.6767,8.0482,True,9276.3835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.1255
4581.0000,8.0480,4.8536,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9184,7.1886,6.5535,25.6303,5126.0676,1.0148,33110.2168,331.1022,1.0148,0.0000,100.0000,6.6763,6.6765,8.0480,True,9276.4414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.0676
4582.0000,8.0478,4.8534,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9182,7.1884,6.5533,25.6300,5126.0097,1.0148,33110.2974,331.1030,1.0148,0.0000,100.0000,6.6761,6.6763,8.0478,True,9276.4993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.0097
4583.0000,8.0476,4.8532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9180,7.1882,6.5531,25.6298,5125.9518,1.0148,33110.3780,331.1038,1.0148,0.0000,100.0000,6.6759,6.6761,8.0476,True,9276.5572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.9518
4584.0000,8.0474,4.8530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9178,7.1879,6.5529,25.6295,5125.8940,1.0148,33110.4586,331.1046,1.0148,0.0000,100.0000,6.6757,6.6759,8.0474,True,9276.6150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.8940
4585.0000,8.0472,4.8528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9176,7.1877,6.5526,25.6292,5125.8361,1.0148,33110.5392,331.1054,1.0148,0.0000,100.0000,6.6755,6.6757,8.0472,True,9276.6729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.8361
4586.0000,8.0470,4.8526,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9174,7.1875,6.5524,25.6289,5125.7783,1.0148,33110.6198,331.1062,1.0148,0.0000,100.0000,6.6753,6.6755,8.0470,True,9276.7307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.7783
4587.0000,8.0468,4.8524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9172,7.1873,6.5522,25.6286,5125.7204,1.0148,33110.7003,331.1070,1.0148,0.0000,100.0000,6.6751,6.6753,8.0468,True,9276.7886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.7204
4588.0000,8.0466,4.8522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9170,7.1871,6.5520,25.6283,5125.6626,1.0148,33110.7808,331.1078,1.0148,0.0000,100.0000,6.6749,6.6751,8.0466,True,9276.8464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.6626
4589.0000,8.0464,4.8520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9168,7.1869,6.5518,25.6280,5125.6048,1.0148,33110.8613,331.1086,1.0148,0.0000,100.0000,6.6747,6.6749,8.0464,True,9276.9042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.6048
4590.0000,8.0462,4.8518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9166,7.1867,6.5516,25.6277,5125.5470,1.0148,33110.9418,331.1094,1.0148,0.0000,100.0000,6.6744,6.6747,8.0462,True,9276.9620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.5470
4591.0000,8.0460,4.8516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9164,7.1865,6.5514,25.6274,5125.4893,1.0148,33111.0223,331.1102,1.0148,0.0000,100.0000,6.6742,6.6744,8.0460,True,9277.0197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.4893
4592.0000,8.0458,4.8514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9162,7.1862,6.5512,25.6272,5125.4315,1.0148,33111.1027,331.1110,1.0148,0.0000,100.0000,6.6740,6.6742,8.0458,True,9277.0775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.4315
4593.0000,8.0456,4.8512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9160,7.1860,6.5510,25.6269,5125.3738,1.0148,33111.1831,331.1118,1.0148,0.0000,100.0000,6.6738,6.6740,8.0456,True,9277.1352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.3738
4594.0000,8.0454,4.8510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9158,7.1858,6.5508,25.6266,5125.3160,1.0148,33111.2635,331.1126,1.0148,0.0000,100.0000,6.6736,6.6738,8.0454,True,9277.1930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.3160
4595.0000,8.0452,4.8508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9156,7.1856,6.5506,25.6263,5125.2583,1.0148,33111.3439,331.1134,1.0148,0.0000,100.0000,6.6734,6.6736,8.0452,True,9277.2507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.2583
4596.0000,8.0450,4.8506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9154,7.1854,6.5504,25.6260,5125.2006,1.0148,33111.4243,331.1142,1.0148,0.0000,100.0000,6.6732,6.6734,8.0450,True,9277.3084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.2006
4597.0000,8.0448,4.8504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9152,7.1852,6.5502,25.6257,5125.1430,1.0148,33111.5046,331.1150,1.0148,0.0000,100.0000,6.6730,6.6732,8.0448,True,9277.3660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.1430
4598.0000,8.0446,4.8502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9150,7.1850,6.5500,25.6254,5125.0853,1.0148,33111.5849,331.1158,1.0148,0.0000,100.0000,6.6728,6.6730,8.0446,True,9277.4237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.0853
4599.0000,8.0444,4.8500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9148,7.1848,6.5498,25.6251,5125.0276,1.0148,33111.6652,331.1167,1.0148,0.0000,100.0000,6.6726,6.6728,8.0444,True,9277.4814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5125.0276
4600.0000,8.0442,4.8498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9146,7.1845,6.5496,25.6248,5124.9700,1.0148,33111.7455,331.1175,1.0148,0.0000,100.0000,6.6724,6.6726,8.0442,True,9277.5390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.9700
4601.0000,8.0440,4.8496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9144,7.1843,6.5494,25.6246,5124.9124,1.0148,33111.8258,331.1183,1.0148,0.0000,100.0000,6.6722,6.6724,8.0440,True,9277.5966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.9124
4602.0000,8.0438,4.8494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9142,7.1841,6.5491,25.6243,5124.8548,1.0148,33111.9060,331.1191,1.0148,0.0000,100.0000,6.6720,6.6722,8.0438,True,9277.6542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.8548
4603.0000,8.0436,4.8492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9140,7.1839,6.5489,25.6240,5124.7972,1.0148,33111.9862,331.1199,1.0148,0.0000,100.0000,6.6718,6.6720,8.0436,True,9277.7118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.7972
4604.0000,8.0434,4.8490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9138,7.1837,6.5487,25.6237,5124.7396,1.0148,33112.0664,331.1207,1.0148,0.0000,100.0000,6.6715,6.6718,8.0434,True,9277.7694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.7396
4605.0000,8.0432,4.8488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9136,7.1835,6.5485,25.6234,5124.6820,1.0148,33112.1466,331.1215,1.0148,0.0000,100.0000,6.6713,6.6715,8.0432,True,9277.8270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.6820
4606.0000,8.0430,4.8486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9134,7.1833,6.5483,25.6231,5124.6245,1.0148,33112.2268,331.1223,1.0148,0.0000,100.0000,6.6711,6.6713,8.0430,True,9277.8845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.6245
4607.0000,8.0428,4.8484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9132,7.1831,6.5481,25.6228,5124.5669,1.0148,33112.3069,331.1231,1.0148,0.0000,100.0000,6.6709,6.6711,8.0428,True,9277.9421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.5669
4608.0000,8.0426,4.8482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9130,7.1828,6.5479,25.6225,5124.5094,1.0148,33112.3870,331.1239,1.0148,0.0000,100.0000,6.6707,6.6709,8.0426,True,9277.9996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.5094
4609.0000,8.0424,4.8480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9128,7.1826,6.5477,25.6223,5124.4519,1.0148,33112.4671,331.1247,1.0148,0.0000,100.0000,6.6705,6.6707,8.0424,True,9278.0571,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.4519
4610.0000,8.0422,4.8478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9126,7.1824,6.5475,25.6220,5124.3944,1.0148,33112.5472,331.1255,1.0148,0.0000,100.0000,6.6703,6.6705,8.0422,True,9278.1146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.3944
4611.0000,8.0420,4.8476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9124,7.1822,6.5473,25.6217,5124.3369,1.0148,33112.6273,331.1263,1.0148,0.0000,100.0000,6.6701,6.6703,8.0420,True,9278.1721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.3369
4612.0000,8.0418,4.8474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9122,7.1820,6.5471,25.6214,5124.2795,1.0148,33112.7073,331.1271,1.0148,0.0000,100.0000,6.6699,6.6701,8.0418,True,9278.2295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.2795
4613.0000,8.0416,4.8472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9120,7.1818,6.5469,25.6211,5124.2220,1.0148,33112.7874,331.1279,1.0148,0.0000,100.0000,6.6697,6.6699,8.0416,True,9278.2870,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.2220
4614.0000,8.0414,4.8470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9118,7.1816,6.5467,25.6208,5124.1646,1.0148,33112.8674,331.1287,1.0148,0.0000,100.0000,6.6695,6.6697,8.0414,True,9278.3444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.1646
4615.0000,8.0412,4.8468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9116,7.1814,6.5465,25.6205,5124.1072,1.0148,33112.9473,331.1295,1.0148,0.0000,100.0000,6.6693,6.6695,8.0412,True,9278.4018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.1072
4616.0000,8.0410,4.8466,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9114,7.1811,6.5463,25.6202,5124.0498,1.0148,33113.0273,331.1303,1.0148,0.0000,100.0000,6.6691,6.6693,8.0410,True,9278.4592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5124.0498
4617.0000,8.0408,4.8464,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9112,7.1809,6.5461,25.6200,5123.9924,1.0148,33113.1073,331.1311,1.0148,0.0000,100.0000,6.6689,6.6691,8.0408,True,9278.5166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.9924
4618.0000,8.0406,4.8462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9110,7.1807,6.5459,25.6197,5123.9350,1.0148,33113.1872,331.1319,1.0148,0.0000,100.0000,6.6687,6.6689,8.0406,True,9278.5740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.9350
4619.0000,8.0404,4.8460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9108,7.1805,6.5457,25.6194,5123.8776,1.0148,33113.2671,331.1327,1.0148,0.0000,100.0000,6.6684,6.6687,8.0404,True,9278.6314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.8776
4620.0000,8.0402,4.8458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9106,7.1803,6.5455,25.6191,5123.8203,1.0148,33113.3470,331.1335,1.0148,0.0000,100.0000,6.6682,6.6684,8.0402,True,9278.6887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.8203
4621.0000,8.0400,4.8456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9104,7.1801,6.5453,25.6188,5123.7630,1.0148,33113.4268,331.1343,1.0148,0.0000,100.0000,6.6680,6.6682,8.0400,True,9278.7460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.7630
4622.0000,8.0398,4.8454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9102,7.1799,6.5450,25.6185,5123.7056,1.0148,33113.5067,331.1351,1.0148,0.0000,100.0000,6.6678,6.6680,8.0398,True,9278.8034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.7056
4623.0000,8.0396,4.8452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9100,7.1797,6.5448,25.6182,5123.6483,1.0148,33113.5865,331.1359,1.0148,0.0000,100.0000,6.6676,6.6678,8.0396,True,9278.8607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.6483
4624.0000,8.0394,4.8450,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9098,7.1794,6.5446,25.6180,5123.5910,1.0148,33113.6663,331.1367,1.0148,0.0000,100.0000,6.6674,6.6676,8.0394,True,9278.9180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.5910
4625.0000,8.0392,4.8448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9096,7.1792,6.5444,25.6177,5123.5338,1.0148,33113.7461,331.1375,1.0148,0.0000,100.0000,6.6672,6.6674,8.0392,True,9278.9752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.5338
4626.0000,8.0390,4.8446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9094,7.1790,6.5442,25.6174,5123.4765,1.0148,33113.8259,331.1383,1.0148,0.0000,100.0000,6.6670,6.6672,8.0390,True,9279.0325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.4765
4627.0000,8.0388,4.8444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9092,7.1788,6.5440,25.6171,5123.4193,1.0148,33113.9056,331.1391,1.0148,0.0000,100.0000,6.6668,6.6670,8.0388,True,9279.0897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.4193
4628.0000,8.0386,4.8442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9090,7.1786,6.5438,25.6168,5123.3620,1.0148,33113.9854,331.1399,1.0148,0.0000,100.0000,6.6666,6.6668,8.0386,True,9279.1470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.3620
4629.0000,8.0384,4.8440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9088,7.1784,6.5436,25.6165,5123.3048,1.0148,33114.0651,331.1407,1.0148,0.0000,100.0000,6.6664,6.6666,8.0384,True,9279.2042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.3048
4630.0000,8.0382,4.8438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9086,7.1782,6.5434,25.6162,5123.2476,1.0148,33114.1448,331.1414,1.0148,0.0000,100.0000,6.6662,6.6664,8.0382,True,9279.2614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.2476
4631.0000,8.0380,4.8436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9084,7.1780,6.5432,25.6160,5123.1904,1.0148,33114.2245,331.1422,1.0148,0.0000,100.0000,6.6660,6.6662,8.0380,True,9279.3186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.1904
4632.0000,8.0379,4.8434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9083,7.1778,6.5430,25.6157,5123.1332,1.0148,33114.3041,331.1430,1.0148,0.0000,100.0000,6.6658,6.6660,8.0379,True,9279.3758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.1332
4633.0000,8.0377,4.8433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9081,7.1775,6.5428,25.6154,5123.0761,1.0148,33114.3837,331.1438,1.0148,0.0000,100.0000,6.6656,6.6658,8.0377,True,9279.4329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.0761
4634.0000,8.0375,4.8431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9079,7.1773,6.5426,25.6151,5123.0189,1.0148,33114.4634,331.1446,1.0148,0.0000,100.0000,6.6654,6.6656,8.0375,True,9279.4901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5123.0189
4635.0000,8.0373,4.8429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9077,7.1771,6.5424,25.6148,5122.9618,1.0148,33114.5429,331.1454,1.0148,0.0000,100.0000,6.6652,6.6654,8.0373,True,9279.5472,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.9618
4636.0000,8.0371,4.8427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9075,7.1769,6.5422,25.6145,5122.9047,1.0148,33114.6225,331.1462,1.0148,0.0000,100.0000,6.6650,6.6652,8.0371,True,9279.6043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.9047
4637.0000,8.0369,4.8425,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9073,7.1767,6.5420,25.6142,5122.8476,1.0148,33114.7021,331.1470,1.0148,0.0000,100.0000,6.6647,6.6650,8.0369,True,9279.6614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.8476
4638.0000,8.0367,4.8423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9071,7.1765,6.5418,25.6140,5122.7905,1.0148,33114.7816,331.1478,1.0148,0.0000,100.0000,6.6645,6.6647,8.0367,True,9279.7185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.7905
4639.0000,8.0365,4.8421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9069,7.1763,6.5416,25.6137,5122.7334,1.0148,33114.8611,331.1486,1.0148,0.0000,100.0000,6.6643,6.6645,8.0365,True,9279.7756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.7334
4640.0000,8.0363,4.8419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9067,7.1761,6.5414,25.6134,5122.6764,1.0148,33114.9406,331.1494,1.0148,0.0000,100.0000,6.6641,6.6643,8.0363,True,9279.8326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.6764
4641.0000,8.0361,4.8417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9065,7.1759,6.5412,25.6131,5122.6193,1.0148,33115.0201,331.1502,1.0148,0.0000,100.0000,6.6639,6.6641,8.0361,True,9279.8897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.6193
4642.0000,8.0359,4.8415,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9063,7.1756,6.5410,25.6128,5122.5623,1.0148,33115.0996,331.1510,1.0148,0.0000,100.0000,6.6637,6.6639,8.0359,True,9279.9467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.5623
4643.0000,8.0357,4.8413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9061,7.1754,6.5408,25.6125,5122.5053,1.0148,33115.1790,331.1518,1.0148,0.0000,100.0000,6.6635,6.6637,8.0357,True,9280.0037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.5053
4644.0000,8.0355,4.8411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9059,7.1752,6.5406,25.6122,5122.4483,1.0148,33115.2584,331.1526,1.0148,0.0000,100.0000,6.6633,6.6635,8.0355,True,9280.0607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.4483
4645.0000,8.0353,4.8409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9057,7.1750,6.5404,25.6120,5122.3913,1.0148,33115.3378,331.1534,1.0148,0.0000,100.0000,6.6631,6.6633,8.0353,True,9280.1177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.3913
4646.0000,8.0351,4.8407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9055,7.1748,6.5402,25.6117,5122.3343,1.0148,33115.4172,331.1542,1.0148,0.0000,100.0000,6.6629,6.6631,8.0351,True,9280.1747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.3343
4647.0000,8.0349,4.8405,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9053,7.1746,6.5399,25.6114,5122.2773,1.0148,33115.4966,331.1550,1.0148,0.0000,100.0000,6.6627,6.6629,8.0349,True,9280.2317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.2773
4648.0000,8.0347,4.8403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9051,7.1744,6.5397,25.6111,5122.2204,1.0148,33115.5759,331.1558,1.0148,0.0000,100.0000,6.6625,6.6627,8.0347,True,9280.2886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.2204
4649.0000,8.0345,4.8401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9049,7.1742,6.5395,25.6108,5122.1635,1.0148,33115.6553,331.1566,1.0148,0.0000,100.0000,6.6623,6.6625,8.0345,True,9280.3455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.1635
4650.0000,8.0343,4.8399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9047,7.1740,6.5393,25.6105,5122.1065,1.0148,33115.7346,331.1573,1.0148,0.0000,100.0000,6.6621,6.6623,8.0343,True,9280.4025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.1065
4651.0000,8.0341,4.8397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9045,7.1738,6.5391,25.6102,5122.0496,1.0148,33115.8138,331.1581,1.0148,0.0000,100.0000,6.6619,6.6621,8.0341,True,9280.4594,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5122.0496
4652.0000,8.0339,4.8395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9043,7.1735,6.5389,25.6100,5121.9927,1.0148,33115.8931,331.1589,1.0148,0.0000,100.0000,6.6617,6.6619,8.0339,True,9280.5163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.9927
4653.0000,8.0337,4.8393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9041,7.1733,6.5387,25.6097,5121.9359,1.0148,33115.9724,331.1597,1.0148,0.0000,100.0000,6.6615,6.6617,8.0337,True,9280.5731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.9359
4654.0000,8.0335,4.8391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9039,7.1731,6.5385,25.6094,5121.8790,1.0148,33116.0516,331.1605,1.0148,0.0000,100.0000,6.6613,6.6615,8.0335,True,9280.6300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.8790
4655.0000,8.0333,4.8389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9037,7.1729,6.5383,25.6091,5121.8222,1.0148,33116.1308,331.1613,1.0148,0.0000,100.0000,6.6611,6.6613,8.0333,True,9280.6868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.8222
4656.0000,8.0331,4.8387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9035,7.1727,6.5381,25.6088,5121.7653,1.0148,33116.2100,331.1621,1.0148,0.0000,100.0000,6.6609,6.6611,8.0331,True,9280.7437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.7653
4657.0000,8.0329,4.8385,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9033,7.1725,6.5379,25.6085,5121.7085,1.0148,33116.2892,331.1629,1.0148,0.0000,100.0000,6.6607,6.6609,8.0329,True,9280.8005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.7085
4658.0000,8.0327,4.8383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9031,7.1723,6.5377,25.6083,5121.6517,1.0148,33116.3683,331.1637,1.0148,0.0000,100.0000,6.6605,6.6607,8.0327,True,9280.8573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.6517
4659.0000,8.0326,4.8382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9030,7.1721,6.5375,25.6080,5121.5949,1.0148,33116.4475,331.1645,1.0148,0.0000,100.0000,6.6602,6.6605,8.0326,True,9280.9141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.5949
4660.0000,8.0324,4.8380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9028,7.1719,6.5373,25.6077,5121.5381,1.0148,33116.5266,331.1653,1.0148,0.0000,100.0000,6.6600,6.6602,8.0324,True,9280.9709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.5381
4661.0000,8.0322,4.8378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9026,7.1717,6.5371,25.6074,5121.4814,1.0148,33116.6057,331.1661,1.0148,0.0000,100.0000,6.6598,6.6600,8.0322,True,9281.0276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.4814
4662.0000,8.0320,4.8376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9024,7.1714,6.5369,25.6071,5121.4246,1.0148,33116.6847,331.1668,1.0148,0.0000,100.0000,6.6596,6.6598,8.0320,True,9281.0844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.4246
4663.0000,8.0318,4.8374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9022,7.1712,6.5367,25.6068,5121.3679,1.0148,33116.7638,331.1676,1.0148,0.0000,100.0000,6.6594,6.6596,8.0318,True,9281.1411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.3679
4664.0000,8.0316,4.8372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9020,7.1710,6.5365,25.6066,5121.3112,1.0148,33116.8428,331.1684,1.0148,0.0000,100.0000,6.6592,6.6594,8.0316,True,9281.1978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.3112
4665.0000,8.0314,4.8370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9018,7.1708,6.5363,25.6063,5121.2545,1.0148,33116.9219,331.1692,1.0148,0.0000,100.0000,6.6590,6.6592,8.0314,True,9281.2545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.2545
4666.0000,8.0312,4.8368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9016,7.1706,6.5361,25.6060,5121.1978,1.0148,33117.0009,331.1700,1.0148,0.0000,100.0000,6.6588,6.6590,8.0312,True,9281.3112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.1978
4667.0000,8.0310,4.8366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9014,7.1704,6.5359,25.6057,5121.1411,1.0148,33117.0798,331.1708,1.0148,0.0000,100.0000,6.6586,6.6588,8.0310,True,9281.3679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.1411
4668.0000,8.0308,4.8364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9012,7.1702,6.5357,25.6054,5121.0844,1.0148,33117.1588,331.1716,1.0148,0.0000,100.0000,6.6584,6.6586,8.0308,True,9281.4246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.0844
4669.0000,8.0306,4.8362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9010,7.1700,6.5355,25.6051,5121.0278,1.0148,33117.2377,331.1724,1.0148,0.0000,100.0000,6.6582,6.6584,8.0306,True,9281.4812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5121.0278
4670.0000,8.0304,4.8360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9008,7.1698,6.5353,25.6049,5120.9711,1.0148,33117.3167,331.1732,1.0148,0.0000,100.0000,6.6580,6.6582,8.0304,True,9281.5379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.9711
4671.0000,8.0302,4.8358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9006,7.1696,6.5351,25.6046,5120.9145,1.0148,33117.3956,331.1740,1.0148,0.0000,100.0000,6.6578,6.6580,8.0302,True,9281.5945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.9145
4672.0000,8.0300,4.8356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9004,7.1694,6.5349,25.6043,5120.8579,1.0148,33117.4744,331.1747,1.0148,0.0000,100.0000,6.6576,6.6578,8.0300,True,9281.6511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.8579
4673.0000,8.0298,4.8354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9002,7.1691,6.5347,25.6040,5120.8013,1.0148,33117.5533,331.1755,1.0148,0.0000,100.0000,6.6574,6.6576,8.0298,True,9281.7077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.8013
4674.0000,8.0296,4.8352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9000,7.1689,6.5345,25.6037,5120.7447,1.0148,33117.6322,331.1763,1.0148,0.0000,100.0000,6.6572,6.6574,8.0296,True,9281.7643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.7447
4675.0000,8.0294,4.8350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8998,7.1687,6.5343,25.6034,5120.6882,1.0148,33117.7110,331.1771,1.0148,0.0000,100.0000,6.6570,6.6572,8.0294,True,9281.8208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.6882
4676.0000,8.0292,4.8348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8996,7.1685,6.5341,25.6032,5120.6316,1.0148,33117.7898,331.1779,1.0148,0.0000,100.0000,6.6568,6.6570,8.0292,True,9281.8774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.6316
4677.0000,8.0290,4.8346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8994,7.1683,6.5339,25.6029,5120.5751,1.0148,33117.8686,331.1787,1.0148,0.0000,100.0000,6.6566,6.6568,8.0290,True,9281.9339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.5751
4678.0000,8.0288,4.8344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8992,7.1681,6.5337,25.6026,5120.5186,1.0148,33117.9474,331.1795,1.0148,0.0000,100.0000,6.6564,6.6566,8.0288,True,9281.9904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.5186
4679.0000,8.0287,4.8342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8990,7.1679,6.5335,25.6023,5120.4620,1.0148,33118.0261,331.1803,1.0148,0.0000,100.0000,6.6562,6.6564,8.0287,True,9282.0470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.4620
4680.0000,8.0285,4.8341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8989,7.1677,6.5333,25.6020,5120.4055,1.0148,33118.1048,331.1810,1.0148,0.0000,100.0000,6.6560,6.6562,8.0285,True,9282.1035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.4055
4681.0000,8.0283,4.8339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8987,7.1675,6.5331,25.6017,5120.3491,1.0148,33118.1836,331.1818,1.0148,0.0000,100.0000,6.6558,6.6560,8.0283,True,9282.1599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.3491
4682.0000,8.0281,4.8337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8985,7.1673,6.5329,25.6015,5120.2926,1.0148,33118.2623,331.1826,1.0148,0.0000,100.0000,6.6556,6.6558,8.0281,True,9282.2164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.2926
4683.0000,8.0279,4.8335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8983,7.1671,6.5327,25.6012,5120.2361,1.0148,33118.3409,331.1834,1.0148,0.0000,100.0000,6.6554,6.6556,8.0279,True,9282.2729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.2361
4684.0000,8.0277,4.8333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8981,7.1669,6.5325,25.6009,5120.1797,1.0148,33118.4196,331.1842,1.0148,0.0000,100.0000,6.6552,6.6554,8.0277,True,9282.3293,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.1797
4685.0000,8.0275,4.8331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8979,7.1666,6.5323,25.6006,5120.1233,1.0148,33118.4982,331.1850,1.0148,0.0000,100.0000,6.6550,6.6552,8.0275,True,9282.3857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.1233
4686.0000,8.0273,4.8329,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8977,7.1664,6.5321,25.6003,5120.0669,1.0148,33118.5769,331.1858,1.0148,0.0000,100.0000,6.6548,6.6550,8.0273,True,9282.4421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.0669
4687.0000,8.0271,4.8327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8975,7.1662,6.5319,25.6001,5120.0105,1.0148,33118.6555,331.1866,1.0148,0.0000,100.0000,6.6546,6.6548,8.0271,True,9282.4985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5120.0105
4688.0000,8.0269,4.8325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8973,7.1660,6.5317,25.5998,5119.9541,1.0148,33118.7340,331.1873,1.0148,0.0000,100.0000,6.6544,6.6546,8.0269,True,9282.5549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.9541
4689.0000,8.0267,4.8323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8971,7.1658,6.5315,25.5995,5119.8977,1.0148,33118.8126,331.1881,1.0148,0.0000,100.0000,6.6542,6.6544,8.0267,True,9282.6113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.8977
4690.0000,8.0265,4.8321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8969,7.1656,6.5313,25.5992,5119.8414,1.0148,33118.8911,331.1889,1.0148,0.0000,100.0000,6.6539,6.6542,8.0265,True,9282.6676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.8414
4691.0000,8.0263,4.8319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8967,7.1654,6.5311,25.5989,5119.7850,1.0148,33118.9697,331.1897,1.0148,0.0000,100.0000,6.6537,6.6539,8.0263,True,9282.7240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.7850
4692.0000,8.0261,4.8317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8965,7.1652,6.5309,25.5986,5119.7287,1.0148,33119.0482,331.1905,1.0148,0.0000,100.0000,6.6535,6.6537,8.0261,True,9282.7803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.7287
4693.0000,8.0259,4.8315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8963,7.1650,6.5307,25.5984,5119.6724,1.0148,33119.1267,331.1913,1.0148,0.0000,100.0000,6.6533,6.6535,8.0259,True,9282.8366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.6724
4694.0000,8.0257,4.8313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8961,7.1648,6.5305,25.5981,5119.6161,1.0148,33119.2051,331.1921,1.0148,0.0000,100.0000,6.6531,6.6533,8.0257,True,9282.8929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.6161
4695.0000,8.0255,4.8311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8959,7.1646,6.5303,25.5978,5119.5598,1.0148,33119.2836,331.1928,1.0148,0.0000,100.0000,6.6529,6.6531,8.0255,True,9282.9492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.5598
4696.0000,8.0253,4.8309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8957,7.1644,6.5301,25.5975,5119.5035,1.0148,33119.3620,331.1936,1.0148,0.0000,100.0000,6.6527,6.6529,8.0253,True,9283.0055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.5035
4697.0000,8.0252,4.8308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8956,7.1641,6.5299,25.5972,5119.4472,1.0148,33119.4404,331.1944,1.0148,0.0000,100.0000,6.6525,6.6527,8.0252,True,9283.0618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.4472
4698.0000,8.0250,4.8306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8954,7.1639,6.5296,25.5970,5119.3910,1.0148,33119.5188,331.1952,1.0148,0.0000,100.0000,6.6523,6.6525,8.0250,True,9283.1180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.3910
4699.0000,8.0248,4.8304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8952,7.1637,6.5294,25.5967,5119.3348,1.0148,33119.5972,331.1960,1.0148,0.0000,100.0000,6.6521,6.6523,8.0248,True,9283.1742,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.3348
4700.0000,8.0246,4.8302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8950,7.1635,6.5292,25.5964,5119.2785,1.0148,33119.6756,331.1968,1.0148,0.0000,100.0000,6.6519,6.6521,8.0246,True,9283.2305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.2785
4701.0000,8.0244,4.8300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8948,7.1633,6.5290,25.5961,5119.2223,1.0148,33119.7539,331.1975,1.0148,0.0000,100.0000,6.6517,6.6519,8.0244,True,9283.2867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.2223
4702.0000,8.0242,4.8298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8946,7.1631,6.5288,25.5958,5119.1662,1.0148,33119.8322,331.1983,1.0148,0.0000,100.0000,6.6515,6.6517,8.0242,True,9283.3428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.1662
4703.0000,8.0240,4.8296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8944,7.1629,6.5286,25.5955,5119.1100,1.0148,33119.9105,331.1991,1.0148,0.0000,100.0000,6.6513,6.6515,8.0240,True,9283.3990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.1100
