Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4704.0000,8.0238,4.8294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8942,7.1627,6.5284,25.5953,5119.0538,1.0148,33119.9888,331.1999,1.0148,0.0000,100.0000,6.6511,6.6513,8.0238,True,9283.4552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5119.0538
4705.0000,8.0236,4.8292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8940,7.1625,6.5282,25.5950,5118.9977,1.0148,33120.0671,331.2007,1.0148,0.0000,100.0000,6.6509,6.6511,8.0236,True,9283.5113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.9977
4706.0000,8.0234,4.8290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8938,7.1623,6.5280,25.5947,5118.9415,1.0148,33120.1453,331.2015,1.0148,0.0000,100.0000,6.6507,6.6509,8.0234,True,9283.5675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.9415
4707.0000,8.0232,4.8288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8936,7.1621,6.5278,25.5944,5118.8854,1.0148,33120.2235,331.2022,1.0148,0.0000,100.0000,6.6505,6.6507,8.0232,True,9283.6236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.8854
4708.0000,8.0230,4.8286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8934,7.1619,6.5276,25.5941,5118.8293,1.0148,33120.3018,331.2030,1.0148,0.0000,100.0000,6.6503,6.6505,8.0230,True,9283.6797,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.8293
4709.0000,8.0228,4.8284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8932,7.1617,6.5274,25.5939,5118.7732,1.0148,33120.3799,331.2038,1.0148,0.0000,100.0000,6.6501,6.6503,8.0228,True,9283.7358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.7732
4710.0000,8.0226,4.8282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8930,7.1615,6.5272,25.5936,5118.7171,1.0148,33120.4581,331.2046,1.0148,0.0000,100.0000,6.6499,6.6501,8.0226,True,9283.7919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.7171
4711.0000,8.0224,4.8280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8928,7.1612,6.5270,25.5933,5118.6611,1.0148,33120.5363,331.2054,1.0148,0.0000,100.0000,6.6497,6.6499,8.0224,True,9283.8479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.6611
4712.0000,8.0223,4.8279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8927,7.1610,6.5268,25.5930,5118.6050,1.0148,33120.6144,331.2061,1.0148,0.0000,100.0000,6.6495,6.6497,8.0223,True,9283.9040,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.6050
4713.0000,8.0221,4.8277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8925,7.1608,6.5266,25.5927,5118.5490,1.0148,33120.6925,331.2069,1.0148,0.0000,100.0000,6.6493,6.6495,8.0221,True,9283.9600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.5490
4714.0000,8.0219,4.8275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8923,7.1606,6.5264,25.5925,5118.4929,1.0148,33120.7706,331.2077,1.0148,0.0000,100.0000,6.6491,6.6493,8.0219,True,9284.0161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.4929
4715.0000,8.0217,4.8273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8921,7.1604,6.5262,25.5922,5118.4369,1.0148,33120.8487,331.2085,1.0148,0.0000,100.0000,6.6489,6.6491,8.0217,True,9284.0721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.4369
4716.0000,8.0215,4.8271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8919,7.1602,6.5260,25.5919,5118.3809,1.0148,33120.9267,331.2093,1.0148,0.0000,100.0000,6.6487,6.6489,8.0215,True,9284.1281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.3809
4717.0000,8.0213,4.8269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8917,7.1600,6.5258,25.5916,5118.3249,1.0148,33121.0048,331.2100,1.0148,0.0000,100.0000,6.6485,6.6487,8.0213,True,9284.1841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.3249
4718.0000,8.0211,4.8267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8915,7.1598,6.5256,25.5913,5118.2690,1.0148,33121.0828,331.2108,1.0148,0.0000,100.0000,6.6483,6.6485,8.0211,True,9284.2400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.2690
4719.0000,8.0209,4.8265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8913,7.1596,6.5254,25.5911,5118.2130,1.0148,33121.1608,331.2116,1.0148,0.0000,100.0000,6.6481,6.6483,8.0209,True,9284.2960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.2130
4720.0000,8.0207,4.8263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8911,7.1594,6.5252,25.5908,5118.1571,1.0148,33121.2388,331.2124,1.0148,0.0000,100.0000,6.6479,6.6481,8.0207,True,9284.3519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.1571
4721.0000,8.0205,4.8261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8909,7.1592,6.5250,25.5905,5118.1011,1.0148,33121.3168,331.2132,1.0148,0.0000,100.0000,6.6477,6.6479,8.0205,True,9284.4079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.1011
4722.0000,8.0203,4.8259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8907,7.1590,6.5248,25.5902,5118.0452,1.0148,33121.3947,331.2139,1.0148,0.0000,100.0000,6.6475,6.6477,8.0203,True,9284.4638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5118.0452
4723.0000,8.0201,4.8257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8905,7.1588,6.5246,25.5899,5117.9893,1.0148,33121.4726,331.2147,1.0148,0.0000,100.0000,6.6473,6.6475,8.0201,True,9284.5197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.9893
4724.0000,8.0199,4.8255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8903,7.1586,6.5244,25.5897,5117.9334,1.0148,33121.5506,331.2155,1.0148,0.0000,100.0000,6.6471,6.6473,8.0199,True,9284.5756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.9334
4725.0000,8.0197,4.8253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8901,7.1584,6.5242,25.5894,5117.8776,1.0148,33121.6284,331.2163,1.0148,0.0000,100.0000,6.6469,6.6471,8.0197,True,9284.6314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.8776
4726.0000,8.0196,4.8252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8900,7.1581,6.5241,25.5891,5117.8217,1.0148,33121.7063,331.2171,1.0148,0.0000,100.0000,6.6467,6.6469,8.0196,True,9284.6873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.8217
4727.0000,8.0194,4.8250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8898,7.1579,6.5239,25.5888,5117.7659,1.0148,33121.7842,331.2178,1.0148,0.0000,100.0000,6.6465,6.6467,8.0194,True,9284.7431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.7659
4728.0000,8.0192,4.8248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8896,7.1577,6.5237,25.5886,5117.7100,1.0148,33121.8620,331.2186,1.0148,0.0000,100.0000,6.6463,6.6465,8.0192,True,9284.7990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.7100
4729.0000,8.0190,4.8246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8894,7.1575,6.5235,25.5883,5117.6542,1.0148,33121.9398,331.2194,1.0148,0.0000,100.0000,6.6461,6.6463,8.0190,True,9284.8548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.6542
4730.0000,8.0188,4.8244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8892,7.1573,6.5233,25.5880,5117.5984,1.0148,33122.0176,331.2202,1.0148,0.0000,100.0000,6.6459,6.6461,8.0188,True,9284.9106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.5984
4731.0000,8.0186,4.8242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8890,7.1571,6.5231,25.5877,5117.5426,1.0148,33122.0954,331.2210,1.0148,0.0000,100.0000,6.6457,6.6459,8.0186,True,9284.9664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.5426
4732.0000,8.0184,4.8240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8888,7.1569,6.5229,25.5874,5117.4868,1.0148,33122.1732,331.2217,1.0148,0.0000,100.0000,6.6455,6.6457,8.0184,True,9285.0222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.4868
4733.0000,8.0182,4.8238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8886,7.1567,6.5227,25.5872,5117.4311,1.0148,33122.2509,331.2225,1.0148,0.0000,100.0000,6.6453,6.6455,8.0182,True,9285.0779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.4311
4734.0000,8.0180,4.8236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8884,7.1565,6.5225,25.5869,5117.3753,1.0148,33122.3286,331.2233,1.0148,0.0000,100.0000,6.6451,6.6453,8.0180,True,9285.1337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.3753
4735.0000,8.0178,4.8234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8882,7.1563,6.5223,25.5866,5117.3196,1.0148,33122.4064,331.2241,1.0148,0.0000,100.0000,6.6449,6.6451,8.0178,True,9285.1894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.3196
4736.0000,8.0176,4.8232,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8880,7.1561,6.5221,25.5863,5117.2638,1.0148,33122.4840,331.2248,1.0148,0.0000,100.0000,6.6447,6.6449,8.0176,True,9285.2452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.2638
4737.0000,8.0174,4.8230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8878,7.1559,6.5219,25.5860,5117.2081,1.0148,33122.5617,331.2256,1.0148,0.0000,100.0000,6.6445,6.6447,8.0174,True,9285.3009,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.2081
4738.0000,8.0173,4.8228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8876,7.1557,6.5217,25.5858,5117.1524,1.0148,33122.6394,331.2264,1.0148,0.0000,100.0000,6.6443,6.6445,8.0173,True,9285.3566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.1524
4739.0000,8.0171,4.8227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8875,7.1555,6.5215,25.5855,5117.0967,1.0148,33122.7170,331.2272,1.0148,0.0000,100.0000,6.6441,6.6443,8.0171,True,9285.4123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.0967
4740.0000,8.0169,4.8225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8873,7.1553,6.5213,25.5852,5117.0411,1.0148,33122.7946,331.2279,1.0148,0.0000,100.0000,6.6439,6.6441,8.0169,True,9285.4679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5117.0411
4741.0000,8.0167,4.8223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8871,7.1551,6.5211,25.5849,5116.9854,1.0148,33122.8722,331.2287,1.0148,0.0000,100.0000,6.6437,6.6439,8.0167,True,9285.5236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.9854
4742.0000,8.0165,4.8221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8869,7.1549,6.5209,25.5846,5116.9298,1.0148,33122.9498,331.2295,1.0148,0.0000,100.0000,6.6435,6.6437,8.0165,True,9285.5792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.9298
4743.0000,8.0163,4.8219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8867,7.1546,6.5207,25.5844,5116.8741,1.0148,33123.0274,331.2303,1.0148,0.0000,100.0000,6.6433,6.6435,8.0163,True,9285.6349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.8741
4744.0000,8.0161,4.8217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8865,7.1544,6.5205,25.5841,5116.8185,1.0148,33123.1049,331.2310,1.0148,0.0000,100.0000,6.6431,6.6433,8.0161,True,9285.6905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.8185
4745.0000,8.0159,4.8215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8863,7.1542,6.5203,25.5838,5116.7629,1.0148,33123.1824,331.2318,1.0148,0.0000,100.0000,6.6429,6.6431,8.0159,True,9285.7461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.7629
4746.0000,8.0157,4.8213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8861,7.1540,6.5201,25.5835,5116.7073,1.0148,33123.2599,331.2326,1.0148,0.0000,100.0000,6.6427,6.6429,8.0157,True,9285.8017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.7073
4747.0000,8.0155,4.8211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8859,7.1538,6.5199,25.5833,5116.6518,1.0148,33123.3374,331.2334,1.0148,0.0000,100.0000,6.6425,6.6427,8.0155,True,9285.8572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.6518
4748.0000,8.0153,4.8209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8857,7.1536,6.5197,25.5830,5116.5962,1.0148,33123.4149,331.2341,1.0148,0.0000,100.0000,6.6423,6.6425,8.0153,True,9285.9128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.5962
4749.0000,8.0151,4.8207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8855,7.1534,6.5195,25.5827,5116.5406,1.0148,33123.4923,331.2349,1.0148,0.0000,100.0000,6.6421,6.6423,8.0151,True,9285.9684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.5406
4750.0000,8.0150,4.8206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8854,7.1532,6.5193,25.5824,5116.4851,1.0148,33123.5698,331.2357,1.0148,0.0000,100.0000,6.6419,6.6421,8.0150,True,9286.0239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.4851
4751.0000,8.0148,4.8204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8852,7.1530,6.5191,25.5821,5116.4296,1.0148,33123.6472,331.2365,1.0148,0.0000,100.0000,6.6417,6.6419,8.0148,True,9286.0794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.4296
4752.0000,8.0146,4.8202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8850,7.1528,6.5189,25.5819,5116.3741,1.0148,33123.7246,331.2372,1.0148,0.0000,100.0000,6.6415,6.6417,8.0146,True,9286.1349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.3741
4753.0000,8.0144,4.8200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8848,7.1526,6.5187,25.5816,5116.3186,1.0148,33123.8020,331.2380,1.0148,0.0000,100.0000,6.6413,6.6415,8.0144,True,9286.1904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.3186
4754.0000,8.0142,4.8198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8846,7.1524,6.5185,25.5813,5116.2631,1.0148,33123.8793,331.2388,1.0148,0.0000,100.0000,6.6411,6.6413,8.0142,True,9286.2459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.2631
4755.0000,8.0140,4.8196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8844,7.1522,6.5183,25.5810,5116.2076,1.0148,33123.9567,331.2396,1.0148,0.0000,100.0000,6.6409,6.6411,8.0140,True,9286.3014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.2076
4756.0000,8.0138,4.8194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8842,7.1520,6.5181,25.5808,5116.1522,1.0148,33124.0340,331.2403,1.0148,0.0000,100.0000,6.6407,6.6409,8.0138,True,9286.3568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.1522
4757.0000,8.0136,4.8192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8840,7.1518,6.5179,25.5805,5116.0967,1.0148,33124.1113,331.2411,1.0148,0.0000,100.0000,6.6405,6.6407,8.0136,True,9286.4123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.0967
4758.0000,8.0134,4.8190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8838,7.1516,6.5177,25.5802,5116.0413,1.0148,33124.1886,331.2419,1.0148,0.0000,100.0000,6.6403,6.6405,8.0134,True,9286.4677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5116.0413
4759.0000,8.0132,4.8188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8836,7.1514,6.5175,25.5799,5115.9859,1.0148,33124.2659,331.2427,1.0148,0.0000,100.0000,6.6401,6.6403,8.0132,True,9286.5231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.9859
4760.0000,8.0130,4.8186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8834,7.1512,6.5173,25.5797,5115.9305,1.0148,33124.3431,331.2434,1.0148,0.0000,100.0000,6.6399,6.6401,8.0130,True,9286.5785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.9305
4761.0000,8.0129,4.8184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8833,7.1510,6.5171,25.5794,5115.8751,1.0148,33124.4203,331.2442,1.0148,0.0000,100.0000,6.6397,6.6399,8.0129,True,9286.6339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.8751
4762.0000,8.0127,4.8183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8831,7.1508,6.5169,25.5791,5115.8197,1.0148,33124.4976,331.2450,1.0148,0.0000,100.0000,6.6395,6.6397,8.0127,True,9286.6893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.8197
4763.0000,8.0125,4.8181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8829,7.1505,6.5167,25.5788,5115.7644,1.0148,33124.5747,331.2457,1.0148,0.0000,100.0000,6.6393,6.6395,8.0125,True,9286.7446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.7644
4764.0000,8.0123,4.8179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8827,7.1503,6.5165,25.5785,5115.7090,1.0148,33124.6519,331.2465,1.0148,0.0000,100.0000,6.6391,6.6393,8.0123,True,9286.8000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.7090
4765.0000,8.0121,4.8177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8825,7.1501,6.5163,25.5783,5115.6537,1.0148,33124.7291,331.2473,1.0148,0.0000,100.0000,6.6389,6.6391,8.0121,True,9286.8553,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.6537
4766.0000,8.0119,4.8175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8823,7.1499,6.5161,25.5780,5115.5983,1.0148,33124.8062,331.2481,1.0148,0.0000,100.0000,6.6387,6.6389,8.0119,True,9286.9107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.5983
4767.0000,8.0117,4.8173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8821,7.1497,6.5159,25.5777,5115.5430,1.0148,33124.8834,331.2488,1.0148,0.0000,100.0000,6.6385,6.6387,8.0117,True,9286.9660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.5430
4768.0000,8.0115,4.8171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8819,7.1495,6.5157,25.5774,5115.4877,1.0148,33124.9605,331.2496,1.0148,0.0000,100.0000,6.6383,6.6385,8.0115,True,9287.0213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.4877
4769.0000,8.0113,4.8169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8817,7.1493,6.5155,25.5772,5115.4325,1.0148,33125.0375,331.2504,1.0148,0.0000,100.0000,6.6381,6.6383,8.0113,True,9287.0765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.4325
4770.0000,8.0111,4.8167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8815,7.1491,6.5153,25.5769,5115.3772,1.0148,33125.1146,331.2511,1.0148,0.0000,100.0000,6.6379,6.6381,8.0111,True,9287.1318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.3772
4771.0000,8.0109,4.8165,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8813,7.1489,6.5151,25.5766,5115.3219,1.0148,33125.1917,331.2519,1.0148,0.0000,100.0000,6.6377,6.6379,8.0109,True,9287.1871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.3219
4772.0000,8.0108,4.8164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8812,7.1487,6.5149,25.5763,5115.2667,1.0148,33125.2687,331.2527,1.0148,0.0000,100.0000,6.6375,6.6377,8.0108,True,9287.2423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.2667
4773.0000,8.0106,4.8162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8810,7.1485,6.5147,25.5761,5115.2115,1.0148,33125.3457,331.2535,1.0148,0.0000,100.0000,6.6373,6.6375,8.0106,True,9287.2975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.2115
4774.0000,8.0104,4.8160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8808,7.1483,6.5145,25.5758,5115.1563,1.0148,33125.4227,331.2542,1.0148,0.0000,100.0000,6.6371,6.6373,8.0104,True,9287.3527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.1563
4775.0000,8.0102,4.8158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8806,7.1481,6.5143,25.5755,5115.1011,1.0148,33125.4997,331.2550,1.0148,0.0000,100.0000,6.6369,6.6371,8.0102,True,9287.4079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.1011
4776.0000,8.0100,4.8156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8804,7.1479,6.5141,25.5752,5115.0459,1.0148,33125.5767,331.2558,1.0148,0.0000,100.0000,6.6367,6.6369,8.0100,True,9287.4631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5115.0459
4777.0000,8.0098,4.8154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8802,7.1477,6.5139,25.5750,5114.9907,1.0148,33125.6536,331.2565,1.0148,0.0000,100.0000,6.6365,6.6367,8.0098,True,9287.5183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.9907
4778.0000,8.0096,4.8152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8800,7.1475,6.5138,25.5747,5114.9355,1.0148,33125.7305,331.2573,1.0148,0.0000,100.0000,6.6363,6.6365,8.0096,True,9287.5735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.9355
4779.0000,8.0094,4.8150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8798,7.1473,6.5136,25.5744,5114.8804,1.0148,33125.8074,331.2581,1.0148,0.0000,100.0000,6.6361,6.6363,8.0094,True,9287.6286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.8804
4780.0000,8.0092,4.8148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8796,7.1471,6.5134,25.5741,5114.8252,1.0148,33125.8843,331.2588,1.0148,0.0000,100.0000,6.6359,6.6361,8.0092,True,9287.6838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.8252
4781.0000,8.0090,4.8146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8794,7.1469,6.5132,25.5739,5114.7701,1.0148,33125.9612,331.2596,1.0148,0.0000,100.0000,6.6357,6.6359,8.0090,True,9287.7389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.7701
4782.0000,8.0089,4.8145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8793,7.1467,6.5130,25.5736,5114.7150,1.0148,33126.0381,331.2604,1.0148,0.0000,100.0000,6.6355,6.6357,8.0089,True,9287.7940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.7150
4783.0000,8.0087,4.8143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8791,7.1465,6.5128,25.5733,5114.6599,1.0148,33126.1149,331.2611,1.0148,0.0000,100.0000,6.6353,6.6355,8.0087,True,9287.8491,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.6599
4784.0000,8.0085,4.8141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8789,7.1463,6.5126,25.5730,5114.6048,1.0148,33126.1917,331.2619,1.0148,0.0000,100.0000,6.6351,6.6353,8.0085,True,9287.9042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.6048
4785.0000,8.0083,4.8139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8787,7.1461,6.5124,25.5727,5114.5498,1.0148,33126.2685,331.2627,1.0148,0.0000,100.0000,6.6349,6.6351,8.0083,True,9287.9592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.5498
4786.0000,8.0081,4.8137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8785,7.1459,6.5122,25.5725,5114.4947,1.0148,33126.3453,331.2635,1.0148,0.0000,100.0000,6.6347,6.6349,8.0081,True,9288.0143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.4947
4787.0000,8.0079,4.8135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8783,7.1457,6.5120,25.5722,5114.4397,1.0148,33126.4221,331.2642,1.0148,0.0000,100.0000,6.6345,6.6347,8.0079,True,9288.0693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.4397
4788.0000,8.0077,4.8133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8781,7.1455,6.5118,25.5719,5114.3846,1.0148,33126.4988,331.2650,1.0148,0.0000,100.0000,6.6343,6.6345,8.0077,True,9288.1244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.3846
4789.0000,8.0075,4.8131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8779,7.1453,6.5116,25.5716,5114.3296,1.0148,33126.5755,331.2658,1.0148,0.0000,100.0000,6.6341,6.6343,8.0075,True,9288.1794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.3296
4790.0000,8.0073,4.8129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8777,7.1450,6.5114,25.5714,5114.2746,1.0148,33126.6522,331.2665,1.0148,0.0000,100.0000,6.6340,6.6341,8.0073,True,9288.2344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.2746
4791.0000,8.0072,4.8127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8775,7.1448,6.5112,25.5711,5114.2196,1.0148,33126.7289,331.2673,1.0148,0.0000,100.0000,6.6338,6.6340,8.0072,True,9288.2894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.2196
4792.0000,8.0070,4.8126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8774,7.1446,6.5110,25.5708,5114.1646,1.0148,33126.8056,331.2681,1.0148,0.0000,100.0000,6.6336,6.6338,8.0070,True,9288.3444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.1646
4793.0000,8.0068,4.8124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8772,7.1444,6.5108,25.5705,5114.1097,1.0148,33126.8823,331.2688,1.0148,0.0000,100.0000,6.6334,6.6336,8.0068,True,9288.3993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.1097
4794.0000,8.0066,4.8122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8770,7.1442,6.5106,25.5703,5114.0547,1.0148,33126.9589,331.2696,1.0148,0.0000,100.0000,6.6332,6.6334,8.0066,True,9288.4543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5114.0547
4795.0000,8.0064,4.8120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8768,7.1440,6.5104,25.5700,5113.9998,1.0148,33127.0355,331.2704,1.0148,0.0000,100.0000,6.6330,6.6332,8.0064,True,9288.5092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.9998
4796.0000,8.0062,4.8118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8766,7.1438,6.5102,25.5697,5113.9449,1.0148,33127.1121,331.2711,1.0148,0.0000,100.0000,6.6328,6.6330,8.0062,True,9288.5641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.9449
4797.0000,8.0060,4.8116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8764,7.1436,6.5100,25.5694,5113.8900,1.0148,33127.1887,331.2719,1.0148,0.0000,100.0000,6.6326,6.6328,8.0060,True,9288.6190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.8900
4798.0000,8.0058,4.8114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8762,7.1434,6.5098,25.5692,5113.8351,1.0148,33127.2653,331.2727,1.0148,0.0000,100.0000,6.6324,6.6326,8.0058,True,9288.6739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.8351
4799.0000,8.0056,4.8112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8760,7.1432,6.5096,25.5689,5113.7802,1.0148,33127.3418,331.2734,1.0148,0.0000,100.0000,6.6322,6.6324,8.0056,True,9288.7288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.7802
4800.0000,8.0054,4.8110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8758,7.1430,6.5094,25.5686,5113.7253,1.0148,33127.4184,331.2742,1.0148,0.0000,100.0000,6.6320,6.6322,8.0054,True,9288.7837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.7253
4801.0000,8.0053,4.8109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8757,7.1428,6.5092,25.5684,5113.6704,1.0148,33127.4949,331.2749,1.0148,0.0000,100.0000,6.6318,6.6320,8.0053,True,9288.8386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.6704
4802.0000,8.0051,4.8107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8755,7.1426,6.5090,25.5681,5113.6156,1.0148,33127.5714,331.2757,1.0148,0.0000,100.0000,6.6316,6.6318,8.0051,True,9288.8934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.6156
4803.0000,8.0049,4.8105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8753,7.1424,6.5088,25.5678,5113.5608,1.0148,33127.6479,331.2765,1.0148,0.0000,100.0000,6.6314,6.6316,8.0049,True,9288.9482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.5608
4804.0000,8.0047,4.8103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8751,7.1422,6.5087,25.5675,5113.5059,1.0148,33127.7243,331.2772,1.0148,0.0000,100.0000,6.6312,6.6314,8.0047,True,9289.0031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.5059
4805.0000,8.0045,4.8101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8749,7.1420,6.5085,25.5673,5113.4511,1.0148,33127.8008,331.2780,1.0148,0.0000,100.0000,6.6310,6.6312,8.0045,True,9289.0579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.4511
4806.0000,8.0043,4.8099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8747,7.1418,6.5083,25.5670,5113.3963,1.0148,33127.8772,331.2788,1.0148,0.0000,100.0000,6.6308,6.6310,8.0043,True,9289.1127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.3963
4807.0000,8.0041,4.8097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8745,7.1416,6.5081,25.5667,5113.3416,1.0148,33127.9536,331.2795,1.0148,0.0000,100.0000,6.6306,6.6308,8.0041,True,9289.1674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.3416
4808.0000,8.0039,4.8095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8743,7.1414,6.5079,25.5664,5113.2868,1.0148,33128.0300,331.2803,1.0148,0.0000,100.0000,6.6304,6.6306,8.0039,True,9289.2222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.2868
4809.0000,8.0037,4.8093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8741,7.1412,6.5077,25.5662,5113.2320,1.0148,33128.1064,331.2811,1.0148,0.0000,100.0000,6.6302,6.6304,8.0037,True,9289.2770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.2320
4810.0000,8.0036,4.8092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8740,7.1410,6.5075,25.5659,5113.1773,1.0148,33128.1827,331.2818,1.0148,0.0000,100.0000,6.6300,6.6302,8.0036,True,9289.3317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.1773
4811.0000,8.0034,4.8090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8738,7.1408,6.5073,25.5656,5113.1226,1.0148,33128.2591,331.2826,1.0148,0.0000,100.0000,6.6298,6.6300,8.0034,True,9289.3864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.1226
4812.0000,8.0032,4.8088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8736,7.1406,6.5071,25.5653,5113.0679,1.0148,33128.3354,331.2834,1.0148,0.0000,100.0000,6.6296,6.6298,8.0032,True,9289.4411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.0679
4813.0000,8.0030,4.8086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8734,7.1404,6.5069,25.5651,5113.0132,1.0148,33128.4117,331.2841,1.0148,0.0000,100.0000,6.6294,6.6296,8.0030,True,9289.4958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5113.0132
4814.0000,8.0028,4.8084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8732,7.1402,6.5067,25.5648,5112.9585,1.0148,33128.4880,331.2849,1.0148,0.0000,100.0000,6.6292,6.6294,8.0028,True,9289.5505,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.9585
4815.0000,8.0026,4.8082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8730,7.1400,6.5065,25.5645,5112.9038,1.0148,33128.5642,331.2856,1.0148,0.0000,100.0000,6.6290,6.6292,8.0026,True,9289.6052,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.9038
4816.0000,8.0024,4.8080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8728,7.1398,6.5063,25.5642,5112.8491,1.0148,33128.6405,331.2864,1.0148,0.0000,100.0000,6.6288,6.6290,8.0024,True,9289.6599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.8491
4817.0000,8.0022,4.8078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8726,7.1396,6.5061,25.5640,5112.7945,1.0148,33128.7167,331.2872,1.0148,0.0000,100.0000,6.6286,6.6288,8.0022,True,9289.7145,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.7945
4818.0000,8.0021,4.8077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8725,7.1394,6.5059,25.5637,5112.7399,1.0148,33128.7929,331.2879,1.0148,0.0000,100.0000,6.6284,6.6286,8.0021,True,9289.7691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.7399
4819.0000,8.0019,4.8075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8723,7.1392,6.5057,25.5634,5112.6852,1.0148,33128.8691,331.2887,1.0148,0.0000,100.0000,6.6282,6.6284,8.0019,True,9289.8238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.6852
4820.0000,8.0017,4.8073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8721,7.1390,6.5055,25.5632,5112.6306,1.0148,33128.9453,331.2895,1.0148,0.0000,100.0000,6.6280,6.6282,8.0017,True,9289.8784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.6306
4821.0000,8.0015,4.8071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8719,7.1388,6.5053,25.5629,5112.5760,1.0148,33129.0215,331.2902,1.0148,0.0000,100.0000,6.6278,6.6280,8.0015,True,9289.9330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.5760
4822.0000,8.0013,4.8069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8717,7.1386,6.5051,25.5626,5112.5214,1.0148,33129.0976,331.2910,1.0148,0.0000,100.0000,6.6277,6.6278,8.0013,True,9289.9876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.5214
4823.0000,8.0011,4.8067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8715,7.1384,6.5049,25.5623,5112.4669,1.0148,33129.1737,331.2917,1.0148,0.0000,100.0000,6.6275,6.6277,8.0011,True,9290.0421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.4669
4824.0000,8.0009,4.8065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8713,7.1382,6.5047,25.5621,5112.4123,1.0148,33129.2498,331.2925,1.0148,0.0000,100.0000,6.6273,6.6275,8.0009,True,9290.0967,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.4123
4825.0000,8.0007,4.8063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8711,7.1380,6.5046,25.5618,5112.3578,1.0148,33129.3259,331.2933,1.0148,0.0000,100.0000,6.6271,6.6273,8.0007,True,9290.1512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.3578
4826.0000,8.0005,4.8061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8709,7.1378,6.5044,25.5615,5112.3032,1.0148,33129.4020,331.2940,1.0148,0.0000,100.0000,6.6269,6.6271,8.0005,True,9290.2058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.3032
4827.0000,8.0004,4.8060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8708,7.1376,6.5042,25.5612,5112.2487,1.0148,33129.4781,331.2948,1.0148,0.0000,100.0000,6.6267,6.6269,8.0004,True,9290.2603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.2487
4828.0000,8.0002,4.8058,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8706,7.1374,6.5040,25.5610,5112.1942,1.0148,33129.5541,331.2955,1.0148,0.0000,100.0000,6.6265,6.6267,8.0002,True,9290.3148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.1942
4829.0000,8.0000,4.8056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8704,7.1372,6.5038,25.5607,5112.1397,1.0148,33129.6301,331.2963,1.0148,0.0000,100.0000,6.6263,6.6265,8.0000,True,9290.3693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.1397
4830.0000,7.9998,4.8054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8702,7.1370,6.5036,25.5604,5112.0852,1.0148,33129.7061,331.2971,1.0148,0.0000,100.0000,6.6261,6.6263,7.9998,True,9290.4238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.0852
