Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4831.0000,7.9996,4.8052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8700,7.1368,6.5034,25.5602,5112.0308,1.0148,33129.7821,331.2978,1.0148,0.0000,100.0000,6.6259,6.6261,7.9996,True,9290.4782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5112.0308
4832.0000,7.9994,4.8050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8698,7.1366,6.5032,25.5599,5111.9763,1.0148,33129.8581,331.2986,1.0148,0.0000,100.0000,6.6257,6.6259,7.9994,True,9290.5327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.9763
4833.0000,7.9992,4.8048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8696,7.1364,6.5030,25.5596,5111.9219,1.0148,33129.9340,331.2993,1.0148,0.0000,100.0000,6.6255,6.6257,7.9992,True,9290.5871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.9219
4834.0000,7.9990,4.8046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8694,7.1362,6.5028,25.5593,5111.8674,1.0148,33130.0099,331.3001,1.0148,0.0000,100.0000,6.6253,6.6255,7.9990,True,9290.6416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.8674
4835.0000,7.9989,4.8045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8693,7.1360,6.5026,25.5591,5111.8130,1.0148,33130.0859,331.3009,1.0148,0.0000,100.0000,6.6251,6.6253,7.9989,True,9290.6960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.8130
4836.0000,7.9987,4.8043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8691,7.1358,6.5024,25.5588,5111.7586,1.0148,33130.1618,331.3016,1.0148,0.0000,100.0000,6.6249,6.6251,7.9987,True,9290.7504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.7586
4837.0000,7.9985,4.8041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8689,7.1356,6.5022,25.5585,5111.7042,1.0148,33130.2376,331.3024,1.0148,0.0000,100.0000,6.6247,6.6249,7.9985,True,9290.8048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.7042
4838.0000,7.9983,4.8039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8687,7.1354,6.5020,25.5582,5111.6498,1.0148,33130.3135,331.3031,1.0148,0.0000,100.0000,6.6245,6.6247,7.9983,True,9290.8592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.6498
4839.0000,7.9981,4.8037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8685,7.1352,6.5018,25.5580,5111.5955,1.0148,33130.3893,331.3039,1.0148,0.0000,100.0000,6.6243,6.6245,7.9981,True,9290.9135,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.5955
4840.0000,7.9979,4.8035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8683,7.1350,6.5016,25.5577,5111.5411,1.0148,33130.4652,331.3047,1.0148,0.0000,100.0000,6.6241,6.6243,7.9979,True,9290.9679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.5411
4841.0000,7.9977,4.8033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8681,7.1348,6.5014,25.5574,5111.4868,1.0148,33130.5410,331.3054,1.0148,0.0000,100.0000,6.6239,6.6241,7.9977,True,9291.0222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.4868
4842.0000,7.9975,4.8031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8679,7.1346,6.5013,25.5572,5111.4325,1.0148,33130.6168,331.3062,1.0148,0.0000,100.0000,6.6237,6.6239,7.9975,True,9291.0765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.4325
4843.0000,7.9974,4.8030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8678,7.1344,6.5011,25.5569,5111.3781,1.0148,33130.6926,331.3069,1.0148,0.0000,100.0000,6.6235,6.6237,7.9974,True,9291.1309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.3781
4844.0000,7.9972,4.8028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8676,7.1342,6.5009,25.5566,5111.3238,1.0148,33130.7683,331.3077,1.0148,0.0000,100.0000,6.6234,6.6235,7.9972,True,9291.1852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.3238
4845.0000,7.9970,4.8026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8674,7.1340,6.5007,25.5563,5111.2696,1.0148,33130.8441,331.3084,1.0148,0.0000,100.0000,6.6232,6.6234,7.9970,True,9291.2394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.2696
4846.0000,7.9968,4.8024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8672,7.1338,6.5005,25.5561,5111.2153,1.0148,33130.9198,331.3092,1.0148,0.0000,100.0000,6.6230,6.6232,7.9968,True,9291.2937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.2153
4847.0000,7.9966,4.8022,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8670,7.1336,6.5003,25.5558,5111.1610,1.0148,33130.9955,331.3100,1.0148,0.0000,100.0000,6.6228,6.6230,7.9966,True,9291.3480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.1610
4848.0000,7.9964,4.8020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8668,7.1334,6.5001,25.5555,5111.1068,1.0148,33131.0712,331.3107,1.0148,0.0000,100.0000,6.6226,6.6228,7.9964,True,9291.4022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.1068
4849.0000,7.9962,4.8018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8666,7.1332,6.4999,25.5553,5111.0525,1.0148,33131.1468,331.3115,1.0148,0.0000,100.0000,6.6224,6.6226,7.9962,True,9291.4565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5111.0525
4850.0000,7.9961,4.8017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8665,7.1330,6.4997,25.5550,5110.9983,1.0148,33131.2225,331.3122,1.0148,0.0000,100.0000,6.6222,6.6224,7.9961,True,9291.5107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.9983
4851.0000,7.9959,4.8015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8663,7.1328,6.4995,25.5547,5110.9441,1.0148,33131.2981,331.3130,1.0148,0.0000,100.0000,6.6220,6.6222,7.9959,True,9291.5649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.9441
4852.0000,7.9957,4.8013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8661,7.1326,6.4993,25.5544,5110.8899,1.0148,33131.3737,331.3137,1.0148,0.0000,100.0000,6.6218,6.6220,7.9957,True,9291.6191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.8899
4853.0000,7.9955,4.8011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8659,7.1324,6.4991,25.5542,5110.8357,1.0148,33131.4494,331.3145,1.0148,0.0000,100.0000,6.6216,6.6218,7.9955,True,9291.6733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.8357
4854.0000,7.9953,4.8009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8657,7.1322,6.4989,25.5539,5110.7815,1.0148,33131.5249,331.3152,1.0148,0.0000,100.0000,6.6214,6.6216,7.9953,True,9291.7275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.7815
4855.0000,7.9951,4.8007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8655,7.1320,6.4987,25.5536,5110.7274,1.0148,33131.6005,331.3160,1.0148,0.0000,100.0000,6.6212,6.6214,7.9951,True,9291.7816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.7274
4856.0000,7.9949,4.8005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8653,7.1318,6.4985,25.5534,5110.6732,1.0148,33131.6761,331.3168,1.0148,0.0000,100.0000,6.6210,6.6212,7.9949,True,9291.8358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.6732
4857.0000,7.9947,4.8003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8651,7.1316,6.4983,25.5531,5110.6191,1.0148,33131.7516,331.3175,1.0148,0.0000,100.0000,6.6208,6.6210,7.9947,True,9291.8899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.6191
4858.0000,7.9946,4.8002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8650,7.1314,6.4982,25.5528,5110.5650,1.0148,33131.8271,331.3183,1.0148,0.0000,100.0000,6.6206,6.6208,7.9946,True,9291.9440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.5650
4859.0000,7.9944,4.8000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8648,7.1312,6.4980,25.5526,5110.5109,1.0148,33131.9026,331.3190,1.0148,0.0000,100.0000,6.6204,6.6206,7.9944,True,9291.9981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.5109
4860.0000,7.9942,4.7998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8646,7.1310,6.4978,25.5523,5110.4568,1.0148,33131.9781,331.3198,1.0148,0.0000,100.0000,6.6202,6.6204,7.9942,True,9292.0522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.4568
4861.0000,7.9940,4.7996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8644,7.1308,6.4976,25.5520,5110.4027,1.0148,33132.0535,331.3205,1.0148,0.0000,100.0000,6.6200,6.6202,7.9940,True,9292.1063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.4027
4862.0000,7.9938,4.7994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8642,7.1306,6.4974,25.5517,5110.3486,1.0148,33132.1290,331.3213,1.0148,0.0000,100.0000,6.6198,6.6200,7.9938,True,9292.1604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.3486
4863.0000,7.9936,4.7992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8640,7.1304,6.4972,25.5515,5110.2946,1.0148,33132.2044,331.3220,1.0148,0.0000,100.0000,6.6197,6.6198,7.9936,True,9292.2144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.2946
4864.0000,7.9934,4.7990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8638,7.1302,6.4970,25.5512,5110.2405,1.0148,33132.2798,331.3228,1.0148,0.0000,100.0000,6.6195,6.6197,7.9934,True,9292.2685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.2405
4865.0000,7.9933,4.7989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8637,7.1300,6.4968,25.5509,5110.1865,1.0148,33132.3552,331.3236,1.0148,0.0000,100.0000,6.6193,6.6195,7.9933,True,9292.3225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.1865
4866.0000,7.9931,4.7987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8635,7.1298,6.4966,25.5507,5110.1325,1.0148,33132.4306,331.3243,1.0148,0.0000,100.0000,6.6191,6.6193,7.9931,True,9292.3765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.1325
4867.0000,7.9929,4.7985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8633,7.1296,6.4964,25.5504,5110.0785,1.0148,33132.5060,331.3251,1.0148,0.0000,100.0000,6.6189,6.6191,7.9929,True,9292.4305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.0785
4868.0000,7.9927,4.7983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8631,7.1294,6.4962,25.5501,5110.0245,1.0148,33132.5813,331.3258,1.0148,0.0000,100.0000,6.6187,6.6189,7.9927,True,9292.4845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5110.0245
4869.0000,7.9925,4.7981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8629,7.1292,6.4960,25.5499,5109.9705,1.0148,33132.6566,331.3266,1.0148,0.0000,100.0000,6.6185,6.6187,7.9925,True,9292.5385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.9705
4870.0000,7.9923,4.7979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8627,7.1290,6.4958,25.5496,5109.9165,1.0148,33132.7319,331.3273,1.0148,0.0000,100.0000,6.6183,6.6185,7.9923,True,9292.5925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.9165
4871.0000,7.9921,4.7977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8625,7.1288,6.4956,25.5493,5109.8626,1.0148,33132.8072,331.3281,1.0148,0.0000,100.0000,6.6181,6.6183,7.9921,True,9292.6464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.8626
4872.0000,7.9920,4.7976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8624,7.1286,6.4955,25.5490,5109.8086,1.0148,33132.8825,331.3288,1.0148,0.0000,100.0000,6.6179,6.6181,7.9920,True,9292.7004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.8086
4873.0000,7.9918,4.7974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8622,7.1284,6.4953,25.5488,5109.7547,1.0148,33132.9578,331.3296,1.0148,0.0000,100.0000,6.6177,6.6179,7.9918,True,9292.7543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.7547
4874.0000,7.9916,4.7972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8620,7.1282,6.4951,25.5485,5109.7008,1.0148,33133.0330,331.3303,1.0148,0.0000,100.0000,6.6175,6.6177,7.9916,True,9292.8082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.7008
4875.0000,7.9914,4.7970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8618,7.1280,6.4949,25.5482,5109.6469,1.0148,33133.1082,331.3311,1.0148,0.0000,100.0000,6.6173,6.6175,7.9914,True,9292.8621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.6469
4876.0000,7.9912,4.7968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8616,7.1278,6.4947,25.5480,5109.5930,1.0148,33133.1834,331.3318,1.0148,0.0000,100.0000,6.6171,6.6173,7.9912,True,9292.9160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.5930
4877.0000,7.9910,4.7966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8614,7.1276,6.4945,25.5477,5109.5391,1.0148,33133.2586,331.3326,1.0148,0.0000,100.0000,6.6169,6.6171,7.9910,True,9292.9699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.5391
4878.0000,7.9908,4.7964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8612,7.1274,6.4943,25.5474,5109.4852,1.0148,33133.3338,331.3333,1.0148,0.0000,100.0000,6.6167,6.6169,7.9908,True,9293.0238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.4852
4879.0000,7.9907,4.7963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8611,7.1272,6.4941,25.5472,5109.4314,1.0148,33133.4089,331.3341,1.0148,0.0000,100.0000,6.6166,6.6167,7.9907,True,9293.0776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.4314
4880.0000,7.9905,4.7961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8609,7.1270,6.4939,25.5469,5109.3775,1.0148,33133.4841,331.3348,1.0148,0.0000,100.0000,6.6164,6.6166,7.9905,True,9293.1315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.3775
4881.0000,7.9903,4.7959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8607,7.1268,6.4937,25.5466,5109.3237,1.0148,33133.5592,331.3356,1.0148,0.0000,100.0000,6.6162,6.6164,7.9903,True,9293.1853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.3237
4882.0000,7.9901,4.7957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8605,7.1266,6.4935,25.5463,5109.2699,1.0148,33133.6343,331.3363,1.0148,0.0000,100.0000,6.6160,6.6162,7.9901,True,9293.2391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.2699
4883.0000,7.9899,4.7955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8603,7.1264,6.4933,25.5461,5109.2161,1.0148,33133.7094,331.3371,1.0148,0.0000,100.0000,6.6158,6.6160,7.9899,True,9293.2929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.2161
4884.0000,7.9897,4.7953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8601,7.1262,6.4932,25.5458,5109.1623,1.0148,33133.7844,331.3378,1.0148,0.0000,100.0000,6.6156,6.6158,7.9897,True,9293.3467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.1623
4885.0000,7.9895,4.7951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8599,7.1260,6.4930,25.5455,5109.1085,1.0148,33133.8595,331.3386,1.0148,0.0000,100.0000,6.6154,6.6156,7.9895,True,9293.4005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.1085
4886.0000,7.9894,4.7950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8598,7.1258,6.4928,25.5453,5109.0547,1.0148,33133.9345,331.3393,1.0148,0.0000,100.0000,6.6152,6.6154,7.9894,True,9293.4543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.0547
4887.0000,7.9892,4.7948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8596,7.1256,6.4926,25.5450,5109.0010,1.0148,33134.0095,331.3401,1.0148,0.0000,100.0000,6.6150,6.6152,7.9892,True,9293.5080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5109.0010
4888.0000,7.9890,4.7946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8594,7.1254,6.4924,25.5447,5108.9472,1.0148,33134.0845,331.3408,1.0148,0.0000,100.0000,6.6148,6.6150,7.9890,True,9293.5618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.9472
4889.0000,7.9888,4.7944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8592,7.1252,6.4922,25.5445,5108.8935,1.0148,33134.1595,331.3416,1.0148,0.0000,100.0000,6.6146,6.6148,7.9888,True,9293.6155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.8935
4890.0000,7.9886,4.7942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8590,7.1250,6.4920,25.5442,5108.8398,1.0148,33134.2345,331.3423,1.0148,0.0000,100.0000,6.6144,6.6146,7.9886,True,9293.6692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.8398
4891.0000,7.9884,4.7940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8588,7.1248,6.4918,25.5439,5108.7861,1.0148,33134.3094,331.3431,1.0148,0.0000,100.0000,6.6142,6.6144,7.9884,True,9293.7229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.7861
4892.0000,7.9882,4.7938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8586,7.1246,6.4916,25.5437,5108.7324,1.0148,33134.3844,331.3438,1.0148,0.0000,100.0000,6.6140,6.6142,7.9882,True,9293.7766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.7324
4893.0000,7.9881,4.7937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8585,7.1244,6.4914,25.5434,5108.6787,1.0148,33134.4593,331.3446,1.0148,0.0000,100.0000,6.6138,6.6140,7.9881,True,9293.8303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.6787
4894.0000,7.9879,4.7935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8583,7.1242,6.4912,25.5431,5108.6251,1.0148,33134.5342,331.3453,1.0148,0.0000,100.0000,6.6137,6.6138,7.9879,True,9293.8839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.6251
4895.0000,7.9877,4.7933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8581,7.1240,6.4910,25.5429,5108.5714,1.0148,33134.6091,331.3461,1.0148,0.0000,100.0000,6.6135,6.6137,7.9877,True,9293.9376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.5714
4896.0000,7.9875,4.7931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8579,7.1238,6.4909,25.5426,5108.5178,1.0148,33134.6839,331.3468,1.0148,0.0000,100.0000,6.6133,6.6135,7.9875,True,9293.9912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.5178
4897.0000,7.9873,4.7929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8577,7.1236,6.4907,25.5423,5108.4641,1.0148,33134.7588,331.3476,1.0148,0.0000,100.0000,6.6131,6.6133,7.9873,True,9294.0449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.4641
4898.0000,7.9871,4.7927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8575,7.1234,6.4905,25.5421,5108.4105,1.0148,33134.8336,331.3483,1.0148,0.0000,100.0000,6.6129,6.6131,7.9871,True,9294.0985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.4105
4899.0000,7.9870,4.7926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8574,7.1232,6.4903,25.5418,5108.3569,1.0148,33134.9084,331.3491,1.0148,0.0000,100.0000,6.6127,6.6129,7.9870,True,9294.1521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.3569
4900.0000,7.9868,4.7924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8572,7.1230,6.4901,25.5415,5108.3033,1.0148,33134.9832,331.3498,1.0148,0.0000,100.0000,6.6125,6.6127,7.9868,True,9294.2057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.3033
4901.0000,7.9866,4.7922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8570,7.1228,6.4899,25.5412,5108.2497,1.0148,33135.0580,331.3506,1.0148,0.0000,100.0000,6.6123,6.6125,7.9866,True,9294.2593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.2497
4902.0000,7.9864,4.7920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8568,7.1226,6.4897,25.5410,5108.1962,1.0148,33135.1328,331.3513,1.0148,0.0000,100.0000,6.6121,6.6123,7.9864,True,9294.3128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.1962
4903.0000,7.9862,4.7918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8566,7.1224,6.4895,25.5407,5108.1426,1.0148,33135.2075,331.3521,1.0148,0.0000,100.0000,6.6119,6.6121,7.9862,True,9294.3664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.1426
4904.0000,7.9860,4.7916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8564,7.1222,6.4893,25.5404,5108.0891,1.0148,33135.2822,331.3528,1.0148,0.0000,100.0000,6.6117,6.6119,7.9860,True,9294.4199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.0891
4905.0000,7.9858,4.7914,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8562,7.1220,6.4891,25.5402,5108.0356,1.0148,33135.3569,331.3536,1.0148,0.0000,100.0000,6.6115,6.6117,7.9858,True,9294.4734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5108.0356
4906.0000,7.9857,4.7913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8561,7.1218,6.4889,25.5399,5107.9820,1.0148,33135.4316,331.3543,1.0148,0.0000,100.0000,6.6113,6.6115,7.9857,True,9294.5270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.9820
4907.0000,7.9855,4.7911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8559,7.1216,6.4887,25.5396,5107.9285,1.0148,33135.5063,331.3551,1.0148,0.0000,100.0000,6.6112,6.6113,7.9855,True,9294.5805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.9285
4908.0000,7.9853,4.7909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8557,7.1214,6.4886,25.5394,5107.8750,1.0148,33135.5810,331.3558,1.0148,0.0000,100.0000,6.6110,6.6112,7.9853,True,9294.6340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.8750
4909.0000,7.9851,4.7907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8555,7.1212,6.4884,25.5391,5107.8216,1.0148,33135.6556,331.3566,1.0148,0.0000,100.0000,6.6108,6.6110,7.9851,True,9294.6874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.8216
4910.0000,7.9849,4.7905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8553,7.1210,6.4882,25.5388,5107.7681,1.0148,33135.7302,331.3573,1.0148,0.0000,100.0000,6.6106,6.6108,7.9849,True,9294.7409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.7681
4911.0000,7.9847,4.7903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8551,7.1208,6.4880,25.5386,5107.7146,1.0148,33135.8049,331.3580,1.0148,0.0000,100.0000,6.6104,6.6106,7.9847,True,9294.7944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.7146
4912.0000,7.9846,4.7902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8550,7.1206,6.4878,25.5383,5107.6612,1.0148,33135.8794,331.3588,1.0148,0.0000,100.0000,6.6102,6.6104,7.9846,True,9294.8478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.6612
4913.0000,7.9844,4.7900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8548,7.1204,6.4876,25.5380,5107.6078,1.0148,33135.9540,331.3595,1.0148,0.0000,100.0000,6.6100,6.6102,7.9844,True,9294.9012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.6078
4914.0000,7.9842,4.7898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8546,7.1202,6.4874,25.5378,5107.5544,1.0148,33136.0286,331.3603,1.0148,0.0000,100.0000,6.6098,6.6100,7.9842,True,9294.9546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.5544
4915.0000,7.9840,4.7896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8544,7.1200,6.4872,25.5375,5107.5010,1.0148,33136.1031,331.3610,1.0148,0.0000,100.0000,6.6096,6.6098,7.9840,True,9295.0080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.5010
4916.0000,7.9838,4.7894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8542,7.1198,6.4870,25.5372,5107.4476,1.0148,33136.1776,331.3618,1.0148,0.0000,100.0000,6.6094,6.6096,7.9838,True,9295.0614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.4476
4917.0000,7.9836,4.7892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8540,7.1196,6.4868,25.5370,5107.3942,1.0148,33136.2522,331.3625,1.0148,0.0000,100.0000,6.6092,6.6094,7.9836,True,9295.1148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.3942
4918.0000,7.9835,4.7891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8539,7.1194,6.4867,25.5367,5107.3408,1.0148,33136.3267,331.3633,1.0148,0.0000,100.0000,6.6090,6.6092,7.9835,True,9295.1682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.3408
4919.0000,7.9833,4.7889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8537,7.1193,6.4865,25.5364,5107.2875,1.0148,33136.4011,331.3640,1.0148,0.0000,100.0000,6.6089,6.6090,7.9833,True,9295.2215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.2875
4920.0000,7.9831,4.7887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8535,7.1191,6.4863,25.5362,5107.2341,1.0148,33136.4756,331.3648,1.0148,0.0000,100.0000,6.6087,6.6089,7.9831,True,9295.2749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.2341
4921.0000,7.9829,4.7885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8533,7.1189,6.4861,25.5359,5107.1808,1.0148,33136.5500,331.3655,1.0148,0.0000,100.0000,6.6085,6.6087,7.9829,True,9295.3282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.1808
4922.0000,7.9827,4.7883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8531,7.1187,6.4859,25.5356,5107.1275,1.0148,33136.6245,331.3662,1.0148,0.0000,100.0000,6.6083,6.6085,7.9827,True,9295.3815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.1275
4923.0000,7.9825,4.7881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8529,7.1185,6.4857,25.5354,5107.0742,1.0148,33136.6989,331.3670,1.0148,0.0000,100.0000,6.6081,6.6083,7.9825,True,9295.4348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.0742
4924.0000,7.9824,4.7880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8528,7.1183,6.4855,25.5351,5107.0209,1.0148,33136.7732,331.3677,1.0148,0.0000,100.0000,6.6079,6.6081,7.9824,True,9295.4881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5107.0209
4925.0000,7.9822,4.7878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8526,7.1181,6.4853,25.5348,5106.9676,1.0148,33136.8476,331.3685,1.0148,0.0000,100.0000,6.6077,6.6079,7.9822,True,9295.5414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.9676
4926.0000,7.9820,4.7876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8524,7.1179,6.4851,25.5346,5106.9143,1.0148,33136.9220,331.3692,1.0148,0.0000,100.0000,6.6075,6.6077,7.9820,True,9295.5947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.9143
4927.0000,7.9818,4.7874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8522,7.1177,6.4849,25.5343,5106.8611,1.0148,33136.9963,331.3700,1.0148,0.0000,100.0000,6.6073,6.6075,7.9818,True,9295.6479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.8611
4928.0000,7.9816,4.7872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8520,7.1175,6.4847,25.5340,5106.8078,1.0148,33137.0706,331.3707,1.0148,0.0000,100.0000,6.6071,6.6073,7.9816,True,9295.7012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.8078
4929.0000,7.9814,4.7870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8518,7.1173,6.4846,25.5338,5106.7546,1.0148,33137.1450,331.3714,1.0148,0.0000,100.0000,6.6069,6.6071,7.9814,True,9295.7544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.7546
4930.0000,7.9813,4.7869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8517,7.1171,6.4844,25.5335,5106.7014,1.0148,33137.2192,331.3722,1.0148,0.0000,100.0000,6.6067,6.6069,7.9813,True,9295.8076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.7014
4931.0000,7.9811,4.7867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8515,7.1169,6.4842,25.5332,5106.6482,1.0148,33137.2935,331.3729,1.0148,0.0000,100.0000,6.6066,6.6067,7.9811,True,9295.8608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.6482
4932.0000,7.9809,4.7865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8513,7.1167,6.4840,25.5330,5106.5950,1.0148,33137.3678,331.3737,1.0148,0.0000,100.0000,6.6064,6.6066,7.9809,True,9295.9140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.5950
4933.0000,7.9807,4.7863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8511,7.1165,6.4838,25.5327,5106.5418,1.0148,33137.4420,331.3744,1.0148,0.0000,100.0000,6.6062,6.6064,7.9807,True,9295.9672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.5418
4934.0000,7.9805,4.7861,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8509,7.1163,6.4836,25.5324,5106.4886,1.0148,33137.5162,331.3752,1.0148,0.0000,100.0000,6.6060,6.6062,7.9805,True,9296.0204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.4886
4935.0000,7.9803,4.7859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8507,7.1161,6.4834,25.5322,5106.4355,1.0148,33137.5904,331.3759,1.0148,0.0000,100.0000,6.6058,6.6060,7.9803,True,9296.0735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.4355
4936.0000,7.9802,4.7858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8506,7.1159,6.4832,25.5319,5106.3823,1.0148,33137.6646,331.3766,1.0148,0.0000,100.0000,6.6056,6.6058,7.9802,True,9296.1267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.3823
4937.0000,7.9800,4.7856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8504,7.1157,6.4830,25.5316,5106.3292,1.0148,33137.7388,331.3774,1.0148,0.0000,100.0000,6.6054,6.6056,7.9800,True,9296.1798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.3292
4938.0000,7.9798,4.7854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8502,7.1155,6.4829,25.5314,5106.2761,1.0148,33137.8130,331.3781,1.0148,0.0000,100.0000,6.6052,6.6054,7.9798,True,9296.2329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.2761
4939.0000,7.9796,4.7852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8500,7.1153,6.4827,25.5311,5106.2230,1.0148,33137.8871,331.3789,1.0148,0.0000,100.0000,6.6050,6.6052,7.9796,True,9296.2860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.2230
4940.0000,7.9794,4.7850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8498,7.1151,6.4825,25.5308,5106.1699,1.0148,33137.9612,331.3796,1.0148,0.0000,100.0000,6.6048,6.6050,7.9794,True,9296.3391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.1699
4941.0000,7.9792,4.7848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8496,7.1149,6.4823,25.5306,5106.1168,1.0148,33138.0353,331.3804,1.0148,0.0000,100.0000,6.6046,6.6048,7.9792,True,9296.3922,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.1168
4942.0000,7.9791,4.7847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8495,7.1147,6.4821,25.5303,5106.0637,1.0148,33138.1094,331.3811,1.0148,0.0000,100.0000,6.6045,6.6046,7.9791,True,9296.4453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.0637
4943.0000,7.9789,4.7845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8493,7.1145,6.4819,25.5301,5106.0106,1.0148,33138.1835,331.3818,1.0148,0.0000,100.0000,6.6043,6.6045,7.9789,True,9296.4984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5106.0106
4944.0000,7.9787,4.7843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8491,7.1143,6.4817,25.5298,5105.9576,1.0148,33138.2576,331.3826,1.0148,0.0000,100.0000,6.6041,6.6043,7.9787,True,9296.5514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.9576
4945.0000,7.9785,4.7841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8489,7.1141,6.4815,25.5295,5105.9046,1.0148,33138.3316,331.3833,1.0148,0.0000,100.0000,6.6039,6.6041,7.9785,True,9296.6044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.9046
4946.0000,7.9783,4.7839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8487,7.1139,6.4813,25.5293,5105.8515,1.0148,33138.4056,331.3841,1.0148,0.0000,100.0000,6.6037,6.6039,7.9783,True,9296.6575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.8515
4947.0000,7.9781,4.7837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8485,7.1138,6.4811,25.5290,5105.7985,1.0148,33138.4796,331.3848,1.0148,0.0000,100.0000,6.6035,6.6037,7.9781,True,9296.7105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.7985
4948.0000,7.9780,4.7836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8484,7.1136,6.4810,25.5287,5105.7455,1.0148,33138.5536,331.3855,1.0148,0.0000,100.0000,6.6033,6.6035,7.9780,True,9296.7635,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.7455
4949.0000,7.9778,4.7834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8482,7.1134,6.4808,25.5285,5105.6926,1.0148,33138.6276,331.3863,1.0148,0.0000,100.0000,6.6031,6.6033,7.9778,True,9296.8164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.6926
4950.0000,7.9776,4.7832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8480,7.1132,6.4806,25.5282,5105.6396,1.0148,33138.7016,331.3870,1.0148,0.0000,100.0000,6.6029,6.6031,7.9776,True,9296.8694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.6396
4951.0000,7.9774,4.7830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8478,7.1130,6.4804,25.5279,5105.5866,1.0148,33138.7755,331.3878,1.0148,0.0000,100.0000,6.6027,6.6029,7.9774,True,9296.9224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.5866
4952.0000,7.9772,4.7828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8476,7.1128,6.4802,25.5277,5105.5337,1.0148,33138.8494,331.3885,1.0148,0.0000,100.0000,6.6026,6.6027,7.9772,True,9296.9753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.5337
4953.0000,7.9770,4.7826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8474,7.1126,6.4800,25.5274,5105.4807,1.0148,33138.9233,331.3892,1.0148,0.0000,100.0000,6.6024,6.6026,7.9770,True,9297.0283,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.4807
4954.0000,7.9769,4.7825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8473,7.1124,6.4798,25.5271,5105.4278,1.0148,33138.9972,331.3900,1.0148,0.0000,100.0000,6.6022,6.6024,7.9769,True,9297.0812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.4278
4955.0000,7.9767,4.7823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8471,7.1122,6.4796,25.5269,5105.3749,1.0148,33139.0711,331.3907,1.0148,0.0000,100.0000,6.6020,6.6022,7.9767,True,9297.1341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.3749
4956.0000,7.9765,4.7821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8469,7.1120,6.4794,25.5266,5105.3220,1.0148,33139.1450,331.3914,1.0148,0.0000,100.0000,6.6018,6.6020,7.9765,True,9297.1870,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.3220
4957.0000,7.9763,4.7819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8467,7.1118,6.4793,25.5263,5105.2691,1.0148,33139.2188,331.3922,1.0148,0.0000,100.0000,6.6016,6.6018,7.9763,True,9297.2399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.2691
