Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4958.0000,7.9761,4.7817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8465,7.1116,6.4791,25.5261,5105.2162,1.0148,33139.2926,331.3929,1.0148,0.0000,100.0000,6.6014,6.6016,7.9761,True,9297.2928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.2162
4959.0000,7.9760,4.7816,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8464,7.1114,6.4789,25.5258,5105.1634,1.0148,33139.3664,331.3937,1.0148,0.0000,100.0000,6.6012,6.6014,7.9760,True,9297.3456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.1634
4960.0000,7.9758,4.7814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8462,7.1112,6.4787,25.5256,5105.1105,1.0148,33139.4402,331.3944,1.0148,0.0000,100.0000,6.6010,6.6012,7.9758,True,9297.3985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.1105
4961.0000,7.9756,4.7812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8460,7.1110,6.4785,25.5253,5105.0577,1.0148,33139.5140,331.3951,1.0148,0.0000,100.0000,6.6008,6.6010,7.9756,True,9297.4513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.0577
4962.0000,7.9754,4.7810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8458,7.1108,6.4783,25.5250,5105.0048,1.0148,33139.5878,331.3959,1.0148,0.0000,100.0000,6.6007,6.6008,7.9754,True,9297.5042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5105.0048
4963.0000,7.9752,4.7808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8456,7.1106,6.4781,25.5248,5104.9520,1.0148,33139.6615,331.3966,1.0148,0.0000,100.0000,6.6005,6.6007,7.9752,True,9297.5570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.9520
4964.0000,7.9750,4.7806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8454,7.1104,6.4779,25.5245,5104.8992,1.0148,33139.7352,331.3974,1.0148,0.0000,100.0000,6.6003,6.6005,7.9750,True,9297.6098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.8992
4965.0000,7.9749,4.7805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8453,7.1102,6.4778,25.5242,5104.8464,1.0148,33139.8090,331.3981,1.0148,0.0000,100.0000,6.6001,6.6003,7.9749,True,9297.6626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.8464
4966.0000,7.9747,4.7803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8451,7.1100,6.4776,25.5240,5104.7937,1.0148,33139.8826,331.3988,1.0148,0.0000,100.0000,6.5999,6.6001,7.9747,True,9297.7153,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.7937
4967.0000,7.9745,4.7801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8449,7.1098,6.4774,25.5237,5104.7409,1.0148,33139.9563,331.3996,1.0148,0.0000,100.0000,6.5997,6.5999,7.9745,True,9297.7681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.7409
4968.0000,7.9743,4.7799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8447,7.1097,6.4772,25.5234,5104.6881,1.0148,33140.0300,331.4003,1.0148,0.0000,100.0000,6.5995,6.5997,7.9743,True,9297.8209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.6881
4969.0000,7.9741,4.7797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8445,7.1095,6.4770,25.5232,5104.6354,1.0148,33140.1036,331.4010,1.0148,0.0000,100.0000,6.5993,6.5995,7.9741,True,9297.8736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.6354
4970.0000,7.9740,4.7796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8444,7.1093,6.4768,25.5229,5104.5827,1.0148,33140.1773,331.4018,1.0148,0.0000,100.0000,6.5991,6.5993,7.9740,True,9297.9263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.5827
4971.0000,7.9738,4.7794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8442,7.1091,6.4766,25.5226,5104.5299,1.0148,33140.2509,331.4025,1.0148,0.0000,100.0000,6.5989,6.5991,7.9738,True,9297.9791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.5299
4972.0000,7.9736,4.7792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8440,7.1089,6.4764,25.5224,5104.4772,1.0148,33140.3245,331.4032,1.0148,0.0000,100.0000,6.5988,6.5989,7.9736,True,9298.0318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.4772
4973.0000,7.9734,4.7790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8438,7.1087,6.4762,25.5221,5104.4245,1.0148,33140.3980,331.4040,1.0148,0.0000,100.0000,6.5986,6.5988,7.9734,True,9298.0845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.4245
4974.0000,7.9732,4.7788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8436,7.1085,6.4761,25.5219,5104.3719,1.0148,33140.4716,331.4047,1.0148,0.0000,100.0000,6.5984,6.5986,7.9732,True,9298.1371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.3719
4975.0000,7.9730,4.7786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8434,7.1083,6.4759,25.5216,5104.3192,1.0148,33140.5452,331.4055,1.0148,0.0000,100.0000,6.5982,6.5984,7.9730,True,9298.1898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.3192
4976.0000,7.9729,4.7785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8433,7.1081,6.4757,25.5213,5104.2665,1.0148,33140.6187,331.4062,1.0148,0.0000,100.0000,6.5980,6.5982,7.9729,True,9298.2425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.2665
4977.0000,7.9727,4.7783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8431,7.1079,6.4755,25.5211,5104.2139,1.0148,33140.6922,331.4069,1.0148,0.0000,100.0000,6.5978,6.5980,7.9727,True,9298.2951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.2139
4978.0000,7.9725,4.7781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8429,7.1077,6.4753,25.5208,5104.1612,1.0148,33140.7657,331.4077,1.0148,0.0000,100.0000,6.5976,6.5978,7.9725,True,9298.3478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.1612
4979.0000,7.9723,4.7779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8427,7.1075,6.4751,25.5205,5104.1086,1.0148,33140.8392,331.4084,1.0148,0.0000,100.0000,6.5974,6.5976,7.9723,True,9298.4004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.1086
4980.0000,7.9721,4.7777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8425,7.1073,6.4749,25.5203,5104.0560,1.0148,33140.9126,331.4091,1.0148,0.0000,100.0000,6.5972,6.5974,7.9721,True,9298.4530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.0560
4981.0000,7.9720,4.7776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8424,7.1071,6.4747,25.5200,5104.0034,1.0148,33140.9861,331.4099,1.0148,0.0000,100.0000,6.5971,6.5972,7.9720,True,9298.5056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5104.0034
4982.0000,7.9718,4.7774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8422,7.1069,6.4746,25.5198,5103.9508,1.0148,33141.0595,331.4106,1.0148,0.0000,100.0000,6.5969,6.5971,7.9718,True,9298.5582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.9508
4983.0000,7.9716,4.7772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8420,7.1067,6.4744,25.5195,5103.8983,1.0148,33141.1329,331.4113,1.0148,0.0000,100.0000,6.5967,6.5969,7.9716,True,9298.6107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.8983
4984.0000,7.9714,4.7770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8418,7.1065,6.4742,25.5192,5103.8457,1.0148,33141.2063,331.4121,1.0148,0.0000,100.0000,6.5965,6.5967,7.9714,True,9298.6633,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.8457
4985.0000,7.9712,4.7768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8416,7.1063,6.4740,25.5190,5103.7931,1.0148,33141.2797,331.4128,1.0148,0.0000,100.0000,6.5963,6.5965,7.9712,True,9298.7159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.7931
4986.0000,7.9711,4.7767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8415,7.1062,6.4738,25.5187,5103.7406,1.0148,33141.3531,331.4135,1.0148,0.0000,100.0000,6.5961,6.5963,7.9711,True,9298.7684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.7406
4987.0000,7.9709,4.7765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8413,7.1060,6.4736,25.5184,5103.6881,1.0148,33141.4264,331.4143,1.0148,0.0000,100.0000,6.5959,6.5961,7.9709,True,9298.8209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.6881
4988.0000,7.9707,4.7763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8411,7.1058,6.4734,25.5182,5103.6356,1.0148,33141.4998,331.4150,1.0148,0.0000,100.0000,6.5957,6.5959,7.9707,True,9298.8734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.6356
4989.0000,7.9705,4.7761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8409,7.1056,6.4732,25.5179,5103.5831,1.0148,33141.5731,331.4157,1.0148,0.0000,100.0000,6.5955,6.5957,7.9705,True,9298.9259,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.5831
4990.0000,7.9703,4.7759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8407,7.1054,6.4731,25.5177,5103.5306,1.0148,33141.6464,331.4165,1.0148,0.0000,100.0000,6.5954,6.5955,7.9703,True,9298.9784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.5306
4991.0000,7.9702,4.7757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8405,7.1052,6.4729,25.5174,5103.4781,1.0148,33141.7197,331.4172,1.0148,0.0000,100.0000,6.5952,6.5954,7.9702,True,9299.0309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.4781
4992.0000,7.9700,4.7756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8404,7.1050,6.4727,25.5171,5103.4256,1.0148,33141.7929,331.4179,1.0148,0.0000,100.0000,6.5950,6.5952,7.9700,True,9299.0834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.4256
4993.0000,7.9698,4.7754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8402,7.1048,6.4725,25.5169,5103.3732,1.0148,33141.8662,331.4187,1.0148,0.0000,100.0000,6.5948,6.5950,7.9698,True,9299.1358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.3732
4994.0000,7.9696,4.7752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8400,7.1046,6.4723,25.5166,5103.3207,1.0148,33141.9394,331.4194,1.0148,0.0000,100.0000,6.5946,6.5948,7.9696,True,9299.1883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.3207
4995.0000,7.9694,4.7750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8398,7.1044,6.4721,25.5163,5103.2683,1.0148,33142.0127,331.4201,1.0148,0.0000,100.0000,6.5944,6.5946,7.9694,True,9299.2407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.2683
4996.0000,7.9692,4.7748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8396,7.1042,6.4719,25.5161,5103.2159,1.0148,33142.0859,331.4209,1.0148,0.0000,100.0000,6.5942,6.5944,7.9692,True,9299.2931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.2159
4997.0000,7.9691,4.7747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8395,7.1040,6.4717,25.5158,5103.1635,1.0148,33142.1591,331.4216,1.0148,0.0000,100.0000,6.5940,6.5942,7.9691,True,9299.3455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.1635
4998.0000,7.9689,4.7745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8393,7.1038,6.4716,25.5156,5103.1111,1.0148,33142.2322,331.4223,1.0148,0.0000,100.0000,6.5938,6.5940,7.9689,True,9299.3979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.1111
4999.0000,7.9687,4.7743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8391,7.1036,6.4714,25.5153,5103.0587,1.0148,33142.3054,331.4231,1.0148,0.0000,100.0000,6.5937,6.5938,7.9687,True,9299.4503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.0587
5000.0000,7.9685,4.7741,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8389,7.1034,6.4712,25.5150,5103.0063,1.0148,33142.3785,331.4238,1.0148,0.0000,100.0000,6.5935,6.5937,7.9685,True,9299.5027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5103.0063
5001.0000,7.9683,4.7739,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8387,7.1033,6.4710,25.5148,5102.9540,1.0148,33142.4516,331.4245,1.0148,0.0000,100.0000,6.5933,6.5935,7.9683,True,9299.5550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.9540
5002.0000,7.9682,4.7738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8386,7.1031,6.4708,25.5145,5102.9016,1.0148,33142.5248,331.4252,1.0148,0.0000,100.0000,6.5931,6.5933,7.9682,True,9299.6074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.9016
5003.0000,7.9680,4.7736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8384,7.1029,6.4706,25.5142,5102.8493,1.0148,33142.5978,331.4260,1.0148,0.0000,100.0000,6.5929,6.5931,7.9680,True,9299.6597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.8493
5004.0000,7.9678,4.7734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8382,7.1027,6.4704,25.5140,5102.7970,1.0148,33142.6709,331.4267,1.0148,0.0000,100.0000,6.5927,6.5929,7.9678,True,9299.7120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.7970
5005.0000,7.9676,4.7732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8380,7.1025,6.4703,25.5137,5102.7447,1.0148,33142.7440,331.4274,1.0148,0.0000,100.0000,6.5925,6.5927,7.9676,True,9299.7643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.7447
5006.0000,7.9674,4.7730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8378,7.1023,6.4701,25.5135,5102.6924,1.0148,33142.8170,331.4282,1.0148,0.0000,100.0000,6.5923,6.5925,7.9674,True,9299.8166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.6924
5007.0000,7.9673,4.7729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8377,7.1021,6.4699,25.5132,5102.6401,1.0148,33142.8900,331.4289,1.0148,0.0000,100.0000,6.5922,6.5923,7.9673,True,9299.8689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.6401
5008.0000,7.9671,4.7727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8375,7.1019,6.4697,25.5129,5102.5878,1.0148,33142.9631,331.4296,1.0148,0.0000,100.0000,6.5920,6.5922,7.9671,True,9299.9212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.5878
5009.0000,7.9669,4.7725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8373,7.1017,6.4695,25.5127,5102.5355,1.0148,33143.0361,331.4304,1.0148,0.0000,100.0000,6.5918,6.5920,7.9669,True,9299.9735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.5355
5010.0000,7.9667,4.7723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8371,7.1015,6.4693,25.5124,5102.4833,1.0148,33143.1090,331.4311,1.0148,0.0000,100.0000,6.5916,6.5918,7.9667,True,9300.0257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.4833
5011.0000,7.9665,4.7721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8369,7.1013,6.4691,25.5122,5102.4310,1.0148,33143.1820,331.4318,1.0148,0.0000,100.0000,6.5914,6.5916,7.9665,True,9300.0780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.4310
5012.0000,7.9664,4.7720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8368,7.1011,6.4689,25.5119,5102.3788,1.0148,33143.2549,331.4325,1.0148,0.0000,100.0000,6.5912,6.5914,7.9664,True,9300.1302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.3788
5013.0000,7.9662,4.7718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8366,7.1009,6.4688,25.5116,5102.3266,1.0148,33143.3279,331.4333,1.0148,0.0000,100.0000,6.5910,6.5912,7.9662,True,9300.1824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.3266
5014.0000,7.9660,4.7716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8364,7.1007,6.4686,25.5114,5102.2744,1.0148,33143.4008,331.4340,1.0148,0.0000,100.0000,6.5908,6.5910,7.9660,True,9300.2346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.2744
5015.0000,7.9658,4.7714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8362,7.1005,6.4684,25.5111,5102.2222,1.0148,33143.4737,331.4347,1.0148,0.0000,100.0000,6.5907,6.5908,7.9658,True,9300.2868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.2222
5016.0000,7.9656,4.7712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8360,7.1004,6.4682,25.5109,5102.1700,1.0148,33143.5465,331.4355,1.0148,0.0000,100.0000,6.5905,6.5907,7.9656,True,9300.3390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.1700
5017.0000,7.9655,4.7711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8359,7.1002,6.4680,25.5106,5102.1179,1.0148,33143.6194,331.4362,1.0148,0.0000,100.0000,6.5903,6.5905,7.9655,True,9300.3911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.1179
5018.0000,7.9653,4.7709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8357,7.1000,6.4678,25.5103,5102.0657,1.0148,33143.6923,331.4369,1.0148,0.0000,100.0000,6.5901,6.5903,7.9653,True,9300.4433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.0657
5019.0000,7.9651,4.7707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8355,7.0998,6.4676,25.5101,5102.0136,1.0148,33143.7651,331.4377,1.0148,0.0000,100.0000,6.5899,6.5901,7.9651,True,9300.4954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5102.0136
5020.0000,7.9649,4.7705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8353,7.0996,6.4675,25.5098,5101.9614,1.0148,33143.8379,331.4384,1.0148,0.0000,100.0000,6.5897,6.5899,7.9649,True,9300.5476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.9614
5021.0000,7.9647,4.7703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8351,7.0994,6.4673,25.5095,5101.9093,1.0148,33143.9107,331.4391,1.0148,0.0000,100.0000,6.5895,6.5897,7.9647,True,9300.5997,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.9093
5022.0000,7.9646,4.7702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8350,7.0992,6.4671,25.5093,5101.8572,1.0148,33143.9835,331.4398,1.0148,0.0000,100.0000,6.5893,6.5895,7.9646,True,9300.6518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.8572
5023.0000,7.9644,4.7700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8348,7.0990,6.4669,25.5090,5101.8051,1.0148,33144.0562,331.4406,1.0148,0.0000,100.0000,6.5892,6.5893,7.9644,True,9300.7039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.8051
5024.0000,7.9642,4.7698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8346,7.0988,6.4667,25.5088,5101.7530,1.0148,33144.1290,331.4413,1.0148,0.0000,100.0000,6.5890,6.5892,7.9642,True,9300.7560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.7530
5025.0000,7.9640,4.7696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8344,7.0986,6.4665,25.5085,5101.7010,1.0148,33144.2017,331.4420,1.0148,0.0000,100.0000,6.5888,6.5890,7.9640,True,9300.8080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.7010
5026.0000,7.9639,4.7694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8342,7.0984,6.4663,25.5082,5101.6489,1.0148,33144.2744,331.4427,1.0148,0.0000,100.0000,6.5886,6.5888,7.9639,True,9300.8601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.6489
5027.0000,7.9637,4.7693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8341,7.0982,6.4662,25.5080,5101.5969,1.0148,33144.3471,331.4435,1.0148,0.0000,100.0000,6.5884,6.5886,7.9637,True,9300.9121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.5969
5028.0000,7.9635,4.7691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8339,7.0980,6.4660,25.5077,5101.5448,1.0148,33144.4198,331.4442,1.0148,0.0000,100.0000,6.5882,6.5884,7.9635,True,9300.9642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.5448
5029.0000,7.9633,4.7689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8337,7.0979,6.4658,25.5075,5101.4928,1.0148,33144.4925,331.4449,1.0148,0.0000,100.0000,6.5880,6.5882,7.9633,True,9301.0162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.4928
5030.0000,7.9631,4.7687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8335,7.0977,6.4656,25.5072,5101.4408,1.0148,33144.5651,331.4457,1.0148,0.0000,100.0000,6.5878,6.5880,7.9631,True,9301.0682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.4408
5031.0000,7.9630,4.7686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8334,7.0975,6.4654,25.5069,5101.3888,1.0148,33144.6378,331.4464,1.0148,0.0000,100.0000,6.5877,6.5878,7.9630,True,9301.1202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.3888
5032.0000,7.9628,4.7684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8332,7.0973,6.4652,25.5067,5101.3368,1.0148,33144.7104,331.4471,1.0148,0.0000,100.0000,6.5875,6.5877,7.9628,True,9301.1722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.3368
5033.0000,7.9626,4.7682,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8330,7.0971,6.4650,25.5064,5101.2848,1.0148,33144.7830,331.4478,1.0148,0.0000,100.0000,6.5873,6.5875,7.9626,True,9301.2242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.2848
5034.0000,7.9624,4.7680,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8328,7.0969,6.4649,25.5062,5101.2329,1.0148,33144.8556,331.4486,1.0148,0.0000,100.0000,6.5871,6.5873,7.9624,True,9301.2761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.2329
5035.0000,7.9622,4.7678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8326,7.0967,6.4647,25.5059,5101.1809,1.0148,33144.9282,331.4493,1.0148,0.0000,100.0000,6.5869,6.5871,7.9622,True,9301.3281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.1809
5036.0000,7.9621,4.7677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8325,7.0965,6.4645,25.5056,5101.1290,1.0148,33145.0007,331.4500,1.0148,0.0000,100.0000,6.5867,6.5869,7.9621,True,9301.3800,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.1290
5037.0000,7.9619,4.7675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8323,7.0963,6.4643,25.5054,5101.0770,1.0148,33145.0732,331.4507,1.0148,0.0000,100.0000,6.5865,6.5867,7.9619,True,9301.4320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.0770
5038.0000,7.9617,4.7673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8321,7.0961,6.4641,25.5051,5101.0251,1.0148,33145.1458,331.4515,1.0148,0.0000,100.0000,6.5864,6.5865,7.9617,True,9301.4839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5101.0251
5039.0000,7.9615,4.7671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8319,7.0959,6.4639,25.5049,5100.9732,1.0148,33145.2183,331.4522,1.0148,0.0000,100.0000,6.5862,6.5864,7.9615,True,9301.5358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.9732
5040.0000,7.9613,4.7669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8317,7.0957,6.4637,25.5046,5100.9213,1.0148,33145.2908,331.4529,1.0148,0.0000,100.0000,6.5860,6.5862,7.9613,True,9301.5877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.9213
5041.0000,7.9612,4.7668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8316,7.0956,6.4636,25.5043,5100.8695,1.0148,33145.3632,331.4536,1.0148,0.0000,100.0000,6.5858,6.5860,7.9612,True,9301.6395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.8695
5042.0000,7.9610,4.7666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8314,7.0954,6.4634,25.5041,5100.8176,1.0148,33145.4357,331.4544,1.0148,0.0000,100.0000,6.5856,6.5858,7.9610,True,9301.6914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.8176
5043.0000,7.9608,4.7664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8312,7.0952,6.4632,25.5038,5100.7657,1.0148,33145.5081,331.4551,1.0148,0.0000,100.0000,6.5854,6.5856,7.9608,True,9301.7433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.7657
5044.0000,7.9606,4.7662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8310,7.0950,6.4630,25.5036,5100.7139,1.0148,33145.5806,331.4558,1.0148,0.0000,100.0000,6.5852,6.5854,7.9606,True,9301.7951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.7139
5045.0000,7.9605,4.7660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8308,7.0948,6.4628,25.5033,5100.6620,1.0148,33145.6530,331.4565,1.0148,0.0000,100.0000,6.5851,6.5852,7.9605,True,9301.8470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.6620
5046.0000,7.9603,4.7659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8307,7.0946,6.4626,25.5031,5100.6102,1.0148,33145.7254,331.4573,1.0148,0.0000,100.0000,6.5849,6.5851,7.9603,True,9301.8988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.6102
5047.0000,7.9601,4.7657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8305,7.0944,6.4624,25.5028,5100.5584,1.0148,33145.7977,331.4580,1.0148,0.0000,100.0000,6.5847,6.5849,7.9601,True,9301.9506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.5584
5048.0000,7.9599,4.7655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8303,7.0942,6.4623,25.5025,5100.5066,1.0148,33145.8701,331.4587,1.0148,0.0000,100.0000,6.5845,6.5847,7.9599,True,9302.0024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.5066
5049.0000,7.9597,4.7653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8301,7.0940,6.4621,25.5023,5100.4548,1.0148,33145.9425,331.4594,1.0148,0.0000,100.0000,6.5843,6.5845,7.9597,True,9302.0542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.4548
5050.0000,7.9596,4.7652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8300,7.0938,6.4619,25.5020,5100.4031,1.0148,33146.0148,331.4601,1.0148,0.0000,100.0000,6.5841,6.5843,7.9596,True,9302.1059,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.4031
5051.0000,7.9594,4.7650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8298,7.0936,6.4617,25.5018,5100.3513,1.0148,33146.0871,331.4609,1.0148,0.0000,100.0000,6.5839,6.5841,7.9594,True,9302.1577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.3513
5052.0000,7.9592,4.7648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8296,7.0934,6.4615,25.5015,5100.2995,1.0148,33146.1594,331.4616,1.0148,0.0000,100.0000,6.5837,6.5839,7.9592,True,9302.2095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.2995
5053.0000,7.9590,4.7646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8294,7.0933,6.4613,25.5012,5100.2478,1.0148,33146.2317,331.4623,1.0148,0.0000,100.0000,6.5836,6.5837,7.9590,True,9302.2612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.2478
5054.0000,7.9588,4.7644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8292,7.0931,6.4612,25.5010,5100.1961,1.0148,33146.3039,331.4630,1.0148,0.0000,100.0000,6.5834,6.5836,7.9588,True,9302.3129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.1961
5055.0000,7.9587,4.7643,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8291,7.0929,6.4610,25.5007,5100.1444,1.0148,33146.3762,331.4638,1.0148,0.0000,100.0000,6.5832,6.5834,7.9587,True,9302.3646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.1444
5056.0000,7.9585,4.7641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8289,7.0927,6.4608,25.5005,5100.0927,1.0148,33146.4484,331.4645,1.0148,0.0000,100.0000,6.5830,6.5832,7.9585,True,9302.4163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.0927
5057.0000,7.9583,4.7639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8287,7.0925,6.4606,25.5002,5100.0410,1.0148,33146.5206,331.4652,1.0148,0.0000,100.0000,6.5828,6.5830,7.9583,True,9302.4680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5100.0410
5058.0000,7.9581,4.7637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8285,7.0923,6.4604,25.4999,5099.9893,1.0148,33146.5928,331.4659,1.0148,0.0000,100.0000,6.5826,6.5828,7.9581,True,9302.5197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.9893
5059.0000,7.9580,4.7636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8284,7.0921,6.4602,25.4997,5099.9376,1.0148,33146.6650,331.4667,1.0148,0.0000,100.0000,6.5824,6.5826,7.9580,True,9302.5714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.9376
5060.0000,7.9578,4.7634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8282,7.0919,6.4600,25.4994,5099.8860,1.0148,33146.7372,331.4674,1.0148,0.0000,100.0000,6.5823,6.5824,7.9578,True,9302.6230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.8860
5061.0000,7.9576,4.7632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8280,7.0917,6.4599,25.4992,5099.8343,1.0148,33146.8094,331.4681,1.0148,0.0000,100.0000,6.5821,6.5823,7.9576,True,9302.6747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.8343
5062.0000,7.9574,4.7630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8278,7.0915,6.4597,25.4989,5099.7827,1.0148,33146.8815,331.4688,1.0148,0.0000,100.0000,6.5819,6.5821,7.9574,True,9302.7263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.7827
5063.0000,7.9572,4.7628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8276,7.0914,6.4595,25.4987,5099.7311,1.0148,33146.9536,331.4695,1.0148,0.0000,100.0000,6.5817,6.5819,7.9572,True,9302.7779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.7311
5064.0000,7.9571,4.7627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8275,7.0912,6.4593,25.4984,5099.6794,1.0148,33147.0257,331.4703,1.0148,0.0000,100.0000,6.5815,6.5817,7.9571,True,9302.8296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.6794
5065.0000,7.9569,4.7625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8273,7.0910,6.4591,25.4981,5099.6278,1.0148,33147.0978,331.4710,1.0148,0.0000,100.0000,6.5813,6.5815,7.9569,True,9302.8812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.6278
5066.0000,7.9567,4.7623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8271,7.0908,6.4589,25.4979,5099.5763,1.0148,33147.1699,331.4717,1.0148,0.0000,100.0000,6.5811,6.5813,7.9567,True,9302.9327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.5763
5067.0000,7.9565,4.7621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8269,7.0906,6.4588,25.4976,5099.5247,1.0148,33147.2420,331.4724,1.0148,0.0000,100.0000,6.5810,6.5811,7.9565,True,9302.9843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.5247
5068.0000,7.9564,4.7620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8268,7.0904,6.4586,25.4974,5099.4731,1.0148,33147.3140,331.4731,1.0148,0.0000,100.0000,6.5808,6.5810,7.9564,True,9303.0359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.4731
5069.0000,7.9562,4.7618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8266,7.0902,6.4584,25.4971,5099.4216,1.0148,33147.3860,331.4739,1.0148,0.0000,100.0000,6.5806,6.5808,7.9562,True,9303.0874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.4216
5070.0000,7.9560,4.7616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8264,7.0900,6.4582,25.4969,5099.3700,1.0148,33147.4580,331.4746,1.0148,0.0000,100.0000,6.5804,6.5806,7.9560,True,9303.1390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.3700
5071.0000,7.9558,4.7614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8262,7.0898,6.4580,25.4966,5099.3185,1.0148,33147.5300,331.4753,1.0148,0.0000,100.0000,6.5802,6.5804,7.9558,True,9303.1905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.3185
5072.0000,7.9556,4.7612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8260,7.0896,6.4578,25.4963,5099.2670,1.0148,33147.6020,331.4760,1.0148,0.0000,100.0000,6.5800,6.5802,7.9556,True,9303.2420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.2670
5073.0000,7.9555,4.7611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8259,7.0894,6.4577,25.4961,5099.2155,1.0148,33147.6740,331.4767,1.0148,0.0000,100.0000,6.5799,6.5800,7.9555,True,9303.2935,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.2155
5074.0000,7.9553,4.7609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8257,7.0893,6.4575,25.4958,5099.1640,1.0148,33147.7459,331.4775,1.0148,0.0000,100.0000,6.5797,6.5799,7.9553,True,9303.3450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.1640
5075.0000,7.9551,4.7607,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8255,7.0891,6.4573,25.4956,5099.1125,1.0148,33147.8179,331.4782,1.0148,0.0000,100.0000,6.5795,6.5797,7.9551,True,9303.3965,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.1125
5076.0000,7.9549,4.7605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8253,7.0889,6.4571,25.4953,5099.0610,1.0148,33147.8898,331.4789,1.0148,0.0000,100.0000,6.5793,6.5795,7.9549,True,9303.4480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.0610
5077.0000,7.9548,4.7604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8252,7.0887,6.4569,25.4950,5099.0096,1.0148,33147.9617,331.4796,1.0148,0.0000,100.0000,6.5791,6.5793,7.9548,True,9303.4994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5099.0096
5078.0000,7.9546,4.7602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8250,7.0885,6.4567,25.4948,5098.9581,1.0148,33148.0336,331.4803,1.0148,0.0000,100.0000,6.5789,6.5791,7.9546,True,9303.5509,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.9581
5079.0000,7.9544,4.7600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8248,7.0883,6.4566,25.4945,5098.9067,1.0148,33148.1054,331.4811,1.0148,0.0000,100.0000,6.5787,6.5789,7.9544,True,9303.6023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.9067
5080.0000,7.9542,4.7598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8246,7.0881,6.4564,25.4943,5098.8553,1.0148,33148.1773,331.4818,1.0148,0.0000,100.0000,6.5786,6.5787,7.9542,True,9303.6537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.8553
5081.0000,7.9541,4.7596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8244,7.0879,6.4562,25.4940,5098.8038,1.0148,33148.2491,331.4825,1.0148,0.0000,100.0000,6.5784,6.5786,7.9541,True,9303.7052,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.8038
5082.0000,7.9539,4.7595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8243,7.0877,6.4560,25.4938,5098.7524,1.0148,33148.3210,331.4832,1.0148,0.0000,100.0000,6.5782,6.5784,7.9539,True,9303.7566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.7524
5083.0000,7.9537,4.7593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8241,7.0875,6.4558,25.4935,5098.7011,1.0148,33148.3928,331.4839,1.0148,0.0000,100.0000,6.5780,6.5782,7.9537,True,9303.8079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.7011
5084.0000,7.9535,4.7591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8239,7.0874,6.4556,25.4932,5098.6497,1.0148,33148.4646,331.4846,1.0148,0.0000,100.0000,6.5778,6.5780,7.9535,True,9303.8593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.6497
