Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5085.0000,7.9533,4.7589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8237,7.0872,6.4555,25.4930,5098.5983,1.0148,33148.5363,331.4854,1.0148,0.0000,100.0000,6.5776,6.5778,7.9533,True,9303.9107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.5983
5086.0000,7.9532,4.7588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8236,7.0870,6.4553,25.4927,5098.5470,1.0148,33148.6081,331.4861,1.0148,0.0000,100.0000,6.5775,6.5776,7.9532,True,9303.9620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.5470
5087.0000,7.9530,4.7586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8234,7.0868,6.4551,25.4925,5098.4956,1.0148,33148.6798,331.4868,1.0148,0.0000,100.0000,6.5773,6.5775,7.9530,True,9304.0134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.4956
5088.0000,7.9528,4.7584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8232,7.0866,6.4549,25.4922,5098.4443,1.0148,33148.7516,331.4875,1.0148,0.0000,100.0000,6.5771,6.5773,7.9528,True,9304.0647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.4443
5089.0000,7.9526,4.7582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8230,7.0864,6.4547,25.4920,5098.3930,1.0148,33148.8233,331.4882,1.0148,0.0000,100.0000,6.5769,6.5771,7.9526,True,9304.1160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.3930
5090.0000,7.9525,4.7581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8229,7.0862,6.4545,25.4917,5098.3416,1.0148,33148.8950,331.4889,1.0148,0.0000,100.0000,6.5767,6.5769,7.9525,True,9304.1674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.3416
5091.0000,7.9523,4.7579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8227,7.0860,6.4544,25.4915,5098.2904,1.0148,33148.9667,331.4897,1.0148,0.0000,100.0000,6.5765,6.5767,7.9523,True,9304.2186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.2904
5092.0000,7.9521,4.7577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8225,7.0858,6.4542,25.4912,5098.2391,1.0148,33149.0383,331.4904,1.0148,0.0000,100.0000,6.5763,6.5765,7.9521,True,9304.2699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.2391
5093.0000,7.9519,4.7575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8223,7.0857,6.4540,25.4909,5098.1878,1.0148,33149.1100,331.4911,1.0148,0.0000,100.0000,6.5762,6.5763,7.9519,True,9304.3212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.1878
5094.0000,7.9518,4.7573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8222,7.0855,6.4538,25.4907,5098.1365,1.0148,33149.1816,331.4918,1.0148,0.0000,100.0000,6.5760,6.5762,7.9518,True,9304.3725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.1365
5095.0000,7.9516,4.7572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8220,7.0853,6.4536,25.4904,5098.0853,1.0148,33149.2532,331.4925,1.0148,0.0000,100.0000,6.5758,6.5760,7.9516,True,9304.4237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.0853
5096.0000,7.9514,4.7570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8218,7.0851,6.4534,25.4902,5098.0340,1.0148,33149.3248,331.4932,1.0148,0.0000,100.0000,6.5756,6.5758,7.9514,True,9304.4750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5098.0340
5097.0000,7.9512,4.7568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8216,7.0849,6.4533,25.4899,5097.9828,1.0148,33149.3964,331.4940,1.0148,0.0000,100.0000,6.5754,6.5756,7.9512,True,9304.5262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.9828
5098.0000,7.9510,4.7566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8214,7.0847,6.4531,25.4897,5097.9316,1.0148,33149.4680,331.4947,1.0148,0.0000,100.0000,6.5752,6.5754,7.9510,True,9304.5774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.9316
5099.0000,7.9509,4.7565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8213,7.0845,6.4529,25.4894,5097.8804,1.0148,33149.5396,331.4954,1.0148,0.0000,100.0000,6.5751,6.5752,7.9509,True,9304.6286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.8804
5100.0000,7.9507,4.7563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8211,7.0843,6.4527,25.4891,5097.8292,1.0148,33149.6111,331.4961,1.0148,0.0000,100.0000,6.5749,6.5751,7.9507,True,9304.6798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.8292
5101.0000,7.9505,4.7561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8209,7.0841,6.4525,25.4889,5097.7780,1.0148,33149.6826,331.4968,1.0148,0.0000,100.0000,6.5747,6.5749,7.9505,True,9304.7310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.7780
5102.0000,7.9503,4.7559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8207,7.0840,6.4523,25.4886,5097.7268,1.0148,33149.7541,331.4975,1.0148,0.0000,100.0000,6.5745,6.5747,7.9503,True,9304.7822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.7268
5103.0000,7.9502,4.7558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8206,7.0838,6.4522,25.4884,5097.6757,1.0148,33149.8256,331.4983,1.0148,0.0000,100.0000,6.5743,6.5745,7.9502,True,9304.8333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.6757
5104.0000,7.9500,4.7556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8204,7.0836,6.4520,25.4881,5097.6245,1.0148,33149.8971,331.4990,1.0148,0.0000,100.0000,6.5741,6.5743,7.9500,True,9304.8845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.6245
5105.0000,7.9498,4.7554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8202,7.0834,6.4518,25.4879,5097.5734,1.0148,33149.9686,331.4997,1.0148,0.0000,100.0000,6.5740,6.5741,7.9498,True,9304.9356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.5734
5106.0000,7.9496,4.7552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8200,7.0832,6.4516,25.4876,5097.5223,1.0148,33150.0400,331.5004,1.0148,0.0000,100.0000,6.5738,6.5740,7.9496,True,9304.9867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.5223
5107.0000,7.9495,4.7551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8199,7.0830,6.4514,25.4874,5097.4712,1.0148,33150.1115,331.5011,1.0148,0.0000,100.0000,6.5736,6.5738,7.9495,True,9305.0378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.4712
5108.0000,7.9493,4.7549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8197,7.0828,6.4513,25.4871,5097.4201,1.0148,33150.1829,331.5018,1.0148,0.0000,100.0000,6.5734,6.5736,7.9493,True,9305.0889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.4201
5109.0000,7.9491,4.7547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8195,7.0826,6.4511,25.4868,5097.3690,1.0148,33150.2543,331.5025,1.0148,0.0000,100.0000,6.5732,6.5734,7.9491,True,9305.1400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.3690
5110.0000,7.9489,4.7545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8193,7.0824,6.4509,25.4866,5097.3179,1.0148,33150.3257,331.5033,1.0148,0.0000,100.0000,6.5730,6.5732,7.9489,True,9305.1911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.3179
5111.0000,7.9488,4.7544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8192,7.0823,6.4507,25.4863,5097.2668,1.0148,33150.3970,331.5040,1.0148,0.0000,100.0000,6.5729,6.5730,7.9488,True,9305.2422,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.2668
5112.0000,7.9486,4.7542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8190,7.0821,6.4505,25.4861,5097.2158,1.0148,33150.4684,331.5047,1.0148,0.0000,100.0000,6.5727,6.5729,7.9486,True,9305.2932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.2158
5113.0000,7.9484,4.7540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8188,7.0819,6.4503,25.4858,5097.1647,1.0148,33150.5397,331.5054,1.0148,0.0000,100.0000,6.5725,6.5727,7.9484,True,9305.3443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.1647
5114.0000,7.9482,4.7538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8186,7.0817,6.4502,25.4856,5097.1137,1.0148,33150.6111,331.5061,1.0148,0.0000,100.0000,6.5723,6.5725,7.9482,True,9305.3953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.1137
5115.0000,7.9481,4.7537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8185,7.0815,6.4500,25.4853,5097.0627,1.0148,33150.6824,331.5068,1.0148,0.0000,100.0000,6.5721,6.5723,7.9481,True,9305.4463,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.0627
5116.0000,7.9479,4.7535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8183,7.0813,6.4498,25.4851,5097.0116,1.0148,33150.7537,331.5075,1.0148,0.0000,100.0000,6.5719,6.5721,7.9479,True,9305.4974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5097.0116
5117.0000,7.9477,4.7533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8181,7.0811,6.4496,25.4848,5096.9606,1.0148,33150.8249,331.5082,1.0148,0.0000,100.0000,6.5718,6.5719,7.9477,True,9305.5484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.9606
5118.0000,7.9475,4.7531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8179,7.0809,6.4494,25.4845,5096.9097,1.0148,33150.8962,331.5090,1.0148,0.0000,100.0000,6.5716,6.5718,7.9475,True,9305.5993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.9097
5119.0000,7.9474,4.7529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8177,7.0807,6.4492,25.4843,5096.8587,1.0148,33150.9674,331.5097,1.0148,0.0000,100.0000,6.5714,6.5716,7.9474,True,9305.6503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.8587
5120.0000,7.9472,4.7528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8176,7.0806,6.4491,25.4840,5096.8077,1.0148,33151.0387,331.5104,1.0148,0.0000,100.0000,6.5712,6.5714,7.9472,True,9305.7013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.8077
5121.0000,7.9470,4.7526,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8174,7.0804,6.4489,25.4838,5096.7568,1.0148,33151.1099,331.5111,1.0148,0.0000,100.0000,6.5710,6.5712,7.9470,True,9305.7522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.7568
5122.0000,7.9468,4.7524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8172,7.0802,6.4487,25.4835,5096.7058,1.0148,33151.1811,331.5118,1.0148,0.0000,100.0000,6.5708,6.5710,7.9468,True,9305.8032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.7058
5123.0000,7.9466,4.7522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8170,7.0800,6.4485,25.4833,5096.6549,1.0148,33151.2523,331.5125,1.0148,0.0000,100.0000,6.5707,6.5708,7.9466,True,9305.8541,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.6549
5124.0000,7.9465,4.7521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8169,7.0798,6.4483,25.4830,5096.6040,1.0148,33151.3234,331.5132,1.0148,0.0000,100.0000,6.5705,6.5707,7.9465,True,9305.9050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.6040
5125.0000,7.9463,4.7519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8167,7.0796,6.4482,25.4828,5096.5531,1.0148,33151.3946,331.5139,1.0148,0.0000,100.0000,6.5703,6.5705,7.9463,True,9305.9559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.5531
5126.0000,7.9461,4.7517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8165,7.0794,6.4480,25.4825,5096.5022,1.0148,33151.4657,331.5147,1.0148,0.0000,100.0000,6.5701,6.5703,7.9461,True,9306.0068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.5022
5127.0000,7.9459,4.7515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8163,7.0792,6.4478,25.4823,5096.4513,1.0148,33151.5369,331.5154,1.0148,0.0000,100.0000,6.5699,6.5701,7.9459,True,9306.0577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.4513
5128.0000,7.9458,4.7514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8162,7.0791,6.4476,25.4820,5096.4004,1.0148,33151.6080,331.5161,1.0148,0.0000,100.0000,6.5697,6.5699,7.9458,True,9306.1086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.4004
5129.0000,7.9456,4.7512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8160,7.0789,6.4474,25.4817,5096.3495,1.0148,33151.6791,331.5168,1.0148,0.0000,100.0000,6.5696,6.5697,7.9456,True,9306.1595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.3495
5130.0000,7.9454,4.7510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8158,7.0787,6.4472,25.4815,5096.2987,1.0148,33151.7501,331.5175,1.0148,0.0000,100.0000,6.5694,6.5696,7.9454,True,9306.2103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.2987
5131.0000,7.9452,4.7508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8156,7.0785,6.4471,25.4812,5096.2478,1.0148,33151.8212,331.5182,1.0148,0.0000,100.0000,6.5692,6.5694,7.9452,True,9306.2612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.2478
5132.0000,7.9451,4.7507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8155,7.0783,6.4469,25.4810,5096.1970,1.0148,33151.8922,331.5189,1.0148,0.0000,100.0000,6.5690,6.5692,7.9451,True,9306.3120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.1970
5133.0000,7.9449,4.7505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8153,7.0781,6.4467,25.4807,5096.1462,1.0148,33151.9633,331.5196,1.0148,0.0000,100.0000,6.5688,6.5690,7.9449,True,9306.3628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.1462
5134.0000,7.9447,4.7503,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8151,7.0779,6.4465,25.4805,5096.0954,1.0148,33152.0343,331.5203,1.0148,0.0000,100.0000,6.5686,6.5688,7.9447,True,9306.4136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.0954
5135.0000,7.9445,4.7501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8149,7.0777,6.4463,25.4802,5096.0446,1.0148,33152.1053,331.5211,1.0148,0.0000,100.0000,6.5685,6.5686,7.9445,True,9306.4644,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5096.0446
5136.0000,7.9444,4.7500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8148,7.0776,6.4462,25.4800,5095.9938,1.0148,33152.1763,331.5218,1.0148,0.0000,100.0000,6.5683,6.5685,7.9444,True,9306.5152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.9938
5137.0000,7.9442,4.7498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8146,7.0774,6.4460,25.4797,5095.9430,1.0148,33152.2472,331.5225,1.0148,0.0000,100.0000,6.5681,6.5683,7.9442,True,9306.5660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.9430
5138.0000,7.9440,4.7496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8144,7.0772,6.4458,25.4795,5095.8923,1.0148,33152.3182,331.5232,1.0148,0.0000,100.0000,6.5679,6.5681,7.9440,True,9306.6167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.8923
5139.0000,7.9438,4.7494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8142,7.0770,6.4456,25.4792,5095.8415,1.0148,33152.3891,331.5239,1.0148,0.0000,100.0000,6.5677,6.5679,7.9438,True,9306.6675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.8415
5140.0000,7.9437,4.7493,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8141,7.0768,6.4454,25.4790,5095.7908,1.0148,33152.4601,331.5246,1.0148,0.0000,100.0000,6.5676,6.5677,7.9437,True,9306.7182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.7908
5141.0000,7.9435,4.7491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8139,7.0766,6.4453,25.4787,5095.7401,1.0148,33152.5310,331.5253,1.0148,0.0000,100.0000,6.5674,6.5676,7.9435,True,9306.7689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.7401
5142.0000,7.9433,4.7489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8137,7.0764,6.4451,25.4784,5095.6893,1.0148,33152.6019,331.5260,1.0148,0.0000,100.0000,6.5672,6.5674,7.9433,True,9306.8197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.6893
5143.0000,7.9431,4.7487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8135,7.0762,6.4449,25.4782,5095.6386,1.0148,33152.6727,331.5267,1.0148,0.0000,100.0000,6.5670,6.5672,7.9431,True,9306.8704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.6386
5144.0000,7.9430,4.7486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8134,7.0761,6.4447,25.4779,5095.5879,1.0148,33152.7436,331.5274,1.0148,0.0000,100.0000,6.5668,6.5670,7.9430,True,9306.9211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.5879
5145.0000,7.9428,4.7484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8132,7.0759,6.4445,25.4777,5095.5373,1.0148,33152.8145,331.5281,1.0148,0.0000,100.0000,6.5666,6.5668,7.9428,True,9306.9717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.5373
5146.0000,7.9426,4.7482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8130,7.0757,6.4444,25.4774,5095.4866,1.0148,33152.8853,331.5289,1.0148,0.0000,100.0000,6.5665,6.5666,7.9426,True,9307.0224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.4866
5147.0000,7.9425,4.7480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8128,7.0755,6.4442,25.4772,5095.4359,1.0148,33152.9561,331.5296,1.0148,0.0000,100.0000,6.5663,6.5665,7.9425,True,9307.0731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.4359
5148.0000,7.9423,4.7479,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8127,7.0753,6.4440,25.4769,5095.3853,1.0148,33153.0269,331.5303,1.0148,0.0000,100.0000,6.5661,6.5663,7.9423,True,9307.1237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.3853
5149.0000,7.9421,4.7477,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8125,7.0751,6.4438,25.4767,5095.3346,1.0148,33153.0977,331.5310,1.0148,0.0000,100.0000,6.5659,6.5661,7.9421,True,9307.1744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.3346
5150.0000,7.9419,4.7475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8123,7.0749,6.4436,25.4764,5095.2840,1.0148,33153.1685,331.5317,1.0148,0.0000,100.0000,6.5657,6.5659,7.9419,True,9307.2250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.2840
5151.0000,7.9418,4.7474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8122,7.0747,6.4434,25.4762,5095.2334,1.0148,33153.2392,331.5324,1.0148,0.0000,100.0000,6.5655,6.5657,7.9418,True,9307.2756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.2334
5152.0000,7.9416,4.7472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8120,7.0746,6.4433,25.4759,5095.1828,1.0148,33153.3100,331.5331,1.0148,0.0000,100.0000,6.5654,6.5655,7.9416,True,9307.3262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.1828
5153.0000,7.9414,4.7470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8118,7.0744,6.4431,25.4757,5095.1322,1.0148,33153.3807,331.5338,1.0148,0.0000,100.0000,6.5652,6.5654,7.9414,True,9307.3768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.1322
5154.0000,7.9412,4.7468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8116,7.0742,6.4429,25.4754,5095.0816,1.0148,33153.4514,331.5345,1.0148,0.0000,100.0000,6.5650,6.5652,7.9412,True,9307.4274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.0816
5155.0000,7.9411,4.7467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8115,7.0740,6.4427,25.4752,5095.0310,1.0148,33153.5221,331.5352,1.0148,0.0000,100.0000,6.5648,6.5650,7.9411,True,9307.4780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5095.0310
5156.0000,7.9409,4.7465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8113,7.0738,6.4425,25.4749,5094.9805,1.0148,33153.5928,331.5359,1.0148,0.0000,100.0000,6.5646,6.5648,7.9409,True,9307.5285,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.9805
5157.0000,7.9407,4.7463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8111,7.0736,6.4424,25.4746,5094.9299,1.0148,33153.6634,331.5366,1.0148,0.0000,100.0000,6.5645,6.5646,7.9407,True,9307.5791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.9299
5158.0000,7.9405,4.7461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8109,7.0734,6.4422,25.4744,5094.8794,1.0148,33153.7341,331.5373,1.0148,0.0000,100.0000,6.5643,6.5645,7.9405,True,9307.6296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.8794
5159.0000,7.9404,4.7460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8108,7.0733,6.4420,25.4741,5094.8289,1.0148,33153.8047,331.5380,1.0148,0.0000,100.0000,6.5641,6.5643,7.9404,True,9307.6801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.8289
5160.0000,7.9402,4.7458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8106,7.0731,6.4418,25.4739,5094.7784,1.0148,33153.8753,331.5388,1.0148,0.0000,100.0000,6.5639,6.5641,7.9402,True,9307.7306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.7784
5161.0000,7.9400,4.7456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8104,7.0729,6.4416,25.4736,5094.7279,1.0148,33153.9459,331.5395,1.0148,0.0000,100.0000,6.5637,6.5639,7.9400,True,9307.7811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.7279
5162.0000,7.9398,4.7454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8102,7.0727,6.4415,25.4734,5094.6774,1.0148,33154.0165,331.5402,1.0148,0.0000,100.0000,6.5636,6.5637,7.9398,True,9307.8316,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.6774
5163.0000,7.9397,4.7453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8101,7.0725,6.4413,25.4731,5094.6269,1.0148,33154.0871,331.5409,1.0148,0.0000,100.0000,6.5634,6.5636,7.9397,True,9307.8821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.6269
5164.0000,7.9395,4.7451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8099,7.0723,6.4411,25.4729,5094.5764,1.0148,33154.1577,331.5416,1.0148,0.0000,100.0000,6.5632,6.5634,7.9395,True,9307.9326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.5764
5165.0000,7.9393,4.7449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8097,7.0721,6.4409,25.4726,5094.5260,1.0148,33154.2282,331.5423,1.0148,0.0000,100.0000,6.5630,6.5632,7.9393,True,9307.9830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.5260
5166.0000,7.9391,4.7447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8095,7.0719,6.4407,25.4724,5094.4755,1.0148,33154.2987,331.5430,1.0148,0.0000,100.0000,6.5628,6.5630,7.9391,True,9308.0335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.4755
5167.0000,7.9390,4.7446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8094,7.0718,6.4406,25.4721,5094.4251,1.0148,33154.3692,331.5437,1.0148,0.0000,100.0000,6.5626,6.5628,7.9390,True,9308.0839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.4251
5168.0000,7.9388,4.7444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8092,7.0716,6.4404,25.4719,5094.3746,1.0148,33154.4397,331.5444,1.0148,0.0000,100.0000,6.5625,6.5626,7.9388,True,9308.1344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.3746
5169.0000,7.9386,4.7442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8090,7.0714,6.4402,25.4716,5094.3242,1.0148,33154.5102,331.5451,1.0148,0.0000,100.0000,6.5623,6.5625,7.9386,True,9308.1848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.3242
5170.0000,7.9384,4.7440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8088,7.0712,6.4400,25.4714,5094.2738,1.0148,33154.5807,331.5458,1.0148,0.0000,100.0000,6.5621,6.5623,7.9384,True,9308.2352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.2738
5171.0000,7.9383,4.7439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8087,7.0710,6.4398,25.4711,5094.2234,1.0148,33154.6511,331.5465,1.0148,0.0000,100.0000,6.5619,6.5621,7.9383,True,9308.2856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.2234
5172.0000,7.9381,4.7437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8085,7.0708,6.4397,25.4709,5094.1731,1.0148,33154.7216,331.5472,1.0148,0.0000,100.0000,6.5617,6.5619,7.9381,True,9308.3359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.1731
5173.0000,7.9379,4.7435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8083,7.0706,6.4395,25.4706,5094.1227,1.0148,33154.7920,331.5479,1.0148,0.0000,100.0000,6.5616,6.5617,7.9379,True,9308.3863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.1227
5174.0000,7.9378,4.7434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8082,7.0705,6.4393,25.4704,5094.0723,1.0148,33154.8624,331.5486,1.0148,0.0000,100.0000,6.5614,6.5616,7.9378,True,9308.4367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.0723
5175.0000,7.9376,4.7432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8080,7.0703,6.4391,25.4701,5094.0220,1.0148,33154.9328,331.5493,1.0148,0.0000,100.0000,6.5612,6.5614,7.9376,True,9308.4870,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5094.0220
5176.0000,7.9374,4.7430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8078,7.0701,6.4389,25.4699,5093.9716,1.0148,33155.0032,331.5500,1.0148,0.0000,100.0000,6.5610,6.5612,7.9374,True,9308.5374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.9716
5177.0000,7.9372,4.7428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8076,7.0699,6.4388,25.4696,5093.9213,1.0148,33155.0735,331.5507,1.0148,0.0000,100.0000,6.5608,6.5610,7.9372,True,9308.5877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.9213
5178.0000,7.9371,4.7427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8075,7.0697,6.4386,25.4694,5093.8710,1.0148,33155.1439,331.5514,1.0148,0.0000,100.0000,6.5607,6.5608,7.9371,True,9308.6380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.8710
5179.0000,7.9369,4.7425,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8073,7.0695,6.4384,25.4691,5093.8207,1.0148,33155.2142,331.5521,1.0148,0.0000,100.0000,6.5605,6.5607,7.9369,True,9308.6883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.8207
5180.0000,7.9367,4.7423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8071,7.0693,6.4382,25.4689,5093.7704,1.0148,33155.2845,331.5528,1.0148,0.0000,100.0000,6.5603,6.5605,7.9367,True,9308.7386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.7704
5181.0000,7.9365,4.7421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8069,7.0692,6.4380,25.4686,5093.7201,1.0148,33155.3548,331.5535,1.0148,0.0000,100.0000,6.5601,6.5603,7.9365,True,9308.7889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.7201
5182.0000,7.9364,4.7420,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8068,7.0690,6.4379,25.4683,5093.6698,1.0148,33155.4251,331.5543,1.0148,0.0000,100.0000,6.5599,6.5601,7.9364,True,9308.8392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.6698
5183.0000,7.9362,4.7418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8066,7.0688,6.4377,25.4681,5093.6196,1.0148,33155.4954,331.5550,1.0148,0.0000,100.0000,6.5598,6.5599,7.9362,True,9308.8894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.6196
5184.0000,7.9360,4.7416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8064,7.0686,6.4375,25.4678,5093.5693,1.0148,33155.5656,331.5557,1.0148,0.0000,100.0000,6.5596,6.5598,7.9360,True,9308.9397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.5693
5185.0000,7.9358,4.7414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8062,7.0684,6.4373,25.4676,5093.5191,1.0148,33155.6359,331.5564,1.0148,0.0000,100.0000,6.5594,6.5596,7.9358,True,9308.9899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.5191
5186.0000,7.9357,4.7413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8061,7.0682,6.4372,25.4673,5093.4689,1.0148,33155.7061,331.5571,1.0148,0.0000,100.0000,6.5592,6.5594,7.9357,True,9309.0401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.4689
5187.0000,7.9355,4.7411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8059,7.0680,6.4370,25.4671,5093.4187,1.0148,33155.7763,331.5578,1.0148,0.0000,100.0000,6.5590,6.5592,7.9355,True,9309.0903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.4187
5188.0000,7.9353,4.7409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8057,7.0679,6.4368,25.4668,5093.3685,1.0148,33155.8465,331.5585,1.0148,0.0000,100.0000,6.5588,6.5590,7.9353,True,9309.1405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.3685
5189.0000,7.9352,4.7408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8056,7.0677,6.4366,25.4666,5093.3183,1.0148,33155.9167,331.5592,1.0148,0.0000,100.0000,6.5587,6.5588,7.9352,True,9309.1907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.3183
5190.0000,7.9350,4.7406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8054,7.0675,6.4364,25.4663,5093.2681,1.0148,33155.9869,331.5599,1.0148,0.0000,100.0000,6.5585,6.5587,7.9350,True,9309.2409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.2681
5191.0000,7.9348,4.7404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8052,7.0673,6.4363,25.4661,5093.2179,1.0148,33156.0570,331.5606,1.0148,0.0000,100.0000,6.5583,6.5585,7.9348,True,9309.2911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.2179
5192.0000,7.9346,4.7402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8050,7.0671,6.4361,25.4658,5093.1678,1.0148,33156.1272,331.5613,1.0148,0.0000,100.0000,6.5581,6.5583,7.9346,True,9309.3412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.1678
5193.0000,7.9345,4.7401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8049,7.0669,6.4359,25.4656,5093.1176,1.0148,33156.1973,331.5620,1.0148,0.0000,100.0000,6.5579,6.5581,7.9345,True,9309.3914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.1176
5194.0000,7.9343,4.7399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8047,7.0667,6.4357,25.4653,5093.0675,1.0148,33156.2674,331.5627,1.0148,0.0000,100.0000,6.5578,6.5579,7.9343,True,9309.4415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.0675
5195.0000,7.9341,4.7397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8045,7.0666,6.4355,25.4651,5093.0173,1.0148,33156.3375,331.5634,1.0148,0.0000,100.0000,6.5576,6.5578,7.9341,True,9309.4917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5093.0173
5196.0000,7.9339,4.7395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8043,7.0664,6.4354,25.4648,5092.9672,1.0148,33156.4076,331.5641,1.0148,0.0000,100.0000,6.5574,6.5576,7.9339,True,9309.5418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.9672
5197.0000,7.9338,4.7394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8042,7.0662,6.4352,25.4646,5092.9171,1.0148,33156.4776,331.5648,1.0148,0.0000,100.0000,6.5572,6.5574,7.9338,True,9309.5919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.9171
5198.0000,7.9336,4.7392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8040,7.0660,6.4350,25.4643,5092.8670,1.0148,33156.5477,331.5655,1.0148,0.0000,100.0000,6.5570,6.5572,7.9336,True,9309.6420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.8670
5199.0000,7.9334,4.7390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8038,7.0658,6.4348,25.4641,5092.8169,1.0148,33156.6177,331.5662,1.0148,0.0000,100.0000,6.5569,6.5570,7.9334,True,9309.6921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.8169
5200.0000,7.9333,4.7389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8037,7.0656,6.4346,25.4638,5092.7669,1.0148,33156.6877,331.5669,1.0148,0.0000,100.0000,6.5567,6.5569,7.9333,True,9309.7421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.7669
5201.0000,7.9331,4.7387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8035,7.0655,6.4345,25.4636,5092.7168,1.0148,33156.7577,331.5676,1.0148,0.0000,100.0000,6.5565,6.5567,7.9331,True,9309.7922,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.7168
5202.0000,7.9329,4.7385,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8033,7.0653,6.4343,25.4633,5092.6668,1.0148,33156.8277,331.5683,1.0148,0.0000,100.0000,6.5563,6.5565,7.9329,True,9309.8422,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.6668
5203.0000,7.9327,4.7383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8031,7.0651,6.4341,25.4631,5092.6167,1.0148,33156.8977,331.5690,1.0148,0.0000,100.0000,6.5561,6.5563,7.9327,True,9309.8923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.6167
5204.0000,7.9326,4.7382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8030,7.0649,6.4339,25.4628,5092.5667,1.0148,33156.9676,331.5697,1.0148,0.0000,100.0000,6.5560,6.5561,7.9326,True,9309.9423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.5667
5205.0000,7.9324,4.7380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8028,7.0647,6.4338,25.4626,5092.5167,1.0148,33157.0376,331.5704,1.0148,0.0000,100.0000,6.5558,6.5560,7.9324,True,9309.9923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.5167
5206.0000,7.9322,4.7378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8026,7.0645,6.4336,25.4623,5092.4667,1.0148,33157.1075,331.5711,1.0148,0.0000,100.0000,6.5556,6.5558,7.9322,True,9310.0423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.4667
5207.0000,7.9321,4.7376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8024,7.0643,6.4334,25.4621,5092.4167,1.0148,33157.1774,331.5718,1.0148,0.0000,100.0000,6.5554,6.5556,7.9321,True,9310.0923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.4167
5208.0000,7.9319,4.7375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8023,7.0642,6.4332,25.4618,5092.3667,1.0148,33157.2473,331.5725,1.0148,0.0000,100.0000,6.5553,6.5554,7.9319,True,9310.1423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.3667
5209.0000,7.9317,4.7373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8021,7.0640,6.4330,25.4616,5092.3167,1.0148,33157.3172,331.5732,1.0148,0.0000,100.0000,6.5551,6.5553,7.9317,True,9310.1923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.3167
5210.0000,7.9315,4.7371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8019,7.0638,6.4329,25.4613,5092.2667,1.0148,33157.3871,331.5739,1.0148,0.0000,100.0000,6.5549,6.5551,7.9315,True,9310.2423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.2667
5211.0000,7.9314,4.7370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8018,7.0636,6.4327,25.4611,5092.2168,1.0148,33157.4569,331.5746,1.0148,0.0000,100.0000,6.5547,6.5549,7.9314,True,9310.2922,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.2168
