Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5212.0000,7.9312,4.7368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8016,7.0634,6.4325,25.4608,5092.1669,1.0148,33157.5268,331.5753,1.0148,0.0000,100.0000,6.5545,6.5547,7.9312,True,9310.3421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.1669
5213.0000,7.9310,4.7366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8014,7.0632,6.4323,25.4606,5092.1169,1.0148,33157.5966,331.5760,1.0148,0.0000,100.0000,6.5544,6.5545,7.9310,True,9310.3921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.1169
5214.0000,7.9308,4.7364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8012,7.0631,6.4321,25.4603,5092.0670,1.0148,33157.6664,331.5767,1.0148,0.0000,100.0000,6.5542,6.5544,7.9308,True,9310.4420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.0670
5215.0000,7.9307,4.7363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8011,7.0629,6.4320,25.4601,5092.0171,1.0148,33157.7362,331.5774,1.0148,0.0000,100.0000,6.5540,6.5542,7.9307,True,9310.4919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5092.0171
5216.0000,7.9305,4.7361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8009,7.0627,6.4318,25.4598,5091.9672,1.0148,33157.8060,331.5781,1.0148,0.0000,100.0000,6.5538,6.5540,7.9305,True,9310.5418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.9672
5217.0000,7.9303,4.7359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8007,7.0625,6.4316,25.4596,5091.9173,1.0148,33157.8757,331.5788,1.0148,0.0000,100.0000,6.5536,6.5538,7.9303,True,9310.5917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.9173
5218.0000,7.9302,4.7358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8006,7.0623,6.4314,25.4593,5091.8674,1.0148,33157.9455,331.5795,1.0148,0.0000,100.0000,6.5535,6.5536,7.9302,True,9310.6416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.8674
5219.0000,7.9300,4.7356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8004,7.0621,6.4313,25.4591,5091.8176,1.0148,33158.0152,331.5802,1.0148,0.0000,100.0000,6.5533,6.5535,7.9300,True,9310.6914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.8176
5220.0000,7.9298,4.7354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8002,7.0619,6.4311,25.4588,5091.7677,1.0148,33158.0849,331.5808,1.0148,0.0000,100.0000,6.5531,6.5533,7.9298,True,9310.7413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.7677
5221.0000,7.9296,4.7352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.8000,7.0618,6.4309,25.4586,5091.7179,1.0148,33158.1546,331.5815,1.0148,0.0000,100.0000,6.5529,6.5531,7.9296,True,9310.7911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.7179
5222.0000,7.9295,4.7351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7999,7.0616,6.4307,25.4583,5091.6680,1.0148,33158.2243,331.5822,1.0148,0.0000,100.0000,6.5527,6.5529,7.9295,True,9310.8410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.6680
5223.0000,7.9293,4.7349,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7997,7.0614,6.4305,25.4581,5091.6182,1.0148,33158.2940,331.5829,1.0148,0.0000,100.0000,6.5526,6.5527,7.9293,True,9310.8908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.6182
5224.0000,7.9291,4.7347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7995,7.0612,6.4304,25.4578,5091.5684,1.0148,33158.3637,331.5836,1.0148,0.0000,100.0000,6.5524,6.5526,7.9291,True,9310.9406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.5684
5225.0000,7.9290,4.7346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7994,7.0610,6.4302,25.4576,5091.5186,1.0148,33158.4333,331.5843,1.0148,0.0000,100.0000,6.5522,6.5524,7.9290,True,9310.9904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.5186
5226.0000,7.9288,4.7344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7992,7.0608,6.4300,25.4573,5091.4688,1.0148,33158.5029,331.5850,1.0148,0.0000,100.0000,6.5520,6.5522,7.9288,True,9311.0402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.4688
5227.0000,7.9286,4.7342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7990,7.0607,6.4298,25.4571,5091.4190,1.0148,33158.5726,331.5857,1.0148,0.0000,100.0000,6.5518,6.5520,7.9286,True,9311.0900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.4190
5228.0000,7.9284,4.7340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7988,7.0605,6.4297,25.4568,5091.3693,1.0148,33158.6422,331.5864,1.0148,0.0000,100.0000,6.5517,6.5518,7.9284,True,9311.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.3693
5229.0000,7.9283,4.7339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7987,7.0603,6.4295,25.4566,5091.3195,1.0148,33158.7118,331.5871,1.0148,0.0000,100.0000,6.5515,6.5517,7.9283,True,9311.1895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.3195
5230.0000,7.9281,4.7337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7985,7.0601,6.4293,25.4563,5091.2698,1.0148,33158.7813,331.5878,1.0148,0.0000,100.0000,6.5513,6.5515,7.9281,True,9311.2392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.2698
5231.0000,7.9279,4.7335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7983,7.0599,6.4291,25.4561,5091.2200,1.0148,33158.8509,331.5885,1.0148,0.0000,100.0000,6.5511,6.5513,7.9279,True,9311.2890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.2200
5232.0000,7.9278,4.7334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7982,7.0597,6.4289,25.4559,5091.1703,1.0148,33158.9204,331.5892,1.0148,0.0000,100.0000,6.5510,6.5511,7.9278,True,9311.3387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.1703
5233.0000,7.9276,4.7332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7980,7.0596,6.4288,25.4556,5091.1206,1.0148,33158.9900,331.5899,1.0148,0.0000,100.0000,6.5508,6.5510,7.9276,True,9311.3884,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.1206
5234.0000,7.9274,4.7330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7978,7.0594,6.4286,25.4554,5091.0709,1.0148,33159.0595,331.5906,1.0148,0.0000,100.0000,6.5506,6.5508,7.9274,True,9311.4381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.0709
5235.0000,7.9272,4.7328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7976,7.0592,6.4284,25.4551,5091.0212,1.0148,33159.1290,331.5913,1.0148,0.0000,100.0000,6.5504,6.5506,7.9272,True,9311.4878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5091.0212
5236.0000,7.9271,4.7327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7975,7.0590,6.4282,25.4549,5090.9715,1.0148,33159.1985,331.5920,1.0148,0.0000,100.0000,6.5502,6.5504,7.9271,True,9311.5375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.9715
5237.0000,7.9269,4.7325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7973,7.0588,6.4281,25.4546,5090.9219,1.0148,33159.2679,331.5927,1.0148,0.0000,100.0000,6.5501,6.5502,7.9269,True,9311.5871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.9219
5238.0000,7.9267,4.7323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7971,7.0586,6.4279,25.4544,5090.8722,1.0148,33159.3374,331.5934,1.0148,0.0000,100.0000,6.5499,6.5501,7.9267,True,9311.6368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.8722
5239.0000,7.9266,4.7322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7970,7.0585,6.4277,25.4541,5090.8226,1.0148,33159.4068,331.5941,1.0148,0.0000,100.0000,6.5497,6.5499,7.9266,True,9311.6864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.8226
5240.0000,7.9264,4.7320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7968,7.0583,6.4275,25.4539,5090.7729,1.0148,33159.4762,331.5948,1.0148,0.0000,100.0000,6.5495,6.5497,7.9264,True,9311.7361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.7729
5241.0000,7.9262,4.7318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7966,7.0581,6.4274,25.4536,5090.7233,1.0148,33159.5457,331.5955,1.0148,0.0000,100.0000,6.5493,6.5495,7.9262,True,9311.7857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.7233
5242.0000,7.9260,4.7316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7964,7.0579,6.4272,25.4534,5090.6737,1.0148,33159.6151,331.5962,1.0148,0.0000,100.0000,6.5492,6.5493,7.9260,True,9311.8353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.6737
5243.0000,7.9259,4.7315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7963,7.0577,6.4270,25.4531,5090.6241,1.0148,33159.6844,331.5968,1.0148,0.0000,100.0000,6.5490,6.5492,7.9259,True,9311.8849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.6241
5244.0000,7.9257,4.7313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7961,7.0575,6.4268,25.4529,5090.5745,1.0148,33159.7538,331.5975,1.0148,0.0000,100.0000,6.5488,6.5490,7.9257,True,9311.9345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.5745
5245.0000,7.9255,4.7311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7959,7.0574,6.4266,25.4526,5090.5249,1.0148,33159.8232,331.5982,1.0148,0.0000,100.0000,6.5486,6.5488,7.9255,True,9311.9841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.5249
5246.0000,7.9254,4.7310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7958,7.0572,6.4265,25.4524,5090.4753,1.0148,33159.8925,331.5989,1.0148,0.0000,100.0000,6.5485,6.5486,7.9254,True,9312.0337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.4753
5247.0000,7.9252,4.7308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7956,7.0570,6.4263,25.4521,5090.4258,1.0148,33159.9618,331.5996,1.0148,0.0000,100.0000,6.5483,6.5485,7.9252,True,9312.0832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.4258
5248.0000,7.9250,4.7306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7954,7.0568,6.4261,25.4519,5090.3762,1.0148,33160.0311,331.6003,1.0148,0.0000,100.0000,6.5481,6.5483,7.9250,True,9312.1328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.3762
5249.0000,7.9249,4.7304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7953,7.0566,6.4259,25.4516,5090.3267,1.0148,33160.1004,331.6010,1.0148,0.0000,100.0000,6.5479,6.5481,7.9249,True,9312.1823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.3267
5250.0000,7.9247,4.7303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7951,7.0564,6.4258,25.4514,5090.2771,1.0148,33160.1697,331.6017,1.0148,0.0000,100.0000,6.5477,6.5479,7.9247,True,9312.2319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.2771
5251.0000,7.9245,4.7301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7949,7.0563,6.4256,25.4511,5090.2276,1.0148,33160.2390,331.6024,1.0148,0.0000,100.0000,6.5476,6.5477,7.9245,True,9312.2814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.2276
5252.0000,7.9243,4.7299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7947,7.0561,6.4254,25.4509,5090.1781,1.0148,33160.3082,331.6031,1.0148,0.0000,100.0000,6.5474,6.5476,7.9243,True,9312.3309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.1781
5253.0000,7.9242,4.7298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7946,7.0559,6.4252,25.4506,5090.1286,1.0148,33160.3774,331.6038,1.0148,0.0000,100.0000,6.5472,6.5474,7.9242,True,9312.3804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.1286
5254.0000,7.9240,4.7296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7944,7.0557,6.4251,25.4504,5090.0791,1.0148,33160.4467,331.6045,1.0148,0.0000,100.0000,6.5470,6.5472,7.9240,True,9312.4299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.0791
5255.0000,7.9238,4.7294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7942,7.0555,6.4249,25.4501,5090.0297,1.0148,33160.5159,331.6052,1.0148,0.0000,100.0000,6.5469,6.5470,7.9238,True,9312.4793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5090.0297
5256.0000,7.9237,4.7293,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7941,7.0553,6.4247,25.4499,5089.9802,1.0148,33160.5851,331.6059,1.0148,0.0000,100.0000,6.5467,6.5469,7.9237,True,9312.5288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.9802
5257.0000,7.9235,4.7291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7939,7.0552,6.4245,25.4497,5089.9307,1.0148,33160.6542,331.6065,1.0148,0.0000,100.0000,6.5465,6.5467,7.9235,True,9312.5783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.9307
5258.0000,7.9233,4.7289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7937,7.0550,6.4243,25.4494,5089.8813,1.0148,33160.7234,331.6072,1.0148,0.0000,100.0000,6.5463,6.5465,7.9233,True,9312.6277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.8813
5259.0000,7.9231,4.7287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7935,7.0548,6.4242,25.4492,5089.8319,1.0148,33160.7926,331.6079,1.0148,0.0000,100.0000,6.5461,6.5463,7.9231,True,9312.6771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.8319
5260.0000,7.9230,4.7286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7934,7.0546,6.4240,25.4489,5089.7824,1.0148,33160.8617,331.6086,1.0148,0.0000,100.0000,6.5460,6.5461,7.9230,True,9312.7266,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.7824
5261.0000,7.9228,4.7284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7932,7.0544,6.4238,25.4487,5089.7330,1.0148,33160.9308,331.6093,1.0148,0.0000,100.0000,6.5458,6.5460,7.9228,True,9312.7760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.7330
5262.0000,7.9226,4.7282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7930,7.0543,6.4236,25.4484,5089.6836,1.0148,33160.9999,331.6100,1.0148,0.0000,100.0000,6.5456,6.5458,7.9226,True,9312.8254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.6836
5263.0000,7.9225,4.7281,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7929,7.0541,6.4235,25.4482,5089.6342,1.0148,33161.0690,331.6107,1.0148,0.0000,100.0000,6.5454,6.5456,7.9225,True,9312.8748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.6342
5264.0000,7.9223,4.7279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7927,7.0539,6.4233,25.4479,5089.5848,1.0148,33161.1381,331.6114,1.0148,0.0000,100.0000,6.5453,6.5454,7.9223,True,9312.9242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.5848
5265.0000,7.9221,4.7277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7925,7.0537,6.4231,25.4477,5089.5355,1.0148,33161.2071,331.6121,1.0148,0.0000,100.0000,6.5451,6.5453,7.9221,True,9312.9735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.5355
5266.0000,7.9220,4.7276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7924,7.0535,6.4229,25.4474,5089.4861,1.0148,33161.2762,331.6128,1.0148,0.0000,100.0000,6.5449,6.5451,7.9220,True,9313.0229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.4861
5267.0000,7.9218,4.7274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7922,7.0533,6.4228,25.4472,5089.4368,1.0148,33161.3452,331.6135,1.0148,0.0000,100.0000,6.5447,6.5449,7.9218,True,9313.0722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.4368
5268.0000,7.9216,4.7272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7920,7.0532,6.4226,25.4469,5089.3874,1.0148,33161.4142,331.6141,1.0148,0.0000,100.0000,6.5445,6.5447,7.9216,True,9313.1216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.3874
5269.0000,7.9214,4.7270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7918,7.0530,6.4224,25.4467,5089.3381,1.0148,33161.4832,331.6148,1.0148,0.0000,100.0000,6.5444,6.5445,7.9214,True,9313.1709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.3381
5270.0000,7.9213,4.7269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7917,7.0528,6.4222,25.4464,5089.2888,1.0148,33161.5522,331.6155,1.0148,0.0000,100.0000,6.5442,6.5444,7.9213,True,9313.2202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.2888
5271.0000,7.9211,4.7267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7915,7.0526,6.4221,25.4462,5089.2395,1.0148,33161.6212,331.6162,1.0148,0.0000,100.0000,6.5440,6.5442,7.9211,True,9313.2695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.2395
5272.0000,7.9209,4.7265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7913,7.0524,6.4219,25.4460,5089.1902,1.0148,33161.6902,331.6169,1.0148,0.0000,100.0000,6.5438,6.5440,7.9209,True,9313.3188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.1902
5273.0000,7.9208,4.7264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7912,7.0522,6.4217,25.4457,5089.1409,1.0148,33161.7591,331.6176,1.0148,0.0000,100.0000,6.5437,6.5438,7.9208,True,9313.3681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.1409
5274.0000,7.9206,4.7262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7910,7.0521,6.4215,25.4455,5089.0916,1.0148,33161.8280,331.6183,1.0148,0.0000,100.0000,6.5435,6.5437,7.9206,True,9313.4174,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.0916
5275.0000,7.9204,4.7260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7908,7.0519,6.4214,25.4452,5089.0424,1.0148,33161.8970,331.6190,1.0148,0.0000,100.0000,6.5433,6.5435,7.9204,True,9313.4666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5089.0424
5276.0000,7.9203,4.7259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7907,7.0517,6.4212,25.4450,5088.9931,1.0148,33161.9659,331.6197,1.0148,0.0000,100.0000,6.5431,6.5433,7.9203,True,9313.5159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.9931
5277.0000,7.9201,4.7257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7905,7.0515,6.4210,25.4447,5088.9439,1.0148,33162.0348,331.6203,1.0148,0.0000,100.0000,6.5430,6.5431,7.9201,True,9313.5651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.9439
5278.0000,7.9199,4.7255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7903,7.0513,6.4208,25.4445,5088.8946,1.0148,33162.1036,331.6210,1.0148,0.0000,100.0000,6.5428,6.5430,7.9199,True,9313.6144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.8946
5279.0000,7.9198,4.7253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7901,7.0512,6.4207,25.4442,5088.8454,1.0148,33162.1725,331.6217,1.0148,0.0000,100.0000,6.5426,6.5428,7.9198,True,9313.6636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.8454
5280.0000,7.9196,4.7252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7900,7.0510,6.4205,25.4440,5088.7962,1.0148,33162.2413,331.6224,1.0148,0.0000,100.0000,6.5424,6.5426,7.9196,True,9313.7128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.7962
5281.0000,7.9194,4.7250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7898,7.0508,6.4203,25.4437,5088.7470,1.0148,33162.3102,331.6231,1.0148,0.0000,100.0000,6.5422,6.5424,7.9194,True,9313.7620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.7470
5282.0000,7.9192,4.7248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7896,7.0506,6.4201,25.4435,5088.6978,1.0148,33162.3790,331.6238,1.0148,0.0000,100.0000,6.5421,6.5422,7.9192,True,9313.8112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.6978
5283.0000,7.9191,4.7247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7895,7.0504,6.4200,25.4432,5088.6487,1.0148,33162.4478,331.6245,1.0148,0.0000,100.0000,6.5419,6.5421,7.9191,True,9313.8603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.6487
5284.0000,7.9189,4.7245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7893,7.0503,6.4198,25.4430,5088.5995,1.0148,33162.5166,331.6252,1.0148,0.0000,100.0000,6.5417,6.5419,7.9189,True,9313.9095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.5995
5285.0000,7.9187,4.7243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7891,7.0501,6.4196,25.4428,5088.5503,1.0148,33162.5853,331.6259,1.0148,0.0000,100.0000,6.5415,6.5417,7.9187,True,9313.9587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.5503
5286.0000,7.9186,4.7242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7890,7.0499,6.4194,25.4425,5088.5012,1.0148,33162.6541,331.6265,1.0148,0.0000,100.0000,6.5414,6.5415,7.9186,True,9314.0078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.5012
5287.0000,7.9184,4.7240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7888,7.0497,6.4192,25.4423,5088.4520,1.0148,33162.7228,331.6272,1.0148,0.0000,100.0000,6.5412,6.5414,7.9184,True,9314.0570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.4520
5288.0000,7.9182,4.7238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7886,7.0495,6.4191,25.4420,5088.4029,1.0148,33162.7916,331.6279,1.0148,0.0000,100.0000,6.5410,6.5412,7.9182,True,9314.1061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.4029
5289.0000,7.9181,4.7237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7885,7.0493,6.4189,25.4418,5088.3538,1.0148,33162.8603,331.6286,1.0148,0.0000,100.0000,6.5408,6.5410,7.9181,True,9314.1552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.3538
5290.0000,7.9179,4.7235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7883,7.0492,6.4187,25.4415,5088.3047,1.0148,33162.9290,331.6293,1.0148,0.0000,100.0000,6.5407,6.5408,7.9179,True,9314.2043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.3047
5291.0000,7.9177,4.7233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7881,7.0490,6.4185,25.4413,5088.2556,1.0148,33162.9977,331.6300,1.0148,0.0000,100.0000,6.5405,6.5407,7.9177,True,9314.2534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.2556
5292.0000,7.9175,4.7231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7879,7.0488,6.4184,25.4410,5088.2065,1.0148,33163.0663,331.6307,1.0148,0.0000,100.0000,6.5403,6.5405,7.9175,True,9314.3025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.2065
5293.0000,7.9174,4.7230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7878,7.0486,6.4182,25.4408,5088.1575,1.0148,33163.1350,331.6314,1.0148,0.0000,100.0000,6.5401,6.5403,7.9174,True,9314.3515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.1575
5294.0000,7.9172,4.7228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7876,7.0484,6.4180,25.4405,5088.1084,1.0148,33163.2036,331.6320,1.0148,0.0000,100.0000,6.5400,6.5401,7.9172,True,9314.4006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.1084
5295.0000,7.9170,4.7226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7874,7.0483,6.4178,25.4403,5088.0593,1.0148,33163.2723,331.6327,1.0148,0.0000,100.0000,6.5398,6.5400,7.9170,True,9314.4497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.0593
5296.0000,7.9169,4.7225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7873,7.0481,6.4177,25.4401,5088.0103,1.0148,33163.3409,331.6334,1.0148,0.0000,100.0000,6.5396,6.5398,7.9169,True,9314.4987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5088.0103
5297.0000,7.9167,4.7223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7871,7.0479,6.4175,25.4398,5087.9613,1.0148,33163.4095,331.6341,1.0148,0.0000,100.0000,6.5394,6.5396,7.9167,True,9314.5477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.9613
5298.0000,7.9165,4.7221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7869,7.0477,6.4173,25.4396,5087.9122,1.0148,33163.4781,331.6348,1.0148,0.0000,100.0000,6.5392,6.5394,7.9165,True,9314.5968,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.9122
5299.0000,7.9164,4.7220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7868,7.0475,6.4171,25.4393,5087.8632,1.0148,33163.5467,331.6355,1.0148,0.0000,100.0000,6.5391,6.5392,7.9164,True,9314.6458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.8632
5300.0000,7.9162,4.7218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7866,7.0474,6.4170,25.4391,5087.8142,1.0148,33163.6152,331.6362,1.0148,0.0000,100.0000,6.5389,6.5391,7.9162,True,9314.6948,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.8142
5301.0000,7.9160,4.7216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7864,7.0472,6.4168,25.4388,5087.7652,1.0148,33163.6838,331.6368,1.0148,0.0000,100.0000,6.5387,6.5389,7.9160,True,9314.7438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.7652
5302.0000,7.9159,4.7215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7863,7.0470,6.4166,25.4386,5087.7163,1.0148,33163.7523,331.6375,1.0148,0.0000,100.0000,6.5385,6.5387,7.9159,True,9314.7927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.7163
5303.0000,7.9157,4.7213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7861,7.0468,6.4164,25.4383,5087.6673,1.0148,33163.8208,331.6382,1.0148,0.0000,100.0000,6.5384,6.5385,7.9157,True,9314.8417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.6673
5304.0000,7.9155,4.7211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7859,7.0466,6.4163,25.4381,5087.6183,1.0148,33163.8893,331.6389,1.0148,0.0000,100.0000,6.5382,6.5384,7.9155,True,9314.8907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.6183
5305.0000,7.9154,4.7210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7858,7.0464,6.4161,25.4378,5087.5694,1.0148,33163.9578,331.6396,1.0148,0.0000,100.0000,6.5380,6.5382,7.9154,True,9314.9396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.5694
5306.0000,7.9152,4.7208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7856,7.0463,6.4159,25.4376,5087.5205,1.0148,33164.0263,331.6403,1.0148,0.0000,100.0000,6.5378,6.5380,7.9152,True,9314.9885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.5205
5307.0000,7.9150,4.7206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7854,7.0461,6.4158,25.4374,5087.4715,1.0148,33164.0947,331.6409,1.0148,0.0000,100.0000,6.5377,6.5378,7.9150,True,9315.0375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.4715
5308.0000,7.9148,4.7204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7852,7.0459,6.4156,25.4371,5087.4226,1.0148,33164.1632,331.6416,1.0148,0.0000,100.0000,6.5375,6.5377,7.9148,True,9315.0864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.4226
5309.0000,7.9147,4.7203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7851,7.0457,6.4154,25.4369,5087.3737,1.0148,33164.2316,331.6423,1.0148,0.0000,100.0000,6.5373,6.5375,7.9147,True,9315.1353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.3737
5310.0000,7.9145,4.7201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7849,7.0455,6.4152,25.4366,5087.3248,1.0148,33164.3000,331.6430,1.0148,0.0000,100.0000,6.5371,6.5373,7.9145,True,9315.1842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.3248
5311.0000,7.9143,4.7199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7847,7.0454,6.4151,25.4364,5087.2759,1.0148,33164.3684,331.6437,1.0148,0.0000,100.0000,6.5370,6.5371,7.9143,True,9315.2331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.2759
5312.0000,7.9142,4.7198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7846,7.0452,6.4149,25.4361,5087.2271,1.0148,33164.4368,331.6444,1.0148,0.0000,100.0000,6.5368,6.5370,7.9142,True,9315.2819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.2271
5313.0000,7.9140,4.7196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7844,7.0450,6.4147,25.4359,5087.1782,1.0148,33164.5052,331.6451,1.0148,0.0000,100.0000,6.5366,6.5368,7.9140,True,9315.3308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.1782
5314.0000,7.9138,4.7194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7842,7.0448,6.4145,25.4356,5087.1294,1.0148,33164.5735,331.6457,1.0148,0.0000,100.0000,6.5364,6.5366,7.9138,True,9315.3796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.1294
5315.0000,7.9137,4.7193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7841,7.0446,6.4144,25.4354,5087.0805,1.0148,33164.6419,331.6464,1.0148,0.0000,100.0000,6.5363,6.5364,7.9137,True,9315.4285,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.0805
5316.0000,7.9135,4.7191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7839,7.0445,6.4142,25.4352,5087.0317,1.0148,33164.7102,331.6471,1.0148,0.0000,100.0000,6.5361,6.5363,7.9135,True,9315.4773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5087.0317
5317.0000,7.9133,4.7189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7837,7.0443,6.4140,25.4349,5086.9829,1.0148,33164.7785,331.6478,1.0148,0.0000,100.0000,6.5359,6.5361,7.9133,True,9315.5261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.9829
5318.0000,7.9132,4.7188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7836,7.0441,6.4138,25.4347,5086.9340,1.0148,33164.8468,331.6485,1.0148,0.0000,100.0000,6.5357,6.5359,7.9132,True,9315.5750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.9340
5319.0000,7.9130,4.7186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7834,7.0439,6.4137,25.4344,5086.8852,1.0148,33164.9151,331.6492,1.0148,0.0000,100.0000,6.5356,6.5357,7.9130,True,9315.6238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.8852
5320.0000,7.9128,4.7184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7832,7.0437,6.4135,25.4342,5086.8365,1.0148,33164.9834,331.6498,1.0148,0.0000,100.0000,6.5354,6.5356,7.9128,True,9315.6725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.8365
5321.0000,7.9127,4.7183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7831,7.0436,6.4133,25.4339,5086.7877,1.0148,33165.0516,331.6505,1.0148,0.0000,100.0000,6.5352,6.5354,7.9127,True,9315.7213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.7877
5322.0000,7.9125,4.7181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7829,7.0434,6.4131,25.4337,5086.7389,1.0148,33165.1199,331.6512,1.0148,0.0000,100.0000,6.5350,6.5352,7.9125,True,9315.7701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.7389
5323.0000,7.9123,4.7179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7827,7.0432,6.4130,25.4335,5086.6902,1.0148,33165.1881,331.6519,1.0148,0.0000,100.0000,6.5349,6.5350,7.9123,True,9315.8188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.6902
5324.0000,7.9122,4.7178,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7826,7.0430,6.4128,25.4332,5086.6414,1.0148,33165.2563,331.6526,1.0148,0.0000,100.0000,6.5347,6.5349,7.9122,True,9315.8676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.6414
5325.0000,7.9120,4.7176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7824,7.0428,6.4126,25.4330,5086.5927,1.0148,33165.3245,331.6532,1.0148,0.0000,100.0000,6.5345,6.5347,7.9120,True,9315.9163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.5927
5326.0000,7.9118,4.7174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7822,7.0427,6.4124,25.4327,5086.5439,1.0148,33165.3927,331.6539,1.0148,0.0000,100.0000,6.5343,6.5345,7.9118,True,9315.9651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.5439
5327.0000,7.9117,4.7173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7821,7.0425,6.4123,25.4325,5086.4952,1.0148,33165.4609,331.6546,1.0148,0.0000,100.0000,6.5342,6.5343,7.9117,True,9316.0138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.4952
5328.0000,7.9115,4.7171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7819,7.0423,6.4121,25.4322,5086.4465,1.0148,33165.5291,331.6553,1.0148,0.0000,100.0000,6.5340,6.5342,7.9115,True,9316.0625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.4465
5329.0000,7.9113,4.7169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7817,7.0421,6.4119,25.4320,5086.3978,1.0148,33165.5972,331.6560,1.0148,0.0000,100.0000,6.5338,6.5340,7.9113,True,9316.1112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.3978
5330.0000,7.9112,4.7167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7816,7.0419,6.4117,25.4317,5086.3491,1.0148,33165.6653,331.6567,1.0148,0.0000,100.0000,6.5336,6.5338,7.9112,True,9316.1599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.3491
5331.0000,7.9110,4.7166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7814,7.0418,6.4116,25.4315,5086.3005,1.0148,33165.7335,331.6573,1.0148,0.0000,100.0000,6.5335,6.5336,7.9110,True,9316.2085,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.3005
5332.0000,7.9108,4.7164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7812,7.0416,6.4114,25.4313,5086.2518,1.0148,33165.8016,331.6580,1.0148,0.0000,100.0000,6.5333,6.5335,7.9108,True,9316.2572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.2518
5333.0000,7.9106,4.7162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7810,7.0414,6.4112,25.4310,5086.2031,1.0148,33165.8696,331.6587,1.0148,0.0000,100.0000,6.5331,6.5333,7.9106,True,9316.3059,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.2031
5334.0000,7.9105,4.7161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7809,7.0412,6.4111,25.4308,5086.1545,1.0148,33165.9377,331.6594,1.0148,0.0000,100.0000,6.5329,6.5331,7.9105,True,9316.3545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.1545
5335.0000,7.9103,4.7159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7807,7.0410,6.4109,25.4305,5086.1059,1.0148,33166.0058,331.6601,1.0148,0.0000,100.0000,6.5328,6.5329,7.9103,True,9316.4031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.1059
5336.0000,7.9101,4.7157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7805,7.0409,6.4107,25.4303,5086.0572,1.0148,33166.0738,331.6607,1.0148,0.0000,100.0000,6.5326,6.5328,7.9101,True,9316.4518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.0572
5337.0000,7.9100,4.7156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7804,7.0407,6.4105,25.4300,5086.0086,1.0148,33166.1419,331.6614,1.0148,0.0000,100.0000,6.5324,6.5326,7.9100,True,9316.5004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5086.0086
5338.0000,7.9098,4.7154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7802,7.0405,6.4104,25.4298,5085.9600,1.0148,33166.2099,331.6621,1.0148,0.0000,100.0000,6.5322,6.5324,7.9098,True,9316.5490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.9600
