Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5339.0000,7.9096,4.7152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7800,7.0403,6.4102,25.4296,5085.9114,1.0148,33166.2779,331.6628,1.0148,0.0000,100.0000,6.5321,6.5322,7.9096,True,9316.5976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.9114
5340.0000,7.9095,4.7151,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7799,7.0401,6.4100,25.4293,5085.8628,1.0148,33166.3459,331.6635,1.0148,0.0000,100.0000,6.5319,6.5321,7.9095,True,9316.6462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.8628
5341.0000,7.9093,4.7149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7797,7.0400,6.4098,25.4291,5085.8143,1.0148,33166.4139,331.6641,1.0148,0.0000,100.0000,6.5317,6.5319,7.9093,True,9316.6947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.8143
5342.0000,7.9091,4.7147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7795,7.0398,6.4097,25.4288,5085.7657,1.0148,33166.4818,331.6648,1.0148,0.0000,100.0000,6.5315,6.5317,7.9091,True,9316.7433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.7657
5343.0000,7.9090,4.7146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7794,7.0396,6.4095,25.4286,5085.7172,1.0148,33166.5498,331.6655,1.0148,0.0000,100.0000,6.5314,6.5315,7.9090,True,9316.7918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.7172
5344.0000,7.9088,4.7144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7792,7.0394,6.4093,25.4283,5085.6686,1.0148,33166.6177,331.6662,1.0148,0.0000,100.0000,6.5312,6.5314,7.9088,True,9316.8404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.6686
5345.0000,7.9086,4.7142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7790,7.0392,6.4091,25.4281,5085.6201,1.0148,33166.6856,331.6669,1.0148,0.0000,100.0000,6.5310,6.5312,7.9086,True,9316.8889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.6201
5346.0000,7.9085,4.7141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7789,7.0391,6.4090,25.4279,5085.5716,1.0148,33166.7535,331.6675,1.0148,0.0000,100.0000,6.5308,6.5310,7.9085,True,9316.9374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.5716
5347.0000,7.9083,4.7139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7787,7.0389,6.4088,25.4276,5085.5231,1.0148,33166.8214,331.6682,1.0148,0.0000,100.0000,6.5307,6.5308,7.9083,True,9316.9859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.5231
5348.0000,7.9081,4.7137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7785,7.0387,6.4086,25.4274,5085.4746,1.0148,33166.8893,331.6689,1.0148,0.0000,100.0000,6.5305,6.5307,7.9081,True,9317.0344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.4746
5349.0000,7.9080,4.7136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7784,7.0385,6.4085,25.4271,5085.4261,1.0148,33166.9572,331.6696,1.0148,0.0000,100.0000,6.5303,6.5305,7.9080,True,9317.0829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.4261
5350.0000,7.9078,4.7134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7782,7.0384,6.4083,25.4269,5085.3776,1.0148,33167.0250,331.6703,1.0148,0.0000,100.0000,6.5301,6.5303,7.9078,True,9317.1314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.3776
5351.0000,7.9076,4.7132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7780,7.0382,6.4081,25.4266,5085.3291,1.0148,33167.0929,331.6709,1.0148,0.0000,100.0000,6.5300,6.5301,7.9076,True,9317.1799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.3291
5352.0000,7.9075,4.7131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7779,7.0380,6.4079,25.4264,5085.2807,1.0148,33167.1607,331.6716,1.0148,0.0000,100.0000,6.5298,6.5300,7.9075,True,9317.2283,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.2807
5353.0000,7.9073,4.7129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7777,7.0378,6.4078,25.4262,5085.2322,1.0148,33167.2285,331.6723,1.0148,0.0000,100.0000,6.5296,6.5298,7.9073,True,9317.2768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.2322
5354.0000,7.9071,4.7127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7775,7.0376,6.4076,25.4259,5085.1838,1.0148,33167.2963,331.6730,1.0148,0.0000,100.0000,6.5294,6.5296,7.9071,True,9317.3252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.1838
5355.0000,7.9070,4.7126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7774,7.0375,6.4074,25.4257,5085.1353,1.0148,33167.3641,331.6736,1.0148,0.0000,100.0000,6.5293,6.5294,7.9070,True,9317.3737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.1353
5356.0000,7.9068,4.7124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7772,7.0373,6.4072,25.4254,5085.0869,1.0148,33167.4318,331.6743,1.0148,0.0000,100.0000,6.5291,6.5293,7.9068,True,9317.4221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.0869
5357.0000,7.9066,4.7122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7770,7.0371,6.4071,25.4252,5085.0385,1.0148,33167.4996,331.6750,1.0148,0.0000,100.0000,6.5289,6.5291,7.9066,True,9317.4705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5085.0385
5358.0000,7.9065,4.7121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7769,7.0369,6.4069,25.4250,5084.9901,1.0148,33167.5673,331.6757,1.0148,0.0000,100.0000,6.5288,6.5289,7.9065,True,9317.5189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.9901
5359.0000,7.9063,4.7119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7767,7.0367,6.4067,25.4247,5084.9417,1.0148,33167.6351,331.6764,1.0148,0.0000,100.0000,6.5286,6.5288,7.9063,True,9317.5673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.9417
5360.0000,7.9061,4.7117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7765,7.0366,6.4066,25.4245,5084.8934,1.0148,33167.7028,331.6770,1.0148,0.0000,100.0000,6.5284,6.5286,7.9061,True,9317.6156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.8934
5361.0000,7.9060,4.7116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7764,7.0364,6.4064,25.4242,5084.8450,1.0148,33167.7705,331.6777,1.0148,0.0000,100.0000,6.5282,6.5284,7.9060,True,9317.6640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.8450
5362.0000,7.9058,4.7114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7762,7.0362,6.4062,25.4240,5084.7966,1.0148,33167.8381,331.6784,1.0148,0.0000,100.0000,6.5281,6.5282,7.9058,True,9317.7124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.7966
5363.0000,7.9056,4.7112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7760,7.0360,6.4060,25.4237,5084.7483,1.0148,33167.9058,331.6791,1.0148,0.0000,100.0000,6.5279,6.5281,7.9056,True,9317.7607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.7483
5364.0000,7.9055,4.7111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7759,7.0359,6.4059,25.4235,5084.6999,1.0148,33167.9735,331.6797,1.0148,0.0000,100.0000,6.5277,6.5279,7.9055,True,9317.8091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.6999
5365.0000,7.9053,4.7109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7757,7.0357,6.4057,25.4233,5084.6516,1.0148,33168.0411,331.6804,1.0148,0.0000,100.0000,6.5275,6.5277,7.9053,True,9317.8574,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.6516
5366.0000,7.9051,4.7107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7755,7.0355,6.4055,25.4230,5084.6033,1.0148,33168.1087,331.6811,1.0148,0.0000,100.0000,6.5274,6.5275,7.9051,True,9317.9057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.6033
5367.0000,7.9050,4.7106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7754,7.0353,6.4053,25.4228,5084.5550,1.0148,33168.1764,331.6818,1.0148,0.0000,100.0000,6.5272,6.5274,7.9050,True,9317.9540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.5550
5368.0000,7.9048,4.7104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7752,7.0351,6.4052,25.4225,5084.5067,1.0148,33168.2440,331.6824,1.0148,0.0000,100.0000,6.5270,6.5272,7.9048,True,9318.0023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.5067
5369.0000,7.9046,4.7102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7750,7.0350,6.4050,25.4223,5084.4584,1.0148,33168.3115,331.6831,1.0148,0.0000,100.0000,6.5268,6.5270,7.9046,True,9318.0506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.4584
5370.0000,7.9045,4.7101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7749,7.0348,6.4048,25.4221,5084.4101,1.0148,33168.3791,331.6838,1.0148,0.0000,100.0000,6.5267,6.5268,7.9045,True,9318.0989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.4101
5371.0000,7.9043,4.7099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7747,7.0346,6.4047,25.4218,5084.3619,1.0148,33168.4467,331.6845,1.0148,0.0000,100.0000,6.5265,6.5267,7.9043,True,9318.1471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.3619
5372.0000,7.9041,4.7097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7745,7.0344,6.4045,25.4216,5084.3136,1.0148,33168.5142,331.6851,1.0148,0.0000,100.0000,6.5263,6.5265,7.9041,True,9318.1954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.3136
5373.0000,7.9040,4.7096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7744,7.0342,6.4043,25.4213,5084.2654,1.0148,33168.5818,331.6858,1.0148,0.0000,100.0000,6.5261,6.5263,7.9040,True,9318.2436,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.2654
5374.0000,7.9038,4.7094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7742,7.0341,6.4041,25.4211,5084.2171,1.0148,33168.6493,331.6865,1.0148,0.0000,100.0000,6.5260,6.5261,7.9038,True,9318.2919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.2171
5375.0000,7.9036,4.7092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7740,7.0339,6.4040,25.4208,5084.1689,1.0148,33168.7168,331.6872,1.0148,0.0000,100.0000,6.5258,6.5260,7.9036,True,9318.3401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.1689
5376.0000,7.9035,4.7091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7739,7.0337,6.4038,25.4206,5084.1207,1.0148,33168.7843,331.6878,1.0148,0.0000,100.0000,6.5256,6.5258,7.9035,True,9318.3883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.1207
5377.0000,7.9033,4.7089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7737,7.0335,6.4036,25.4204,5084.0725,1.0148,33168.8517,331.6885,1.0148,0.0000,100.0000,6.5255,6.5256,7.9033,True,9318.4365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.0725
5378.0000,7.9031,4.7087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7735,7.0334,6.4034,25.4201,5084.0243,1.0148,33168.9192,331.6892,1.0148,0.0000,100.0000,6.5253,6.5255,7.9031,True,9318.4847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5084.0243
5379.0000,7.9030,4.7086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7734,7.0332,6.4033,25.4199,5083.9761,1.0148,33168.9867,331.6899,1.0148,0.0000,100.0000,6.5251,6.5253,7.9030,True,9318.5329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.9761
5380.0000,7.9028,4.7084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7732,7.0330,6.4031,25.4196,5083.9280,1.0148,33169.0541,331.6905,1.0148,0.0000,100.0000,6.5249,6.5251,7.9028,True,9318.5810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.9280
5381.0000,7.9026,4.7082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7730,7.0328,6.4029,25.4194,5083.8798,1.0148,33169.1215,331.6912,1.0148,0.0000,100.0000,6.5248,6.5249,7.9026,True,9318.6292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.8798
5382.0000,7.9025,4.7081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7729,7.0326,6.4028,25.4192,5083.8316,1.0148,33169.1889,331.6919,1.0148,0.0000,100.0000,6.5246,6.5248,7.9025,True,9318.6774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.8316
5383.0000,7.9023,4.7079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7727,7.0325,6.4026,25.4189,5083.7835,1.0148,33169.2563,331.6926,1.0148,0.0000,100.0000,6.5244,6.5246,7.9023,True,9318.7255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.7835
5384.0000,7.9021,4.7077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7725,7.0323,6.4024,25.4187,5083.7354,1.0148,33169.3237,331.6932,1.0148,0.0000,100.0000,6.5242,6.5244,7.9021,True,9318.7736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.7354
5385.0000,7.9020,4.7076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7724,7.0321,6.4022,25.4184,5083.6872,1.0148,33169.3910,331.6939,1.0148,0.0000,100.0000,6.5241,6.5242,7.9020,True,9318.8218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.6872
5386.0000,7.9018,4.7074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7722,7.0319,6.4021,25.4182,5083.6391,1.0148,33169.4584,331.6946,1.0148,0.0000,100.0000,6.5239,6.5241,7.9018,True,9318.8699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.6391
5387.0000,7.9017,4.7072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7720,7.0318,6.4019,25.4180,5083.5910,1.0148,33169.5257,331.6953,1.0148,0.0000,100.0000,6.5237,6.5239,7.9017,True,9318.9180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.5910
5388.0000,7.9015,4.7071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7719,7.0316,6.4017,25.4177,5083.5429,1.0148,33169.5931,331.6959,1.0148,0.0000,100.0000,6.5236,6.5237,7.9015,True,9318.9661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.5429
5389.0000,7.9013,4.7069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7717,7.0314,6.4016,25.4175,5083.4949,1.0148,33169.6604,331.6966,1.0148,0.0000,100.0000,6.5234,6.5236,7.9013,True,9319.0141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.4949
5390.0000,7.9012,4.7068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7716,7.0312,6.4014,25.4172,5083.4468,1.0148,33169.7277,331.6973,1.0148,0.0000,100.0000,6.5232,6.5234,7.9012,True,9319.0622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.4468
5391.0000,7.9010,4.7066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7714,7.0310,6.4012,25.4170,5083.3987,1.0148,33169.7950,331.6979,1.0148,0.0000,100.0000,6.5230,6.5232,7.9010,True,9319.1103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.3987
5392.0000,7.9008,4.7064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7712,7.0309,6.4010,25.4168,5083.3507,1.0148,33169.8622,331.6986,1.0148,0.0000,100.0000,6.5229,6.5230,7.9008,True,9319.1583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.3507
5393.0000,7.9007,4.7063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7711,7.0307,6.4009,25.4165,5083.3026,1.0148,33169.9295,331.6993,1.0148,0.0000,100.0000,6.5227,6.5229,7.9007,True,9319.2064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.3026
5394.0000,7.9005,4.7061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7709,7.0305,6.4007,25.4163,5083.2546,1.0148,33169.9967,331.7000,1.0148,0.0000,100.0000,6.5225,6.5227,7.9005,True,9319.2544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.2546
5395.0000,7.9003,4.7059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7707,7.0303,6.4005,25.4160,5083.2066,1.0148,33170.0639,331.7006,1.0148,0.0000,100.0000,6.5223,6.5225,7.9003,True,9319.3024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.2066
5396.0000,7.9002,4.7058,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7706,7.0302,6.4004,25.4158,5083.1586,1.0148,33170.1312,331.7013,1.0148,0.0000,100.0000,6.5222,6.5223,7.9002,True,9319.3504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.1586
5397.0000,7.9000,4.7056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7704,7.0300,6.4002,25.4156,5083.1106,1.0148,33170.1984,331.7020,1.0148,0.0000,100.0000,6.5220,6.5222,7.9000,True,9319.3984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.1106
5398.0000,7.8998,4.7054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7702,7.0298,6.4000,25.4153,5083.0626,1.0148,33170.2655,331.7027,1.0148,0.0000,100.0000,6.5218,6.5220,7.8998,True,9319.4464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.0626
5399.0000,7.8997,4.7053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7701,7.0296,6.3998,25.4151,5083.0146,1.0148,33170.3327,331.7033,1.0148,0.0000,100.0000,6.5217,6.5218,7.8997,True,9319.4944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5083.0146
5400.0000,7.8995,4.7051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7699,7.0295,6.3997,25.4148,5082.9666,1.0148,33170.3999,331.7040,1.0148,0.0000,100.0000,6.5215,6.5217,7.8995,True,9319.5424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.9666
5401.0000,7.8993,4.7049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7697,7.0293,6.3995,25.4146,5082.9187,1.0148,33170.4670,331.7047,1.0148,0.0000,100.0000,6.5213,6.5215,7.8993,True,9319.5903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.9187
5402.0000,7.8992,4.7048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7696,7.0291,6.3993,25.4144,5082.8707,1.0148,33170.5342,331.7053,1.0148,0.0000,100.0000,6.5211,6.5213,7.8992,True,9319.6383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.8707
5403.0000,7.8990,4.7046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7694,7.0289,6.3992,25.4141,5082.8228,1.0148,33170.6013,331.7060,1.0148,0.0000,100.0000,6.5210,6.5211,7.8990,True,9319.6862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.8228
5404.0000,7.8988,4.7044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7692,7.0287,6.3990,25.4139,5082.7748,1.0148,33170.6684,331.7067,1.0148,0.0000,100.0000,6.5208,6.5210,7.8988,True,9319.7342,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.7748
5405.0000,7.8987,4.7043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7691,7.0286,6.3988,25.4136,5082.7269,1.0148,33170.7355,331.7074,1.0148,0.0000,100.0000,6.5206,6.5208,7.8987,True,9319.7821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.7269
5406.0000,7.8985,4.7041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7689,7.0284,6.3986,25.4134,5082.6790,1.0148,33170.8025,331.7080,1.0148,0.0000,100.0000,6.5205,6.5206,7.8985,True,9319.8300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.6790
5407.0000,7.8983,4.7039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7687,7.0282,6.3985,25.4132,5082.6311,1.0148,33170.8696,331.7087,1.0148,0.0000,100.0000,6.5203,6.5205,7.8983,True,9319.8779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.6311
5408.0000,7.8982,4.7038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7686,7.0280,6.3983,25.4129,5082.5832,1.0148,33170.9367,331.7094,1.0148,0.0000,100.0000,6.5201,6.5203,7.8982,True,9319.9258,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.5832
5409.0000,7.8980,4.7036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7684,7.0279,6.3981,25.4127,5082.5353,1.0148,33171.0037,331.7100,1.0148,0.0000,100.0000,6.5199,6.5201,7.8980,True,9319.9737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.5353
5410.0000,7.8979,4.7034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7682,7.0277,6.3980,25.4124,5082.4875,1.0148,33171.0707,331.7107,1.0148,0.0000,100.0000,6.5198,6.5199,7.8979,True,9320.0215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.4875
5411.0000,7.8977,4.7033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7681,7.0275,6.3978,25.4122,5082.4396,1.0148,33171.1377,331.7114,1.0148,0.0000,100.0000,6.5196,6.5198,7.8977,True,9320.0694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.4396
5412.0000,7.8975,4.7031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7679,7.0273,6.3976,25.4120,5082.3918,1.0148,33171.2047,331.7120,1.0148,0.0000,100.0000,6.5194,6.5196,7.8975,True,9320.1172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.3918
5413.0000,7.8974,4.7030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7678,7.0272,6.3975,25.4117,5082.3439,1.0148,33171.2717,331.7127,1.0148,0.0000,100.0000,6.5192,6.5194,7.8974,True,9320.1651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.3439
5414.0000,7.8972,4.7028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7676,7.0270,6.3973,25.4115,5082.2961,1.0148,33171.3387,331.7134,1.0148,0.0000,100.0000,6.5191,6.5192,7.8972,True,9320.2129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.2961
5415.0000,7.8970,4.7026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7674,7.0268,6.3971,25.4112,5082.2483,1.0148,33171.4056,331.7141,1.0148,0.0000,100.0000,6.5189,6.5191,7.8970,True,9320.2607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.2483
5416.0000,7.8969,4.7025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7673,7.0266,6.3969,25.4110,5082.2005,1.0148,33171.4726,331.7147,1.0148,0.0000,100.0000,6.5187,6.5189,7.8969,True,9320.3085,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.2005
5417.0000,7.8967,4.7023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7671,7.0264,6.3968,25.4108,5082.1527,1.0148,33171.5395,331.7154,1.0148,0.0000,100.0000,6.5186,6.5187,7.8967,True,9320.3563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.1527
5418.0000,7.8965,4.7021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7669,7.0263,6.3966,25.4105,5082.1049,1.0148,33171.6064,331.7161,1.0148,0.0000,100.0000,6.5184,6.5186,7.8965,True,9320.4041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.1049
5419.0000,7.8964,4.7020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7668,7.0261,6.3964,25.4103,5082.0571,1.0148,33171.6733,331.7167,1.0148,0.0000,100.0000,6.5182,6.5184,7.8964,True,9320.4519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.0571
5420.0000,7.8962,4.7018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7666,7.0259,6.3963,25.4100,5082.0093,1.0148,33171.7402,331.7174,1.0148,0.0000,100.0000,6.5180,6.5182,7.8962,True,9320.4997,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5082.0093
5421.0000,7.8960,4.7016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7664,7.0257,6.3961,25.4098,5081.9615,1.0148,33171.8071,331.7181,1.0148,0.0000,100.0000,6.5179,6.5180,7.8960,True,9320.5475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.9615
5422.0000,7.8959,4.7015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7663,7.0256,6.3959,25.4096,5081.9138,1.0148,33171.8739,331.7187,1.0148,0.0000,100.0000,6.5177,6.5179,7.8959,True,9320.5952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.9138
5423.0000,7.8957,4.7013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7661,7.0254,6.3957,25.4093,5081.8661,1.0148,33171.9408,331.7194,1.0148,0.0000,100.0000,6.5175,6.5177,7.8957,True,9320.6429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.8661
5424.0000,7.8955,4.7011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7659,7.0252,6.3956,25.4091,5081.8183,1.0148,33172.0076,331.7201,1.0148,0.0000,100.0000,6.5174,6.5175,7.8955,True,9320.6907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.8183
5425.0000,7.8954,4.7010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7658,7.0250,6.3954,25.4089,5081.7706,1.0148,33172.0744,331.7207,1.0148,0.0000,100.0000,6.5172,6.5174,7.8954,True,9320.7384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.7706
5426.0000,7.8952,4.7008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7656,7.0249,6.3952,25.4086,5081.7229,1.0148,33172.1412,331.7214,1.0148,0.0000,100.0000,6.5170,6.5172,7.8952,True,9320.7861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.7229
5427.0000,7.8951,4.7007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7655,7.0247,6.3951,25.4084,5081.6752,1.0148,33172.2080,331.7221,1.0148,0.0000,100.0000,6.5168,6.5170,7.8951,True,9320.8338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.6752
5428.0000,7.8949,4.7005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7653,7.0245,6.3949,25.4081,5081.6275,1.0148,33172.2748,331.7227,1.0148,0.0000,100.0000,6.5167,6.5168,7.8949,True,9320.8815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.6275
5429.0000,7.8947,4.7003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7651,7.0243,6.3947,25.4079,5081.5798,1.0148,33172.3416,331.7234,1.0148,0.0000,100.0000,6.5165,6.5167,7.8947,True,9320.9292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.5798
5430.0000,7.8946,4.7002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7650,7.0242,6.3946,25.4077,5081.5322,1.0148,33172.4083,331.7241,1.0148,0.0000,100.0000,6.5163,6.5165,7.8946,True,9320.9768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.5322
5431.0000,7.8944,4.7000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7648,7.0240,6.3944,25.4074,5081.4845,1.0148,33172.4750,331.7248,1.0148,0.0000,100.0000,6.5162,6.5163,7.8944,True,9321.0245,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.4845
5432.0000,7.8942,4.6998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7646,7.0238,6.3942,25.4072,5081.4368,1.0148,33172.5418,331.7254,1.0148,0.0000,100.0000,6.5160,6.5162,7.8942,True,9321.0722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.4368
5433.0000,7.8941,4.6997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7645,7.0236,6.3940,25.4069,5081.3892,1.0148,33172.6085,331.7261,1.0148,0.0000,100.0000,6.5158,6.5160,7.8941,True,9321.1198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.3892
5434.0000,7.8939,4.6995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7643,7.0235,6.3939,25.4067,5081.3416,1.0148,33172.6752,331.7268,1.0148,0.0000,100.0000,6.5156,6.5158,7.8939,True,9321.1674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.3416
5435.0000,7.8937,4.6993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7641,7.0233,6.3937,25.4065,5081.2939,1.0148,33172.7419,331.7274,1.0148,0.0000,100.0000,6.5155,6.5156,7.8937,True,9321.2151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.2939
5436.0000,7.8936,4.6992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7640,7.0231,6.3935,25.4062,5081.2463,1.0148,33172.8085,331.7281,1.0148,0.0000,100.0000,6.5153,6.5155,7.8936,True,9321.2627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.2463
5437.0000,7.8934,4.6990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7638,7.0229,6.3934,25.4060,5081.1987,1.0148,33172.8752,331.7288,1.0148,0.0000,100.0000,6.5151,6.5153,7.8934,True,9321.3103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.1987
5438.0000,7.8932,4.6988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7636,7.0227,6.3932,25.4058,5081.1511,1.0148,33172.9418,331.7294,1.0148,0.0000,100.0000,6.5150,6.5151,7.8932,True,9321.3579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.1511
5439.0000,7.8931,4.6987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7635,7.0226,6.3930,25.4055,5081.1036,1.0148,33173.0085,331.7301,1.0148,0.0000,100.0000,6.5148,6.5150,7.8931,True,9321.4054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.1036
5440.0000,7.8929,4.6985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7633,7.0224,6.3929,25.4053,5081.0560,1.0148,33173.0751,331.7308,1.0148,0.0000,100.0000,6.5146,6.5148,7.8929,True,9321.4530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.0560
5441.0000,7.8928,4.6984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7632,7.0222,6.3927,25.4050,5081.0084,1.0148,33173.1417,331.7314,1.0148,0.0000,100.0000,6.5144,6.5146,7.8928,True,9321.5006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5081.0084
5442.0000,7.8926,4.6982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7630,7.0220,6.3925,25.4048,5080.9609,1.0148,33173.2083,331.7321,1.0148,0.0000,100.0000,6.5143,6.5144,7.8926,True,9321.5481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.9609
5443.0000,7.8924,4.6980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7628,7.0219,6.3923,25.4046,5080.9133,1.0148,33173.2748,331.7327,1.0148,0.0000,100.0000,6.5141,6.5143,7.8924,True,9321.5957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.9133
5444.0000,7.8923,4.6979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7627,7.0217,6.3922,25.4043,5080.8658,1.0148,33173.3414,331.7334,1.0148,0.0000,100.0000,6.5139,6.5141,7.8923,True,9321.6432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.8658
5445.0000,7.8921,4.6977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7625,7.0215,6.3920,25.4041,5080.8183,1.0148,33173.4080,331.7341,1.0148,0.0000,100.0000,6.5138,6.5139,7.8921,True,9321.6907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.8183
5446.0000,7.8919,4.6975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7623,7.0213,6.3918,25.4039,5080.7708,1.0148,33173.4745,331.7347,1.0148,0.0000,100.0000,6.5136,6.5138,7.8919,True,9321.7382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.7708
5447.0000,7.8918,4.6974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7622,7.0212,6.3917,25.4036,5080.7233,1.0148,33173.5410,331.7354,1.0148,0.0000,100.0000,6.5134,6.5136,7.8918,True,9321.7857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.7233
5448.0000,7.8916,4.6972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7620,7.0210,6.3915,25.4034,5080.6758,1.0148,33173.6075,331.7361,1.0148,0.0000,100.0000,6.5133,6.5134,7.8916,True,9321.8332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.6758
5449.0000,7.8914,4.6970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7618,7.0208,6.3913,25.4031,5080.6283,1.0148,33173.6740,331.7367,1.0148,0.0000,100.0000,6.5131,6.5133,7.8914,True,9321.8807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.6283
5450.0000,7.8913,4.6969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7617,7.0206,6.3912,25.4029,5080.5808,1.0148,33173.7405,331.7374,1.0148,0.0000,100.0000,6.5129,6.5131,7.8913,True,9321.9282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.5808
5451.0000,7.8911,4.6967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7615,7.0205,6.3910,25.4027,5080.5334,1.0148,33173.8070,331.7381,1.0148,0.0000,100.0000,6.5127,6.5129,7.8911,True,9321.9756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.5334
5452.0000,7.8910,4.6966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7614,7.0203,6.3908,25.4024,5080.4859,1.0148,33173.8734,331.7387,1.0148,0.0000,100.0000,6.5126,6.5127,7.8910,True,9322.0231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.4859
5453.0000,7.8908,4.6964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7612,7.0201,6.3907,25.4022,5080.4385,1.0148,33173.9399,331.7394,1.0148,0.0000,100.0000,6.5124,6.5126,7.8908,True,9322.0705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.4385
5454.0000,7.8906,4.6962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7610,7.0199,6.3905,25.4020,5080.3910,1.0148,33174.0063,331.7401,1.0148,0.0000,100.0000,6.5122,6.5124,7.8906,True,9322.1180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.3910
5455.0000,7.8905,4.6961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7609,7.0198,6.3903,25.4017,5080.3436,1.0148,33174.0727,331.7407,1.0148,0.0000,100.0000,6.5121,6.5122,7.8905,True,9322.1654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.3436
5456.0000,7.8903,4.6959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7607,7.0196,6.3901,25.4015,5080.2962,1.0148,33174.1391,331.7414,1.0148,0.0000,100.0000,6.5119,6.5121,7.8903,True,9322.2128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.2962
5457.0000,7.8901,4.6957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7605,7.0194,6.3900,25.4012,5080.2488,1.0148,33174.2055,331.7421,1.0148,0.0000,100.0000,6.5117,6.5119,7.8901,True,9322.2602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.2488
5458.0000,7.8900,4.6956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7604,7.0192,6.3898,25.4010,5080.2014,1.0148,33174.2719,331.7427,1.0148,0.0000,100.0000,6.5115,6.5117,7.8900,True,9322.3076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.2014
5459.0000,7.8898,4.6954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7602,7.0191,6.3896,25.4008,5080.1540,1.0148,33174.3382,331.7434,1.0148,0.0000,100.0000,6.5114,6.5115,7.8898,True,9322.3550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.1540
5460.0000,7.8897,4.6952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7600,7.0189,6.3895,25.4005,5080.1066,1.0148,33174.4046,331.7440,1.0148,0.0000,100.0000,6.5112,6.5114,7.8897,True,9322.4024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.1066
5461.0000,7.8895,4.6951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7599,7.0187,6.3893,25.4003,5080.0593,1.0148,33174.4709,331.7447,1.0148,0.0000,100.0000,6.5110,6.5112,7.8895,True,9322.4497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.0593
5462.0000,7.8893,4.6949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7597,7.0185,6.3891,25.4001,5080.0119,1.0148,33174.5372,331.7454,1.0148,0.0000,100.0000,6.5109,6.5110,7.8893,True,9322.4971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5080.0119
5463.0000,7.8892,4.6948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7596,7.0184,6.3890,25.3998,5079.9646,1.0148,33174.6035,331.7460,1.0148,0.0000,100.0000,6.5107,6.5109,7.8892,True,9322.5444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.9646
5464.0000,7.8890,4.6946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7594,7.0182,6.3888,25.3996,5079.9172,1.0148,33174.6698,331.7467,1.0148,0.0000,100.0000,6.5105,6.5107,7.8890,True,9322.5918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.9172
5465.0000,7.8888,4.6944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7592,7.0180,6.3886,25.3993,5079.8699,1.0148,33174.7361,331.7474,1.0148,0.0000,100.0000,6.5104,6.5105,7.8888,True,9322.6391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.8699
