Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5466.0000,7.8887,4.6943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7591,7.0178,6.3885,25.3991,5079.8226,1.0148,33174.8024,331.7480,1.0148,0.0000,100.0000,6.5102,6.5104,7.8887,True,9322.6864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.8226
5467.0000,7.8885,4.6941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7589,7.0177,6.3883,25.3989,5079.7753,1.0148,33174.8686,331.7487,1.0148,0.0000,100.0000,6.5100,6.5102,7.8885,True,9322.7337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.7753
5468.0000,7.8883,4.6939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7587,7.0175,6.3881,25.3986,5079.7280,1.0148,33174.9349,331.7493,1.0148,0.0000,100.0000,6.5098,6.5100,7.8883,True,9322.7810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.7280
5469.0000,7.8882,4.6938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7586,7.0173,6.3880,25.3984,5079.6807,1.0148,33175.0011,331.7500,1.0148,0.0000,100.0000,6.5097,6.5098,7.8882,True,9322.8283,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.6807
5470.0000,7.8880,4.6936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7584,7.0171,6.3878,25.3982,5079.6334,1.0148,33175.0673,331.7507,1.0148,0.0000,100.0000,6.5095,6.5097,7.8880,True,9322.8756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.6334
5471.0000,7.8879,4.6935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7583,7.0170,6.3876,25.3979,5079.5862,1.0148,33175.1335,331.7513,1.0148,0.0000,100.0000,6.5093,6.5095,7.8879,True,9322.9228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.5862
5472.0000,7.8877,4.6933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7581,7.0168,6.3874,25.3977,5079.5389,1.0148,33175.1997,331.7520,1.0148,0.0000,100.0000,6.5092,6.5093,7.8877,True,9322.9701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.5389
5473.0000,7.8875,4.6931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7579,7.0166,6.3873,25.3975,5079.4917,1.0148,33175.2659,331.7527,1.0148,0.0000,100.0000,6.5090,6.5092,7.8875,True,9323.0173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.4917
5474.0000,7.8874,4.6930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7578,7.0164,6.3871,25.3972,5079.4444,1.0148,33175.3320,331.7533,1.0148,0.0000,100.0000,6.5088,6.5090,7.8874,True,9323.0646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.4444
5475.0000,7.8872,4.6928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7576,7.0163,6.3869,25.3970,5079.3972,1.0148,33175.3982,331.7540,1.0148,0.0000,100.0000,6.5087,6.5088,7.8872,True,9323.1118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.3972
5476.0000,7.8870,4.6926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7574,7.0161,6.3868,25.3967,5079.3500,1.0148,33175.4643,331.7546,1.0148,0.0000,100.0000,6.5085,6.5087,7.8870,True,9323.1590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.3500
5477.0000,7.8869,4.6925,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7573,7.0159,6.3866,25.3965,5079.3028,1.0148,33175.5304,331.7553,1.0148,0.0000,100.0000,6.5083,6.5085,7.8869,True,9323.2062,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.3028
5478.0000,7.8867,4.6923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7571,7.0158,6.3864,25.3963,5079.2556,1.0148,33175.5965,331.7560,1.0148,0.0000,100.0000,6.5082,6.5083,7.8867,True,9323.2534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.2556
5479.0000,7.8866,4.6922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7570,7.0156,6.3863,25.3960,5079.2084,1.0148,33175.6626,331.7566,1.0148,0.0000,100.0000,6.5080,6.5082,7.8866,True,9323.3006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.2084
5480.0000,7.8864,4.6920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7568,7.0154,6.3861,25.3958,5079.1612,1.0148,33175.7287,331.7573,1.0148,0.0000,100.0000,6.5078,6.5080,7.8864,True,9323.3478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.1612
5481.0000,7.8862,4.6918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7566,7.0152,6.3859,25.3956,5079.1140,1.0148,33175.7948,331.7579,1.0148,0.0000,100.0000,6.5076,6.5078,7.8862,True,9323.3950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.1140
5482.0000,7.8861,4.6917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7565,7.0151,6.3858,25.3953,5079.0669,1.0148,33175.8608,331.7586,1.0148,0.0000,100.0000,6.5075,6.5076,7.8861,True,9323.4421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.0669
5483.0000,7.8859,4.6915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7563,7.0149,6.3856,25.3951,5079.0197,1.0148,33175.9269,331.7593,1.0148,0.0000,100.0000,6.5073,6.5075,7.8859,True,9323.4893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5079.0197
5484.0000,7.8857,4.6913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7561,7.0147,6.3854,25.3949,5078.9726,1.0148,33175.9929,331.7599,1.0148,0.0000,100.0000,6.5071,6.5073,7.8857,True,9323.5364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.9726
5485.0000,7.8856,4.6912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7560,7.0145,6.3853,25.3946,5078.9254,1.0148,33176.0589,331.7606,1.0148,0.0000,100.0000,6.5070,6.5071,7.8856,True,9323.5836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.9254
5486.0000,7.8854,4.6910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7558,7.0144,6.3851,25.3944,5078.8783,1.0148,33176.1249,331.7612,1.0148,0.0000,100.0000,6.5068,6.5070,7.8854,True,9323.6307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.8783
5487.0000,7.8853,4.6909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7557,7.0142,6.3849,25.3942,5078.8312,1.0148,33176.1909,331.7619,1.0148,0.0000,100.0000,6.5066,6.5068,7.8853,True,9323.6778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.8312
5488.0000,7.8851,4.6907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7555,7.0140,6.3848,25.3939,5078.7841,1.0148,33176.2569,331.7626,1.0148,0.0000,100.0000,6.5065,6.5066,7.8851,True,9323.7249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.7841
5489.0000,7.8849,4.6905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7553,7.0138,6.3846,25.3937,5078.7370,1.0148,33176.3229,331.7632,1.0148,0.0000,100.0000,6.5063,6.5065,7.8849,True,9323.7720,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.7370
5490.0000,7.8848,4.6904,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7552,7.0137,6.3844,25.3934,5078.6899,1.0148,33176.3888,331.7639,1.0148,0.0000,100.0000,6.5061,6.5063,7.8848,True,9323.8191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.6899
5491.0000,7.8846,4.6902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7550,7.0135,6.3842,25.3932,5078.6429,1.0148,33176.4547,331.7645,1.0148,0.0000,100.0000,6.5060,6.5061,7.8846,True,9323.8661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.6429
5492.0000,7.8844,4.6900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7548,7.0133,6.3841,25.3930,5078.5958,1.0148,33176.5207,331.7652,1.0148,0.0000,100.0000,6.5058,6.5060,7.8844,True,9323.9132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.5958
5493.0000,7.8843,4.6899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7547,7.0131,6.3839,25.3927,5078.5488,1.0148,33176.5866,331.7659,1.0148,0.0000,100.0000,6.5056,6.5058,7.8843,True,9323.9602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.5488
5494.0000,7.8841,4.6897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7545,7.0130,6.3837,25.3925,5078.5017,1.0148,33176.6525,331.7665,1.0148,0.0000,100.0000,6.5054,6.5056,7.8841,True,9324.0073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.5017
5495.0000,7.8840,4.6896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7544,7.0128,6.3836,25.3923,5078.4547,1.0148,33176.7183,331.7672,1.0148,0.0000,100.0000,6.5053,6.5054,7.8840,True,9324.0543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.4547
5496.0000,7.8838,4.6894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7542,7.0126,6.3834,25.3920,5078.4077,1.0148,33176.7842,331.7678,1.0148,0.0000,100.0000,6.5051,6.5053,7.8838,True,9324.1013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.4077
5497.0000,7.8836,4.6892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7540,7.0124,6.3832,25.3918,5078.3606,1.0148,33176.8501,331.7685,1.0148,0.0000,100.0000,6.5049,6.5051,7.8836,True,9324.1484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.3606
5498.0000,7.8835,4.6891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7539,7.0123,6.3831,25.3916,5078.3136,1.0148,33176.9159,331.7692,1.0148,0.0000,100.0000,6.5048,6.5049,7.8835,True,9324.1954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.3136
5499.0000,7.8833,4.6889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7537,7.0121,6.3829,25.3913,5078.2666,1.0148,33176.9817,331.7698,1.0148,0.0000,100.0000,6.5046,6.5048,7.8833,True,9324.2424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.2666
5500.0000,7.8832,4.6887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7535,7.0119,6.3827,25.3911,5078.2197,1.0148,33177.0476,331.7705,1.0148,0.0000,100.0000,6.5044,6.5046,7.8832,True,9324.2893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.2197
5501.0000,7.8830,4.6886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7534,7.0118,6.3826,25.3909,5078.1727,1.0148,33177.1134,331.7711,1.0148,0.0000,100.0000,6.5043,6.5044,7.8830,True,9324.3363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.1727
5502.0000,7.8828,4.6884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7532,7.0116,6.3824,25.3906,5078.1257,1.0148,33177.1792,331.7718,1.0148,0.0000,100.0000,6.5041,6.5043,7.8828,True,9324.3833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.1257
5503.0000,7.8827,4.6883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7531,7.0114,6.3822,25.3904,5078.0788,1.0148,33177.2449,331.7724,1.0148,0.0000,100.0000,6.5039,6.5041,7.8827,True,9324.4302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.0788
5504.0000,7.8825,4.6881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7529,7.0112,6.3821,25.3902,5078.0318,1.0148,33177.3107,331.7731,1.0148,0.0000,100.0000,6.5038,6.5039,7.8825,True,9324.4772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5078.0318
5505.0000,7.8823,4.6879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7527,7.0111,6.3819,25.3899,5077.9849,1.0148,33177.3765,331.7738,1.0148,0.0000,100.0000,6.5036,6.5038,7.8823,True,9324.5241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.9849
5506.0000,7.8822,4.6878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7526,7.0109,6.3817,25.3897,5077.9380,1.0148,33177.4422,331.7744,1.0148,0.0000,100.0000,6.5034,6.5036,7.8822,True,9324.5710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.9380
5507.0000,7.8820,4.6876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7524,7.0107,6.3816,25.3895,5077.8910,1.0148,33177.5079,331.7751,1.0148,0.0000,100.0000,6.5033,6.5034,7.8820,True,9324.6180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.8910
5508.0000,7.8819,4.6875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7523,7.0105,6.3814,25.3892,5077.8441,1.0148,33177.5736,331.7757,1.0148,0.0000,100.0000,6.5031,6.5033,7.8819,True,9324.6649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.8441
5509.0000,7.8817,4.6873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7521,7.0104,6.3812,25.3890,5077.7972,1.0148,33177.6393,331.7764,1.0148,0.0000,100.0000,6.5029,6.5031,7.8817,True,9324.7118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.7972
5510.0000,7.8815,4.6871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7519,7.0102,6.3811,25.3888,5077.7503,1.0148,33177.7050,331.7771,1.0148,0.0000,100.0000,6.5027,6.5029,7.8815,True,9324.7587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.7503
5511.0000,7.8814,4.6870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7518,7.0100,6.3809,25.3885,5077.7035,1.0148,33177.7707,331.7777,1.0148,0.0000,100.0000,6.5026,6.5027,7.8814,True,9324.8055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.7035
5512.0000,7.8812,4.6868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7516,7.0098,6.3807,25.3883,5077.6566,1.0148,33177.8363,331.7784,1.0148,0.0000,100.0000,6.5024,6.5026,7.8812,True,9324.8524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.6566
5513.0000,7.8810,4.6866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7514,7.0097,6.3806,25.3880,5077.6097,1.0148,33177.9020,331.7790,1.0148,0.0000,100.0000,6.5022,6.5024,7.8810,True,9324.8993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.6097
5514.0000,7.8809,4.6865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7513,7.0095,6.3804,25.3878,5077.5629,1.0148,33177.9676,331.7797,1.0148,0.0000,100.0000,6.5021,6.5022,7.8809,True,9324.9461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.5629
5515.0000,7.8807,4.6863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7511,7.0093,6.3802,25.3876,5077.5160,1.0148,33178.0332,331.7803,1.0148,0.0000,100.0000,6.5019,6.5021,7.8807,True,9324.9930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.5160
5516.0000,7.8806,4.6862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7510,7.0092,6.3801,25.3873,5077.4692,1.0148,33178.0989,331.7810,1.0148,0.0000,100.0000,6.5017,6.5019,7.8806,True,9325.0398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.4692
5517.0000,7.8804,4.6860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7508,7.0090,6.3799,25.3871,5077.4224,1.0148,33178.1644,331.7816,1.0148,0.0000,100.0000,6.5016,6.5017,7.8804,True,9325.0866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.4224
5518.0000,7.8802,4.6858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7506,7.0088,6.3797,25.3869,5077.3756,1.0148,33178.2300,331.7823,1.0148,0.0000,100.0000,6.5014,6.5016,7.8802,True,9325.1334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.3756
5519.0000,7.8801,4.6857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7505,7.0086,6.3796,25.3866,5077.3288,1.0148,33178.2956,331.7830,1.0148,0.0000,100.0000,6.5012,6.5014,7.8801,True,9325.1802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.3288
5520.0000,7.8799,4.6855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7503,7.0085,6.3794,25.3864,5077.2820,1.0148,33178.3611,331.7836,1.0148,0.0000,100.0000,6.5011,6.5012,7.8799,True,9325.2270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.2820
5521.0000,7.8798,4.6854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7502,7.0083,6.3792,25.3862,5077.2352,1.0148,33178.4267,331.7843,1.0148,0.0000,100.0000,6.5009,6.5011,7.8798,True,9325.2738,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.2352
5522.0000,7.8796,4.6852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7500,7.0081,6.3791,25.3859,5077.1884,1.0148,33178.4922,331.7849,1.0148,0.0000,100.0000,6.5007,6.5009,7.8796,True,9325.3206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.1884
5523.0000,7.8794,4.6850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7498,7.0079,6.3789,25.3857,5077.1417,1.0148,33178.5577,331.7856,1.0148,0.0000,100.0000,6.5006,6.5007,7.8794,True,9325.3673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.1417
5524.0000,7.8793,4.6849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7497,7.0078,6.3787,25.3855,5077.0949,1.0148,33178.6232,331.7862,1.0148,0.0000,100.0000,6.5004,6.5006,7.8793,True,9325.4141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.0949
5525.0000,7.8791,4.6847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7495,7.0076,6.3786,25.3852,5077.0482,1.0148,33178.6887,331.7869,1.0148,0.0000,100.0000,6.5002,6.5004,7.8791,True,9325.4608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.0482
5526.0000,7.8790,4.6846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7494,7.0074,6.3784,25.3850,5077.0014,1.0148,33178.7542,331.7875,1.0148,0.0000,100.0000,6.5001,6.5002,7.8790,True,9325.5076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5077.0014
5527.0000,7.8788,4.6844,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7492,7.0073,6.3782,25.3848,5076.9547,1.0148,33178.8197,331.7882,1.0148,0.0000,100.0000,6.4999,6.5001,7.8788,True,9325.5543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.9547
5528.0000,7.8786,4.6842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7490,7.0071,6.3781,25.3845,5076.9080,1.0148,33178.8851,331.7889,1.0148,0.0000,100.0000,6.4997,6.4999,7.8786,True,9325.6010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.9080
5529.0000,7.8785,4.6841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7489,7.0069,6.3779,25.3843,5076.8613,1.0148,33178.9506,331.7895,1.0148,0.0000,100.0000,6.4996,6.4997,7.8785,True,9325.6477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.8613
5530.0000,7.8783,4.6839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7487,7.0067,6.3777,25.3841,5076.8146,1.0148,33179.0160,331.7902,1.0148,0.0000,100.0000,6.4994,6.4996,7.8783,True,9325.6944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.8146
5531.0000,7.8782,4.6837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7485,7.0066,6.3776,25.3838,5076.7679,1.0148,33179.0814,331.7908,1.0148,0.0000,100.0000,6.4992,6.4994,7.8782,True,9325.7411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.7679
5532.0000,7.8780,4.6836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7484,7.0064,6.3774,25.3836,5076.7212,1.0148,33179.1468,331.7915,1.0148,0.0000,100.0000,6.4990,6.4992,7.8780,True,9325.7878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.7212
5533.0000,7.8778,4.6834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7482,7.0062,6.3772,25.3834,5076.6745,1.0148,33179.2122,331.7921,1.0148,0.0000,100.0000,6.4989,6.4990,7.8778,True,9325.8345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.6745
5534.0000,7.8777,4.6833,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7481,7.0060,6.3771,25.3831,5076.6279,1.0148,33179.2776,331.7928,1.0148,0.0000,100.0000,6.4987,6.4989,7.8777,True,9325.8811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.6279
5535.0000,7.8775,4.6831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7479,7.0059,6.3769,25.3829,5076.5812,1.0148,33179.3429,331.7934,1.0148,0.0000,100.0000,6.4985,6.4987,7.8775,True,9325.9278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.5812
5536.0000,7.8773,4.6829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7477,7.0057,6.3767,25.3827,5076.5346,1.0148,33179.4083,331.7941,1.0148,0.0000,100.0000,6.4984,6.4985,7.8773,True,9325.9744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.5346
5537.0000,7.8772,4.6828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7476,7.0055,6.3766,25.3824,5076.4880,1.0148,33179.4736,331.7947,1.0148,0.0000,100.0000,6.4982,6.4984,7.8772,True,9326.0210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.4880
5538.0000,7.8770,4.6826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7474,7.0054,6.3764,25.3822,5076.4414,1.0148,33179.5389,331.7954,1.0148,0.0000,100.0000,6.4980,6.4982,7.8770,True,9326.0676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.4414
5539.0000,7.8769,4.6825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7473,7.0052,6.3762,25.3820,5076.3947,1.0148,33179.6042,331.7960,1.0148,0.0000,100.0000,6.4979,6.4980,7.8769,True,9326.1143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.3947
5540.0000,7.8767,4.6823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7471,7.0050,6.3761,25.3817,5076.3481,1.0148,33179.6695,331.7967,1.0148,0.0000,100.0000,6.4977,6.4979,7.8767,True,9326.1609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.3481
5541.0000,7.8765,4.6821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7469,7.0048,6.3759,25.3815,5076.3015,1.0148,33179.7348,331.7973,1.0148,0.0000,100.0000,6.4975,6.4977,7.8765,True,9326.2075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.3015
5542.0000,7.8764,4.6820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7468,7.0047,6.3757,25.3813,5076.2550,1.0148,33179.8001,331.7980,1.0148,0.0000,100.0000,6.4974,6.4975,7.8764,True,9326.2540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.2550
5543.0000,7.8762,4.6818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7466,7.0045,6.3756,25.3810,5076.2084,1.0148,33179.8653,331.7987,1.0148,0.0000,100.0000,6.4972,6.4974,7.8762,True,9326.3006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.2084
5544.0000,7.8761,4.6817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7465,7.0043,6.3754,25.3808,5076.1618,1.0148,33179.9306,331.7993,1.0148,0.0000,100.0000,6.4970,6.4972,7.8761,True,9326.3472,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.1618
5545.0000,7.8759,4.6815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7463,7.0042,6.3752,25.3806,5076.1153,1.0148,33179.9958,331.8000,1.0148,0.0000,100.0000,6.4969,6.4970,7.8759,True,9326.3937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.1153
5546.0000,7.8757,4.6813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7461,7.0040,6.3751,25.3803,5076.0687,1.0148,33180.0610,331.8006,1.0148,0.0000,100.0000,6.4967,6.4969,7.8757,True,9326.4403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.0687
5547.0000,7.8756,4.6812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7460,7.0038,6.3749,25.3801,5076.0222,1.0148,33180.1262,331.8013,1.0148,0.0000,100.0000,6.4965,6.4967,7.8756,True,9326.4868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5076.0222
5548.0000,7.8754,4.6810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7458,7.0036,6.3747,25.3799,5075.9757,1.0148,33180.1914,331.8019,1.0148,0.0000,100.0000,6.4964,6.4965,7.8754,True,9326.5333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.9757
5549.0000,7.8753,4.6809,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7457,7.0035,6.3746,25.3796,5075.9291,1.0148,33180.2566,331.8026,1.0148,0.0000,100.0000,6.4962,6.4964,7.8753,True,9326.5799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.9291
5550.0000,7.8751,4.6807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7455,7.0033,6.3744,25.3794,5075.8826,1.0148,33180.3218,331.8032,1.0148,0.0000,100.0000,6.4960,6.4962,7.8751,True,9326.6264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.8826
5551.0000,7.8749,4.6805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7453,7.0031,6.3742,25.3792,5075.8361,1.0148,33180.3869,331.8039,1.0148,0.0000,100.0000,6.4959,6.4960,7.8749,True,9326.6729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.8361
5552.0000,7.8748,4.6804,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7452,7.0030,6.3741,25.3789,5075.7897,1.0148,33180.4521,331.8045,1.0148,0.0000,100.0000,6.4957,6.4959,7.8748,True,9326.7193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.7897
5553.0000,7.8746,4.6802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7450,7.0028,6.3739,25.3787,5075.7432,1.0148,33180.5172,331.8052,1.0148,0.0000,100.0000,6.4955,6.4957,7.8746,True,9326.7658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.7432
5554.0000,7.8745,4.6801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7449,7.0026,6.3737,25.3785,5075.6967,1.0148,33180.5823,331.8058,1.0148,0.0000,100.0000,6.4954,6.4955,7.8745,True,9326.8123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.6967
5555.0000,7.8743,4.6799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7447,7.0024,6.3736,25.3783,5075.6502,1.0148,33180.6474,331.8065,1.0148,0.0000,100.0000,6.4952,6.4954,7.8743,True,9326.8588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.6502
5556.0000,7.8741,4.6797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7445,7.0023,6.3734,25.3780,5075.6038,1.0148,33180.7125,331.8071,1.0148,0.0000,100.0000,6.4950,6.4952,7.8741,True,9326.9052,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.6038
5557.0000,7.8740,4.6796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7444,7.0021,6.3732,25.3778,5075.5574,1.0148,33180.7776,331.8078,1.0148,0.0000,100.0000,6.4949,6.4950,7.8740,True,9326.9516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.5574
5558.0000,7.8738,4.6794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7442,7.0019,6.3731,25.3776,5075.5109,1.0148,33180.8426,331.8084,1.0148,0.0000,100.0000,6.4947,6.4949,7.8738,True,9326.9981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.5109
5559.0000,7.8737,4.6793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7441,7.0018,6.3729,25.3773,5075.4645,1.0148,33180.9077,331.8091,1.0148,0.0000,100.0000,6.4945,6.4947,7.8737,True,9327.0445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.4645
5560.0000,7.8735,4.6791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7439,7.0016,6.3727,25.3771,5075.4181,1.0148,33180.9727,331.8097,1.0148,0.0000,100.0000,6.4944,6.4945,7.8735,True,9327.0909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.4181
5561.0000,7.8733,4.6789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7437,7.0014,6.3726,25.3769,5075.3717,1.0148,33181.0377,331.8104,1.0148,0.0000,100.0000,6.4942,6.4944,7.8733,True,9327.1373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.3717
5562.0000,7.8732,4.6788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7436,7.0012,6.3724,25.3766,5075.3253,1.0148,33181.1027,331.8110,1.0148,0.0000,100.0000,6.4940,6.4942,7.8732,True,9327.1837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.3253
5563.0000,7.8730,4.6786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7434,7.0011,6.3722,25.3764,5075.2789,1.0148,33181.1677,331.8117,1.0148,0.0000,100.0000,6.4939,6.4940,7.8730,True,9327.2301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.2789
5564.0000,7.8729,4.6785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7433,7.0009,6.3721,25.3762,5075.2325,1.0148,33181.2327,331.8123,1.0148,0.0000,100.0000,6.4937,6.4939,7.8729,True,9327.2765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.2325
5565.0000,7.8727,4.6783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7431,7.0007,6.3719,25.3759,5075.1862,1.0148,33181.2977,331.8130,1.0148,0.0000,100.0000,6.4935,6.4937,7.8727,True,9327.3228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.1862
5566.0000,7.8725,4.6781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7429,7.0006,6.3717,25.3757,5075.1398,1.0148,33181.3627,331.8136,1.0148,0.0000,100.0000,6.4934,6.4935,7.8725,True,9327.3692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.1398
5567.0000,7.8724,4.6780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7428,7.0004,6.3716,25.3755,5075.0935,1.0148,33181.4276,331.8143,1.0148,0.0000,100.0000,6.4932,6.4934,7.8724,True,9327.4155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.0935
5568.0000,7.8722,4.6778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7426,7.0002,6.3714,25.3752,5075.0471,1.0148,33181.4925,331.8149,1.0148,0.0000,100.0000,6.4930,6.4932,7.8722,True,9327.4619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.0471
5569.0000,7.8721,4.6777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7425,7.0000,6.3713,25.3750,5075.0008,1.0148,33181.5575,331.8156,1.0148,0.0000,100.0000,6.4929,6.4930,7.8721,True,9327.5082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5075.0008
5570.0000,7.8719,4.6775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7423,6.9999,6.3711,25.3748,5074.9545,1.0148,33181.6224,331.8162,1.0148,0.0000,100.0000,6.4927,6.4929,7.8719,True,9327.5545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.9545
5571.0000,7.8717,4.6773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7421,6.9997,6.3709,25.3745,5074.9082,1.0148,33181.6873,331.8169,1.0148,0.0000,100.0000,6.4925,6.4927,7.8717,True,9327.6008,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.9082
5572.0000,7.8716,4.6772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7420,6.9995,6.3708,25.3743,5074.8619,1.0148,33181.7522,331.8175,1.0148,0.0000,100.0000,6.4924,6.4925,7.8716,True,9327.6471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.8619
5573.0000,7.8714,4.6770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7418,6.9994,6.3706,25.3741,5074.8156,1.0148,33181.8170,331.8182,1.0148,0.0000,100.0000,6.4922,6.4924,7.8714,True,9327.6934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.8156
5574.0000,7.8713,4.6769,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7417,6.9992,6.3704,25.3738,5074.7693,1.0148,33181.8819,331.8188,1.0148,0.0000,100.0000,6.4920,6.4922,7.8713,True,9327.7397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.7693
5575.0000,7.8711,4.6767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7415,6.9990,6.3703,25.3736,5074.7230,1.0148,33181.9467,331.8195,1.0148,0.0000,100.0000,6.4919,6.4920,7.8711,True,9327.7860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.7230
5576.0000,7.8709,4.6765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7413,6.9988,6.3701,25.3734,5074.6768,1.0148,33182.0116,331.8201,1.0148,0.0000,100.0000,6.4917,6.4919,7.8709,True,9327.8322,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.6768
5577.0000,7.8708,4.6764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7412,6.9987,6.3699,25.3732,5074.6305,1.0148,33182.0764,331.8208,1.0148,0.0000,100.0000,6.4915,6.4917,7.8708,True,9327.8785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.6305
5578.0000,7.8706,4.6762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7410,6.9985,6.3698,25.3729,5074.5843,1.0148,33182.1412,331.8214,1.0148,0.0000,100.0000,6.4914,6.4915,7.8706,True,9327.9247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.5843
5579.0000,7.8705,4.6761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7409,6.9983,6.3696,25.3727,5074.5380,1.0148,33182.2060,331.8221,1.0148,0.0000,100.0000,6.4912,6.4914,7.8705,True,9327.9710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.5380
5580.0000,7.8703,4.6759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7407,6.9982,6.3694,25.3725,5074.4918,1.0148,33182.2708,331.8227,1.0148,0.0000,100.0000,6.4910,6.4912,7.8703,True,9328.0172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.4918
5581.0000,7.8702,4.6757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7405,6.9980,6.3693,25.3722,5074.4456,1.0148,33182.3355,331.8234,1.0148,0.0000,100.0000,6.4909,6.4910,7.8702,True,9328.0634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.4456
5582.0000,7.8700,4.6756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7404,6.9978,6.3691,25.3720,5074.3994,1.0148,33182.4003,331.8240,1.0148,0.0000,100.0000,6.4907,6.4909,7.8700,True,9328.1096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.3994
5583.0000,7.8698,4.6754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7402,6.9976,6.3689,25.3718,5074.3532,1.0148,33182.4650,331.8247,1.0148,0.0000,100.0000,6.4905,6.4907,7.8698,True,9328.1558,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.3532
5584.0000,7.8697,4.6753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7401,6.9975,6.3688,25.3715,5074.3070,1.0148,33182.5298,331.8253,1.0148,0.0000,100.0000,6.4904,6.4905,7.8697,True,9328.2020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.3070
5585.0000,7.8695,4.6751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7399,6.9973,6.3686,25.3713,5074.2608,1.0148,33182.5945,331.8259,1.0148,0.0000,100.0000,6.4902,6.4904,7.8695,True,9328.2482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.2608
5586.0000,7.8694,4.6750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7398,6.9971,6.3684,25.3711,5074.2147,1.0148,33182.6592,331.8266,1.0148,0.0000,100.0000,6.4900,6.4902,7.8694,True,9328.2943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.2147
5587.0000,7.8692,4.6748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7396,6.9970,6.3683,25.3708,5074.1685,1.0148,33182.7239,331.8272,1.0148,0.0000,100.0000,6.4899,6.4900,7.8692,True,9328.3405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.1685
5588.0000,7.8690,4.6746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7394,6.9968,6.3681,25.3706,5074.1224,1.0148,33182.7886,331.8279,1.0148,0.0000,100.0000,6.4897,6.4899,7.8690,True,9328.3866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.1224
5589.0000,7.8689,4.6745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7393,6.9966,6.3680,25.3704,5074.0762,1.0148,33182.8532,331.8285,1.0148,0.0000,100.0000,6.4895,6.4897,7.8689,True,9328.4328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.0762
5590.0000,7.8687,4.6743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7391,6.9965,6.3678,25.3702,5074.0301,1.0148,33182.9179,331.8292,1.0148,0.0000,100.0000,6.4894,6.4895,7.8687,True,9328.4789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5074.0301
5591.0000,7.8686,4.6742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7390,6.9963,6.3676,25.3699,5073.9840,1.0148,33182.9825,331.8298,1.0148,0.0000,100.0000,6.4892,6.4894,7.8686,True,9328.5250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.9840
5592.0000,7.8684,4.6740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7388,6.9961,6.3675,25.3697,5073.9379,1.0148,33183.0471,331.8305,1.0148,0.0000,100.0000,6.4890,6.4892,7.8684,True,9328.5711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.9379
