Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5593.0000,7.8682,4.6738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7386,6.9959,6.3673,25.3695,5073.8917,1.0148,33183.1118,331.8311,1.0148,0.0000,100.0000,6.4889,6.4890,7.8682,True,9328.6173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.8917
5594.0000,7.8681,4.6737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7385,6.9958,6.3671,25.3692,5073.8457,1.0148,33183.1764,331.8318,1.0148,0.0000,100.0000,6.4887,6.4889,7.8681,True,9328.6633,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.8457
5595.0000,7.8679,4.6735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7383,6.9956,6.3670,25.3690,5073.7996,1.0148,33183.2410,331.8324,1.0148,0.0000,100.0000,6.4886,6.4887,7.8679,True,9328.7094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.7996
5596.0000,7.8678,4.6734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7382,6.9954,6.3668,25.3688,5073.7535,1.0148,33183.3055,331.8331,1.0148,0.0000,100.0000,6.4884,6.4886,7.8678,True,9328.7555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.7535
5597.0000,7.8676,4.6732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7380,6.9953,6.3666,25.3685,5073.7074,1.0148,33183.3701,331.8337,1.0148,0.0000,100.0000,6.4882,6.4884,7.8676,True,9328.8016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.7074
5598.0000,7.8675,4.6730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7378,6.9951,6.3665,25.3683,5073.6614,1.0148,33183.4347,331.8343,1.0148,0.0000,100.0000,6.4881,6.4882,7.8675,True,9328.8476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.6614
5599.0000,7.8673,4.6729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7377,6.9949,6.3663,25.3681,5073.6153,1.0148,33183.4992,331.8350,1.0148,0.0000,100.0000,6.4879,6.4881,7.8673,True,9328.8937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.6153
5600.0000,7.8671,4.6727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7375,6.9948,6.3661,25.3678,5073.5693,1.0148,33183.5637,331.8356,1.0148,0.0000,100.0000,6.4877,6.4879,7.8671,True,9328.9397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.5693
5601.0000,7.8670,4.6726,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7374,6.9946,6.3660,25.3676,5073.5233,1.0148,33183.6282,331.8363,1.0148,0.0000,100.0000,6.4876,6.4877,7.8670,True,9328.9857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.5233
5602.0000,7.8668,4.6724,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7372,6.9944,6.3658,25.3674,5073.4772,1.0148,33183.6927,331.8369,1.0148,0.0000,100.0000,6.4874,6.4876,7.8668,True,9329.0318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.4772
5603.0000,7.8667,4.6723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7371,6.9942,6.3657,25.3672,5073.4312,1.0148,33183.7572,331.8376,1.0148,0.0000,100.0000,6.4872,6.4874,7.8667,True,9329.0778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.4312
5604.0000,7.8665,4.6721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7369,6.9941,6.3655,25.3669,5073.3852,1.0148,33183.8217,331.8382,1.0148,0.0000,100.0000,6.4871,6.4872,7.8665,True,9329.1238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.3852
5605.0000,7.8663,4.6719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7367,6.9939,6.3653,25.3667,5073.3392,1.0148,33183.8862,331.8389,1.0148,0.0000,100.0000,6.4869,6.4871,7.8663,True,9329.1698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.3392
5606.0000,7.8662,4.6718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7366,6.9937,6.3652,25.3665,5073.2933,1.0148,33183.9506,331.8395,1.0148,0.0000,100.0000,6.4867,6.4869,7.8662,True,9329.2157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.2933
5607.0000,7.8660,4.6716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7364,6.9936,6.3650,25.3662,5073.2473,1.0148,33184.0151,331.8402,1.0148,0.0000,100.0000,6.4866,6.4867,7.8660,True,9329.2617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.2473
5608.0000,7.8659,4.6715,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7363,6.9934,6.3648,25.3660,5073.2013,1.0148,33184.0795,331.8408,1.0148,0.0000,100.0000,6.4864,6.4866,7.8659,True,9329.3077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.2013
5609.0000,7.8657,4.6713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7361,6.9932,6.3647,25.3658,5073.1554,1.0148,33184.1439,331.8414,1.0148,0.0000,100.0000,6.4862,6.4864,7.8657,True,9329.3536,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.1554
5610.0000,7.8655,4.6711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7359,6.9931,6.3645,25.3655,5073.1094,1.0148,33184.2083,331.8421,1.0148,0.0000,100.0000,6.4861,6.4862,7.8655,True,9329.3996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.1094
5611.0000,7.8654,4.6710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7358,6.9929,6.3643,25.3653,5073.0635,1.0148,33184.2727,331.8427,1.0148,0.0000,100.0000,6.4859,6.4861,7.8654,True,9329.4455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.0635
5612.0000,7.8652,4.6708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7356,6.9927,6.3642,25.3651,5073.0175,1.0148,33184.3371,331.8434,1.0148,0.0000,100.0000,6.4857,6.4859,7.8652,True,9329.4915,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5073.0175
5613.0000,7.8651,4.6707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7355,6.9925,6.3640,25.3649,5072.9716,1.0148,33184.4014,331.8440,1.0148,0.0000,100.0000,6.4856,6.4857,7.8651,True,9329.5374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.9716
5614.0000,7.8649,4.6705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7353,6.9924,6.3638,25.3646,5072.9257,1.0148,33184.4658,331.8447,1.0148,0.0000,100.0000,6.4854,6.4856,7.8649,True,9329.5833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.9257
5615.0000,7.8648,4.6704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7352,6.9922,6.3637,25.3644,5072.8798,1.0148,33184.5301,331.8453,1.0148,0.0000,100.0000,6.4852,6.4854,7.8648,True,9329.6292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.8798
5616.0000,7.8646,4.6702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7350,6.9920,6.3635,25.3642,5072.8339,1.0148,33184.5944,331.8459,1.0148,0.0000,100.0000,6.4851,6.4852,7.8646,True,9329.6751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.8339
5617.0000,7.8644,4.6700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7348,6.9919,6.3634,25.3639,5072.7881,1.0148,33184.6588,331.8466,1.0148,0.0000,100.0000,6.4849,6.4851,7.8644,True,9329.7209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.7881
5618.0000,7.8643,4.6699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7347,6.9917,6.3632,25.3637,5072.7422,1.0148,33184.7231,331.8472,1.0148,0.0000,100.0000,6.4848,6.4849,7.8643,True,9329.7668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.7422
5619.0000,7.8641,4.6697,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7345,6.9915,6.3630,25.3635,5072.6963,1.0148,33184.7874,331.8479,1.0148,0.0000,100.0000,6.4846,6.4848,7.8641,True,9329.8127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.6963
5620.0000,7.8640,4.6696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7344,6.9914,6.3629,25.3633,5072.6505,1.0148,33184.8516,331.8485,1.0148,0.0000,100.0000,6.4844,6.4846,7.8640,True,9329.8585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.6505
5621.0000,7.8638,4.6694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7342,6.9912,6.3627,25.3630,5072.6046,1.0148,33184.9159,331.8492,1.0148,0.0000,100.0000,6.4843,6.4844,7.8638,True,9329.9044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.6046
5622.0000,7.8637,4.6692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7341,6.9910,6.3625,25.3628,5072.5588,1.0148,33184.9801,331.8498,1.0148,0.0000,100.0000,6.4841,6.4843,7.8637,True,9329.9502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.5588
5623.0000,7.8635,4.6691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7339,6.9909,6.3624,25.3626,5072.5130,1.0148,33185.0444,331.8504,1.0148,0.0000,100.0000,6.4839,6.4841,7.8635,True,9329.9960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.5130
5624.0000,7.8633,4.6689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7337,6.9907,6.3622,25.3623,5072.4671,1.0148,33185.1086,331.8511,1.0148,0.0000,100.0000,6.4838,6.4839,7.8633,True,9330.0419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.4671
5625.0000,7.8632,4.6688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7336,6.9905,6.3620,25.3621,5072.4213,1.0148,33185.1728,331.8517,1.0148,0.0000,100.0000,6.4836,6.4838,7.8632,True,9330.0877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.4213
5626.0000,7.8630,4.6686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7334,6.9903,6.3619,25.3619,5072.3755,1.0148,33185.2370,331.8524,1.0148,0.0000,100.0000,6.4834,6.4836,7.8630,True,9330.1335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.3755
5627.0000,7.8629,4.6685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7333,6.9902,6.3617,25.3616,5072.3297,1.0148,33185.3012,331.8530,1.0148,0.0000,100.0000,6.4833,6.4834,7.8629,True,9330.1793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.3297
5628.0000,7.8627,4.6683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7331,6.9900,6.3616,25.3614,5072.2840,1.0148,33185.3654,331.8537,1.0148,0.0000,100.0000,6.4831,6.4833,7.8627,True,9330.2250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.2840
5629.0000,7.8625,4.6681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7329,6.9898,6.3614,25.3612,5072.2382,1.0148,33185.4295,331.8543,1.0148,0.0000,100.0000,6.4829,6.4831,7.8625,True,9330.2708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.2382
5630.0000,7.8624,4.6680,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7328,6.9897,6.3612,25.3610,5072.1924,1.0148,33185.4937,331.8549,1.0148,0.0000,100.0000,6.4828,6.4829,7.8624,True,9330.3166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.1924
5631.0000,7.8622,4.6678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7326,6.9895,6.3611,25.3607,5072.1467,1.0148,33185.5578,331.8556,1.0148,0.0000,100.0000,6.4826,6.4828,7.8622,True,9330.3623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.1467
5632.0000,7.8621,4.6677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7325,6.9893,6.3609,25.3605,5072.1009,1.0148,33185.6220,331.8562,1.0148,0.0000,100.0000,6.4825,6.4826,7.8621,True,9330.4081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.1009
5633.0000,7.8619,4.6675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7323,6.9892,6.3607,25.3603,5072.0552,1.0148,33185.6861,331.8569,1.0148,0.0000,100.0000,6.4823,6.4825,7.8619,True,9330.4538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.0552
5634.0000,7.8618,4.6674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7322,6.9890,6.3606,25.3600,5072.0095,1.0148,33185.7502,331.8575,1.0148,0.0000,100.0000,6.4821,6.4823,7.8618,True,9330.4995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5072.0095
5635.0000,7.8616,4.6672,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7320,6.9888,6.3604,25.3598,5071.9638,1.0148,33185.8143,331.8581,1.0148,0.0000,100.0000,6.4820,6.4821,7.8616,True,9330.5452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.9638
5636.0000,7.8614,4.6670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7318,6.9887,6.3603,25.3596,5071.9181,1.0148,33185.8783,331.8588,1.0148,0.0000,100.0000,6.4818,6.4820,7.8614,True,9330.5909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.9181
5637.0000,7.8613,4.6669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7317,6.9885,6.3601,25.3594,5071.8724,1.0148,33185.9424,331.8594,1.0148,0.0000,100.0000,6.4816,6.4818,7.8613,True,9330.6366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.8724
5638.0000,7.8611,4.6667,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7315,6.9883,6.3599,25.3591,5071.8267,1.0148,33186.0065,331.8601,1.0148,0.0000,100.0000,6.4815,6.4816,7.8611,True,9330.6823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.8267
5639.0000,7.8610,4.6666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7314,6.9882,6.3598,25.3589,5071.7810,1.0148,33186.0705,331.8607,1.0148,0.0000,100.0000,6.4813,6.4815,7.8610,True,9330.7280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.7810
5640.0000,7.8608,4.6664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7312,6.9880,6.3596,25.3587,5071.7353,1.0148,33186.1345,331.8613,1.0148,0.0000,100.0000,6.4811,6.4813,7.8608,True,9330.7737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.7353
5641.0000,7.8607,4.6663,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7311,6.9878,6.3594,25.3584,5071.6897,1.0148,33186.1985,331.8620,1.0148,0.0000,100.0000,6.4810,6.4811,7.8607,True,9330.8193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.6897
5642.0000,7.8605,4.6661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7309,6.9876,6.3593,25.3582,5071.6440,1.0148,33186.2625,331.8626,1.0148,0.0000,100.0000,6.4808,6.4810,7.8605,True,9330.8650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.6440
5643.0000,7.8603,4.6659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7307,6.9875,6.3591,25.3580,5071.5984,1.0148,33186.3265,331.8633,1.0148,0.0000,100.0000,6.4806,6.4808,7.8603,True,9330.9106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.5984
5644.0000,7.8602,4.6658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7306,6.9873,6.3589,25.3578,5071.5527,1.0148,33186.3905,331.8639,1.0148,0.0000,100.0000,6.4805,6.4806,7.8602,True,9330.9563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.5527
5645.0000,7.8600,4.6656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7304,6.9871,6.3588,25.3575,5071.5071,1.0148,33186.4545,331.8645,1.0148,0.0000,100.0000,6.4803,6.4805,7.8600,True,9331.0019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.5071
5646.0000,7.8599,4.6655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7303,6.9870,6.3586,25.3573,5071.4615,1.0148,33186.5184,331.8652,1.0148,0.0000,100.0000,6.4802,6.4803,7.8599,True,9331.0475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.4615
5647.0000,7.8597,4.6653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7301,6.9868,6.3585,25.3571,5071.4159,1.0148,33186.5823,331.8658,1.0148,0.0000,100.0000,6.4800,6.4802,7.8597,True,9331.0931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.4159
5648.0000,7.8596,4.6652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7300,6.9866,6.3583,25.3569,5071.3703,1.0148,33186.6463,331.8665,1.0148,0.0000,100.0000,6.4798,6.4800,7.8596,True,9331.1387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.3703
5649.0000,7.8594,4.6650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7298,6.9865,6.3581,25.3566,5071.3247,1.0148,33186.7102,331.8671,1.0148,0.0000,100.0000,6.4797,6.4798,7.8594,True,9331.1843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.3247
5650.0000,7.8592,4.6648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7296,6.9863,6.3580,25.3564,5071.2791,1.0148,33186.7741,331.8677,1.0148,0.0000,100.0000,6.4795,6.4797,7.8592,True,9331.2299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.2791
5651.0000,7.8591,4.6647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7295,6.9861,6.3578,25.3562,5071.2335,1.0148,33186.8380,331.8684,1.0148,0.0000,100.0000,6.4793,6.4795,7.8591,True,9331.2755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.2335
5652.0000,7.8589,4.6645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7293,6.9860,6.3576,25.3559,5071.1880,1.0148,33186.9019,331.8690,1.0148,0.0000,100.0000,6.4792,6.4793,7.8589,True,9331.3210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.1880
5653.0000,7.8588,4.6644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7292,6.9858,6.3575,25.3557,5071.1424,1.0148,33186.9657,331.8697,1.0148,0.0000,100.0000,6.4790,6.4792,7.8588,True,9331.3666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.1424
5654.0000,7.8586,4.6642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7290,6.9856,6.3573,25.3555,5071.0969,1.0148,33187.0296,331.8703,1.0148,0.0000,100.0000,6.4788,6.4790,7.8586,True,9331.4121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.0969
5655.0000,7.8585,4.6641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7289,6.9855,6.3572,25.3553,5071.0514,1.0148,33187.0934,331.8709,1.0148,0.0000,100.0000,6.4787,6.4788,7.8585,True,9331.4576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.0514
5656.0000,7.8583,4.6639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7287,6.9853,6.3570,25.3550,5071.0058,1.0148,33187.1572,331.8716,1.0148,0.0000,100.0000,6.4785,6.4787,7.8583,True,9331.5032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5071.0058
5657.0000,7.8581,4.6637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7285,6.9851,6.3568,25.3548,5070.9603,1.0148,33187.2211,331.8722,1.0148,0.0000,100.0000,6.4784,6.4785,7.8581,True,9331.5487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.9603
5658.0000,7.8580,4.6636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7284,6.9850,6.3567,25.3546,5070.9148,1.0148,33187.2849,331.8728,1.0148,0.0000,100.0000,6.4782,6.4784,7.8580,True,9331.5942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.9148
5659.0000,7.8578,4.6634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7282,6.9848,6.3565,25.3543,5070.8693,1.0148,33187.3487,331.8735,1.0148,0.0000,100.0000,6.4780,6.4782,7.8578,True,9331.6397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.8693
5660.0000,7.8577,4.6633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7281,6.9846,6.3563,25.3541,5070.8238,1.0148,33187.4124,331.8741,1.0148,0.0000,100.0000,6.4779,6.4780,7.8577,True,9331.6852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.8238
5661.0000,7.8575,4.6631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7279,6.9845,6.3562,25.3539,5070.7784,1.0148,33187.4762,331.8748,1.0148,0.0000,100.0000,6.4777,6.4779,7.8575,True,9331.7306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.7784
5662.0000,7.8574,4.6630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7278,6.9843,6.3560,25.3537,5070.7329,1.0148,33187.5399,331.8754,1.0148,0.0000,100.0000,6.4775,6.4777,7.8574,True,9331.7761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.7329
5663.0000,7.8572,4.6628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7276,6.9841,6.3559,25.3534,5070.6874,1.0148,33187.6037,331.8760,1.0148,0.0000,100.0000,6.4774,6.4775,7.8572,True,9331.8216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.6874
5664.0000,7.8570,4.6626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7274,6.9839,6.3557,25.3532,5070.6420,1.0148,33187.6674,331.8767,1.0148,0.0000,100.0000,6.4772,6.4774,7.8570,True,9331.8670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.6420
5665.0000,7.8569,4.6625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7273,6.9838,6.3555,25.3530,5070.5965,1.0148,33187.7311,331.8773,1.0148,0.0000,100.0000,6.4770,6.4772,7.8569,True,9331.9125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.5965
5666.0000,7.8567,4.6623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7271,6.9836,6.3554,25.3528,5070.5511,1.0148,33187.7948,331.8779,1.0148,0.0000,100.0000,6.4769,6.4770,7.8567,True,9331.9579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.5511
5667.0000,7.8566,4.6622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7270,6.9834,6.3552,25.3525,5070.5057,1.0148,33187.8585,331.8786,1.0148,0.0000,100.0000,6.4767,6.4769,7.8566,True,9332.0033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.5057
5668.0000,7.8564,4.6620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7268,6.9833,6.3550,25.3523,5070.4602,1.0148,33187.9222,331.8792,1.0148,0.0000,100.0000,6.4766,6.4767,7.8564,True,9332.0488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.4602
5669.0000,7.8563,4.6619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7267,6.9831,6.3549,25.3521,5070.4148,1.0148,33187.9859,331.8799,1.0148,0.0000,100.0000,6.4764,6.4766,7.8563,True,9332.0942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.4148
5670.0000,7.8561,4.6617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7265,6.9829,6.3547,25.3518,5070.3694,1.0148,33188.0495,331.8805,1.0148,0.0000,100.0000,6.4762,6.4764,7.8561,True,9332.1396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.3694
5671.0000,7.8560,4.6616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7264,6.9828,6.3546,25.3516,5070.3241,1.0148,33188.1132,331.8811,1.0148,0.0000,100.0000,6.4761,6.4762,7.8560,True,9332.1849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.3241
5672.0000,7.8558,4.6614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7262,6.9826,6.3544,25.3514,5070.2787,1.0148,33188.1768,331.8818,1.0148,0.0000,100.0000,6.4759,6.4761,7.8558,True,9332.2303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.2787
5673.0000,7.8556,4.6612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7260,6.9824,6.3542,25.3512,5070.2333,1.0148,33188.2404,331.8824,1.0148,0.0000,100.0000,6.4757,6.4759,7.8556,True,9332.2757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.2333
5674.0000,7.8555,4.6611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7259,6.9823,6.3541,25.3509,5070.1879,1.0148,33188.3040,331.8830,1.0148,0.0000,100.0000,6.4756,6.4757,7.8555,True,9332.3211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.1879
5675.0000,7.8553,4.6609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7257,6.9821,6.3539,25.3507,5070.1426,1.0148,33188.3676,331.8837,1.0148,0.0000,100.0000,6.4754,6.4756,7.8553,True,9332.3664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.1426
5676.0000,7.8552,4.6608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7256,6.9819,6.3538,25.3505,5070.0972,1.0148,33188.4312,331.8843,1.0148,0.0000,100.0000,6.4753,6.4754,7.8552,True,9332.4118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.0972
5677.0000,7.8550,4.6606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7254,6.9818,6.3536,25.3503,5070.0519,1.0148,33188.4948,331.8849,1.0148,0.0000,100.0000,6.4751,6.4753,7.8550,True,9332.4571,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.0519
5678.0000,7.8549,4.6605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7253,6.9816,6.3534,25.3500,5070.0066,1.0148,33188.5583,331.8856,1.0148,0.0000,100.0000,6.4749,6.4751,7.8549,True,9332.5024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5070.0066
5679.0000,7.8547,4.6603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7251,6.9814,6.3533,25.3498,5069.9613,1.0148,33188.6219,331.8862,1.0148,0.0000,100.0000,6.4748,6.4749,7.8547,True,9332.5477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.9613
5680.0000,7.8545,4.6601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7249,6.9813,6.3531,25.3496,5069.9160,1.0148,33188.6854,331.8869,1.0148,0.0000,100.0000,6.4746,6.4748,7.8545,True,9332.5930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.9160
5681.0000,7.8544,4.6600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7248,6.9811,6.3529,25.3494,5069.8707,1.0148,33188.7489,331.8875,1.0148,0.0000,100.0000,6.4744,6.4746,7.8544,True,9332.6383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.8707
5682.0000,7.8542,4.6598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7246,6.9809,6.3528,25.3491,5069.8254,1.0148,33188.8124,331.8881,1.0148,0.0000,100.0000,6.4743,6.4744,7.8542,True,9332.6836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.8254
5683.0000,7.8541,4.6597,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7245,6.9808,6.3526,25.3489,5069.7801,1.0148,33188.8759,331.8888,1.0148,0.0000,100.0000,6.4741,6.4743,7.8541,True,9332.7289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.7801
5684.0000,7.8539,4.6595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7243,6.9806,6.3525,25.3487,5069.7348,1.0148,33188.9394,331.8894,1.0148,0.0000,100.0000,6.4740,6.4741,7.8539,True,9332.7742,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.7348
5685.0000,7.8538,4.6594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7242,6.9804,6.3523,25.3484,5069.6896,1.0148,33189.0029,331.8900,1.0148,0.0000,100.0000,6.4738,6.4740,7.8538,True,9332.8194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.6896
5686.0000,7.8536,4.6592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7240,6.9803,6.3521,25.3482,5069.6443,1.0148,33189.0663,331.8907,1.0148,0.0000,100.0000,6.4736,6.4738,7.8536,True,9332.8647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.6443
5687.0000,7.8535,4.6591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7239,6.9801,6.3520,25.3480,5069.5991,1.0148,33189.1298,331.8913,1.0148,0.0000,100.0000,6.4735,6.4736,7.8535,True,9332.9099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.5991
5688.0000,7.8533,4.6589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7237,6.9799,6.3518,25.3478,5069.5538,1.0148,33189.1932,331.8919,1.0148,0.0000,100.0000,6.4733,6.4735,7.8533,True,9332.9552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.5538
5689.0000,7.8531,4.6587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7235,6.9798,6.3517,25.3475,5069.5086,1.0148,33189.2566,331.8926,1.0148,0.0000,100.0000,6.4731,6.4733,7.8531,True,9333.0004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.5086
5690.0000,7.8530,4.6586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7234,6.9796,6.3515,25.3473,5069.4634,1.0148,33189.3200,331.8932,1.0148,0.0000,100.0000,6.4730,6.4731,7.8530,True,9333.0456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.4634
5691.0000,7.8528,4.6584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7232,6.9794,6.3513,25.3471,5069.4182,1.0148,33189.3834,331.8938,1.0148,0.0000,100.0000,6.4728,6.4730,7.8528,True,9333.0908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.4182
5692.0000,7.8527,4.6583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7231,6.9793,6.3512,25.3469,5069.3730,1.0148,33189.4468,331.8945,1.0148,0.0000,100.0000,6.4727,6.4728,7.8527,True,9333.1360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.3730
5693.0000,7.8525,4.6581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7229,6.9791,6.3510,25.3466,5069.3278,1.0148,33189.5102,331.8951,1.0148,0.0000,100.0000,6.4725,6.4727,7.8525,True,9333.1812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.3278
5694.0000,7.8524,4.6580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7228,6.9789,6.3508,25.3464,5069.2826,1.0148,33189.5736,331.8957,1.0148,0.0000,100.0000,6.4723,6.4725,7.8524,True,9333.2264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.2826
5695.0000,7.8522,4.6578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7226,6.9788,6.3507,25.3462,5069.2374,1.0148,33189.6369,331.8964,1.0148,0.0000,100.0000,6.4722,6.4723,7.8522,True,9333.2716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.2374
5696.0000,7.8521,4.6577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7225,6.9786,6.3505,25.3460,5069.1923,1.0148,33189.7002,331.8970,1.0148,0.0000,100.0000,6.4720,6.4722,7.8521,True,9333.3167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.1923
5697.0000,7.8519,4.6575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7223,6.9784,6.3504,25.3457,5069.1471,1.0148,33189.7636,331.8976,1.0148,0.0000,100.0000,6.4718,6.4720,7.8519,True,9333.3619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.1471
5698.0000,7.8517,4.6573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7221,6.9783,6.3502,25.3455,5069.1020,1.0148,33189.8269,331.8983,1.0148,0.0000,100.0000,6.4717,6.4718,7.8517,True,9333.4070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.1020
5699.0000,7.8516,4.6572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7220,6.9781,6.3500,25.3453,5069.0568,1.0148,33189.8902,331.8989,1.0148,0.0000,100.0000,6.4715,6.4717,7.8516,True,9333.4522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.0568
5700.0000,7.8514,4.6570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7218,6.9779,6.3499,25.3451,5069.0117,1.0148,33189.9535,331.8995,1.0148,0.0000,100.0000,6.4714,6.4715,7.8514,True,9333.4973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5069.0117
5701.0000,7.8513,4.6569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7217,6.9778,6.3497,25.3448,5068.9666,1.0148,33190.0167,331.9002,1.0148,0.0000,100.0000,6.4712,6.4714,7.8513,True,9333.5424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.9666
5702.0000,7.8511,4.6567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7215,6.9776,6.3496,25.3446,5068.9215,1.0148,33190.0800,331.9008,1.0148,0.0000,100.0000,6.4710,6.4712,7.8511,True,9333.5875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.9215
5703.0000,7.8510,4.6566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7214,6.9774,6.3494,25.3444,5068.8764,1.0148,33190.1433,331.9014,1.0148,0.0000,100.0000,6.4709,6.4710,7.8510,True,9333.6326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.8764
5704.0000,7.8508,4.6564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7212,6.9773,6.3492,25.3442,5068.8313,1.0148,33190.2065,331.9021,1.0148,0.0000,100.0000,6.4707,6.4709,7.8508,True,9333.6777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.8313
5705.0000,7.8507,4.6563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7211,6.9771,6.3491,25.3439,5068.7862,1.0148,33190.2697,331.9027,1.0148,0.0000,100.0000,6.4705,6.4707,7.8507,True,9333.7228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.7862
5706.0000,7.8505,4.6561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7209,6.9769,6.3489,25.3437,5068.7411,1.0148,33190.3329,331.9033,1.0148,0.0000,100.0000,6.4704,6.4705,7.8505,True,9333.7679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.7411
5707.0000,7.8503,4.6559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7207,6.9768,6.3488,25.3435,5068.6960,1.0148,33190.3961,331.9040,1.0148,0.0000,100.0000,6.4702,6.4704,7.8503,True,9333.8130,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.6960
5708.0000,7.8502,4.6558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7206,6.9766,6.3486,25.3433,5068.6510,1.0148,33190.4593,331.9046,1.0148,0.0000,100.0000,6.4701,6.4702,7.8502,True,9333.8580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.6510
5709.0000,7.8500,4.6556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7204,6.9764,6.3484,25.3430,5068.6059,1.0148,33190.5225,331.9052,1.0148,0.0000,100.0000,6.4699,6.4701,7.8500,True,9333.9031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.6059
5710.0000,7.8499,4.6555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7203,6.9763,6.3483,25.3428,5068.5609,1.0148,33190.5857,331.9059,1.0148,0.0000,100.0000,6.4697,6.4699,7.8499,True,9333.9481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.5609
5711.0000,7.8497,4.6553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7201,6.9761,6.3481,25.3426,5068.5159,1.0148,33190.6488,331.9065,1.0148,0.0000,100.0000,6.4696,6.4697,7.8497,True,9333.9931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.5159
5712.0000,7.8496,4.6552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7200,6.9759,6.3480,25.3424,5068.4708,1.0148,33190.7120,331.9071,1.0148,0.0000,100.0000,6.4694,6.4696,7.8496,True,9334.0382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.4708
5713.0000,7.8494,4.6550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7198,6.9758,6.3478,25.3421,5068.4258,1.0148,33190.7751,331.9078,1.0148,0.0000,100.0000,6.4692,6.4694,7.8494,True,9334.0832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.4258
5714.0000,7.8493,4.6549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7197,6.9756,6.3476,25.3419,5068.3808,1.0148,33190.8382,331.9084,1.0148,0.0000,100.0000,6.4691,6.4692,7.8493,True,9334.1282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.3808
5715.0000,7.8491,4.6547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7195,6.9754,6.3475,25.3417,5068.3358,1.0148,33190.9013,331.9090,1.0148,0.0000,100.0000,6.4689,6.4691,7.8491,True,9334.1732,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.3358
5716.0000,7.8490,4.6545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7193,6.9753,6.3473,25.3415,5068.2908,1.0148,33190.9644,331.9096,1.0148,0.0000,100.0000,6.4688,6.4689,7.8490,True,9334.2182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.2908
5717.0000,7.8488,4.6544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7192,6.9751,6.3471,25.3412,5068.2459,1.0148,33191.0275,331.9103,1.0148,0.0000,100.0000,6.4686,6.4688,7.8488,True,9334.2631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.2459
5718.0000,7.8486,4.6542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7190,6.9749,6.3470,25.3410,5068.2009,1.0148,33191.0906,331.9109,1.0148,0.0000,100.0000,6.4684,6.4686,7.8486,True,9334.3081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.2009
5719.0000,7.8485,4.6541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7189,6.9748,6.3468,25.3408,5068.1559,1.0148,33191.1536,331.9115,1.0148,0.0000,100.0000,6.4683,6.4684,7.8485,True,9334.3531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.1559
