Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5720.0000,7.8483,4.6539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7187,6.9746,6.3467,25.3406,5068.1110,1.0148,33191.2167,331.9122,1.0148,0.0000,100.0000,6.4681,6.4683,7.8483,True,9334.3980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.1110
5721.0000,7.8482,4.6538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7186,6.9744,6.3465,25.3403,5068.0660,1.0148,33191.2797,331.9128,1.0148,0.0000,100.0000,6.4680,6.4681,7.8482,True,9334.4430,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.0660
5722.0000,7.8480,4.6536,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7184,6.9743,6.3463,25.3401,5068.0211,1.0148,33191.3427,331.9134,1.0148,0.0000,100.0000,6.4678,6.4680,7.8480,True,9334.4879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5068.0211
5723.0000,7.8479,4.6535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7183,6.9741,6.3462,25.3399,5067.9762,1.0148,33191.4057,331.9141,1.0148,0.0000,100.0000,6.4676,6.4678,7.8479,True,9334.5328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.9762
5724.0000,7.8477,4.6533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7181,6.9739,6.3460,25.3397,5067.9313,1.0148,33191.4687,331.9147,1.0148,0.0000,100.0000,6.4675,6.4676,7.8477,True,9334.5777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.9313
5725.0000,7.8476,4.6532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7180,6.9738,6.3459,25.3394,5067.8864,1.0148,33191.5317,331.9153,1.0148,0.0000,100.0000,6.4673,6.4675,7.8476,True,9334.6226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.8864
5726.0000,7.8474,4.6530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7178,6.9736,6.3457,25.3392,5067.8415,1.0148,33191.5947,331.9159,1.0148,0.0000,100.0000,6.4671,6.4673,7.8474,True,9334.6675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.8415
5727.0000,7.8472,4.6528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7176,6.9734,6.3455,25.3390,5067.7966,1.0148,33191.6577,331.9166,1.0148,0.0000,100.0000,6.4670,6.4671,7.8472,True,9334.7124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.7966
5728.0000,7.8471,4.6527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7175,6.9733,6.3454,25.3388,5067.7517,1.0148,33191.7206,331.9172,1.0148,0.0000,100.0000,6.4668,6.4670,7.8471,True,9334.7573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.7517
5729.0000,7.8469,4.6525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7173,6.9731,6.3452,25.3385,5067.7068,1.0148,33191.7835,331.9178,1.0148,0.0000,100.0000,6.4667,6.4668,7.8469,True,9334.8022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.7068
5730.0000,7.8468,4.6524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7172,6.9729,6.3451,25.3383,5067.6620,1.0148,33191.8465,331.9185,1.0148,0.0000,100.0000,6.4665,6.4667,7.8468,True,9334.8470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.6620
5731.0000,7.8466,4.6522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7170,6.9728,6.3449,25.3381,5067.6171,1.0148,33191.9094,331.9191,1.0148,0.0000,100.0000,6.4663,6.4665,7.8466,True,9334.8919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.6171
5732.0000,7.8465,4.6521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7169,6.9726,6.3447,25.3379,5067.5723,1.0148,33191.9723,331.9197,1.0148,0.0000,100.0000,6.4662,6.4663,7.8465,True,9334.9367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.5723
5733.0000,7.8463,4.6519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7167,6.9724,6.3446,25.3376,5067.5274,1.0148,33192.0352,331.9204,1.0148,0.0000,100.0000,6.4660,6.4662,7.8463,True,9334.9816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.5274
5734.0000,7.8462,4.6518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7166,6.9723,6.3444,25.3374,5067.4826,1.0148,33192.0981,331.9210,1.0148,0.0000,100.0000,6.4659,6.4660,7.8462,True,9335.0264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.4826
5735.0000,7.8460,4.6516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7164,6.9721,6.3443,25.3372,5067.4378,1.0148,33192.1609,331.9216,1.0148,0.0000,100.0000,6.4657,6.4659,7.8460,True,9335.0712,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.4378
5736.0000,7.8459,4.6515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7163,6.9720,6.3441,25.3370,5067.3930,1.0148,33192.2238,331.9222,1.0148,0.0000,100.0000,6.4655,6.4657,7.8459,True,9335.1160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.3930
5737.0000,7.8457,4.6513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7161,6.9718,6.3439,25.3367,5067.3482,1.0148,33192.2866,331.9229,1.0148,0.0000,100.0000,6.4654,6.4655,7.8457,True,9335.1608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.3482
5738.0000,7.8456,4.6511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7159,6.9716,6.3438,25.3365,5067.3034,1.0148,33192.3494,331.9235,1.0148,0.0000,100.0000,6.4652,6.4654,7.8456,True,9335.2056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.3034
5739.0000,7.8454,4.6510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7158,6.9715,6.3436,25.3363,5067.2586,1.0148,33192.4123,331.9241,1.0148,0.0000,100.0000,6.4651,6.4652,7.8454,True,9335.2504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.2586
5740.0000,7.8452,4.6508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7156,6.9713,6.3435,25.3361,5067.2138,1.0148,33192.4751,331.9248,1.0148,0.0000,100.0000,6.4649,6.4651,7.8452,True,9335.2952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.2138
5741.0000,7.8451,4.6507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7155,6.9711,6.3433,25.3358,5067.1691,1.0148,33192.5379,331.9254,1.0148,0.0000,100.0000,6.4647,6.4649,7.8451,True,9335.3399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.1691
5742.0000,7.8449,4.6505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7153,6.9710,6.3431,25.3356,5067.1243,1.0148,33192.6006,331.9260,1.0148,0.0000,100.0000,6.4646,6.4647,7.8449,True,9335.3847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.1243
5743.0000,7.8448,4.6504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7152,6.9708,6.3430,25.3354,5067.0796,1.0148,33192.6634,331.9266,1.0148,0.0000,100.0000,6.4644,6.4646,7.8448,True,9335.4294,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.0796
5744.0000,7.8446,4.6502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7150,6.9706,6.3428,25.3352,5067.0348,1.0148,33192.7262,331.9273,1.0148,0.0000,100.0000,6.4643,6.4644,7.8446,True,9335.4742,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5067.0348
5745.0000,7.8445,4.6501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7149,6.9705,6.3427,25.3350,5066.9901,1.0148,33192.7889,331.9279,1.0148,0.0000,100.0000,6.4641,6.4643,7.8445,True,9335.5189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.9901
5746.0000,7.8443,4.6499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7147,6.9703,6.3425,25.3347,5066.9454,1.0148,33192.8516,331.9285,1.0148,0.0000,100.0000,6.4639,6.4641,7.8443,True,9335.5636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.9454
5747.0000,7.8442,4.6498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7146,6.9701,6.3423,25.3345,5066.9006,1.0148,33192.9144,331.9291,1.0148,0.0000,100.0000,6.4638,6.4639,7.8442,True,9335.6084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.9006
5748.0000,7.8440,4.6496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7144,6.9700,6.3422,25.3343,5066.8559,1.0148,33192.9771,331.9298,1.0148,0.0000,100.0000,6.4636,6.4638,7.8440,True,9335.6531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.8559
5749.0000,7.8439,4.6495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7143,6.9698,6.3420,25.3341,5066.8112,1.0148,33193.0398,331.9304,1.0148,0.0000,100.0000,6.4634,6.4636,7.8439,True,9335.6978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.8112
5750.0000,7.8437,4.6493,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7141,6.9696,6.3419,25.3338,5066.7666,1.0148,33193.1025,331.9310,1.0148,0.0000,100.0000,6.4633,6.4634,7.8437,True,9335.7424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.7666
5751.0000,7.8435,4.6491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7139,6.9695,6.3417,25.3336,5066.7219,1.0148,33193.1651,331.9317,1.0148,0.0000,100.0000,6.4631,6.4633,7.8435,True,9335.7871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.7219
5752.0000,7.8434,4.6490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7138,6.9693,6.3415,25.3334,5066.6772,1.0148,33193.2278,331.9323,1.0148,0.0000,100.0000,6.4630,6.4631,7.8434,True,9335.8318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.6772
5753.0000,7.8432,4.6488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7136,6.9691,6.3414,25.3332,5066.6326,1.0148,33193.2904,331.9329,1.0148,0.0000,100.0000,6.4628,6.4630,7.8432,True,9335.8764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.6326
5754.0000,7.8431,4.6487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7135,6.9690,6.3412,25.3329,5066.5879,1.0148,33193.3531,331.9335,1.0148,0.0000,100.0000,6.4626,6.4628,7.8431,True,9335.9211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.5879
5755.0000,7.8429,4.6485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7133,6.9688,6.3411,25.3327,5066.5433,1.0148,33193.4157,331.9342,1.0148,0.0000,100.0000,6.4625,6.4626,7.8429,True,9335.9657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.5433
5756.0000,7.8428,4.6484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7132,6.9686,6.3409,25.3325,5066.4986,1.0148,33193.4783,331.9348,1.0148,0.0000,100.0000,6.4623,6.4625,7.8428,True,9336.0104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.4986
5757.0000,7.8426,4.6482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7130,6.9685,6.3408,25.3323,5066.4540,1.0148,33193.5409,331.9354,1.0148,0.0000,100.0000,6.4622,6.4623,7.8426,True,9336.0550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.4540
5758.0000,7.8425,4.6481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7129,6.9683,6.3406,25.3320,5066.4094,1.0148,33193.6035,331.9360,1.0148,0.0000,100.0000,6.4620,6.4622,7.8425,True,9336.0996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.4094
5759.0000,7.8423,4.6479,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7127,6.9682,6.3404,25.3318,5066.3648,1.0148,33193.6661,331.9367,1.0148,0.0000,100.0000,6.4618,6.4620,7.8423,True,9336.1442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.3648
5760.0000,7.8422,4.6478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7126,6.9680,6.3403,25.3316,5066.3202,1.0148,33193.7287,331.9373,1.0148,0.0000,100.0000,6.4617,6.4618,7.8422,True,9336.1888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.3202
5761.0000,7.8420,4.6476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7124,6.9678,6.3401,25.3314,5066.2756,1.0148,33193.7912,331.9379,1.0148,0.0000,100.0000,6.4615,6.4617,7.8420,True,9336.2334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.2756
5762.0000,7.8419,4.6475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7123,6.9677,6.3400,25.3312,5066.2310,1.0148,33193.8538,331.9385,1.0148,0.0000,100.0000,6.4614,6.4615,7.8419,True,9336.2780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.2310
5763.0000,7.8417,4.6473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7121,6.9675,6.3398,25.3309,5066.1864,1.0148,33193.9163,331.9392,1.0148,0.0000,100.0000,6.4612,6.4614,7.8417,True,9336.3226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.1864
5764.0000,7.8415,4.6471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7119,6.9673,6.3396,25.3307,5066.1419,1.0148,33193.9788,331.9398,1.0148,0.0000,100.0000,6.4610,6.4612,7.8415,True,9336.3671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.1419
5765.0000,7.8414,4.6470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7118,6.9672,6.3395,25.3305,5066.0973,1.0148,33194.0413,331.9404,1.0148,0.0000,100.0000,6.4609,6.4610,7.8414,True,9336.4117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.0973
5766.0000,7.8412,4.6468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7116,6.9670,6.3393,25.3303,5066.0528,1.0148,33194.1038,331.9410,1.0148,0.0000,100.0000,6.4607,6.4609,7.8412,True,9336.4562,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.0528
5767.0000,7.8411,4.6467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7115,6.9668,6.3392,25.3300,5066.0082,1.0148,33194.1663,331.9417,1.0148,0.0000,100.0000,6.4606,6.4607,7.8411,True,9336.5008,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5066.0082
5768.0000,7.8409,4.6465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7113,6.9667,6.3390,25.3298,5065.9637,1.0148,33194.2288,331.9423,1.0148,0.0000,100.0000,6.4604,6.4606,7.8409,True,9336.5453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.9637
5769.0000,7.8408,4.6464,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7112,6.9665,6.3388,25.3296,5065.9192,1.0148,33194.2912,331.9429,1.0148,0.0000,100.0000,6.4602,6.4604,7.8408,True,9336.5898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.9192
5770.0000,7.8406,4.6462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7110,6.9663,6.3387,25.3294,5065.8747,1.0148,33194.3537,331.9435,1.0148,0.0000,100.0000,6.4601,6.4602,7.8406,True,9336.6343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.8747
5771.0000,7.8405,4.6461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7109,6.9662,6.3385,25.3292,5065.8302,1.0148,33194.4161,331.9442,1.0148,0.0000,100.0000,6.4599,6.4601,7.8405,True,9336.6788,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.8302
5772.0000,7.8403,4.6459,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7107,6.9660,6.3384,25.3289,5065.7857,1.0148,33194.4785,331.9448,1.0148,0.0000,100.0000,6.4598,6.4599,7.8403,True,9336.7233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.7857
5773.0000,7.8402,4.6458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7106,6.9659,6.3382,25.3287,5065.7412,1.0148,33194.5409,331.9454,1.0148,0.0000,100.0000,6.4596,6.4598,7.8402,True,9336.7678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.7412
5774.0000,7.8400,4.6456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7104,6.9657,6.3381,25.3285,5065.6967,1.0148,33194.6033,331.9460,1.0148,0.0000,100.0000,6.4594,6.4596,7.8400,True,9336.8123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.6967
5775.0000,7.8399,4.6455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7103,6.9655,6.3379,25.3283,5065.6522,1.0148,33194.6657,331.9467,1.0148,0.0000,100.0000,6.4593,6.4594,7.8399,True,9336.8568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.6522
5776.0000,7.8397,4.6453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7101,6.9654,6.3377,25.3280,5065.6078,1.0148,33194.7281,331.9473,1.0148,0.0000,100.0000,6.4591,6.4593,7.8397,True,9336.9012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.6078
5777.0000,7.8396,4.6452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7100,6.9652,6.3376,25.3278,5065.5633,1.0148,33194.7905,331.9479,1.0148,0.0000,100.0000,6.4590,6.4591,7.8396,True,9336.9457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.5633
5778.0000,7.8394,4.6450,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7098,6.9650,6.3374,25.3276,5065.5189,1.0148,33194.8528,331.9485,1.0148,0.0000,100.0000,6.4588,6.4590,7.8394,True,9336.9901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.5189
5779.0000,7.8393,4.6448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7096,6.9649,6.3373,25.3274,5065.4744,1.0148,33194.9152,331.9492,1.0148,0.0000,100.0000,6.4586,6.4588,7.8393,True,9337.0346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.4744
5780.0000,7.8391,4.6447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7095,6.9647,6.3371,25.3272,5065.4300,1.0148,33194.9775,331.9498,1.0148,0.0000,100.0000,6.4585,6.4586,7.8391,True,9337.0790,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.4300
5781.0000,7.8389,4.6445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7093,6.9645,6.3369,25.3269,5065.3856,1.0148,33195.0398,331.9504,1.0148,0.0000,100.0000,6.4583,6.4585,7.8389,True,9337.1234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.3856
5782.0000,7.8388,4.6444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7092,6.9644,6.3368,25.3267,5065.3412,1.0148,33195.1021,331.9510,1.0148,0.0000,100.0000,6.4582,6.4583,7.8388,True,9337.1678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.3412
5783.0000,7.8386,4.6442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7090,6.9642,6.3366,25.3265,5065.2968,1.0148,33195.1644,331.9516,1.0148,0.0000,100.0000,6.4580,6.4582,7.8386,True,9337.2122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.2968
5784.0000,7.8385,4.6441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7089,6.9640,6.3365,25.3263,5065.2524,1.0148,33195.2267,331.9523,1.0148,0.0000,100.0000,6.4578,6.4580,7.8385,True,9337.2566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.2524
5785.0000,7.8383,4.6439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7087,6.9639,6.3363,25.3260,5065.2080,1.0148,33195.2890,331.9529,1.0148,0.0000,100.0000,6.4577,6.4578,7.8383,True,9337.3010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.2080
5786.0000,7.8382,4.6438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7086,6.9637,6.3361,25.3258,5065.1636,1.0148,33195.3512,331.9535,1.0148,0.0000,100.0000,6.4575,6.4577,7.8382,True,9337.3454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.1636
5787.0000,7.8380,4.6436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7084,6.9636,6.3360,25.3256,5065.1193,1.0148,33195.4135,331.9541,1.0148,0.0000,100.0000,6.4574,6.4575,7.8380,True,9337.3897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.1193
5788.0000,7.8379,4.6435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7083,6.9634,6.3358,25.3254,5065.0749,1.0148,33195.4757,331.9548,1.0148,0.0000,100.0000,6.4572,6.4574,7.8379,True,9337.4341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.0749
5789.0000,7.8377,4.6433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7081,6.9632,6.3357,25.3252,5065.0306,1.0148,33195.5379,331.9554,1.0148,0.0000,100.0000,6.4571,6.4572,7.8377,True,9337.4784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5065.0306
5790.0000,7.8376,4.6432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7080,6.9631,6.3355,25.3249,5064.9862,1.0148,33195.6001,331.9560,1.0148,0.0000,100.0000,6.4569,6.4571,7.8376,True,9337.5228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.9862
5791.0000,7.8374,4.6430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7078,6.9629,6.3354,25.3247,5064.9419,1.0148,33195.6623,331.9566,1.0148,0.0000,100.0000,6.4567,6.4569,7.8374,True,9337.5671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.9419
5792.0000,7.8373,4.6429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7077,6.9627,6.3352,25.3245,5064.8976,1.0148,33195.7245,331.9572,1.0148,0.0000,100.0000,6.4566,6.4567,7.8373,True,9337.6114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.8976
5793.0000,7.8371,4.6427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7075,6.9626,6.3350,25.3243,5064.8533,1.0148,33195.7867,331.9579,1.0148,0.0000,100.0000,6.4564,6.4566,7.8371,True,9337.6557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.8533
5794.0000,7.8370,4.6426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7074,6.9624,6.3349,25.3240,5064.8089,1.0148,33195.8489,331.9585,1.0148,0.0000,100.0000,6.4563,6.4564,7.8370,True,9337.7001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.8089
5795.0000,7.8368,4.6424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7072,6.9622,6.3347,25.3238,5064.7647,1.0148,33195.9110,331.9591,1.0148,0.0000,100.0000,6.4561,6.4563,7.8368,True,9337.7443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.7647
5796.0000,7.8367,4.6423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7071,6.9621,6.3346,25.3236,5064.7204,1.0148,33195.9732,331.9597,1.0148,0.0000,100.0000,6.4559,6.4561,7.8367,True,9337.7886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.7204
5797.0000,7.8365,4.6421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7069,6.9619,6.3344,25.3234,5064.6761,1.0148,33196.0353,331.9604,1.0148,0.0000,100.0000,6.4558,6.4559,7.8365,True,9337.8329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.6761
5798.0000,7.8363,4.6419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7067,6.9618,6.3343,25.3232,5064.6318,1.0148,33196.0974,331.9610,1.0148,0.0000,100.0000,6.4556,6.4558,7.8363,True,9337.8772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.6318
5799.0000,7.8362,4.6418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7066,6.9616,6.3341,25.3229,5064.5876,1.0148,33196.1595,331.9616,1.0148,0.0000,100.0000,6.4555,6.4556,7.8362,True,9337.9214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.5876
5800.0000,7.8360,4.6416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7064,6.9614,6.3339,25.3227,5064.5433,1.0148,33196.2216,331.9622,1.0148,0.0000,100.0000,6.4553,6.4555,7.8360,True,9337.9657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.5433
5801.0000,7.8359,4.6415,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7063,6.9613,6.3338,25.3225,5064.4991,1.0148,33196.2837,331.9628,1.0148,0.0000,100.0000,6.4551,6.4553,7.8359,True,9338.0099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.4991
5802.0000,7.8357,4.6413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7061,6.9611,6.3336,25.3223,5064.4548,1.0148,33196.3458,331.9635,1.0148,0.0000,100.0000,6.4550,6.4551,7.8357,True,9338.0542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.4548
5803.0000,7.8356,4.6412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7060,6.9609,6.3335,25.3221,5064.4106,1.0148,33196.4078,331.9641,1.0148,0.0000,100.0000,6.4548,6.4550,7.8356,True,9338.0984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.4106
5804.0000,7.8354,4.6410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7058,6.9608,6.3333,25.3218,5064.3664,1.0148,33196.4699,331.9647,1.0148,0.0000,100.0000,6.4547,6.4548,7.8354,True,9338.1426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.3664
5805.0000,7.8353,4.6409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7057,6.9606,6.3331,25.3216,5064.3222,1.0148,33196.5319,331.9653,1.0148,0.0000,100.0000,6.4545,6.4547,7.8353,True,9338.1868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.3222
5806.0000,7.8351,4.6407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7055,6.9604,6.3330,25.3214,5064.2780,1.0148,33196.5939,331.9659,1.0148,0.0000,100.0000,6.4543,6.4545,7.8351,True,9338.2310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.2780
5807.0000,7.8350,4.6406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7054,6.9603,6.3328,25.3212,5064.2338,1.0148,33196.6559,331.9666,1.0148,0.0000,100.0000,6.4542,6.4543,7.8350,True,9338.2752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.2338
5808.0000,7.8348,4.6404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7052,6.9601,6.3327,25.3209,5064.1896,1.0148,33196.7179,331.9672,1.0148,0.0000,100.0000,6.4540,6.4542,7.8348,True,9338.3194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.1896
5809.0000,7.8347,4.6403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7051,6.9600,6.3325,25.3207,5064.1454,1.0148,33196.7799,331.9678,1.0148,0.0000,100.0000,6.4539,6.4540,7.8347,True,9338.3636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.1454
5810.0000,7.8345,4.6401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7049,6.9598,6.3324,25.3205,5064.1012,1.0148,33196.8419,331.9684,1.0148,0.0000,100.0000,6.4537,6.4539,7.8345,True,9338.4078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.1012
5811.0000,7.8344,4.6400,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7048,6.9596,6.3322,25.3203,5064.0571,1.0148,33196.9039,331.9690,1.0148,0.0000,100.0000,6.4536,6.4537,7.8344,True,9338.4519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.0571
5812.0000,7.8342,4.6398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7046,6.9595,6.3320,25.3201,5064.0129,1.0148,33196.9658,331.9697,1.0148,0.0000,100.0000,6.4534,6.4536,7.8342,True,9338.4961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5064.0129
5813.0000,7.8341,4.6397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7045,6.9593,6.3319,25.3198,5063.9688,1.0148,33197.0278,331.9703,1.0148,0.0000,100.0000,6.4532,6.4534,7.8341,True,9338.5402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.9688
5814.0000,7.8339,4.6395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7043,6.9591,6.3317,25.3196,5063.9246,1.0148,33197.0897,331.9709,1.0148,0.0000,100.0000,6.4531,6.4532,7.8339,True,9338.5844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.9246
5815.0000,7.8338,4.6394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7042,6.9590,6.3316,25.3194,5063.8805,1.0148,33197.1516,331.9715,1.0148,0.0000,100.0000,6.4529,6.4531,7.8338,True,9338.6285,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.8805
5816.0000,7.8336,4.6392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7040,6.9588,6.3314,25.3192,5063.8364,1.0148,33197.2135,331.9721,1.0148,0.0000,100.0000,6.4528,6.4529,7.8336,True,9338.6726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.8364
5817.0000,7.8335,4.6391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7039,6.9587,6.3313,25.3190,5063.7923,1.0148,33197.2754,331.9728,1.0148,0.0000,100.0000,6.4526,6.4528,7.8335,True,9338.7167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.7923
5818.0000,7.8333,4.6389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7037,6.9585,6.3311,25.3187,5063.7482,1.0148,33197.3373,331.9734,1.0148,0.0000,100.0000,6.4524,6.4526,7.8333,True,9338.7608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.7482
5819.0000,7.8332,4.6387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7036,6.9583,6.3309,25.3185,5063.7041,1.0148,33197.3992,331.9740,1.0148,0.0000,100.0000,6.4523,6.4524,7.8332,True,9338.8049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.7041
5820.0000,7.8330,4.6386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7034,6.9582,6.3308,25.3183,5063.6600,1.0148,33197.4611,331.9746,1.0148,0.0000,100.0000,6.4521,6.4523,7.8330,True,9338.8490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.6600
5821.0000,7.8328,4.6384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7032,6.9580,6.3306,25.3181,5063.6160,1.0148,33197.5229,331.9752,1.0148,0.0000,100.0000,6.4520,6.4521,7.8328,True,9338.8930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.6160
5822.0000,7.8327,4.6383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7031,6.9578,6.3305,25.3179,5063.5719,1.0148,33197.5847,331.9758,1.0148,0.0000,100.0000,6.4518,6.4520,7.8327,True,9338.9371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.5719
5823.0000,7.8325,4.6381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7029,6.9577,6.3303,25.3176,5063.5278,1.0148,33197.6466,331.9765,1.0148,0.0000,100.0000,6.4517,6.4518,7.8325,True,9338.9812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.5278
5824.0000,7.8324,4.6380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7028,6.9575,6.3302,25.3174,5063.4838,1.0148,33197.7084,331.9771,1.0148,0.0000,100.0000,6.4515,6.4517,7.8324,True,9339.0252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.4838
5825.0000,7.8322,4.6378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7026,6.9574,6.3300,25.3172,5063.4397,1.0148,33197.7702,331.9777,1.0148,0.0000,100.0000,6.4513,6.4515,7.8322,True,9339.0693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.4397
5826.0000,7.8321,4.6377,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7025,6.9572,6.3298,25.3170,5063.3957,1.0148,33197.8320,331.9783,1.0148,0.0000,100.0000,6.4512,6.4513,7.8321,True,9339.1133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.3957
5827.0000,7.8319,4.6375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7023,6.9570,6.3297,25.3168,5063.3517,1.0148,33197.8938,331.9789,1.0148,0.0000,100.0000,6.4510,6.4512,7.8319,True,9339.1573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.3517
5828.0000,7.8318,4.6374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7022,6.9569,6.3295,25.3165,5063.3077,1.0148,33197.9555,331.9796,1.0148,0.0000,100.0000,6.4509,6.4510,7.8318,True,9339.2013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.3077
5829.0000,7.8316,4.6372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7020,6.9567,6.3294,25.3163,5063.2637,1.0148,33198.0173,331.9802,1.0148,0.0000,100.0000,6.4507,6.4509,7.8316,True,9339.2453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.2637
5830.0000,7.8315,4.6371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7019,6.9565,6.3292,25.3161,5063.2197,1.0148,33198.0790,331.9808,1.0148,0.0000,100.0000,6.4505,6.4507,7.8315,True,9339.2893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.2197
5831.0000,7.8313,4.6369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7017,6.9564,6.3291,25.3159,5063.1757,1.0148,33198.1408,331.9814,1.0148,0.0000,100.0000,6.4504,6.4505,7.8313,True,9339.3333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.1757
5832.0000,7.8312,4.6368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7016,6.9562,6.3289,25.3157,5063.1317,1.0148,33198.2025,331.9820,1.0148,0.0000,100.0000,6.4502,6.4504,7.8312,True,9339.3773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.1317
5833.0000,7.8310,4.6366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7014,6.9561,6.3287,25.3154,5063.0877,1.0148,33198.2642,331.9826,1.0148,0.0000,100.0000,6.4501,6.4502,7.8310,True,9339.4213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.0877
5834.0000,7.8309,4.6365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7013,6.9559,6.3286,25.3152,5063.0438,1.0148,33198.3259,331.9833,1.0148,0.0000,100.0000,6.4499,6.4501,7.8309,True,9339.4652,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5063.0438
5835.0000,7.8307,4.6363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7011,6.9557,6.3284,25.3150,5062.9998,1.0148,33198.3876,331.9839,1.0148,0.0000,100.0000,6.4498,6.4499,7.8307,True,9339.5092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.9998
5836.0000,7.8306,4.6362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7010,6.9556,6.3283,25.3148,5062.9559,1.0148,33198.4493,331.9845,1.0148,0.0000,100.0000,6.4496,6.4498,7.8306,True,9339.5531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.9559
5837.0000,7.8304,4.6360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7008,6.9554,6.3281,25.3146,5062.9119,1.0148,33198.5109,331.9851,1.0148,0.0000,100.0000,6.4494,6.4496,7.8304,True,9339.5971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.9119
5838.0000,7.8303,4.6359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7007,6.9552,6.3280,25.3143,5062.8680,1.0148,33198.5726,331.9857,1.0148,0.0000,100.0000,6.4493,6.4494,7.8303,True,9339.6410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.8680
5839.0000,7.8301,4.6357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7005,6.9551,6.3278,25.3141,5062.8241,1.0148,33198.6342,331.9863,1.0148,0.0000,100.0000,6.4491,6.4493,7.8301,True,9339.6849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.8241
5840.0000,7.8300,4.6356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7004,6.9549,6.3276,25.3139,5062.7802,1.0148,33198.6958,331.9870,1.0148,0.0000,100.0000,6.4490,6.4491,7.8300,True,9339.7288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.7802
5841.0000,7.8298,4.6354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7002,6.9548,6.3275,25.3137,5062.7363,1.0148,33198.7575,331.9876,1.0148,0.0000,100.0000,6.4488,6.4490,7.8298,True,9339.7727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.7363
5842.0000,7.8297,4.6353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.7001,6.9546,6.3273,25.3135,5062.6924,1.0148,33198.8191,331.9882,1.0148,0.0000,100.0000,6.4487,6.4488,7.8297,True,9339.8166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.6924
5843.0000,7.8295,4.6351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6999,6.9544,6.3272,25.3132,5062.6485,1.0148,33198.8807,331.9888,1.0148,0.0000,100.0000,6.4485,6.4487,7.8295,True,9339.8605,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.6485
5844.0000,7.8294,4.6350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6998,6.9543,6.3270,25.3130,5062.6046,1.0148,33198.9422,331.9894,1.0148,0.0000,100.0000,6.4483,6.4485,7.8294,True,9339.9044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.6046
5845.0000,7.8292,4.6348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6996,6.9541,6.3269,25.3128,5062.5607,1.0148,33199.0038,331.9900,1.0148,0.0000,100.0000,6.4482,6.4483,7.8292,True,9339.9483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.5607
5846.0000,7.8291,4.6347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6995,6.9539,6.3267,25.3126,5062.5169,1.0148,33199.0654,331.9907,1.0148,0.0000,100.0000,6.4480,6.4482,7.8291,True,9339.9921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.5169
