Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5847.0000,7.8289,4.6345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6993,6.9538,6.3265,25.3124,5062.4730,1.0148,33199.1269,331.9913,1.0148,0.0000,100.0000,6.4479,6.4480,7.8289,True,9340.0360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.4730
5848.0000,7.8288,4.6344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6992,6.9536,6.3264,25.3121,5062.4292,1.0148,33199.1885,331.9919,1.0148,0.0000,100.0000,6.4477,6.4479,7.8288,True,9340.0798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.4292
5849.0000,7.8286,4.6342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6990,6.9535,6.3262,25.3119,5062.3853,1.0148,33199.2500,331.9925,1.0148,0.0000,100.0000,6.4475,6.4477,7.8286,True,9340.1237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.3853
5850.0000,7.8285,4.6341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6989,6.9533,6.3261,25.3117,5062.3415,1.0148,33199.3115,331.9931,1.0148,0.0000,100.0000,6.4474,6.4475,7.8285,True,9340.1675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.3415
5851.0000,7.8283,4.6339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6987,6.9531,6.3259,25.3115,5062.2977,1.0148,33199.3730,331.9937,1.0148,0.0000,100.0000,6.4472,6.4474,7.8283,True,9340.2113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.2977
5852.0000,7.8282,4.6338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6986,6.9530,6.3258,25.3113,5062.2539,1.0148,33199.4345,331.9943,1.0148,0.0000,100.0000,6.4471,6.4472,7.8282,True,9340.2551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.2539
5853.0000,7.8280,4.6336,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6984,6.9528,6.3256,25.3111,5062.2101,1.0148,33199.4960,331.9950,1.0148,0.0000,100.0000,6.4469,6.4471,7.8280,True,9340.2989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.2101
5854.0000,7.8279,4.6335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6983,6.9527,6.3255,25.3108,5062.1663,1.0148,33199.5574,331.9956,1.0148,0.0000,100.0000,6.4468,6.4469,7.8279,True,9340.3427,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.1663
5855.0000,7.8277,4.6333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6981,6.9525,6.3253,25.3106,5062.1225,1.0148,33199.6189,331.9962,1.0148,0.0000,100.0000,6.4466,6.4468,7.8277,True,9340.3865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.1225
5856.0000,7.8276,4.6332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6980,6.9523,6.3251,25.3104,5062.0787,1.0148,33199.6804,331.9968,1.0148,0.0000,100.0000,6.4464,6.4466,7.8276,True,9340.4303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.0787
5857.0000,7.8274,4.6330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6978,6.9522,6.3250,25.3102,5062.0349,1.0148,33199.7418,331.9974,1.0148,0.0000,100.0000,6.4463,6.4464,7.8274,True,9340.4741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5062.0349
5858.0000,7.8273,4.6328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6977,6.9520,6.3248,25.3100,5061.9912,1.0148,33199.8032,331.9980,1.0148,0.0000,100.0000,6.4461,6.4463,7.8273,True,9340.5178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.9912
5859.0000,7.8271,4.6327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6975,6.9518,6.3247,25.3097,5061.9474,1.0148,33199.8646,331.9986,1.0148,0.0000,100.0000,6.4460,6.4461,7.8271,True,9340.5616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.9474
5860.0000,7.8270,4.6325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6973,6.9517,6.3245,25.3095,5061.9037,1.0148,33199.9260,331.9993,1.0148,0.0000,100.0000,6.4458,6.4460,7.8270,True,9340.6053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.9037
5861.0000,7.8268,4.6324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6972,6.9515,6.3244,25.3093,5061.8599,1.0148,33199.9874,331.9999,1.0148,0.0000,100.0000,6.4457,6.4458,7.8268,True,9340.6491,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.8599
5862.0000,7.8267,4.6322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6970,6.9514,6.3242,25.3091,5061.8162,1.0148,33200.0488,332.0005,1.0148,0.0000,100.0000,6.4455,6.4457,7.8267,True,9340.6928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.8162
5863.0000,7.8265,4.6321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6969,6.9512,6.3240,25.3089,5061.7725,1.0148,33200.1102,332.0011,1.0148,0.0000,100.0000,6.4453,6.4455,7.8265,True,9340.7365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.7725
5864.0000,7.8263,4.6319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6967,6.9510,6.3239,25.3086,5061.7288,1.0148,33200.1715,332.0017,1.0148,0.0000,100.0000,6.4452,6.4453,7.8263,True,9340.7802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.7288
5865.0000,7.8262,4.6318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6966,6.9509,6.3237,25.3084,5061.6851,1.0148,33200.2328,332.0023,1.0148,0.0000,100.0000,6.4450,6.4452,7.8262,True,9340.8239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.6851
5866.0000,7.8260,4.6316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6964,6.9507,6.3236,25.3082,5061.6414,1.0148,33200.2942,332.0029,1.0148,0.0000,100.0000,6.4449,6.4450,7.8260,True,9340.8676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.6414
5867.0000,7.8259,4.6315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6963,6.9506,6.3234,25.3080,5061.5977,1.0148,33200.3555,332.0036,1.0148,0.0000,100.0000,6.4447,6.4449,7.8259,True,9340.9113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.5977
5868.0000,7.8257,4.6313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6961,6.9504,6.3233,25.3078,5061.5540,1.0148,33200.4168,332.0042,1.0148,0.0000,100.0000,6.4446,6.4447,7.8257,True,9340.9550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.5540
5869.0000,7.8256,4.6312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6960,6.9502,6.3231,25.3076,5061.5103,1.0148,33200.4781,332.0048,1.0148,0.0000,100.0000,6.4444,6.4446,7.8256,True,9340.9987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.5103
5870.0000,7.8254,4.6310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6958,6.9501,6.3230,25.3073,5061.4667,1.0148,33200.5394,332.0054,1.0148,0.0000,100.0000,6.4442,6.4444,7.8254,True,9341.0423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.4667
5871.0000,7.8253,4.6309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6957,6.9499,6.3228,25.3071,5061.4230,1.0148,33200.6007,332.0060,1.0148,0.0000,100.0000,6.4441,6.4442,7.8253,True,9341.0860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.4230
5872.0000,7.8251,4.6307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6955,6.9497,6.3226,25.3069,5061.3794,1.0148,33200.6619,332.0066,1.0148,0.0000,100.0000,6.4439,6.4441,7.8251,True,9341.1296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.3794
5873.0000,7.8250,4.6306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6954,6.9496,6.3225,25.3067,5061.3358,1.0148,33200.7232,332.0072,1.0148,0.0000,100.0000,6.4438,6.4439,7.8250,True,9341.1732,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.3358
5874.0000,7.8248,4.6304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6952,6.9494,6.3223,25.3065,5061.2921,1.0148,33200.7844,332.0078,1.0148,0.0000,100.0000,6.4436,6.4438,7.8248,True,9341.2169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.2921
5875.0000,7.8247,4.6303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6951,6.9493,6.3222,25.3062,5061.2485,1.0148,33200.8456,332.0085,1.0148,0.0000,100.0000,6.4435,6.4436,7.8247,True,9341.2605,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.2485
5876.0000,7.8245,4.6301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6949,6.9491,6.3220,25.3060,5061.2049,1.0148,33200.9069,332.0091,1.0148,0.0000,100.0000,6.4433,6.4435,7.8245,True,9341.3041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.2049
5877.0000,7.8244,4.6300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6948,6.9489,6.3219,25.3058,5061.1613,1.0148,33200.9681,332.0097,1.0148,0.0000,100.0000,6.4432,6.4433,7.8244,True,9341.3477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.1613
5878.0000,7.8242,4.6298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6946,6.9488,6.3217,25.3056,5061.1177,1.0148,33201.0293,332.0103,1.0148,0.0000,100.0000,6.4430,6.4432,7.8242,True,9341.3913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.1177
5879.0000,7.8241,4.6297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6945,6.9486,6.3216,25.3054,5061.0741,1.0148,33201.0904,332.0109,1.0148,0.0000,100.0000,6.4428,6.4430,7.8241,True,9341.4349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.0741
5880.0000,7.8239,4.6295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6943,6.9485,6.3214,25.3052,5061.0305,1.0148,33201.1516,332.0115,1.0148,0.0000,100.0000,6.4427,6.4428,7.8239,True,9341.4785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5061.0305
5881.0000,7.8238,4.6294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6942,6.9483,6.3212,25.3049,5060.9870,1.0148,33201.2128,332.0121,1.0148,0.0000,100.0000,6.4425,6.4427,7.8238,True,9341.5220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.9870
5882.0000,7.8236,4.6292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6940,6.9481,6.3211,25.3047,5060.9434,1.0148,33201.2739,332.0127,1.0148,0.0000,100.0000,6.4424,6.4425,7.8236,True,9341.5656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.9434
5883.0000,7.8235,4.6291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6939,6.9480,6.3209,25.3045,5060.8999,1.0148,33201.3351,332.0134,1.0148,0.0000,100.0000,6.4422,6.4424,7.8235,True,9341.6091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.8999
5884.0000,7.8233,4.6289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6937,6.9478,6.3208,25.3043,5060.8563,1.0148,33201.3962,332.0140,1.0148,0.0000,100.0000,6.4421,6.4422,7.8233,True,9341.6527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.8563
5885.0000,7.8232,4.6288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6936,6.9477,6.3206,25.3041,5060.8128,1.0148,33201.4573,332.0146,1.0148,0.0000,100.0000,6.4419,6.4421,7.8232,True,9341.6962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.8128
5886.0000,7.8230,4.6286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6934,6.9475,6.3205,25.3038,5060.7693,1.0148,33201.5184,332.0152,1.0148,0.0000,100.0000,6.4417,6.4419,7.8230,True,9341.7397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.7693
5887.0000,7.8229,4.6285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6933,6.9473,6.3203,25.3036,5060.7257,1.0148,33201.5795,332.0158,1.0148,0.0000,100.0000,6.4416,6.4417,7.8229,True,9341.7833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.7257
5888.0000,7.8227,4.6283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6931,6.9472,6.3202,25.3034,5060.6822,1.0148,33201.6406,332.0164,1.0148,0.0000,100.0000,6.4414,6.4416,7.8227,True,9341.8268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.6822
5889.0000,7.8226,4.6282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6930,6.9470,6.3200,25.3032,5060.6387,1.0148,33201.7017,332.0170,1.0148,0.0000,100.0000,6.4413,6.4414,7.8226,True,9341.8703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.6387
5890.0000,7.8224,4.6280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6928,6.9469,6.3198,25.3030,5060.5952,1.0148,33201.7627,332.0176,1.0148,0.0000,100.0000,6.4411,6.4413,7.8224,True,9341.9138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.5952
5891.0000,7.8223,4.6279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6927,6.9467,6.3197,25.3028,5060.5517,1.0148,33201.8238,332.0182,1.0148,0.0000,100.0000,6.4410,6.4411,7.8223,True,9341.9573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.5517
5892.0000,7.8221,4.6277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6925,6.9465,6.3195,25.3025,5060.5083,1.0148,33201.8848,332.0188,1.0148,0.0000,100.0000,6.4408,6.4410,7.8221,True,9342.0007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.5083
5893.0000,7.8220,4.6276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6924,6.9464,6.3194,25.3023,5060.4648,1.0148,33201.9458,332.0195,1.0148,0.0000,100.0000,6.4407,6.4408,7.8220,True,9342.0442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.4648
5894.0000,7.8218,4.6274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6922,6.9462,6.3192,25.3021,5060.4213,1.0148,33202.0068,332.0201,1.0148,0.0000,100.0000,6.4405,6.4407,7.8218,True,9342.0877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.4213
5895.0000,7.8217,4.6273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6921,6.9460,6.3191,25.3019,5060.3779,1.0148,33202.0678,332.0207,1.0148,0.0000,100.0000,6.4403,6.4405,7.8217,True,9342.1311,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.3779
5896.0000,7.8215,4.6271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6919,6.9459,6.3189,25.3017,5060.3344,1.0148,33202.1288,332.0213,1.0148,0.0000,100.0000,6.4402,6.4403,7.8215,True,9342.1746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.3344
5897.0000,7.8214,4.6270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6918,6.9457,6.3188,25.3015,5060.2910,1.0148,33202.1898,332.0219,1.0148,0.0000,100.0000,6.4400,6.4402,7.8214,True,9342.2180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.2910
5898.0000,7.8212,4.6268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6916,6.9456,6.3186,25.3012,5060.2476,1.0148,33202.2508,332.0225,1.0148,0.0000,100.0000,6.4399,6.4400,7.8212,True,9342.2614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.2476
5899.0000,7.8211,4.6267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6915,6.9454,6.3185,25.3010,5060.2042,1.0148,33202.3117,332.0231,1.0148,0.0000,100.0000,6.4397,6.4399,7.8211,True,9342.3048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.2042
5900.0000,7.8209,4.6265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6913,6.9452,6.3183,25.3008,5060.1607,1.0148,33202.3727,332.0237,1.0148,0.0000,100.0000,6.4396,6.4397,7.8209,True,9342.3483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.1607
5901.0000,7.8208,4.6264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6912,6.9451,6.3181,25.3006,5060.1173,1.0148,33202.4336,332.0243,1.0148,0.0000,100.0000,6.4394,6.4396,7.8208,True,9342.3917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.1173
5902.0000,7.8206,4.6262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6910,6.9449,6.3180,25.3004,5060.0739,1.0148,33202.4945,332.0249,1.0148,0.0000,100.0000,6.4392,6.4394,7.8206,True,9342.4351,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.0739
5903.0000,7.8205,4.6261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6909,6.9448,6.3178,25.3002,5060.0306,1.0148,33202.5554,332.0256,1.0148,0.0000,100.0000,6.4391,6.4392,7.8205,True,9342.4784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5060.0306
5904.0000,7.8204,4.6259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6907,6.9446,6.3177,25.2999,5059.9872,1.0148,33202.6163,332.0262,1.0148,0.0000,100.0000,6.4389,6.4391,7.8204,True,9342.5218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.9872
5905.0000,7.8202,4.6258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6906,6.9444,6.3175,25.2997,5059.9438,1.0148,33202.6772,332.0268,1.0148,0.0000,100.0000,6.4388,6.4389,7.8202,True,9342.5652,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.9438
5906.0000,7.8201,4.6256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6904,6.9443,6.3174,25.2995,5059.9004,1.0148,33202.7381,332.0274,1.0148,0.0000,100.0000,6.4386,6.4388,7.8201,True,9342.6086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.9004
5907.0000,7.8199,4.6255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6903,6.9441,6.3172,25.2993,5059.8571,1.0148,33202.7990,332.0280,1.0148,0.0000,100.0000,6.4385,6.4386,7.8199,True,9342.6519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.8571
5908.0000,7.8198,4.6253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6902,6.9440,6.3171,25.2991,5059.8137,1.0148,33202.8598,332.0286,1.0148,0.0000,100.0000,6.4383,6.4385,7.8198,True,9342.6953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.8137
5909.0000,7.8196,4.6252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6900,6.9438,6.3169,25.2989,5059.7704,1.0148,33202.9207,332.0292,1.0148,0.0000,100.0000,6.4382,6.4383,7.8196,True,9342.7386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.7704
5910.0000,7.8195,4.6251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6899,6.9436,6.3167,25.2986,5059.7271,1.0148,33202.9815,332.0298,1.0148,0.0000,100.0000,6.4380,6.4382,7.8195,True,9342.7819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.7271
5911.0000,7.8193,4.6249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6897,6.9435,6.3166,25.2984,5059.6838,1.0148,33203.0423,332.0304,1.0148,0.0000,100.0000,6.4378,6.4380,7.8193,True,9342.8252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.6838
5912.0000,7.8192,4.6248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6896,6.9433,6.3164,25.2982,5059.6405,1.0148,33203.1031,332.0310,1.0148,0.0000,100.0000,6.4377,6.4378,7.8192,True,9342.8685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.6405
5913.0000,7.8190,4.6246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6894,6.9432,6.3163,25.2980,5059.5971,1.0148,33203.1639,332.0316,1.0148,0.0000,100.0000,6.4375,6.4377,7.8190,True,9342.9119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.5971
5914.0000,7.8189,4.6245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6893,6.9430,6.3161,25.2978,5059.5539,1.0148,33203.2247,332.0322,1.0148,0.0000,100.0000,6.4374,6.4375,7.8189,True,9342.9551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.5539
5915.0000,7.8187,4.6243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6891,6.9428,6.3160,25.2976,5059.5106,1.0148,33203.2855,332.0329,1.0148,0.0000,100.0000,6.4372,6.4374,7.8187,True,9342.9984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.5106
5916.0000,7.8186,4.6242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6890,6.9427,6.3158,25.2973,5059.4673,1.0148,33203.3463,332.0335,1.0148,0.0000,100.0000,6.4371,6.4372,7.8186,True,9343.0417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.4673
5917.0000,7.8184,4.6240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6888,6.9425,6.3157,25.2971,5059.4240,1.0148,33203.4070,332.0341,1.0148,0.0000,100.0000,6.4369,6.4371,7.8184,True,9343.0850,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.4240
5918.0000,7.8183,4.6239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6887,6.9424,6.3155,25.2969,5059.3808,1.0148,33203.4678,332.0347,1.0148,0.0000,100.0000,6.4368,6.4369,7.8183,True,9343.1282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.3808
5919.0000,7.8181,4.6237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6885,6.9422,6.3154,25.2967,5059.3375,1.0148,33203.5285,332.0353,1.0148,0.0000,100.0000,6.4366,6.4368,7.8181,True,9343.1715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.3375
5920.0000,7.8180,4.6236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6884,6.9420,6.3152,25.2965,5059.2942,1.0148,33203.5892,332.0359,1.0148,0.0000,100.0000,6.4364,6.4366,7.8180,True,9343.2148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.2942
5921.0000,7.8178,4.6234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6882,6.9419,6.3151,25.2963,5059.2510,1.0148,33203.6499,332.0365,1.0148,0.0000,100.0000,6.4363,6.4364,7.8178,True,9343.2580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.2510
5922.0000,7.8177,4.6233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6881,6.9417,6.3149,25.2960,5059.2078,1.0148,33203.7106,332.0371,1.0148,0.0000,100.0000,6.4361,6.4363,7.8177,True,9343.3012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.2078
5923.0000,7.8175,4.6231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6879,6.9416,6.3147,25.2958,5059.1646,1.0148,33203.7713,332.0377,1.0148,0.0000,100.0000,6.4360,6.4361,7.8175,True,9343.3444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.1646
5924.0000,7.8174,4.6230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6878,6.9414,6.3146,25.2956,5059.1213,1.0148,33203.8320,332.0383,1.0148,0.0000,100.0000,6.4358,6.4360,7.8174,True,9343.3877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.1213
5925.0000,7.8172,4.6228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6876,6.9413,6.3144,25.2954,5059.0781,1.0148,33203.8926,332.0389,1.0148,0.0000,100.0000,6.4357,6.4358,7.8172,True,9343.4309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.0781
5926.0000,7.8171,4.6227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6875,6.9411,6.3143,25.2952,5059.0349,1.0148,33203.9533,332.0395,1.0148,0.0000,100.0000,6.4355,6.4357,7.8171,True,9343.4741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5059.0349
5927.0000,7.8169,4.6225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6873,6.9409,6.3141,25.2950,5058.9918,1.0148,33204.0139,332.0401,1.0148,0.0000,100.0000,6.4354,6.4355,7.8169,True,9343.5172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.9918
5928.0000,7.8168,4.6224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6872,6.9408,6.3140,25.2947,5058.9486,1.0148,33204.0746,332.0407,1.0148,0.0000,100.0000,6.4352,6.4354,7.8168,True,9343.5604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.9486
5929.0000,7.8166,4.6222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6870,6.9406,6.3138,25.2945,5058.9054,1.0148,33204.1352,332.0414,1.0148,0.0000,100.0000,6.4350,6.4352,7.8166,True,9343.6036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.9054
5930.0000,7.8165,4.6221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6869,6.9405,6.3137,25.2943,5058.8622,1.0148,33204.1958,332.0420,1.0148,0.0000,100.0000,6.4349,6.4350,7.8165,True,9343.6468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.8622
5931.0000,7.8163,4.6219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6867,6.9403,6.3135,25.2941,5058.8191,1.0148,33204.2564,332.0426,1.0148,0.0000,100.0000,6.4347,6.4349,7.8163,True,9343.6899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.8191
5932.0000,7.8162,4.6218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6866,6.9401,6.3134,25.2939,5058.7759,1.0148,33204.3170,332.0432,1.0148,0.0000,100.0000,6.4346,6.4347,7.8162,True,9343.7331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.7759
5933.0000,7.8160,4.6216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6864,6.9400,6.3132,25.2937,5058.7328,1.0148,33204.3776,332.0438,1.0148,0.0000,100.0000,6.4344,6.4346,7.8160,True,9343.7762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.7328
5934.0000,7.8159,4.6215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6863,6.9398,6.3130,25.2934,5058.6897,1.0148,33204.4381,332.0444,1.0148,0.0000,100.0000,6.4343,6.4344,7.8159,True,9343.8193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.6897
5935.0000,7.8157,4.6213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6861,6.9397,6.3129,25.2932,5058.6465,1.0148,33204.4987,332.0450,1.0148,0.0000,100.0000,6.4341,6.4343,7.8157,True,9343.8625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.6465
5936.0000,7.8156,4.6212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6860,6.9395,6.3127,25.2930,5058.6034,1.0148,33204.5592,332.0456,1.0148,0.0000,100.0000,6.4340,6.4341,7.8156,True,9343.9056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.6034
5937.0000,7.8154,4.6210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6858,6.9393,6.3126,25.2928,5058.5603,1.0148,33204.6197,332.0462,1.0148,0.0000,100.0000,6.4338,6.4340,7.8154,True,9343.9487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.5603
5938.0000,7.8153,4.6209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6857,6.9392,6.3124,25.2926,5058.5172,1.0148,33204.6803,332.0468,1.0148,0.0000,100.0000,6.4337,6.4338,7.8153,True,9343.9918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.5172
5939.0000,7.8151,4.6207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6855,6.9390,6.3123,25.2924,5058.4741,1.0148,33204.7408,332.0474,1.0148,0.0000,100.0000,6.4335,6.4337,7.8151,True,9344.0349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.4741
5940.0000,7.8150,4.6206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6854,6.9389,6.3121,25.2922,5058.4310,1.0148,33204.8013,332.0480,1.0148,0.0000,100.0000,6.4333,6.4335,7.8150,True,9344.0780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.4310
5941.0000,7.8148,4.6204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6852,6.9387,6.3120,25.2919,5058.3880,1.0148,33204.8618,332.0486,1.0148,0.0000,100.0000,6.4332,6.4333,7.8148,True,9344.1210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.3880
5942.0000,7.8147,4.6203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6851,6.9385,6.3118,25.2917,5058.3449,1.0148,33204.9222,332.0492,1.0148,0.0000,100.0000,6.4330,6.4332,7.8147,True,9344.1641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.3449
5943.0000,7.8145,4.6201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6849,6.9384,6.3117,25.2915,5058.3018,1.0148,33204.9827,332.0498,1.0148,0.0000,100.0000,6.4329,6.4330,7.8145,True,9344.2072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.3018
5944.0000,7.8144,4.6200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6848,6.9382,6.3115,25.2913,5058.2588,1.0148,33205.0432,332.0504,1.0148,0.0000,100.0000,6.4327,6.4329,7.8144,True,9344.2502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.2588
5945.0000,7.8142,4.6198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6846,6.9381,6.3114,25.2911,5058.2157,1.0148,33205.1036,332.0510,1.0148,0.0000,100.0000,6.4326,6.4327,7.8142,True,9344.2933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.2157
5946.0000,7.8141,4.6197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6845,6.9379,6.3112,25.2909,5058.1727,1.0148,33205.1640,332.0516,1.0148,0.0000,100.0000,6.4324,6.4326,7.8141,True,9344.3363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.1727
5947.0000,7.8140,4.6195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6844,6.9377,6.3110,25.2906,5058.1297,1.0148,33205.2244,332.0522,1.0148,0.0000,100.0000,6.4323,6.4324,7.8140,True,9344.3793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.1297
5948.0000,7.8138,4.6194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6842,6.9376,6.3109,25.2904,5058.0867,1.0148,33205.2849,332.0528,1.0148,0.0000,100.0000,6.4321,6.4323,7.8138,True,9344.4223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.0867
5949.0000,7.8137,4.6193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6841,6.9374,6.3107,25.2902,5058.0437,1.0148,33205.3452,332.0535,1.0148,0.0000,100.0000,6.4320,6.4321,7.8137,True,9344.4653,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.0437
5950.0000,7.8135,4.6191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6839,6.9373,6.3106,25.2900,5058.0007,1.0148,33205.4056,332.0541,1.0148,0.0000,100.0000,6.4318,6.4320,7.8135,True,9344.5083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5058.0007
5951.0000,7.8134,4.6190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6838,6.9371,6.3104,25.2898,5057.9577,1.0148,33205.4660,332.0547,1.0148,0.0000,100.0000,6.4316,6.4318,7.8134,True,9344.5513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.9577
5952.0000,7.8132,4.6188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6836,6.9370,6.3103,25.2896,5057.9147,1.0148,33205.5264,332.0553,1.0148,0.0000,100.0000,6.4315,6.4316,7.8132,True,9344.5943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.9147
5953.0000,7.8131,4.6187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6835,6.9368,6.3101,25.2894,5057.8717,1.0148,33205.5867,332.0559,1.0148,0.0000,100.0000,6.4313,6.4315,7.8131,True,9344.6373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.8717
5954.0000,7.8129,4.6185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6833,6.9366,6.3100,25.2891,5057.8287,1.0148,33205.6471,332.0565,1.0148,0.0000,100.0000,6.4312,6.4313,7.8129,True,9344.6803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.8287
5955.0000,7.8128,4.6184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6832,6.9365,6.3098,25.2889,5057.7858,1.0148,33205.7074,332.0571,1.0148,0.0000,100.0000,6.4310,6.4312,7.8128,True,9344.7232,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.7858
5956.0000,7.8126,4.6182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6830,6.9363,6.3097,25.2887,5057.7428,1.0148,33205.7677,332.0577,1.0148,0.0000,100.0000,6.4309,6.4310,7.8126,True,9344.7662,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.7428
5957.0000,7.8125,4.6181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6829,6.9362,6.3095,25.2885,5057.6999,1.0148,33205.8280,332.0583,1.0148,0.0000,100.0000,6.4307,6.4309,7.8125,True,9344.8091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.6999
5958.0000,7.8123,4.6179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6827,6.9360,6.3094,25.2883,5057.6569,1.0148,33205.8883,332.0589,1.0148,0.0000,100.0000,6.4306,6.4307,7.8123,True,9344.8521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.6569
5959.0000,7.8122,4.6178,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6826,6.9358,6.3092,25.2881,5057.6140,1.0148,33205.9486,332.0595,1.0148,0.0000,100.0000,6.4304,6.4306,7.8122,True,9344.8950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.6140
5960.0000,7.8120,4.6176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6824,6.9357,6.3091,25.2879,5057.5711,1.0148,33206.0089,332.0601,1.0148,0.0000,100.0000,6.4303,6.4304,7.8120,True,9344.9379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.5711
5961.0000,7.8119,4.6175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6823,6.9355,6.3089,25.2876,5057.5282,1.0148,33206.0692,332.0607,1.0148,0.0000,100.0000,6.4301,6.4303,7.8119,True,9344.9808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.5282
5962.0000,7.8117,4.6173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6821,6.9354,6.3087,25.2874,5057.4853,1.0148,33206.1294,332.0613,1.0148,0.0000,100.0000,6.4299,6.4301,7.8117,True,9345.0237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.4853
5963.0000,7.8116,4.6172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6820,6.9352,6.3086,25.2872,5057.4424,1.0148,33206.1896,332.0619,1.0148,0.0000,100.0000,6.4298,6.4299,7.8116,True,9345.0666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.4424
5964.0000,7.8114,4.6170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6818,6.9351,6.3084,25.2870,5057.3995,1.0148,33206.2499,332.0625,1.0148,0.0000,100.0000,6.4296,6.4298,7.8114,True,9345.1095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.3995
5965.0000,7.8113,4.6169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6817,6.9349,6.3083,25.2868,5057.3566,1.0148,33206.3101,332.0631,1.0148,0.0000,100.0000,6.4295,6.4296,7.8113,True,9345.1524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.3566
5966.0000,7.8111,4.6167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6815,6.9347,6.3081,25.2866,5057.3137,1.0148,33206.3703,332.0637,1.0148,0.0000,100.0000,6.4293,6.4295,7.8111,True,9345.1953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.3137
5967.0000,7.8110,4.6166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6814,6.9346,6.3080,25.2864,5057.2709,1.0148,33206.4305,332.0643,1.0148,0.0000,100.0000,6.4292,6.4293,7.8110,True,9345.2381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.2709
5968.0000,7.8108,4.6164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6812,6.9344,6.3078,25.2861,5057.2280,1.0148,33206.4907,332.0649,1.0148,0.0000,100.0000,6.4290,6.4292,7.8108,True,9345.2810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.2280
5969.0000,7.8107,4.6163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6811,6.9343,6.3077,25.2859,5057.1852,1.0148,33206.5509,332.0655,1.0148,0.0000,100.0000,6.4289,6.4290,7.8107,True,9345.3238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.1852
5970.0000,7.8106,4.6161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6809,6.9341,6.3075,25.2857,5057.1423,1.0148,33206.6110,332.0661,1.0148,0.0000,100.0000,6.4287,6.4289,7.8106,True,9345.3667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.1423
5971.0000,7.8104,4.6160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6808,6.9339,6.3074,25.2855,5057.0995,1.0148,33206.6712,332.0667,1.0148,0.0000,100.0000,6.4286,6.4287,7.8104,True,9345.4095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.0995
5972.0000,7.8103,4.6159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6807,6.9338,6.3072,25.2853,5057.0567,1.0148,33206.7313,332.0673,1.0148,0.0000,100.0000,6.4284,6.4286,7.8103,True,9345.4523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.0567
5973.0000,7.8101,4.6157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6805,6.9336,6.3071,25.2851,5057.0138,1.0148,33206.7915,332.0679,1.0148,0.0000,100.0000,6.4283,6.4284,7.8101,True,9345.4952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5057.0138
