Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5974.0000,7.8100,4.6156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6804,6.9335,6.3069,25.2849,5056.9710,1.0148,33206.8516,332.0685,1.0148,0.0000,100.0000,6.4281,6.4283,7.8100,True,9345.5380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.9710
5975.0000,7.8098,4.6154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6802,6.9333,6.3068,25.2846,5056.9282,1.0148,33206.9117,332.0691,1.0148,0.0000,100.0000,6.4279,6.4281,7.8098,True,9345.5808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.9282
5976.0000,7.8097,4.6153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6801,6.9332,6.3066,25.2844,5056.8854,1.0148,33206.9718,332.0697,1.0148,0.0000,100.0000,6.4278,6.4279,7.8097,True,9345.6236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.8854
5977.0000,7.8095,4.6151,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6799,6.9330,6.3065,25.2842,5056.8427,1.0148,33207.0319,332.0703,1.0148,0.0000,100.0000,6.4276,6.4278,7.8095,True,9345.6663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.8427
5978.0000,7.8094,4.6150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6798,6.9328,6.3063,25.2840,5056.7999,1.0148,33207.0920,332.0709,1.0148,0.0000,100.0000,6.4275,6.4276,7.8094,True,9345.7091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.7999
5979.0000,7.8092,4.6148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6796,6.9327,6.3062,25.2838,5056.7571,1.0148,33207.1520,332.0715,1.0148,0.0000,100.0000,6.4273,6.4275,7.8092,True,9345.7519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.7571
5980.0000,7.8091,4.6147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6795,6.9325,6.3060,25.2836,5056.7144,1.0148,33207.2121,332.0721,1.0148,0.0000,100.0000,6.4272,6.4273,7.8091,True,9345.7946,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.7144
5981.0000,7.8089,4.6145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6793,6.9324,6.3058,25.2834,5056.6716,1.0148,33207.2721,332.0727,1.0148,0.0000,100.0000,6.4270,6.4272,7.8089,True,9345.8374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.6716
5982.0000,7.8088,4.6144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6792,6.9322,6.3057,25.2831,5056.6289,1.0148,33207.3322,332.0733,1.0148,0.0000,100.0000,6.4269,6.4270,7.8088,True,9345.8801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.6289
5983.0000,7.8086,4.6142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6790,6.9320,6.3055,25.2829,5056.5861,1.0148,33207.3922,332.0739,1.0148,0.0000,100.0000,6.4267,6.4269,7.8086,True,9345.9229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.5861
5984.0000,7.8085,4.6141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6789,6.9319,6.3054,25.2827,5056.5434,1.0148,33207.4522,332.0745,1.0148,0.0000,100.0000,6.4266,6.4267,7.8085,True,9345.9656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.5434
5985.0000,7.8083,4.6139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6787,6.9317,6.3052,25.2825,5056.5007,1.0148,33207.5122,332.0751,1.0148,0.0000,100.0000,6.4264,6.4266,7.8083,True,9346.0083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.5007
5986.0000,7.8082,4.6138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6786,6.9316,6.3051,25.2823,5056.4580,1.0148,33207.5722,332.0757,1.0148,0.0000,100.0000,6.4263,6.4264,7.8082,True,9346.0510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.4580
5987.0000,7.8080,4.6136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6784,6.9314,6.3049,25.2821,5056.4153,1.0148,33207.6322,332.0763,1.0148,0.0000,100.0000,6.4261,6.4263,7.8080,True,9346.0937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.4153
5988.0000,7.8079,4.6135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6783,6.9313,6.3048,25.2819,5056.3726,1.0148,33207.6921,332.0769,1.0148,0.0000,100.0000,6.4259,6.4261,7.8079,True,9346.1364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.3726
5989.0000,7.8078,4.6133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6782,6.9311,6.3046,25.2816,5056.3299,1.0148,33207.7521,332.0775,1.0148,0.0000,100.0000,6.4258,6.4259,7.8078,True,9346.1791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.3299
5990.0000,7.8076,4.6132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6780,6.9309,6.3045,25.2814,5056.2872,1.0148,33207.8120,332.0781,1.0148,0.0000,100.0000,6.4256,6.4258,7.8076,True,9346.2218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.2872
5991.0000,7.8075,4.6131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6779,6.9308,6.3043,25.2812,5056.2445,1.0148,33207.8720,332.0787,1.0148,0.0000,100.0000,6.4255,6.4256,7.8075,True,9346.2645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.2445
5992.0000,7.8073,4.6129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6777,6.9306,6.3042,25.2810,5056.2019,1.0148,33207.9319,332.0793,1.0148,0.0000,100.0000,6.4253,6.4255,7.8073,True,9346.3071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.2019
5993.0000,7.8072,4.6128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6776,6.9305,6.3040,25.2808,5056.1592,1.0148,33207.9918,332.0799,1.0148,0.0000,100.0000,6.4252,6.4253,7.8072,True,9346.3498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.1592
5994.0000,7.8070,4.6126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6774,6.9303,6.3039,25.2806,5056.1166,1.0148,33208.0517,332.0805,1.0148,0.0000,100.0000,6.4250,6.4252,7.8070,True,9346.3924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.1166
5995.0000,7.8069,4.6125,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6773,6.9302,6.3037,25.2804,5056.0739,1.0148,33208.1116,332.0811,1.0148,0.0000,100.0000,6.4249,6.4250,7.8069,True,9346.4351,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.0739
5996.0000,7.8067,4.6123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6771,6.9300,6.3036,25.2802,5056.0313,1.0148,33208.1715,332.0817,1.0148,0.0000,100.0000,6.4247,6.4249,7.8067,True,9346.4777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5056.0313
5997.0000,7.8066,4.6122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6770,6.9298,6.3034,25.2799,5055.9887,1.0148,33208.2314,332.0823,1.0148,0.0000,100.0000,6.4246,6.4247,7.8066,True,9346.5203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.9887
5998.0000,7.8064,4.6120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6768,6.9297,6.3033,25.2797,5055.9461,1.0148,33208.2912,332.0829,1.0148,0.0000,100.0000,6.4244,6.4246,7.8064,True,9346.5629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.9461
5999.0000,7.8063,4.6119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6767,6.9295,6.3031,25.2795,5055.9035,1.0148,33208.3511,332.0835,1.0148,0.0000,100.0000,6.4243,6.4244,7.8063,True,9346.6055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.9035
6000.0000,7.8061,4.6117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6765,6.9294,6.3030,25.2793,5055.8609,1.0148,33208.4109,332.0841,1.0148,0.0000,100.0000,6.4241,6.4243,7.8061,True,9346.6481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.8609
6001.0000,7.8060,4.6116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6764,6.9292,6.3028,25.2791,5055.8183,1.0148,33208.4707,332.0847,1.0148,0.0000,100.0000,6.4240,6.4241,7.8060,True,9346.6907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.8183
6002.0000,7.8058,4.6114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6762,6.9291,6.3026,25.2789,5055.7757,1.0148,33208.5305,332.0853,1.0148,0.0000,100.0000,6.4238,6.4240,7.8058,True,9346.7333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.7757
6003.0000,7.8057,4.6113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6761,6.9289,6.3025,25.2787,5055.7331,1.0148,33208.5904,332.0859,1.0148,0.0000,100.0000,6.4237,6.4238,7.8057,True,9346.7759,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.7331
6004.0000,7.8056,4.6111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6759,6.9287,6.3023,25.2785,5055.6905,1.0148,33208.6501,332.0865,1.0148,0.0000,100.0000,6.4235,6.4237,7.8056,True,9346.8185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.6905
6005.0000,7.8054,4.6110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6758,6.9286,6.3022,25.2782,5055.6480,1.0148,33208.7099,332.0871,1.0148,0.0000,100.0000,6.4233,6.4235,7.8054,True,9346.8610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.6480
6006.0000,7.8053,4.6109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6757,6.9284,6.3020,25.2780,5055.6054,1.0148,33208.7697,332.0877,1.0148,0.0000,100.0000,6.4232,6.4233,7.8053,True,9346.9036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.6054
6007.0000,7.8051,4.6107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6755,6.9283,6.3019,25.2778,5055.5629,1.0148,33208.8295,332.0883,1.0148,0.0000,100.0000,6.4230,6.4232,7.8051,True,9346.9461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.5629
6008.0000,7.8050,4.6106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6754,6.9281,6.3017,25.2776,5055.5203,1.0148,33208.8892,332.0889,1.0148,0.0000,100.0000,6.4229,6.4230,7.8050,True,9346.9887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.5203
6009.0000,7.8048,4.6104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6752,6.9280,6.3016,25.2774,5055.4778,1.0148,33208.9490,332.0895,1.0148,0.0000,100.0000,6.4227,6.4229,7.8048,True,9347.0312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.4778
6010.0000,7.8047,4.6103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6751,6.9278,6.3014,25.2772,5055.4353,1.0148,33209.0087,332.0901,1.0148,0.0000,100.0000,6.4226,6.4227,7.8047,True,9347.0737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.4353
6011.0000,7.8045,4.6101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6749,6.9276,6.3013,25.2770,5055.3928,1.0148,33209.0684,332.0907,1.0148,0.0000,100.0000,6.4224,6.4226,7.8045,True,9347.1162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.3928
6012.0000,7.8044,4.6100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6748,6.9275,6.3011,25.2768,5055.3503,1.0148,33209.1281,332.0913,1.0148,0.0000,100.0000,6.4223,6.4224,7.8044,True,9347.1587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.3503
6013.0000,7.8042,4.6098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6746,6.9273,6.3010,25.2765,5055.3078,1.0148,33209.1878,332.0919,1.0148,0.0000,100.0000,6.4221,6.4223,7.8042,True,9347.2012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.3078
6014.0000,7.8041,4.6097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6745,6.9272,6.3008,25.2763,5055.2653,1.0148,33209.2475,332.0925,1.0148,0.0000,100.0000,6.4220,6.4221,7.8041,True,9347.2437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.2653
6015.0000,7.8039,4.6095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6743,6.9270,6.3007,25.2761,5055.2228,1.0148,33209.3072,332.0931,1.0148,0.0000,100.0000,6.4218,6.4220,7.8039,True,9347.2862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.2228
6016.0000,7.8038,4.6094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6742,6.9269,6.3005,25.2759,5055.1803,1.0148,33209.3668,332.0937,1.0148,0.0000,100.0000,6.4217,6.4218,7.8038,True,9347.3287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.1803
6017.0000,7.8036,4.6092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6740,6.9267,6.3004,25.2757,5055.1379,1.0148,33209.4265,332.0943,1.0148,0.0000,100.0000,6.4215,6.4217,7.8036,True,9347.3711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.1379
6018.0000,7.8035,4.6091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6739,6.9265,6.3002,25.2755,5055.0954,1.0148,33209.4861,332.0949,1.0148,0.0000,100.0000,6.4214,6.4215,7.8035,True,9347.4136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.0954
6019.0000,7.8034,4.6090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6738,6.9264,6.3001,25.2753,5055.0530,1.0148,33209.5457,332.0955,1.0148,0.0000,100.0000,6.4212,6.4214,7.8034,True,9347.4560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.0530
6020.0000,7.8032,4.6088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6736,6.9262,6.2999,25.2751,5055.0105,1.0148,33209.6054,332.0961,1.0148,0.0000,100.0000,6.4211,6.4212,7.8032,True,9347.4985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5055.0105
6021.0000,7.8031,4.6087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6735,6.9261,6.2998,25.2748,5054.9681,1.0148,33209.6650,332.0966,1.0148,0.0000,100.0000,6.4209,6.4211,7.8031,True,9347.5409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.9681
6022.0000,7.8029,4.6085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6733,6.9259,6.2996,25.2746,5054.9257,1.0148,33209.7246,332.0972,1.0148,0.0000,100.0000,6.4208,6.4209,7.8029,True,9347.5833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.9257
6023.0000,7.8028,4.6084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6732,6.9258,6.2995,25.2744,5054.8833,1.0148,33209.7842,332.0978,1.0148,0.0000,100.0000,6.4206,6.4208,7.8028,True,9347.6257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.8833
6024.0000,7.8026,4.6082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6730,6.9256,6.2993,25.2742,5054.8409,1.0148,33209.8437,332.0984,1.0148,0.0000,100.0000,6.4204,6.4206,7.8026,True,9347.6681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.8409
6025.0000,7.8025,4.6081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6729,6.9254,6.2992,25.2740,5054.7985,1.0148,33209.9033,332.0990,1.0148,0.0000,100.0000,6.4203,6.4204,7.8025,True,9347.7105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.7985
6026.0000,7.8023,4.6079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6727,6.9253,6.2990,25.2738,5054.7561,1.0148,33209.9628,332.0996,1.0148,0.0000,100.0000,6.4201,6.4203,7.8023,True,9347.7529,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.7561
6027.0000,7.8022,4.6078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6726,6.9251,6.2989,25.2736,5054.7137,1.0148,33210.0224,332.1002,1.0148,0.0000,100.0000,6.4200,6.4201,7.8022,True,9347.7953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.7137
6028.0000,7.8020,4.6076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6724,6.9250,6.2987,25.2734,5054.6713,1.0148,33210.0819,332.1008,1.0148,0.0000,100.0000,6.4198,6.4200,7.8020,True,9347.8377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.6713
6029.0000,7.8019,4.6075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6723,6.9248,6.2986,25.2731,5054.6289,1.0148,33210.1414,332.1014,1.0148,0.0000,100.0000,6.4197,6.4198,7.8019,True,9347.8801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.6289
6030.0000,7.8017,4.6073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6721,6.9247,6.2984,25.2729,5054.5866,1.0148,33210.2009,332.1020,1.0148,0.0000,100.0000,6.4195,6.4197,7.8017,True,9347.9224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.5866
6031.0000,7.8016,4.6072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6720,6.9245,6.2983,25.2727,5054.5442,1.0148,33210.2604,332.1026,1.0148,0.0000,100.0000,6.4194,6.4195,7.8016,True,9347.9648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.5442
6032.0000,7.8015,4.6071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6719,6.9244,6.2981,25.2725,5054.5019,1.0148,33210.3199,332.1032,1.0148,0.0000,100.0000,6.4192,6.4194,7.8015,True,9348.0071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.5019
6033.0000,7.8013,4.6069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6717,6.9242,6.2980,25.2723,5054.4596,1.0148,33210.3794,332.1038,1.0148,0.0000,100.0000,6.4191,6.4192,7.8013,True,9348.0494,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.4596
6034.0000,7.8012,4.6068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6716,6.9240,6.2978,25.2721,5054.4172,1.0148,33210.4389,332.1044,1.0148,0.0000,100.0000,6.4189,6.4191,7.8012,True,9348.0918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.4172
6035.0000,7.8010,4.6066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6714,6.9239,6.2977,25.2719,5054.3749,1.0148,33210.4983,332.1050,1.0148,0.0000,100.0000,6.4188,6.4189,7.8010,True,9348.1341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.3749
6036.0000,7.8009,4.6065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6713,6.9237,6.2975,25.2717,5054.3326,1.0148,33210.5578,332.1056,1.0148,0.0000,100.0000,6.4186,6.4188,7.8009,True,9348.1764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.3326
6037.0000,7.8007,4.6063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6711,6.9236,6.2973,25.2715,5054.2903,1.0148,33210.6172,332.1062,1.0148,0.0000,100.0000,6.4185,6.4186,7.8007,True,9348.2187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.2903
6038.0000,7.8006,4.6062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6710,6.9234,6.2972,25.2712,5054.2480,1.0148,33210.6766,332.1068,1.0148,0.0000,100.0000,6.4183,6.4185,7.8006,True,9348.2610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.2480
6039.0000,7.8004,4.6060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6708,6.9233,6.2970,25.2710,5054.2057,1.0148,33210.7360,332.1074,1.0148,0.0000,100.0000,6.4182,6.4183,7.8004,True,9348.3033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.2057
6040.0000,7.8003,4.6059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6707,6.9231,6.2969,25.2708,5054.1634,1.0148,33210.7954,332.1080,1.0148,0.0000,100.0000,6.4180,6.4182,7.8003,True,9348.3456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.1634
6041.0000,7.8001,4.6057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6705,6.9229,6.2967,25.2706,5054.1212,1.0148,33210.8548,332.1085,1.0148,0.0000,100.0000,6.4179,6.4180,7.8001,True,9348.3878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.1212
6042.0000,7.8000,4.6056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6704,6.9228,6.2966,25.2704,5054.0789,1.0148,33210.9142,332.1091,1.0148,0.0000,100.0000,6.4177,6.4179,7.8000,True,9348.4301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.0789
6043.0000,7.7999,4.6055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6703,6.9226,6.2964,25.2702,5054.0366,1.0148,33210.9736,332.1097,1.0148,0.0000,100.0000,6.4176,6.4177,7.7999,True,9348.4724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5054.0366
6044.0000,7.7997,4.6053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6701,6.9225,6.2963,25.2700,5053.9944,1.0148,33211.0329,332.1103,1.0148,0.0000,100.0000,6.4174,6.4176,7.7997,True,9348.5146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.9944
6045.0000,7.7996,4.6052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6700,6.9223,6.2961,25.2698,5053.9521,1.0148,33211.0923,332.1109,1.0148,0.0000,100.0000,6.4173,6.4174,7.7996,True,9348.5569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.9521
6046.0000,7.7994,4.6050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6698,6.9222,6.2960,25.2695,5053.9099,1.0148,33211.1516,332.1115,1.0148,0.0000,100.0000,6.4171,6.4173,7.7994,True,9348.5991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.9099
6047.0000,7.7993,4.6049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6697,6.9220,6.2958,25.2693,5053.8677,1.0148,33211.2109,332.1121,1.0148,0.0000,100.0000,6.4170,6.4171,7.7993,True,9348.6413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.8677
6048.0000,7.7991,4.6047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6695,6.9219,6.2957,25.2691,5053.8255,1.0148,33211.2702,332.1127,1.0148,0.0000,100.0000,6.4168,6.4170,7.7991,True,9348.6835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.8255
6049.0000,7.7990,4.6046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6694,6.9217,6.2955,25.2689,5053.7833,1.0148,33211.3295,332.1133,1.0148,0.0000,100.0000,6.4166,6.4168,7.7990,True,9348.7257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.7833
6050.0000,7.7988,4.6044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6692,6.9215,6.2954,25.2687,5053.7411,1.0148,33211.3888,332.1139,1.0148,0.0000,100.0000,6.4165,6.4166,7.7988,True,9348.7679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.7411
6051.0000,7.7987,4.6043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6691,6.9214,6.2952,25.2685,5053.6989,1.0148,33211.4481,332.1145,1.0148,0.0000,100.0000,6.4163,6.4165,7.7987,True,9348.8101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.6989
6052.0000,7.7985,4.6041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6689,6.9212,6.2951,25.2683,5053.6567,1.0148,33211.5074,332.1151,1.0148,0.0000,100.0000,6.4162,6.4163,7.7985,True,9348.8523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.6567
6053.0000,7.7984,4.6040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6688,6.9211,6.2949,25.2681,5053.6145,1.0148,33211.5666,332.1157,1.0148,0.0000,100.0000,6.4160,6.4162,7.7984,True,9348.8945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.6145
6054.0000,7.7983,4.6039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6687,6.9209,6.2948,25.2679,5053.5723,1.0148,33211.6259,332.1163,1.0148,0.0000,100.0000,6.4159,6.4160,7.7983,True,9348.9367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.5723
6055.0000,7.7981,4.6037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6685,6.9208,6.2946,25.2677,5053.5302,1.0148,33211.6851,332.1169,1.0148,0.0000,100.0000,6.4157,6.4159,7.7981,True,9348.9788,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.5302
6056.0000,7.7980,4.6036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6684,6.9206,6.2945,25.2674,5053.4880,1.0148,33211.7444,332.1174,1.0148,0.0000,100.0000,6.4156,6.4157,7.7980,True,9349.0210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.4880
6057.0000,7.7978,4.6034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6682,6.9205,6.2943,25.2672,5053.4459,1.0148,33211.8036,332.1180,1.0148,0.0000,100.0000,6.4154,6.4156,7.7978,True,9349.0631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.4459
6058.0000,7.7977,4.6033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6681,6.9203,6.2942,25.2670,5053.4037,1.0148,33211.8628,332.1186,1.0148,0.0000,100.0000,6.4153,6.4154,7.7977,True,9349.1053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.4037
6059.0000,7.7975,4.6031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6679,6.9201,6.2940,25.2668,5053.3616,1.0148,33211.9220,332.1192,1.0148,0.0000,100.0000,6.4151,6.4153,7.7975,True,9349.1474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.3616
6060.0000,7.7974,4.6030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6678,6.9200,6.2939,25.2666,5053.3195,1.0148,33211.9812,332.1198,1.0148,0.0000,100.0000,6.4150,6.4151,7.7974,True,9349.1895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.3195
6061.0000,7.7972,4.6028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6676,6.9198,6.2937,25.2664,5053.2774,1.0148,33212.0403,332.1204,1.0148,0.0000,100.0000,6.4148,6.4150,7.7972,True,9349.2316,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.2774
6062.0000,7.7971,4.6027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6675,6.9197,6.2936,25.2662,5053.2353,1.0148,33212.0995,332.1210,1.0148,0.0000,100.0000,6.4147,6.4148,7.7971,True,9349.2737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.2353
6063.0000,7.7969,4.6025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6673,6.9195,6.2934,25.2660,5053.1932,1.0148,33212.1587,332.1216,1.0148,0.0000,100.0000,6.4145,6.4147,7.7969,True,9349.3158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.1932
6064.0000,7.7968,4.6024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6672,6.9194,6.2933,25.2658,5053.1511,1.0148,33212.2178,332.1222,1.0148,0.0000,100.0000,6.4144,6.4145,7.7968,True,9349.3579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.1511
6065.0000,7.7967,4.6023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6671,6.9192,6.2931,25.2655,5053.1090,1.0148,33212.2769,332.1228,1.0148,0.0000,100.0000,6.4142,6.4144,7.7967,True,9349.4000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.1090
6066.0000,7.7965,4.6021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6669,6.9191,6.2930,25.2653,5053.0669,1.0148,33212.3360,332.1234,1.0148,0.0000,100.0000,6.4141,6.4142,7.7965,True,9349.4421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.0669
6067.0000,7.7964,4.6020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6668,6.9189,6.2928,25.2651,5053.0249,1.0148,33212.3952,332.1240,1.0148,0.0000,100.0000,6.4139,6.4141,7.7964,True,9349.4841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5053.0249
6068.0000,7.7962,4.6018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6666,6.9187,6.2927,25.2649,5052.9828,1.0148,33212.4542,332.1245,1.0148,0.0000,100.0000,6.4138,6.4139,7.7962,True,9349.5262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.9828
6069.0000,7.7961,4.6017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6665,6.9186,6.2925,25.2647,5052.9408,1.0148,33212.5133,332.1251,1.0148,0.0000,100.0000,6.4136,6.4138,7.7961,True,9349.5682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.9408
6070.0000,7.7959,4.6015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6663,6.9184,6.2924,25.2645,5052.8987,1.0148,33212.5724,332.1257,1.0148,0.0000,100.0000,6.4135,6.4136,7.7959,True,9349.6103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.8987
6071.0000,7.7958,4.6014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6662,6.9183,6.2922,25.2643,5052.8567,1.0148,33212.6315,332.1263,1.0148,0.0000,100.0000,6.4133,6.4135,7.7958,True,9349.6523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.8567
6072.0000,7.7956,4.6012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6660,6.9181,6.2921,25.2641,5052.8146,1.0148,33212.6905,332.1269,1.0148,0.0000,100.0000,6.4132,6.4133,7.7956,True,9349.6944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.8146
6073.0000,7.7955,4.6011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6659,6.9180,6.2919,25.2639,5052.7726,1.0148,33212.7496,332.1275,1.0148,0.0000,100.0000,6.4130,6.4132,7.7955,True,9349.7364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.7726
6074.0000,7.7954,4.6010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6658,6.9178,6.2918,25.2637,5052.7306,1.0148,33212.8086,332.1281,1.0148,0.0000,100.0000,6.4129,6.4130,7.7954,True,9349.7784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.7306
6075.0000,7.7952,4.6008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6656,6.9177,6.2916,25.2634,5052.6886,1.0148,33212.8676,332.1287,1.0148,0.0000,100.0000,6.4127,6.4129,7.7952,True,9349.8204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.6886
6076.0000,7.7951,4.6007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6655,6.9175,6.2915,25.2632,5052.6466,1.0148,33212.9267,332.1293,1.0148,0.0000,100.0000,6.4126,6.4127,7.7951,True,9349.8624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.6466
6077.0000,7.7949,4.6005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6653,6.9173,6.2913,25.2630,5052.6046,1.0148,33212.9857,332.1299,1.0148,0.0000,100.0000,6.4124,6.4126,7.7949,True,9349.9044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.6046
6078.0000,7.7948,4.6004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6652,6.9172,6.2912,25.2628,5052.5626,1.0148,33213.0446,332.1304,1.0148,0.0000,100.0000,6.4123,6.4124,7.7948,True,9349.9464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.5626
6079.0000,7.7946,4.6002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6650,6.9170,6.2910,25.2626,5052.5207,1.0148,33213.1036,332.1310,1.0148,0.0000,100.0000,6.4121,6.4123,7.7946,True,9349.9883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.5207
6080.0000,7.7945,4.6001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6649,6.9169,6.2909,25.2624,5052.4787,1.0148,33213.1626,332.1316,1.0148,0.0000,100.0000,6.4120,6.4121,7.7945,True,9350.0303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.4787
6081.0000,7.7943,4.5999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6647,6.9167,6.2907,25.2622,5052.4368,1.0148,33213.2216,332.1322,1.0148,0.0000,100.0000,6.4118,6.4120,7.7943,True,9350.0722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.4368
6082.0000,7.7942,4.5998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6646,6.9166,6.2906,25.2620,5052.3948,1.0148,33213.2805,332.1328,1.0148,0.0000,100.0000,6.4117,6.4118,7.7942,True,9350.1142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.3948
6083.0000,7.7941,4.5997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6645,6.9164,6.2904,25.2618,5052.3529,1.0148,33213.3394,332.1334,1.0148,0.0000,100.0000,6.4115,6.4117,7.7941,True,9350.1561,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.3529
6084.0000,7.7939,4.5995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6643,6.9163,6.2903,25.2616,5052.3109,1.0148,33213.3984,332.1340,1.0148,0.0000,100.0000,6.4114,6.4115,7.7939,True,9350.1981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.3109
6085.0000,7.7938,4.5994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6642,6.9161,6.2901,25.2613,5052.2690,1.0148,33213.4573,332.1346,1.0148,0.0000,100.0000,6.4112,6.4114,7.7938,True,9350.2400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.2690
6086.0000,7.7936,4.5992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6640,6.9160,6.2900,25.2611,5052.2271,1.0148,33213.5162,332.1352,1.0148,0.0000,100.0000,6.4111,6.4112,7.7936,True,9350.2819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.2271
6087.0000,7.7935,4.5991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6639,6.9158,6.2898,25.2609,5052.1852,1.0148,33213.5751,332.1358,1.0148,0.0000,100.0000,6.4109,6.4111,7.7935,True,9350.3238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.1852
6088.0000,7.7933,4.5989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6637,6.9156,6.2897,25.2607,5052.1433,1.0148,33213.6340,332.1363,1.0148,0.0000,100.0000,6.4108,6.4109,7.7933,True,9350.3657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.1433
6089.0000,7.7932,4.5988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6636,6.9155,6.2895,25.2605,5052.1014,1.0148,33213.6928,332.1369,1.0148,0.0000,100.0000,6.4106,6.4108,7.7932,True,9350.4076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.1014
6090.0000,7.7930,4.5986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6634,6.9153,6.2894,25.2603,5052.0595,1.0148,33213.7517,332.1375,1.0148,0.0000,100.0000,6.4105,6.4106,7.7930,True,9350.4495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.0595
6091.0000,7.7929,4.5985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6633,6.9152,6.2892,25.2601,5052.0176,1.0148,33213.8106,332.1381,1.0148,0.0000,100.0000,6.4103,6.4105,7.7929,True,9350.4914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5052.0176
6092.0000,7.7928,4.5984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6632,6.9150,6.2891,25.2599,5051.9757,1.0148,33213.8694,332.1387,1.0148,0.0000,100.0000,6.4102,6.4103,7.7928,True,9350.5333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.9757
6093.0000,7.7926,4.5982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6630,6.9149,6.2889,25.2597,5051.9339,1.0148,33213.9282,332.1393,1.0148,0.0000,100.0000,6.4100,6.4102,7.7926,True,9350.5751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.9339
6094.0000,7.7925,4.5981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6629,6.9147,6.2888,25.2595,5051.8920,1.0148,33213.9871,332.1399,1.0148,0.0000,100.0000,6.4099,6.4100,7.7925,True,9350.6170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.8920
6095.0000,7.7923,4.5979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6627,6.9146,6.2886,25.2593,5051.8502,1.0148,33214.0459,332.1405,1.0148,0.0000,100.0000,6.4097,6.4099,7.7923,True,9350.6588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.8502
6096.0000,7.7922,4.5978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6626,6.9144,6.2885,25.2590,5051.8083,1.0148,33214.1047,332.1410,1.0148,0.0000,100.0000,6.4096,6.4097,7.7922,True,9350.7007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.8083
6097.0000,7.7920,4.5976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6624,6.9143,6.2883,25.2588,5051.7665,1.0148,33214.1635,332.1416,1.0148,0.0000,100.0000,6.4094,6.4096,7.7920,True,9350.7425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.7665
6098.0000,7.7919,4.5975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6623,6.9141,6.2882,25.2586,5051.7247,1.0148,33214.2222,332.1422,1.0148,0.0000,100.0000,6.4093,6.4094,7.7919,True,9350.7843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.7247
6099.0000,7.7917,4.5973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6621,6.9139,6.2880,25.2584,5051.6829,1.0148,33214.2810,332.1428,1.0148,0.0000,100.0000,6.4091,6.4093,7.7917,True,9350.8261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.6829
6100.0000,7.7916,4.5972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6620,6.9138,6.2879,25.2582,5051.6410,1.0148,33214.3398,332.1434,1.0148,0.0000,100.0000,6.4090,6.4091,7.7916,True,9350.8680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.6410
