Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6101.0000,7.7915,4.5971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6619,6.9136,6.2877,25.2580,5051.5992,1.0148,33214.3985,332.1440,1.0148,0.0000,100.0000,6.4088,6.4090,7.7915,True,9350.9098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.5992
6102.0000,7.7913,4.5969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6617,6.9135,6.2876,25.2578,5051.5575,1.0148,33214.4572,332.1446,1.0148,0.0000,100.0000,6.4087,6.4088,7.7913,True,9350.9515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.5575
6103.0000,7.7912,4.5968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6616,6.9133,6.2874,25.2576,5051.5157,1.0148,33214.5160,332.1452,1.0148,0.0000,100.0000,6.4085,6.4087,7.7912,True,9350.9933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.5157
6104.0000,7.7910,4.5966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6614,6.9132,6.2873,25.2574,5051.4739,1.0148,33214.5747,332.1457,1.0148,0.0000,100.0000,6.4084,6.4085,7.7910,True,9351.0351,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.4739
6105.0000,7.7909,4.5965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6613,6.9130,6.2872,25.2572,5051.4321,1.0148,33214.6334,332.1463,1.0148,0.0000,100.0000,6.4082,6.4084,7.7909,True,9351.0769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.4321
6106.0000,7.7907,4.5963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6611,6.9129,6.2870,25.2570,5051.3904,1.0148,33214.6921,332.1469,1.0148,0.0000,100.0000,6.4081,6.4082,7.7907,True,9351.1186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.3904
6107.0000,7.7906,4.5962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6610,6.9127,6.2869,25.2567,5051.3486,1.0148,33214.7508,332.1475,1.0148,0.0000,100.0000,6.4079,6.4081,7.7906,True,9351.1604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.3486
6108.0000,7.7905,4.5960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6608,6.9126,6.2867,25.2565,5051.3068,1.0148,33214.8094,332.1481,1.0148,0.0000,100.0000,6.4078,6.4079,7.7905,True,9351.2022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.3068
6109.0000,7.7903,4.5959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6607,6.9124,6.2866,25.2563,5051.2651,1.0148,33214.8681,332.1487,1.0148,0.0000,100.0000,6.4076,6.4078,7.7903,True,9351.2439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.2651
6110.0000,7.7902,4.5958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6606,6.9122,6.2864,25.2561,5051.2234,1.0148,33214.9268,332.1493,1.0148,0.0000,100.0000,6.4075,6.4076,7.7902,True,9351.2856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.2234
6111.0000,7.7900,4.5956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6604,6.9121,6.2863,25.2559,5051.1817,1.0148,33214.9854,332.1499,1.0148,0.0000,100.0000,6.4073,6.4075,7.7900,True,9351.3273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.1817
6112.0000,7.7899,4.5955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6603,6.9119,6.2861,25.2557,5051.1399,1.0148,33215.0440,332.1504,1.0148,0.0000,100.0000,6.4072,6.4073,7.7899,True,9351.3691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.1399
6113.0000,7.7897,4.5953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6601,6.9118,6.2860,25.2555,5051.0982,1.0148,33215.1027,332.1510,1.0148,0.0000,100.0000,6.4070,6.4072,7.7897,True,9351.4108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.0982
6114.0000,7.7896,4.5952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6600,6.9116,6.2858,25.2553,5051.0565,1.0148,33215.1613,332.1516,1.0148,0.0000,100.0000,6.4069,6.4070,7.7896,True,9351.4525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.0565
6115.0000,7.7894,4.5950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6598,6.9115,6.2857,25.2551,5051.0148,1.0148,33215.2199,332.1522,1.0148,0.0000,100.0000,6.4067,6.4069,7.7894,True,9351.4942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5051.0148
6116.0000,7.7893,4.5949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6597,6.9113,6.2855,25.2549,5050.9731,1.0148,33215.2784,332.1528,1.0148,0.0000,100.0000,6.4066,6.4067,7.7893,True,9351.5359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.9731
6117.0000,7.7892,4.5948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6596,6.9112,6.2854,25.2547,5050.9315,1.0148,33215.3370,332.1534,1.0148,0.0000,100.0000,6.4064,6.4066,7.7892,True,9351.5775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.9315
6118.0000,7.7890,4.5946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6594,6.9110,6.2852,25.2544,5050.8898,1.0148,33215.3956,332.1540,1.0148,0.0000,100.0000,6.4063,6.4064,7.7890,True,9351.6192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.8898
6119.0000,7.7889,4.5945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6593,6.9109,6.2851,25.2542,5050.8481,1.0148,33215.4542,332.1545,1.0148,0.0000,100.0000,6.4061,6.4063,7.7889,True,9351.6609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.8481
6120.0000,7.7887,4.5943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6591,6.9107,6.2849,25.2540,5050.8065,1.0148,33215.5127,332.1551,1.0148,0.0000,100.0000,6.4060,6.4061,7.7887,True,9351.7025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.8065
6121.0000,7.7886,4.5942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6590,6.9106,6.2848,25.2538,5050.7648,1.0148,33215.5712,332.1557,1.0148,0.0000,100.0000,6.4058,6.4060,7.7886,True,9351.7442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.7648
6122.0000,7.7884,4.5940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6588,6.9104,6.2846,25.2536,5050.7232,1.0148,33215.6298,332.1563,1.0148,0.0000,100.0000,6.4057,6.4058,7.7884,True,9351.7858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.7232
6123.0000,7.7883,4.5939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6587,6.9102,6.2845,25.2534,5050.6816,1.0148,33215.6883,332.1569,1.0148,0.0000,100.0000,6.4055,6.4057,7.7883,True,9351.8274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.6816
6124.0000,7.7882,4.5938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6586,6.9101,6.2843,25.2532,5050.6399,1.0148,33215.7468,332.1575,1.0148,0.0000,100.0000,6.4054,6.4055,7.7882,True,9351.8691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.6399
6125.0000,7.7880,4.5936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6584,6.9099,6.2842,25.2530,5050.5983,1.0148,33215.8053,332.1581,1.0148,0.0000,100.0000,6.4052,6.4054,7.7880,True,9351.9107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.5983
6126.0000,7.7879,4.5935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6583,6.9098,6.2840,25.2528,5050.5567,1.0148,33215.8638,332.1586,1.0148,0.0000,100.0000,6.4051,6.4052,7.7879,True,9351.9523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.5567
6127.0000,7.7877,4.5933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6581,6.9096,6.2839,25.2526,5050.5151,1.0148,33215.9222,332.1592,1.0148,0.0000,100.0000,6.4049,6.4051,7.7877,True,9351.9939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.5151
6128.0000,7.7876,4.5932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6580,6.9095,6.2837,25.2524,5050.4735,1.0148,33215.9807,332.1598,1.0148,0.0000,100.0000,6.4048,6.4049,7.7876,True,9352.0355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.4735
6129.0000,7.7874,4.5930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6578,6.9093,6.2836,25.2522,5050.4319,1.0148,33216.0391,332.1604,1.0148,0.0000,100.0000,6.4046,6.4048,7.7874,True,9352.0771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.4319
6130.0000,7.7873,4.5929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6577,6.9092,6.2834,25.2520,5050.3904,1.0148,33216.0976,332.1610,1.0148,0.0000,100.0000,6.4045,6.4046,7.7873,True,9352.1186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.3904
6131.0000,7.7872,4.5927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6575,6.9090,6.2833,25.2517,5050.3488,1.0148,33216.1560,332.1616,1.0148,0.0000,100.0000,6.4043,6.4045,7.7872,True,9352.1602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.3488
6132.0000,7.7870,4.5926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6574,6.9089,6.2831,25.2515,5050.3072,1.0148,33216.2144,332.1621,1.0148,0.0000,100.0000,6.4042,6.4043,7.7870,True,9352.2018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.3072
6133.0000,7.7869,4.5925,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6573,6.9087,6.2830,25.2513,5050.2657,1.0148,33216.2729,332.1627,1.0148,0.0000,100.0000,6.4040,6.4042,7.7869,True,9352.2433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.2657
6134.0000,7.7867,4.5923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6571,6.9086,6.2828,25.2511,5050.2241,1.0148,33216.3313,332.1633,1.0148,0.0000,100.0000,6.4039,6.4040,7.7867,True,9352.2849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.2241
6135.0000,7.7866,4.5922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6570,6.9084,6.2827,25.2509,5050.1826,1.0148,33216.3896,332.1639,1.0148,0.0000,100.0000,6.4037,6.4039,7.7866,True,9352.3264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.1826
6136.0000,7.7864,4.5920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6568,6.9083,6.2825,25.2507,5050.1410,1.0148,33216.4480,332.1645,1.0148,0.0000,100.0000,6.4036,6.4037,7.7864,True,9352.3680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.1410
6137.0000,7.7863,4.5919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6567,6.9081,6.2824,25.2505,5050.0995,1.0148,33216.5064,332.1651,1.0148,0.0000,100.0000,6.4034,6.4036,7.7863,True,9352.4095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.0995
6138.0000,7.7861,4.5917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6565,6.9079,6.2822,25.2503,5050.0580,1.0148,33216.5647,332.1656,1.0148,0.0000,100.0000,6.4033,6.4034,7.7861,True,9352.4510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.0580
6139.0000,7.7860,4.5916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6564,6.9078,6.2821,25.2501,5050.0165,1.0148,33216.6231,332.1662,1.0148,0.0000,100.0000,6.4031,6.4033,7.7860,True,9352.4925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5050.0165
6140.0000,7.7859,4.5915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6563,6.9076,6.2820,25.2499,5049.9750,1.0148,33216.6814,332.1668,1.0148,0.0000,100.0000,6.4030,6.4031,7.7859,True,9352.5340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.9750
6141.0000,7.7857,4.5913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6561,6.9075,6.2818,25.2497,5049.9335,1.0148,33216.7398,332.1674,1.0148,0.0000,100.0000,6.4028,6.4030,7.7857,True,9352.5755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.9335
6142.0000,7.7856,4.5912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6560,6.9073,6.2817,25.2495,5049.8920,1.0148,33216.7981,332.1680,1.0148,0.0000,100.0000,6.4027,6.4028,7.7856,True,9352.6170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.8920
6143.0000,7.7854,4.5910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6558,6.9072,6.2815,25.2493,5049.8505,1.0148,33216.8564,332.1686,1.0148,0.0000,100.0000,6.4025,6.4027,7.7854,True,9352.6585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.8505
6144.0000,7.7853,4.5909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6557,6.9070,6.2814,25.2490,5049.8091,1.0148,33216.9147,332.1691,1.0148,0.0000,100.0000,6.4024,6.4025,7.7853,True,9352.6999,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.8091
6145.0000,7.7851,4.5907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6555,6.9069,6.2812,25.2488,5049.7676,1.0148,33216.9730,332.1697,1.0148,0.0000,100.0000,6.4022,6.4024,7.7851,True,9352.7414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.7676
6146.0000,7.7850,4.5906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6554,6.9067,6.2811,25.2486,5049.7261,1.0148,33217.0312,332.1703,1.0148,0.0000,100.0000,6.4021,6.4022,7.7850,True,9352.7829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.7261
6147.0000,7.7849,4.5905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6553,6.9066,6.2809,25.2484,5049.6847,1.0148,33217.0895,332.1709,1.0148,0.0000,100.0000,6.4019,6.4021,7.7849,True,9352.8243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.6847
6148.0000,7.7847,4.5903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6551,6.9064,6.2808,25.2482,5049.6432,1.0148,33217.1478,332.1715,1.0148,0.0000,100.0000,6.4018,6.4019,7.7847,True,9352.8658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.6432
6149.0000,7.7846,4.5902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6550,6.9063,6.2806,25.2480,5049.6018,1.0148,33217.2060,332.1721,1.0148,0.0000,100.0000,6.4016,6.4018,7.7846,True,9352.9072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.6018
6150.0000,7.7844,4.5900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6548,6.9061,6.2805,25.2478,5049.5604,1.0148,33217.2642,332.1726,1.0148,0.0000,100.0000,6.4015,6.4016,7.7844,True,9352.9486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.5604
6151.0000,7.7843,4.5899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6547,6.9060,6.2803,25.2476,5049.5190,1.0148,33217.3225,332.1732,1.0148,0.0000,100.0000,6.4013,6.4015,7.7843,True,9352.9900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.5190
6152.0000,7.7842,4.5897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6545,6.9058,6.2802,25.2474,5049.4776,1.0148,33217.3807,332.1738,1.0148,0.0000,100.0000,6.4012,6.4013,7.7842,True,9353.0314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.4776
6153.0000,7.7840,4.5896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6544,6.9057,6.2800,25.2472,5049.4362,1.0148,33217.4389,332.1744,1.0148,0.0000,100.0000,6.4010,6.4012,7.7840,True,9353.0728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.4362
6154.0000,7.7839,4.5895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6543,6.9055,6.2799,25.2470,5049.3948,1.0148,33217.4971,332.1750,1.0148,0.0000,100.0000,6.4009,6.4010,7.7839,True,9353.1142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.3948
6155.0000,7.7837,4.5893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6541,6.9053,6.2797,25.2468,5049.3534,1.0148,33217.5552,332.1756,1.0148,0.0000,100.0000,6.4007,6.4009,7.7837,True,9353.1556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.3534
6156.0000,7.7836,4.5892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6540,6.9052,6.2796,25.2466,5049.3120,1.0148,33217.6134,332.1761,1.0148,0.0000,100.0000,6.4006,6.4007,7.7836,True,9353.1970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.3120
6157.0000,7.7834,4.5890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6538,6.9050,6.2794,25.2464,5049.2706,1.0148,33217.6716,332.1767,1.0148,0.0000,100.0000,6.4004,6.4006,7.7834,True,9353.2384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.2706
6158.0000,7.7833,4.5889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6537,6.9049,6.2793,25.2461,5049.2293,1.0148,33217.7297,332.1773,1.0148,0.0000,100.0000,6.4003,6.4004,7.7833,True,9353.2797,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.2293
6159.0000,7.7832,4.5887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6536,6.9047,6.2791,25.2459,5049.1879,1.0148,33217.7879,332.1779,1.0148,0.0000,100.0000,6.4001,6.4003,7.7832,True,9353.3211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.1879
6160.0000,7.7830,4.5886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6534,6.9046,6.2790,25.2457,5049.1466,1.0148,33217.8460,332.1785,1.0148,0.0000,100.0000,6.4000,6.4001,7.7830,True,9353.3624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.1466
6161.0000,7.7829,4.5885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6533,6.9044,6.2788,25.2455,5049.1052,1.0148,33217.9041,332.1790,1.0148,0.0000,100.0000,6.3998,6.4000,7.7829,True,9353.4038,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.1052
6162.0000,7.7827,4.5883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6531,6.9043,6.2787,25.2453,5049.0639,1.0148,33217.9622,332.1796,1.0148,0.0000,100.0000,6.3997,6.3998,7.7827,True,9353.4451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.0639
6163.0000,7.7826,4.5882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6530,6.9041,6.2786,25.2451,5049.0225,1.0148,33218.0203,332.1802,1.0148,0.0000,100.0000,6.3995,6.3997,7.7826,True,9353.4865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5049.0225
6164.0000,7.7824,4.5880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6528,6.9040,6.2784,25.2449,5048.9812,1.0148,33218.0784,332.1808,1.0148,0.0000,100.0000,6.3994,6.3995,7.7824,True,9353.5278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.9812
6165.0000,7.7823,4.5879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6527,6.9038,6.2783,25.2447,5048.9399,1.0148,33218.1365,332.1814,1.0148,0.0000,100.0000,6.3992,6.3994,7.7823,True,9353.5691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.9399
6166.0000,7.7822,4.5878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6526,6.9037,6.2781,25.2445,5048.8986,1.0148,33218.1945,332.1819,1.0148,0.0000,100.0000,6.3991,6.3992,7.7822,True,9353.6104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.8986
6167.0000,7.7820,4.5876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6524,6.9035,6.2780,25.2443,5048.8573,1.0148,33218.2526,332.1825,1.0148,0.0000,100.0000,6.3990,6.3991,7.7820,True,9353.6517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.8573
6168.0000,7.7819,4.5875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6523,6.9034,6.2778,25.2441,5048.8160,1.0148,33218.3107,332.1831,1.0148,0.0000,100.0000,6.3988,6.3990,7.7819,True,9353.6930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.8160
6169.0000,7.7817,4.5873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6521,6.9032,6.2777,25.2439,5048.7747,1.0148,33218.3687,332.1837,1.0148,0.0000,100.0000,6.3987,6.3988,7.7817,True,9353.7343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.7747
6170.0000,7.7816,4.5872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6520,6.9031,6.2775,25.2437,5048.7335,1.0148,33218.4267,332.1843,1.0148,0.0000,100.0000,6.3985,6.3987,7.7816,True,9353.7755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.7335
6171.0000,7.7814,4.5870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6518,6.9029,6.2774,25.2435,5048.6922,1.0148,33218.4847,332.1848,1.0148,0.0000,100.0000,6.3984,6.3985,7.7814,True,9353.8168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.6922
6172.0000,7.7813,4.5869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6517,6.9028,6.2772,25.2433,5048.6509,1.0148,33218.5427,332.1854,1.0148,0.0000,100.0000,6.3982,6.3984,7.7813,True,9353.8581,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.6509
6173.0000,7.7812,4.5868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6516,6.9026,6.2771,25.2430,5048.6097,1.0148,33218.6007,332.1860,1.0148,0.0000,100.0000,6.3981,6.3982,7.7812,True,9353.8993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.6097
6174.0000,7.7810,4.5866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6514,6.9024,6.2769,25.2428,5048.5684,1.0148,33218.6587,332.1866,1.0148,0.0000,100.0000,6.3979,6.3981,7.7810,True,9353.9406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.5684
6175.0000,7.7809,4.5865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6513,6.9023,6.2768,25.2426,5048.5272,1.0148,33218.7167,332.1872,1.0148,0.0000,100.0000,6.3978,6.3979,7.7809,True,9353.9818,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.5272
6176.0000,7.7807,4.5863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6511,6.9021,6.2766,25.2424,5048.4860,1.0148,33218.7747,332.1877,1.0148,0.0000,100.0000,6.3976,6.3978,7.7807,True,9354.0230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.4860
6177.0000,7.7806,4.5862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6510,6.9020,6.2765,25.2422,5048.4448,1.0148,33218.8326,332.1883,1.0148,0.0000,100.0000,6.3975,6.3976,7.7806,True,9354.0642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.4448
6178.0000,7.7805,4.5860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6508,6.9018,6.2763,25.2420,5048.4035,1.0148,33218.8905,332.1889,1.0148,0.0000,100.0000,6.3973,6.3975,7.7805,True,9354.1055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.4035
6179.0000,7.7803,4.5859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6507,6.9017,6.2762,25.2418,5048.3623,1.0148,33218.9485,332.1895,1.0148,0.0000,100.0000,6.3972,6.3973,7.7803,True,9354.1467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.3623
6180.0000,7.7802,4.5858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6506,6.9015,6.2760,25.2416,5048.3211,1.0148,33219.0064,332.1901,1.0148,0.0000,100.0000,6.3970,6.3972,7.7802,True,9354.1879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.3211
6181.0000,7.7800,4.5856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6504,6.9014,6.2759,25.2414,5048.2800,1.0148,33219.0643,332.1906,1.0148,0.0000,100.0000,6.3969,6.3970,7.7800,True,9354.2290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.2800
6182.0000,7.7799,4.5855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6503,6.9012,6.2758,25.2412,5048.2388,1.0148,33219.1222,332.1912,1.0148,0.0000,100.0000,6.3967,6.3969,7.7799,True,9354.2702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.2388
6183.0000,7.7797,4.5853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6501,6.9011,6.2756,25.2410,5048.1976,1.0148,33219.1801,332.1918,1.0148,0.0000,100.0000,6.3966,6.3967,7.7797,True,9354.3114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.1976
6184.0000,7.7796,4.5852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6500,6.9009,6.2755,25.2408,5048.1564,1.0148,33219.2380,332.1924,1.0148,0.0000,100.0000,6.3964,6.3966,7.7796,True,9354.3526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.1564
6185.0000,7.7795,4.5851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6499,6.9008,6.2753,25.2406,5048.1153,1.0148,33219.2959,332.1930,1.0148,0.0000,100.0000,6.3963,6.3964,7.7795,True,9354.3937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.1153
6186.0000,7.7793,4.5849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6497,6.9006,6.2752,25.2404,5048.0741,1.0148,33219.3537,332.1935,1.0148,0.0000,100.0000,6.3961,6.3963,7.7793,True,9354.4349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.0741
6187.0000,7.7792,4.5848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6496,6.9005,6.2750,25.2402,5048.0330,1.0148,33219.4116,332.1941,1.0148,0.0000,100.0000,6.3960,6.3961,7.7792,True,9354.4760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5048.0330
6188.0000,7.7790,4.5846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6494,6.9003,6.2749,25.2400,5047.9918,1.0148,33219.4694,332.1947,1.0148,0.0000,100.0000,6.3958,6.3960,7.7790,True,9354.5172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.9918
6189.0000,7.7789,4.5845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6493,6.9002,6.2747,25.2398,5047.9507,1.0148,33219.5272,332.1953,1.0148,0.0000,100.0000,6.3957,6.3958,7.7789,True,9354.5583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.9507
6190.0000,7.7787,4.5843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6491,6.9000,6.2746,25.2395,5047.9096,1.0148,33219.5851,332.1959,1.0148,0.0000,100.0000,6.3955,6.3957,7.7787,True,9354.5994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.9096
6191.0000,7.7786,4.5842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6490,6.8999,6.2744,25.2393,5047.8685,1.0148,33219.6429,332.1964,1.0148,0.0000,100.0000,6.3954,6.3955,7.7786,True,9354.6405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.8685
6192.0000,7.7785,4.5841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6489,6.8997,6.2743,25.2391,5047.8273,1.0148,33219.7007,332.1970,1.0148,0.0000,100.0000,6.3953,6.3954,7.7785,True,9354.6817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.8273
6193.0000,7.7783,4.5839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6487,6.8996,6.2741,25.2389,5047.7862,1.0148,33219.7585,332.1976,1.0148,0.0000,100.0000,6.3951,6.3953,7.7783,True,9354.7228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.7862
6194.0000,7.7782,4.5838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6486,6.8994,6.2740,25.2387,5047.7451,1.0148,33219.8162,332.1982,1.0148,0.0000,100.0000,6.3950,6.3951,7.7782,True,9354.7639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.7451
6195.0000,7.7780,4.5836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6484,6.8993,6.2738,25.2385,5047.7041,1.0148,33219.8740,332.1987,1.0148,0.0000,100.0000,6.3948,6.3950,7.7780,True,9354.8049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.7041
6196.0000,7.7779,4.5835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6483,6.8991,6.2737,25.2383,5047.6630,1.0148,33219.9318,332.1993,1.0148,0.0000,100.0000,6.3947,6.3948,7.7779,True,9354.8460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.6630
6197.0000,7.7778,4.5834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6482,6.8990,6.2736,25.2381,5047.6219,1.0148,33219.9895,332.1999,1.0148,0.0000,100.0000,6.3945,6.3947,7.7778,True,9354.8871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.6219
6198.0000,7.7776,4.5832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6480,6.8988,6.2734,25.2379,5047.5808,1.0148,33220.0473,332.2005,1.0148,0.0000,100.0000,6.3944,6.3945,7.7776,True,9354.9282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.5808
6199.0000,7.7775,4.5831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6479,6.8986,6.2733,25.2377,5047.5398,1.0148,33220.1050,332.2010,1.0148,0.0000,100.0000,6.3942,6.3944,7.7775,True,9354.9692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.5398
6200.0000,7.7773,4.5829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6477,6.8985,6.2731,25.2375,5047.4987,1.0148,33220.1627,332.2016,1.0148,0.0000,100.0000,6.3941,6.3942,7.7773,True,9355.0103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.4987
6201.0000,7.7772,4.5828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6476,6.8983,6.2730,25.2373,5047.4577,1.0148,33220.2204,332.2022,1.0148,0.0000,100.0000,6.3939,6.3941,7.7772,True,9355.0513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.4577
6202.0000,7.7771,4.5826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6474,6.8982,6.2728,25.2371,5047.4167,1.0148,33220.2781,332.2028,1.0148,0.0000,100.0000,6.3938,6.3939,7.7771,True,9355.0923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.4167
6203.0000,7.7769,4.5825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6473,6.8980,6.2727,25.2369,5047.3756,1.0148,33220.3358,332.2034,1.0148,0.0000,100.0000,6.3936,6.3938,7.7769,True,9355.1334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.3756
6204.0000,7.7768,4.5824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6472,6.8979,6.2725,25.2367,5047.3346,1.0148,33220.3935,332.2039,1.0148,0.0000,100.0000,6.3935,6.3936,7.7768,True,9355.1744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.3346
6205.0000,7.7766,4.5822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6470,6.8977,6.2724,25.2365,5047.2936,1.0148,33220.4511,332.2045,1.0148,0.0000,100.0000,6.3933,6.3935,7.7766,True,9355.2154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.2936
6206.0000,7.7765,4.5821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6469,6.8976,6.2722,25.2363,5047.2526,1.0148,33220.5088,332.2051,1.0148,0.0000,100.0000,6.3932,6.3933,7.7765,True,9355.2564,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.2526
6207.0000,7.7763,4.5819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6467,6.8974,6.2721,25.2361,5047.2116,1.0148,33220.5664,332.2057,1.0148,0.0000,100.0000,6.3930,6.3932,7.7763,True,9355.2974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.2116
6208.0000,7.7762,4.5818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6466,6.8973,6.2719,25.2359,5047.1706,1.0148,33220.6241,332.2062,1.0148,0.0000,100.0000,6.3929,6.3930,7.7762,True,9355.3384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.1706
6209.0000,7.7761,4.5817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6465,6.8971,6.2718,25.2356,5047.1296,1.0148,33220.6817,332.2068,1.0148,0.0000,100.0000,6.3927,6.3929,7.7761,True,9355.3794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.1296
6210.0000,7.7759,4.5815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6463,6.8970,6.2717,25.2354,5047.0887,1.0148,33220.7393,332.2074,1.0148,0.0000,100.0000,6.3926,6.3927,7.7759,True,9355.4203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.0887
6211.0000,7.7758,4.5814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6462,6.8968,6.2715,25.2352,5047.0477,1.0148,33220.7969,332.2080,1.0148,0.0000,100.0000,6.3925,6.3926,7.7758,True,9355.4613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.0477
6212.0000,7.7756,4.5812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6460,6.8967,6.2714,25.2350,5047.0067,1.0148,33220.8545,332.2085,1.0148,0.0000,100.0000,6.3923,6.3925,7.7756,True,9355.5023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5047.0067
6213.0000,7.7755,4.5811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6459,6.8965,6.2712,25.2348,5046.9658,1.0148,33220.9121,332.2091,1.0148,0.0000,100.0000,6.3922,6.3923,7.7755,True,9355.5432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.9658
6214.0000,7.7754,4.5810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6458,6.8964,6.2711,25.2346,5046.9248,1.0148,33220.9697,332.2097,1.0148,0.0000,100.0000,6.3920,6.3922,7.7754,True,9355.5842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.9248
6215.0000,7.7752,4.5808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6456,6.8962,6.2709,25.2344,5046.8839,1.0148,33221.0272,332.2103,1.0148,0.0000,100.0000,6.3919,6.3920,7.7752,True,9355.6251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.8839
6216.0000,7.7751,4.5807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6455,6.8961,6.2708,25.2342,5046.8430,1.0148,33221.0848,332.2108,1.0148,0.0000,100.0000,6.3917,6.3919,7.7751,True,9355.6660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.8430
6217.0000,7.7749,4.5805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6453,6.8959,6.2706,25.2340,5046.8021,1.0148,33221.1423,332.2114,1.0148,0.0000,100.0000,6.3916,6.3917,7.7749,True,9355.7069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.8021
6218.0000,7.7748,4.5804,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6452,6.8958,6.2705,25.2338,5046.7611,1.0148,33221.1999,332.2120,1.0148,0.0000,100.0000,6.3914,6.3916,7.7748,True,9355.7479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.7611
6219.0000,7.7747,4.5803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6451,6.8956,6.2703,25.2336,5046.7202,1.0148,33221.2574,332.2126,1.0148,0.0000,100.0000,6.3913,6.3914,7.7747,True,9355.7888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.7202
6220.0000,7.7745,4.5801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6449,6.8955,6.2702,25.2334,5046.6793,1.0148,33221.3149,332.2131,1.0148,0.0000,100.0000,6.3911,6.3913,7.7745,True,9355.8297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.6793
6221.0000,7.7744,4.5800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6448,6.8953,6.2700,25.2332,5046.6384,1.0148,33221.3724,332.2137,1.0148,0.0000,100.0000,6.3910,6.3911,7.7744,True,9355.8706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.6384
6222.0000,7.7742,4.5798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6446,6.8952,6.2699,25.2330,5046.5976,1.0148,33221.4299,332.2143,1.0148,0.0000,100.0000,6.3908,6.3910,7.7742,True,9355.9114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.5976
6223.0000,7.7741,4.5797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6445,6.8950,6.2698,25.2328,5046.5567,1.0148,33221.4874,332.2149,1.0148,0.0000,100.0000,6.3907,6.3908,7.7741,True,9355.9523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.5567
6224.0000,7.7739,4.5795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6443,6.8949,6.2696,25.2326,5046.5158,1.0148,33221.5449,332.2154,1.0148,0.0000,100.0000,6.3905,6.3907,7.7739,True,9355.9932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.5158
6225.0000,7.7738,4.5794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6442,6.8947,6.2695,25.2324,5046.4749,1.0148,33221.6023,332.2160,1.0148,0.0000,100.0000,6.3904,6.3905,7.7738,True,9356.0341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.4749
6226.0000,7.7737,4.5793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6441,6.8946,6.2693,25.2322,5046.4341,1.0148,33221.6598,332.2166,1.0148,0.0000,100.0000,6.3902,6.3904,7.7737,True,9356.0749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.4341
6227.0000,7.7735,4.5791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6439,6.8944,6.2692,25.2320,5046.3932,1.0148,33221.7172,332.2172,1.0148,0.0000,100.0000,6.3901,6.3902,7.7735,True,9356.1158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.3932
