Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6228.0000,7.7734,4.5790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6438,6.8943,6.2690,25.2318,5046.3524,1.0148,33221.7747,332.2177,1.0148,0.0000,100.0000,6.3900,6.3901,7.7734,True,9356.1566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.3524
6229.0000,7.7732,4.5788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6436,6.8941,6.2689,25.2316,5046.3116,1.0148,33221.8321,332.2183,1.0148,0.0000,100.0000,6.3898,6.3900,7.7732,True,9356.1974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.3116
6230.0000,7.7731,4.5787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6435,6.8940,6.2687,25.2314,5046.2707,1.0148,33221.8895,332.2189,1.0148,0.0000,100.0000,6.3897,6.3898,7.7731,True,9356.2383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.2707
6231.0000,7.7730,4.5786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6434,6.8938,6.2686,25.2311,5046.2299,1.0148,33221.9469,332.2195,1.0148,0.0000,100.0000,6.3895,6.3897,7.7730,True,9356.2791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.2299
6232.0000,7.7728,4.5784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6432,6.8937,6.2684,25.2309,5046.1891,1.0148,33222.0043,332.2200,1.0148,0.0000,100.0000,6.3894,6.3895,7.7728,True,9356.3199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.1891
6233.0000,7.7727,4.5783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6431,6.8935,6.2683,25.2307,5046.1483,1.0148,33222.0617,332.2206,1.0148,0.0000,100.0000,6.3892,6.3894,7.7727,True,9356.3607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.1483
6234.0000,7.7725,4.5781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6429,6.8934,6.2682,25.2305,5046.1075,1.0148,33222.1191,332.2212,1.0148,0.0000,100.0000,6.3891,6.3892,7.7725,True,9356.4015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.1075
6235.0000,7.7724,4.5780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6428,6.8932,6.2680,25.2303,5046.0667,1.0148,33222.1764,332.2218,1.0148,0.0000,100.0000,6.3889,6.3891,7.7724,True,9356.4423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.0667
6236.0000,7.7723,4.5779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6427,6.8931,6.2679,25.2301,5046.0259,1.0148,33222.2338,332.2223,1.0148,0.0000,100.0000,6.3888,6.3889,7.7723,True,9356.4831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5046.0259
6237.0000,7.7721,4.5777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6425,6.8929,6.2677,25.2299,5045.9852,1.0148,33222.2911,332.2229,1.0148,0.0000,100.0000,6.3886,6.3888,7.7721,True,9356.5238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.9852
6238.0000,7.7720,4.5776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6424,6.8928,6.2676,25.2297,5045.9444,1.0148,33222.3484,332.2235,1.0148,0.0000,100.0000,6.3885,6.3886,7.7720,True,9356.5646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.9444
6239.0000,7.7718,4.5774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6422,6.8926,6.2674,25.2295,5045.9036,1.0148,33222.4058,332.2241,1.0148,0.0000,100.0000,6.3883,6.3885,7.7718,True,9356.6054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.9036
6240.0000,7.7717,4.5773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6421,6.8925,6.2673,25.2293,5045.8629,1.0148,33222.4631,332.2246,1.0148,0.0000,100.0000,6.3882,6.3883,7.7717,True,9356.6461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.8629
6241.0000,7.7716,4.5772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6420,6.8923,6.2671,25.2291,5045.8221,1.0148,33222.5204,332.2252,1.0148,0.0000,100.0000,6.3880,6.3882,7.7716,True,9356.6869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.8221
6242.0000,7.7714,4.5770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6418,6.8922,6.2670,25.2289,5045.7814,1.0148,33222.5777,332.2258,1.0148,0.0000,100.0000,6.3879,6.3880,7.7714,True,9356.7276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.7814
6243.0000,7.7713,4.5769,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6417,6.8920,6.2668,25.2287,5045.7407,1.0148,33222.6350,332.2263,1.0148,0.0000,100.0000,6.3878,6.3879,7.7713,True,9356.7683,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.7407
6244.0000,7.7711,4.5767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6415,6.8919,6.2667,25.2285,5045.7000,1.0148,33222.6922,332.2269,1.0148,0.0000,100.0000,6.3876,6.3878,7.7711,True,9356.8090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.7000
6245.0000,7.7710,4.5766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6414,6.8917,6.2666,25.2283,5045.6592,1.0148,33222.7495,332.2275,1.0148,0.0000,100.0000,6.3875,6.3876,7.7710,True,9356.8498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.6592
6246.0000,7.7709,4.5765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6413,6.8916,6.2664,25.2281,5045.6185,1.0148,33222.8067,332.2281,1.0148,0.0000,100.0000,6.3873,6.3875,7.7709,True,9356.8905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.6185
6247.0000,7.7707,4.5763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6411,6.8914,6.2663,25.2279,5045.5778,1.0148,33222.8640,332.2286,1.0148,0.0000,100.0000,6.3872,6.3873,7.7707,True,9356.9312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.5778
6248.0000,7.7706,4.5762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6410,6.8913,6.2661,25.2277,5045.5371,1.0148,33222.9212,332.2292,1.0148,0.0000,100.0000,6.3870,6.3872,7.7706,True,9356.9719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.5371
6249.0000,7.7704,4.5760,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6408,6.8911,6.2660,25.2275,5045.4965,1.0148,33222.9784,332.2298,1.0148,0.0000,100.0000,6.3869,6.3870,7.7704,True,9357.0125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.4965
6250.0000,7.7703,4.5759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6407,6.8910,6.2658,25.2273,5045.4558,1.0148,33223.0356,332.2304,1.0148,0.0000,100.0000,6.3867,6.3869,7.7703,True,9357.0532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.4558
6251.0000,7.7702,4.5758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6406,6.8908,6.2657,25.2271,5045.4151,1.0148,33223.0929,332.2309,1.0148,0.0000,100.0000,6.3866,6.3867,7.7702,True,9357.0939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.4151
6252.0000,7.7700,4.5756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6404,6.8907,6.2655,25.2269,5045.3744,1.0148,33223.1500,332.2315,1.0148,0.0000,100.0000,6.3864,6.3866,7.7700,True,9357.1346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.3744
6253.0000,7.7699,4.5755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6403,6.8905,6.2654,25.2267,5045.3338,1.0148,33223.2072,332.2321,1.0148,0.0000,100.0000,6.3863,6.3864,7.7699,True,9357.1752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.3338
6254.0000,7.7697,4.5753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6401,6.8904,6.2652,25.2265,5045.2931,1.0148,33223.2644,332.2326,1.0148,0.0000,100.0000,6.3861,6.3863,7.7697,True,9357.2159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.2931
6255.0000,7.7696,4.5752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6400,6.8902,6.2651,25.2263,5045.2525,1.0148,33223.3216,332.2332,1.0148,0.0000,100.0000,6.3860,6.3861,7.7696,True,9357.2565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.2525
6256.0000,7.7695,4.5751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6399,6.8901,6.2650,25.2261,5045.2119,1.0148,33223.3787,332.2338,1.0148,0.0000,100.0000,6.3859,6.3860,7.7695,True,9357.2971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.2119
6257.0000,7.7693,4.5749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6397,6.8899,6.2648,25.2259,5045.1712,1.0148,33223.4358,332.2344,1.0148,0.0000,100.0000,6.3857,6.3859,7.7693,True,9357.3378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.1712
6258.0000,7.7692,4.5748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6396,6.8898,6.2647,25.2257,5045.1306,1.0148,33223.4930,332.2349,1.0148,0.0000,100.0000,6.3856,6.3857,7.7692,True,9357.3784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.1306
6259.0000,7.7690,4.5746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6394,6.8896,6.2645,25.2254,5045.0900,1.0148,33223.5501,332.2355,1.0148,0.0000,100.0000,6.3854,6.3856,7.7690,True,9357.4190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.0900
6260.0000,7.7689,4.5745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6393,6.8895,6.2644,25.2252,5045.0494,1.0148,33223.6072,332.2361,1.0148,0.0000,100.0000,6.3853,6.3854,7.7689,True,9357.4596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.0494
6261.0000,7.7688,4.5744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6392,6.8893,6.2642,25.2250,5045.0088,1.0148,33223.6643,332.2366,1.0148,0.0000,100.0000,6.3851,6.3853,7.7688,True,9357.5002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5045.0088
6262.0000,7.7686,4.5742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6390,6.8892,6.2641,25.2248,5044.9682,1.0148,33223.7214,332.2372,1.0148,0.0000,100.0000,6.3850,6.3851,7.7686,True,9357.5408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.9682
6263.0000,7.7685,4.5741,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6389,6.8890,6.2639,25.2246,5044.9276,1.0148,33223.7785,332.2378,1.0148,0.0000,100.0000,6.3848,6.3850,7.7685,True,9357.5814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.9276
6264.0000,7.7683,4.5739,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6387,6.8889,6.2638,25.2244,5044.8870,1.0148,33223.8356,332.2384,1.0148,0.0000,100.0000,6.3847,6.3848,7.7683,True,9357.6220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.8870
6265.0000,7.7682,4.5738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6386,6.8887,6.2637,25.2242,5044.8465,1.0148,33223.8926,332.2389,1.0148,0.0000,100.0000,6.3845,6.3847,7.7682,True,9357.6625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.8465
6266.0000,7.7681,4.5737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6385,6.8886,6.2635,25.2240,5044.8059,1.0148,33223.9497,332.2395,1.0148,0.0000,100.0000,6.3844,6.3845,7.7681,True,9357.7031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.8059
6267.0000,7.7679,4.5735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6383,6.8884,6.2634,25.2238,5044.7654,1.0148,33224.0067,332.2401,1.0148,0.0000,100.0000,6.3843,6.3844,7.7679,True,9357.7436,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.7654
6268.0000,7.7678,4.5734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6382,6.8883,6.2632,25.2236,5044.7248,1.0148,33224.0637,332.2406,1.0148,0.0000,100.0000,6.3841,6.3843,7.7678,True,9357.7842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.7248
6269.0000,7.7676,4.5732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6380,6.8881,6.2631,25.2234,5044.6843,1.0148,33224.1208,332.2412,1.0148,0.0000,100.0000,6.3840,6.3841,7.7676,True,9357.8247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.6843
6270.0000,7.7675,4.5731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6379,6.8880,6.2629,25.2232,5044.6437,1.0148,33224.1778,332.2418,1.0148,0.0000,100.0000,6.3838,6.3840,7.7675,True,9357.8653,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.6437
6271.0000,7.7674,4.5730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6378,6.8878,6.2628,25.2230,5044.6032,1.0148,33224.2348,332.2423,1.0148,0.0000,100.0000,6.3837,6.3838,7.7674,True,9357.9058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.6032
6272.0000,7.7672,4.5728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6376,6.8877,6.2626,25.2228,5044.5627,1.0148,33224.2918,332.2429,1.0148,0.0000,100.0000,6.3835,6.3837,7.7672,True,9357.9463,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.5627
6273.0000,7.7671,4.5727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6375,6.8875,6.2625,25.2226,5044.5222,1.0148,33224.3488,332.2435,1.0148,0.0000,100.0000,6.3834,6.3835,7.7671,True,9357.9868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.5222
6274.0000,7.7669,4.5725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6373,6.8874,6.2623,25.2224,5044.4817,1.0148,33224.4057,332.2441,1.0148,0.0000,100.0000,6.3832,6.3834,7.7669,True,9358.0273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.4817
6275.0000,7.7668,4.5724,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6372,6.8872,6.2622,25.2222,5044.4412,1.0148,33224.4627,332.2446,1.0148,0.0000,100.0000,6.3831,6.3832,7.7668,True,9358.0678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.4412
6276.0000,7.7667,4.5723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6371,6.8871,6.2621,25.2220,5044.4007,1.0148,33224.5196,332.2452,1.0148,0.0000,100.0000,6.3829,6.3831,7.7667,True,9358.1083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.4007
6277.0000,7.7665,4.5721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6369,6.8869,6.2619,25.2218,5044.3602,1.0148,33224.5766,332.2458,1.0148,0.0000,100.0000,6.3828,6.3829,7.7665,True,9358.1488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.3602
6278.0000,7.7664,4.5720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6368,6.8868,6.2618,25.2216,5044.3197,1.0148,33224.6335,332.2463,1.0148,0.0000,100.0000,6.3827,6.3828,7.7664,True,9358.1893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.3197
6279.0000,7.7662,4.5718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6366,6.8866,6.2616,25.2214,5044.2793,1.0148,33224.6904,332.2469,1.0148,0.0000,100.0000,6.3825,6.3827,7.7662,True,9358.2297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.2793
6280.0000,7.7661,4.5717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6365,6.8865,6.2615,25.2212,5044.2388,1.0148,33224.7473,332.2475,1.0148,0.0000,100.0000,6.3824,6.3825,7.7661,True,9358.2702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.2388
6281.0000,7.7660,4.5716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6364,6.8863,6.2613,25.2210,5044.1984,1.0148,33224.8042,332.2480,1.0148,0.0000,100.0000,6.3822,6.3824,7.7660,True,9358.3106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.1984
6282.0000,7.7658,4.5714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6362,6.8862,6.2612,25.2208,5044.1579,1.0148,33224.8611,332.2486,1.0148,0.0000,100.0000,6.3821,6.3822,7.7658,True,9358.3511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.1579
6283.0000,7.7657,4.5713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6361,6.8860,6.2610,25.2206,5044.1175,1.0148,33224.9180,332.2492,1.0148,0.0000,100.0000,6.3819,6.3821,7.7657,True,9358.3915,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.1175
6284.0000,7.7655,4.5711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6359,6.8859,6.2609,25.2204,5044.0770,1.0148,33224.9749,332.2497,1.0148,0.0000,100.0000,6.3818,6.3819,7.7655,True,9358.4320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.0770
6285.0000,7.7654,4.5710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6358,6.8857,6.2608,25.2202,5044.0366,1.0148,33225.0318,332.2503,1.0148,0.0000,100.0000,6.3816,6.3818,7.7654,True,9358.4724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5044.0366
6286.0000,7.7653,4.5709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6357,6.8856,6.2606,25.2200,5043.9962,1.0148,33225.0886,332.2509,1.0148,0.0000,100.0000,6.3815,6.3816,7.7653,True,9358.5128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.9962
6287.0000,7.7651,4.5707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6355,6.8854,6.2605,25.2198,5043.9558,1.0148,33225.1455,332.2515,1.0148,0.0000,100.0000,6.3813,6.3815,7.7651,True,9358.5532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.9558
6288.0000,7.7650,4.5706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6354,6.8853,6.2603,25.2196,5043.9154,1.0148,33225.2023,332.2520,1.0148,0.0000,100.0000,6.3812,6.3813,7.7650,True,9358.5936,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.9154
6289.0000,7.7649,4.5704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6353,6.8851,6.2602,25.2194,5043.8750,1.0148,33225.2591,332.2526,1.0148,0.0000,100.0000,6.3811,6.3812,7.7649,True,9358.6340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.8750
6290.0000,7.7647,4.5703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6351,6.8850,6.2600,25.2192,5043.8346,1.0148,33225.3159,332.2532,1.0148,0.0000,100.0000,6.3809,6.3811,7.7647,True,9358.6744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.8346
6291.0000,7.7646,4.5702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6350,6.8848,6.2599,25.2190,5043.7942,1.0148,33225.3727,332.2537,1.0148,0.0000,100.0000,6.3808,6.3809,7.7646,True,9358.7148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.7942
6292.0000,7.7644,4.5700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6348,6.8847,6.2598,25.2188,5043.7539,1.0148,33225.4295,332.2543,1.0148,0.0000,100.0000,6.3806,6.3808,7.7644,True,9358.7551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.7539
6293.0000,7.7643,4.5699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6347,6.8845,6.2596,25.2186,5043.7135,1.0148,33225.4863,332.2549,1.0148,0.0000,100.0000,6.3805,6.3806,7.7643,True,9358.7955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.7135
6294.0000,7.7642,4.5698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6346,6.8844,6.2595,25.2184,5043.6731,1.0148,33225.5431,332.2554,1.0148,0.0000,100.0000,6.3803,6.3805,7.7642,True,9358.8359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.6731
6295.0000,7.7640,4.5696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6344,6.8842,6.2593,25.2182,5043.6328,1.0148,33225.5998,332.2560,1.0148,0.0000,100.0000,6.3802,6.3803,7.7640,True,9358.8762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.6328
6296.0000,7.7639,4.5695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6343,6.8841,6.2592,25.2180,5043.5924,1.0148,33225.6566,332.2566,1.0148,0.0000,100.0000,6.3800,6.3802,7.7639,True,9358.9166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.5924
6297.0000,7.7637,4.5693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6341,6.8839,6.2590,25.2178,5043.5521,1.0148,33225.7133,332.2571,1.0148,0.0000,100.0000,6.3799,6.3800,7.7637,True,9358.9569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.5521
6298.0000,7.7636,4.5692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6340,6.8838,6.2589,25.2176,5043.5118,1.0148,33225.7701,332.2577,1.0148,0.0000,100.0000,6.3797,6.3799,7.7636,True,9358.9972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.5118
6299.0000,7.7635,4.5691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6339,6.8836,6.2587,25.2174,5043.4715,1.0148,33225.8268,332.2583,1.0148,0.0000,100.0000,6.3796,6.3797,7.7635,True,9359.0375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.4715
6300.0000,7.7633,4.5689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6337,6.8835,6.2586,25.2172,5043.4311,1.0148,33225.8835,332.2588,1.0148,0.0000,100.0000,6.3795,6.3796,7.7633,True,9359.0779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.4311
6301.0000,7.7632,4.5688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6336,6.8833,6.2585,25.2170,5043.3908,1.0148,33225.9402,332.2594,1.0148,0.0000,100.0000,6.3793,6.3795,7.7632,True,9359.1182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.3908
6302.0000,7.7630,4.5686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6334,6.8832,6.2583,25.2168,5043.3505,1.0148,33225.9969,332.2600,1.0148,0.0000,100.0000,6.3792,6.3793,7.7630,True,9359.1585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.3505
6303.0000,7.7629,4.5685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6333,6.8830,6.2582,25.2166,5043.3102,1.0148,33226.0536,332.2605,1.0148,0.0000,100.0000,6.3790,6.3792,7.7629,True,9359.1988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.3102
6304.0000,7.7628,4.5684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6332,6.8829,6.2580,25.2163,5043.2700,1.0148,33226.1103,332.2611,1.0148,0.0000,100.0000,6.3789,6.3790,7.7628,True,9359.2390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.2700
6305.0000,7.7626,4.5682,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6330,6.8827,6.2579,25.2161,5043.2297,1.0148,33226.1669,332.2617,1.0148,0.0000,100.0000,6.3787,6.3789,7.7626,True,9359.2793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.2297
6306.0000,7.7625,4.5681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6329,6.8826,6.2577,25.2159,5043.1894,1.0148,33226.2236,332.2622,1.0148,0.0000,100.0000,6.3786,6.3787,7.7625,True,9359.3196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.1894
6307.0000,7.7624,4.5679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6328,6.8824,6.2576,25.2157,5043.1491,1.0148,33226.2802,332.2628,1.0148,0.0000,100.0000,6.3784,6.3786,7.7624,True,9359.3599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.1491
6308.0000,7.7622,4.5678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6326,6.8823,6.2575,25.2155,5043.1089,1.0148,33226.3369,332.2634,1.0148,0.0000,100.0000,6.3783,6.3784,7.7622,True,9359.4001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.1089
6309.0000,7.7621,4.5677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6325,6.8821,6.2573,25.2153,5043.0686,1.0148,33226.3935,332.2639,1.0148,0.0000,100.0000,6.3782,6.3783,7.7621,True,9359.4404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.0686
6310.0000,7.7619,4.5675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6323,6.8820,6.2572,25.2151,5043.0284,1.0148,33226.4501,332.2645,1.0148,0.0000,100.0000,6.3780,6.3782,7.7619,True,9359.4806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5043.0284
6311.0000,7.7618,4.5674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6322,6.8818,6.2570,25.2149,5042.9882,1.0148,33226.5067,332.2651,1.0148,0.0000,100.0000,6.3779,6.3780,7.7618,True,9359.5208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.9882
6312.0000,7.7617,4.5673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6321,6.8817,6.2569,25.2147,5042.9479,1.0148,33226.5633,332.2656,1.0148,0.0000,100.0000,6.3777,6.3779,7.7617,True,9359.5611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.9479
6313.0000,7.7615,4.5671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6319,6.8815,6.2567,25.2145,5042.9077,1.0148,33226.6199,332.2662,1.0148,0.0000,100.0000,6.3776,6.3777,7.7615,True,9359.6013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.9077
6314.0000,7.7614,4.5670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6318,6.8814,6.2566,25.2143,5042.8675,1.0148,33226.6765,332.2668,1.0148,0.0000,100.0000,6.3774,6.3776,7.7614,True,9359.6415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.8675
6315.0000,7.7612,4.5668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6316,6.8812,6.2564,25.2141,5042.8273,1.0148,33226.7330,332.2673,1.0148,0.0000,100.0000,6.3773,6.3774,7.7612,True,9359.6817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.8273
6316.0000,7.7611,4.5667,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6315,6.8811,6.2563,25.2139,5042.7871,1.0148,33226.7896,332.2679,1.0148,0.0000,100.0000,6.3771,6.3773,7.7611,True,9359.7219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.7871
6317.0000,7.7610,4.5666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6314,6.8810,6.2562,25.2137,5042.7469,1.0148,33226.8461,332.2685,1.0148,0.0000,100.0000,6.3770,6.3771,7.7610,True,9359.7621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.7469
6318.0000,7.7608,4.5664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6312,6.8808,6.2560,25.2135,5042.7067,1.0148,33226.9027,332.2690,1.0148,0.0000,100.0000,6.3769,6.3770,7.7608,True,9359.8023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.7067
6319.0000,7.7607,4.5663,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6311,6.8807,6.2559,25.2133,5042.6665,1.0148,33226.9592,332.2696,1.0148,0.0000,100.0000,6.3767,6.3769,7.7607,True,9359.8425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.6665
6320.0000,7.7606,4.5661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6310,6.8805,6.2557,25.2131,5042.6264,1.0148,33227.0157,332.2702,1.0148,0.0000,100.0000,6.3766,6.3767,7.7606,True,9359.8826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.6264
6321.0000,7.7604,4.5660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6308,6.8804,6.2556,25.2129,5042.5862,1.0148,33227.0722,332.2707,1.0148,0.0000,100.0000,6.3764,6.3766,7.7604,True,9359.9228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.5862
6322.0000,7.7603,4.5659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6307,6.8802,6.2554,25.2127,5042.5460,1.0148,33227.1287,332.2713,1.0148,0.0000,100.0000,6.3763,6.3764,7.7603,True,9359.9630,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.5460
6323.0000,7.7601,4.5657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6305,6.8801,6.2553,25.2125,5042.5059,1.0148,33227.1852,332.2719,1.0148,0.0000,100.0000,6.3761,6.3763,7.7601,True,9360.0031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.5059
6324.0000,7.7600,4.5656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6304,6.8799,6.2552,25.2123,5042.4657,1.0148,33227.2417,332.2724,1.0148,0.0000,100.0000,6.3760,6.3761,7.7600,True,9360.0433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.4657
6325.0000,7.7599,4.5655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6303,6.8798,6.2550,25.2121,5042.4256,1.0148,33227.2982,332.2730,1.0148,0.0000,100.0000,6.3758,6.3760,7.7599,True,9360.0834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.4256
6326.0000,7.7597,4.5653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6301,6.8796,6.2549,25.2119,5042.3855,1.0148,33227.3546,332.2735,1.0148,0.0000,100.0000,6.3757,6.3758,7.7597,True,9360.1235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.3855
6327.0000,7.7596,4.5652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6300,6.8795,6.2547,25.2117,5042.3454,1.0148,33227.4111,332.2741,1.0148,0.0000,100.0000,6.3756,6.3757,7.7596,True,9360.1636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.3454
6328.0000,7.7594,4.5650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6298,6.8793,6.2546,25.2115,5042.3052,1.0148,33227.4675,332.2747,1.0148,0.0000,100.0000,6.3754,6.3756,7.7594,True,9360.2038,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.3052
6329.0000,7.7593,4.5649,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6297,6.8792,6.2544,25.2113,5042.2651,1.0148,33227.5239,332.2752,1.0148,0.0000,100.0000,6.3753,6.3754,7.7593,True,9360.2439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.2651
6330.0000,7.7592,4.5648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6296,6.8790,6.2543,25.2111,5042.2250,1.0148,33227.5804,332.2758,1.0148,0.0000,100.0000,6.3751,6.3753,7.7592,True,9360.2840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.2250
6331.0000,7.7590,4.5646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6294,6.8789,6.2542,25.2109,5042.1849,1.0148,33227.6368,332.2764,1.0148,0.0000,100.0000,6.3750,6.3751,7.7590,True,9360.3241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.1849
6332.0000,7.7589,4.5645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6293,6.8787,6.2540,25.2107,5042.1449,1.0148,33227.6932,332.2769,1.0148,0.0000,100.0000,6.3748,6.3750,7.7589,True,9360.3641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.1449
6333.0000,7.7588,4.5644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6292,6.8786,6.2539,25.2105,5042.1048,1.0148,33227.7496,332.2775,1.0148,0.0000,100.0000,6.3747,6.3748,7.7588,True,9360.4042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.1048
6334.0000,7.7586,4.5642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6290,6.8784,6.2537,25.2103,5042.0647,1.0148,33227.8059,332.2781,1.0148,0.0000,100.0000,6.3746,6.3747,7.7586,True,9360.4443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.0647
6335.0000,7.7585,4.5641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6289,6.8783,6.2536,25.2101,5042.0246,1.0148,33227.8623,332.2786,1.0148,0.0000,100.0000,6.3744,6.3746,7.7585,True,9360.4844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5042.0246
6336.0000,7.7583,4.5639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6287,6.8781,6.2534,25.2099,5041.9846,1.0148,33227.9187,332.2792,1.0148,0.0000,100.0000,6.3743,6.3744,7.7583,True,9360.5244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.9846
6337.0000,7.7582,4.5638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6286,6.8780,6.2533,25.2097,5041.9445,1.0148,33227.9750,332.2798,1.0148,0.0000,100.0000,6.3741,6.3743,7.7582,True,9360.5645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.9445
6338.0000,7.7581,4.5637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6285,6.8778,6.2532,25.2095,5041.9045,1.0148,33228.0314,332.2803,1.0148,0.0000,100.0000,6.3740,6.3741,7.7581,True,9360.6045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.9045
6339.0000,7.7579,4.5635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6283,6.8777,6.2530,25.2093,5041.8645,1.0148,33228.0877,332.2809,1.0148,0.0000,100.0000,6.3738,6.3740,7.7579,True,9360.6445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.8645
6340.0000,7.7578,4.5634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6282,6.8775,6.2529,25.2091,5041.8244,1.0148,33228.1440,332.2814,1.0148,0.0000,100.0000,6.3737,6.3738,7.7578,True,9360.6846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.8244
6341.0000,7.7577,4.5632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6281,6.8774,6.2527,25.2089,5041.7844,1.0148,33228.2003,332.2820,1.0148,0.0000,100.0000,6.3735,6.3737,7.7577,True,9360.7246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.7844
6342.0000,7.7575,4.5631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6279,6.8773,6.2526,25.2087,5041.7444,1.0148,33228.2566,332.2826,1.0148,0.0000,100.0000,6.3734,6.3735,7.7575,True,9360.7646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.7444
6343.0000,7.7574,4.5630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6278,6.8771,6.2524,25.2085,5041.7044,1.0148,33228.3129,332.2831,1.0148,0.0000,100.0000,6.3733,6.3734,7.7574,True,9360.8046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.7044
6344.0000,7.7572,4.5628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6276,6.8770,6.2523,25.2083,5041.6644,1.0148,33228.3692,332.2837,1.0148,0.0000,100.0000,6.3731,6.3733,7.7572,True,9360.8446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.6644
6345.0000,7.7571,4.5627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6275,6.8768,6.2522,25.2081,5041.6244,1.0148,33228.4255,332.2843,1.0148,0.0000,100.0000,6.3730,6.3731,7.7571,True,9360.8846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.6244
6346.0000,7.7570,4.5626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6274,6.8767,6.2520,25.2079,5041.5844,1.0148,33228.4817,332.2848,1.0148,0.0000,100.0000,6.3728,6.3730,7.7570,True,9360.9246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.5844
6347.0000,7.7568,4.5624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6272,6.8765,6.2519,25.2077,5041.5444,1.0148,33228.5380,332.2854,1.0148,0.0000,100.0000,6.3727,6.3728,7.7568,True,9360.9646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.5444
6348.0000,7.7567,4.5623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6271,6.8764,6.2517,25.2075,5041.5045,1.0148,33228.5942,332.2859,1.0148,0.0000,100.0000,6.3725,6.3727,7.7567,True,9361.0045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.5045
6349.0000,7.7566,4.5621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6269,6.8762,6.2516,25.2073,5041.4645,1.0148,33228.6505,332.2865,1.0148,0.0000,100.0000,6.3724,6.3725,7.7566,True,9361.0445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.4645
6350.0000,7.7564,4.5620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6268,6.8761,6.2514,25.2071,5041.4245,1.0148,33228.7067,332.2871,1.0148,0.0000,100.0000,6.3723,6.3724,7.7564,True,9361.0845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.4245
6351.0000,7.7563,4.5619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6267,6.8759,6.2513,25.2069,5041.3846,1.0148,33228.7629,332.2876,1.0148,0.0000,100.0000,6.3721,6.3723,7.7563,True,9361.1244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.3846
6352.0000,7.7561,4.5617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6265,6.8758,6.2512,25.2067,5041.3446,1.0148,33228.8191,332.2882,1.0148,0.0000,100.0000,6.3720,6.3721,7.7561,True,9361.1644,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.3446
6353.0000,7.7560,4.5616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6264,6.8756,6.2510,25.2065,5041.3047,1.0148,33228.8753,332.2888,1.0148,0.0000,100.0000,6.3718,6.3720,7.7560,True,9361.2043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.3047
6354.0000,7.7559,4.5615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6263,6.8755,6.2509,25.2063,5041.2648,1.0148,33228.9315,332.2893,1.0148,0.0000,100.0000,6.3717,6.3718,7.7559,True,9361.2442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.2648
