Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6355.0000,7.7557,4.5613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6261,6.8753,6.2507,25.2061,5041.2249,1.0148,33228.9877,332.2899,1.0148,0.0000,100.0000,6.3715,6.3717,7.7557,True,9361.2841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.2249
6356.0000,7.7556,4.5612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6260,6.8752,6.2506,25.2059,5041.1849,1.0148,33229.0439,332.2904,1.0148,0.0000,100.0000,6.3714,6.3715,7.7556,True,9361.3241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.1849
6357.0000,7.7554,4.5610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6258,6.8750,6.2504,25.2057,5041.1450,1.0148,33229.1000,332.2910,1.0148,0.0000,100.0000,6.3712,6.3714,7.7554,True,9361.3640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.1450
6358.0000,7.7553,4.5609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6257,6.8749,6.2503,25.2055,5041.1051,1.0148,33229.1562,332.2916,1.0148,0.0000,100.0000,6.3711,6.3712,7.7553,True,9361.4039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.1051
6359.0000,7.7552,4.5608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6256,6.8747,6.2502,25.2053,5041.0652,1.0148,33229.2123,332.2921,1.0148,0.0000,100.0000,6.3710,6.3711,7.7552,True,9361.4438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.0652
6360.0000,7.7550,4.5606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6254,6.8746,6.2500,25.2051,5041.0254,1.0148,33229.2684,332.2927,1.0148,0.0000,100.0000,6.3708,6.3710,7.7550,True,9361.4836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5041.0254
6361.0000,7.7549,4.5605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6253,6.8744,6.2499,25.2049,5040.9855,1.0148,33229.3245,332.2932,1.0148,0.0000,100.0000,6.3707,6.3708,7.7549,True,9361.5235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.9855
6362.0000,7.7548,4.5604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6252,6.8743,6.2497,25.2047,5040.9456,1.0148,33229.3807,332.2938,1.0148,0.0000,100.0000,6.3705,6.3707,7.7548,True,9361.5634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.9456
6363.0000,7.7546,4.5602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6250,6.8742,6.2496,25.2045,5040.9057,1.0148,33229.4368,332.2944,1.0148,0.0000,100.0000,6.3704,6.3705,7.7546,True,9361.6033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.9057
6364.0000,7.7545,4.5601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6249,6.8740,6.2494,25.2043,5040.8659,1.0148,33229.4928,332.2949,1.0148,0.0000,100.0000,6.3702,6.3704,7.7545,True,9361.6431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.8659
6365.0000,7.7544,4.5599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6247,6.8739,6.2493,25.2041,5040.8260,1.0148,33229.5489,332.2955,1.0148,0.0000,100.0000,6.3701,6.3702,7.7544,True,9361.6830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.8260
6366.0000,7.7542,4.5598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6246,6.8737,6.2492,25.2039,5040.7862,1.0148,33229.6050,332.2960,1.0148,0.0000,100.0000,6.3700,6.3701,7.7542,True,9361.7228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.7862
6367.0000,7.7541,4.5597,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6245,6.8736,6.2490,25.2037,5040.7463,1.0148,33229.6611,332.2966,1.0148,0.0000,100.0000,6.3698,6.3700,7.7541,True,9361.7627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.7463
6368.0000,7.7539,4.5595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6243,6.8734,6.2489,25.2035,5040.7065,1.0148,33229.7171,332.2972,1.0148,0.0000,100.0000,6.3697,6.3698,7.7539,True,9361.8025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.7065
6369.0000,7.7538,4.5594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6242,6.8733,6.2487,25.2033,5040.6667,1.0148,33229.7731,332.2977,1.0148,0.0000,100.0000,6.3695,6.3697,7.7538,True,9361.8423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.6667
6370.0000,7.7537,4.5593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6241,6.8731,6.2486,25.2031,5040.6269,1.0148,33229.8292,332.2983,1.0148,0.0000,100.0000,6.3694,6.3695,7.7537,True,9361.8821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.6269
6371.0000,7.7535,4.5591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6239,6.8730,6.2485,25.2029,5040.5871,1.0148,33229.8852,332.2989,1.0148,0.0000,100.0000,6.3692,6.3694,7.7535,True,9361.9219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.5871
6372.0000,7.7534,4.5590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6238,6.8728,6.2483,25.2027,5040.5473,1.0148,33229.9412,332.2994,1.0148,0.0000,100.0000,6.3691,6.3692,7.7534,True,9361.9617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.5473
6373.0000,7.7533,4.5589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6237,6.8727,6.2482,25.2025,5040.5075,1.0148,33229.9972,332.3000,1.0148,0.0000,100.0000,6.3690,6.3691,7.7533,True,9362.0015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.5075
6374.0000,7.7531,4.5587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6235,6.8725,6.2480,25.2023,5040.4677,1.0148,33230.0532,332.3005,1.0148,0.0000,100.0000,6.3688,6.3690,7.7531,True,9362.0413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.4677
6375.0000,7.7530,4.5586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6234,6.8724,6.2479,25.2021,5040.4279,1.0148,33230.1092,332.3011,1.0148,0.0000,100.0000,6.3687,6.3688,7.7530,True,9362.0811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.4279
6376.0000,7.7528,4.5584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6232,6.8722,6.2477,25.2019,5040.3881,1.0148,33230.1652,332.3017,1.0148,0.0000,100.0000,6.3685,6.3687,7.7528,True,9362.1209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.3881
6377.0000,7.7527,4.5583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6231,6.8721,6.2476,25.2017,5040.3484,1.0148,33230.2211,332.3022,1.0148,0.0000,100.0000,6.3684,6.3685,7.7527,True,9362.1606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.3484
6378.0000,7.7526,4.5582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6230,6.8719,6.2475,25.2015,5040.3086,1.0148,33230.2771,332.3028,1.0148,0.0000,100.0000,6.3682,6.3684,7.7526,True,9362.2004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.3086
6379.0000,7.7524,4.5580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6228,6.8718,6.2473,25.2013,5040.2688,1.0148,33230.3330,332.3033,1.0148,0.0000,100.0000,6.3681,6.3682,7.7524,True,9362.2402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.2688
6380.0000,7.7523,4.5579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6227,6.8717,6.2472,25.2011,5040.2291,1.0148,33230.3890,332.3039,1.0148,0.0000,100.0000,6.3680,6.3681,7.7523,True,9362.2799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.2291
6381.0000,7.7522,4.5578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6226,6.8715,6.2470,25.2009,5040.1894,1.0148,33230.4449,332.3044,1.0148,0.0000,100.0000,6.3678,6.3680,7.7522,True,9362.3196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.1894
6382.0000,7.7520,4.5576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6224,6.8714,6.2469,25.2007,5040.1496,1.0148,33230.5008,332.3050,1.0148,0.0000,100.0000,6.3677,6.3678,7.7520,True,9362.3594,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.1496
6383.0000,7.7519,4.5575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6223,6.8712,6.2467,25.2005,5040.1099,1.0148,33230.5567,332.3056,1.0148,0.0000,100.0000,6.3675,6.3677,7.7519,True,9362.3991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.1099
6384.0000,7.7517,4.5573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6221,6.8711,6.2466,25.2004,5040.0702,1.0148,33230.6126,332.3061,1.0148,0.0000,100.0000,6.3674,6.3675,7.7517,True,9362.4388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.0702
6385.0000,7.7516,4.5572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6220,6.8709,6.2465,25.2002,5040.0305,1.0148,33230.6685,332.3067,1.0148,0.0000,100.0000,6.3672,6.3674,7.7516,True,9362.4785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5040.0305
6386.0000,7.7515,4.5571,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6219,6.8708,6.2463,25.2000,5039.9908,1.0148,33230.7244,332.3072,1.0148,0.0000,100.0000,6.3671,6.3672,7.7515,True,9362.5182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.9908
6387.0000,7.7513,4.5569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6217,6.8706,6.2462,25.1998,5039.9511,1.0148,33230.7803,332.3078,1.0148,0.0000,100.0000,6.3670,6.3671,7.7513,True,9362.5579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.9511
6388.0000,7.7512,4.5568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6216,6.8705,6.2460,25.1996,5039.9114,1.0148,33230.8361,332.3084,1.0148,0.0000,100.0000,6.3668,6.3670,7.7512,True,9362.5976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.9114
6389.0000,7.7511,4.5567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6215,6.8703,6.2459,25.1994,5039.8717,1.0148,33230.8920,332.3089,1.0148,0.0000,100.0000,6.3667,6.3668,7.7511,True,9362.6373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.8717
6390.0000,7.7509,4.5565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6213,6.8702,6.2458,25.1992,5039.8320,1.0148,33230.9478,332.3095,1.0148,0.0000,100.0000,6.3665,6.3667,7.7509,True,9362.6770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.8320
6391.0000,7.7508,4.5564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6212,6.8700,6.2456,25.1990,5039.7924,1.0148,33231.0036,332.3100,1.0148,0.0000,100.0000,6.3664,6.3665,7.7508,True,9362.7166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.7924
6392.0000,7.7507,4.5563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6211,6.8699,6.2455,25.1988,5039.7527,1.0148,33231.0595,332.3106,1.0148,0.0000,100.0000,6.3662,6.3664,7.7507,True,9362.7563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.7527
6393.0000,7.7505,4.5561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6209,6.8698,6.2453,25.1986,5039.7130,1.0148,33231.1153,332.3112,1.0148,0.0000,100.0000,6.3661,6.3662,7.7505,True,9362.7960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.7130
6394.0000,7.7504,4.5560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6208,6.8696,6.2452,25.1984,5039.6734,1.0148,33231.1711,332.3117,1.0148,0.0000,100.0000,6.3660,6.3661,7.7504,True,9362.8356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.6734
6395.0000,7.7502,4.5558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6206,6.8695,6.2450,25.1982,5039.6337,1.0148,33231.2269,332.3123,1.0148,0.0000,100.0000,6.3658,6.3660,7.7502,True,9362.8753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.6337
6396.0000,7.7501,4.5557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6205,6.8693,6.2449,25.1980,5039.5941,1.0148,33231.2826,332.3128,1.0148,0.0000,100.0000,6.3657,6.3658,7.7501,True,9362.9149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.5941
6397.0000,7.7500,4.5556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6204,6.8692,6.2448,25.1978,5039.5545,1.0148,33231.3384,332.3134,1.0148,0.0000,100.0000,6.3655,6.3657,7.7500,True,9362.9545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.5545
6398.0000,7.7498,4.5554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6202,6.8690,6.2446,25.1976,5039.5149,1.0148,33231.3942,332.3139,1.0148,0.0000,100.0000,6.3654,6.3655,7.7498,True,9362.9941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.5149
6399.0000,7.7497,4.5553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6201,6.8689,6.2445,25.1974,5039.4752,1.0148,33231.4499,332.3145,1.0148,0.0000,100.0000,6.3652,6.3654,7.7497,True,9363.0338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.4752
6400.0000,7.7496,4.5552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6200,6.8687,6.2443,25.1972,5039.4356,1.0148,33231.5057,332.3151,1.0148,0.0000,100.0000,6.3651,6.3652,7.7496,True,9363.0734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.4356
6401.0000,7.7494,4.5550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6198,6.8686,6.2442,25.1970,5039.3960,1.0148,33231.5614,332.3156,1.0148,0.0000,100.0000,6.3650,6.3651,7.7494,True,9363.1130,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.3960
6402.0000,7.7493,4.5549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6197,6.8684,6.2441,25.1968,5039.3565,1.0148,33231.6171,332.3162,1.0148,0.0000,100.0000,6.3648,6.3650,7.7493,True,9363.1525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.3565
6403.0000,7.7492,4.5547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6196,6.8683,6.2439,25.1966,5039.3169,1.0148,33231.6729,332.3167,1.0148,0.0000,100.0000,6.3647,6.3648,7.7492,True,9363.1921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.3169
6404.0000,7.7490,4.5546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6194,6.8681,6.2438,25.1964,5039.2773,1.0148,33231.7286,332.3173,1.0148,0.0000,100.0000,6.3645,6.3647,7.7490,True,9363.2317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.2773
6405.0000,7.7489,4.5545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6193,6.8680,6.2436,25.1962,5039.2377,1.0148,33231.7843,332.3178,1.0148,0.0000,100.0000,6.3644,6.3645,7.7489,True,9363.2713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.2377
6406.0000,7.7487,4.5543,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6191,6.8678,6.2435,25.1960,5039.1982,1.0148,33231.8399,332.3184,1.0148,0.0000,100.0000,6.3643,6.3644,7.7487,True,9363.3108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.1982
6407.0000,7.7486,4.5542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6190,6.8677,6.2434,25.1958,5039.1586,1.0148,33231.8956,332.3190,1.0148,0.0000,100.0000,6.3641,6.3643,7.7486,True,9363.3504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.1586
6408.0000,7.7485,4.5541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6189,6.8676,6.2432,25.1956,5039.1190,1.0148,33231.9513,332.3195,1.0148,0.0000,100.0000,6.3640,6.3641,7.7485,True,9363.3900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.1190
6409.0000,7.7483,4.5539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6187,6.8674,6.2431,25.1954,5039.0795,1.0148,33232.0069,332.3201,1.0148,0.0000,100.0000,6.3638,6.3640,7.7483,True,9363.4295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.0795
6410.0000,7.7482,4.5538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6186,6.8673,6.2429,25.1952,5039.0400,1.0148,33232.0626,332.3206,1.0148,0.0000,100.0000,6.3637,6.3638,7.7482,True,9363.4690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.0400
6411.0000,7.7481,4.5537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6185,6.8671,6.2428,25.1950,5039.0004,1.0148,33232.1182,332.3212,1.0148,0.0000,100.0000,6.3635,6.3637,7.7481,True,9363.5086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5039.0004
6412.0000,7.7479,4.5535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6183,6.8670,6.2426,25.1948,5038.9609,1.0148,33232.1739,332.3217,1.0148,0.0000,100.0000,6.3634,6.3635,7.7479,True,9363.5481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.9609
6413.0000,7.7478,4.5534,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6182,6.8668,6.2425,25.1946,5038.9214,1.0148,33232.2295,332.3223,1.0148,0.0000,100.0000,6.3633,6.3634,7.7478,True,9363.5876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.9214
6414.0000,7.7477,4.5533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6181,6.8667,6.2424,25.1944,5038.8819,1.0148,33232.2851,332.3229,1.0148,0.0000,100.0000,6.3631,6.3633,7.7477,True,9363.6271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.8819
6415.0000,7.7475,4.5531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6179,6.8665,6.2422,25.1942,5038.8424,1.0148,33232.3407,332.3234,1.0148,0.0000,100.0000,6.3630,6.3631,7.7475,True,9363.6666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.8424
6416.0000,7.7474,4.5530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6178,6.8664,6.2421,25.1940,5038.8029,1.0148,33232.3963,332.3240,1.0148,0.0000,100.0000,6.3628,6.3630,7.7474,True,9363.7061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.8029
6417.0000,7.7472,4.5528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6176,6.8662,6.2419,25.1938,5038.7634,1.0148,33232.4519,332.3245,1.0148,0.0000,100.0000,6.3627,6.3628,7.7472,True,9363.7456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.7634
6418.0000,7.7471,4.5527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6175,6.8661,6.2418,25.1936,5038.7239,1.0148,33232.5074,332.3251,1.0148,0.0000,100.0000,6.3626,6.3627,7.7471,True,9363.7851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.7239
6419.0000,7.7470,4.5526,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6174,6.8660,6.2417,25.1934,5038.6844,1.0148,33232.5630,332.3256,1.0148,0.0000,100.0000,6.3624,6.3626,7.7470,True,9363.8246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.6844
6420.0000,7.7468,4.5524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6172,6.8658,6.2415,25.1932,5038.6450,1.0148,33232.6186,332.3262,1.0148,0.0000,100.0000,6.3623,6.3624,7.7468,True,9363.8640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.6450
6421.0000,7.7467,4.5523,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6171,6.8657,6.2414,25.1930,5038.6055,1.0148,33232.6741,332.3267,1.0148,0.0000,100.0000,6.3621,6.3623,7.7467,True,9363.9035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.6055
6422.0000,7.7466,4.5522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6170,6.8655,6.2412,25.1928,5038.5661,1.0148,33232.7296,332.3273,1.0148,0.0000,100.0000,6.3620,6.3621,7.7466,True,9363.9429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.5661
6423.0000,7.7464,4.5520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6168,6.8654,6.2411,25.1926,5038.5266,1.0148,33232.7852,332.3279,1.0148,0.0000,100.0000,6.3618,6.3620,7.7464,True,9363.9824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.5266
6424.0000,7.7463,4.5519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6167,6.8652,6.2410,25.1924,5038.4872,1.0148,33232.8407,332.3284,1.0148,0.0000,100.0000,6.3617,6.3618,7.7463,True,9364.0218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.4872
6425.0000,7.7462,4.5518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6166,6.8651,6.2408,25.1922,5038.4477,1.0148,33232.8962,332.3290,1.0148,0.0000,100.0000,6.3616,6.3617,7.7462,True,9364.0613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.4477
6426.0000,7.7460,4.5516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6164,6.8649,6.2407,25.1920,5038.4083,1.0148,33232.9517,332.3295,1.0148,0.0000,100.0000,6.3614,6.3616,7.7460,True,9364.1007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.4083
6427.0000,7.7459,4.5515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6163,6.8648,6.2405,25.1918,5038.3689,1.0148,33233.0072,332.3301,1.0148,0.0000,100.0000,6.3613,6.3614,7.7459,True,9364.1401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.3689
6428.0000,7.7458,4.5513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6161,6.8646,6.2404,25.1916,5038.3295,1.0148,33233.0627,332.3306,1.0148,0.0000,100.0000,6.3611,6.3613,7.7458,True,9364.1795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.3295
6429.0000,7.7456,4.5512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6160,6.8645,6.2403,25.1915,5038.2901,1.0148,33233.1181,332.3312,1.0148,0.0000,100.0000,6.3610,6.3611,7.7456,True,9364.2189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.2901
6430.0000,7.7455,4.5511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6159,6.8644,6.2401,25.1913,5038.2507,1.0148,33233.1736,332.3317,1.0148,0.0000,100.0000,6.3609,6.3610,7.7455,True,9364.2583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.2507
6431.0000,7.7453,4.5509,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6157,6.8642,6.2400,25.1911,5038.2113,1.0148,33233.2290,332.3323,1.0148,0.0000,100.0000,6.3607,6.3609,7.7453,True,9364.2977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.2113
6432.0000,7.7452,4.5508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6156,6.8641,6.2398,25.1909,5038.1719,1.0148,33233.2845,332.3328,1.0148,0.0000,100.0000,6.3606,6.3607,7.7452,True,9364.3371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.1719
6433.0000,7.7451,4.5507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6155,6.8639,6.2397,25.1907,5038.1325,1.0148,33233.3399,332.3334,1.0148,0.0000,100.0000,6.3604,6.3606,7.7451,True,9364.3765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.1325
6434.0000,7.7449,4.5505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6153,6.8638,6.2396,25.1905,5038.0932,1.0148,33233.3953,332.3340,1.0148,0.0000,100.0000,6.3603,6.3604,7.7449,True,9364.4158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.0932
6435.0000,7.7448,4.5504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6152,6.8636,6.2394,25.1903,5038.0538,1.0148,33233.4508,332.3345,1.0148,0.0000,100.0000,6.3601,6.3603,7.7448,True,9364.4552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.0538
6436.0000,7.7447,4.5503,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6151,6.8635,6.2393,25.1901,5038.0144,1.0148,33233.5062,332.3351,1.0148,0.0000,100.0000,6.3600,6.3601,7.7447,True,9364.4946,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5038.0144
6437.0000,7.7445,4.5501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6149,6.8633,6.2391,25.1899,5037.9751,1.0148,33233.5615,332.3356,1.0148,0.0000,100.0000,6.3599,6.3600,7.7445,True,9364.5339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.9751
6438.0000,7.7444,4.5500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6148,6.8632,6.2390,25.1897,5037.9357,1.0148,33233.6169,332.3362,1.0148,0.0000,100.0000,6.3597,6.3599,7.7444,True,9364.5733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.9357
6439.0000,7.7443,4.5499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6147,6.8630,6.2389,25.1895,5037.8964,1.0148,33233.6723,332.3367,1.0148,0.0000,100.0000,6.3596,6.3597,7.7443,True,9364.6126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.8964
6440.0000,7.7441,4.5497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6145,6.8629,6.2387,25.1893,5037.8571,1.0148,33233.7277,332.3373,1.0148,0.0000,100.0000,6.3594,6.3596,7.7441,True,9364.6519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.8571
6441.0000,7.7440,4.5496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6144,6.8628,6.2386,25.1891,5037.8178,1.0148,33233.7830,332.3378,1.0148,0.0000,100.0000,6.3593,6.3594,7.7440,True,9364.6912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.8178
6442.0000,7.7439,4.5495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6143,6.8626,6.2384,25.1889,5037.7784,1.0148,33233.8384,332.3384,1.0148,0.0000,100.0000,6.3592,6.3593,7.7439,True,9364.7306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.7784
6443.0000,7.7437,4.5493,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6141,6.8625,6.2383,25.1887,5037.7391,1.0148,33233.8937,332.3389,1.0148,0.0000,100.0000,6.3590,6.3592,7.7437,True,9364.7699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.7391
6444.0000,7.7436,4.5492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6140,6.8623,6.2381,25.1885,5037.6998,1.0148,33233.9490,332.3395,1.0148,0.0000,100.0000,6.3589,6.3590,7.7436,True,9364.8092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.6998
6445.0000,7.7434,4.5490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6138,6.8622,6.2380,25.1883,5037.6605,1.0148,33234.0044,332.3400,1.0148,0.0000,100.0000,6.3587,6.3589,7.7434,True,9364.8485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.6605
6446.0000,7.7433,4.5489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6137,6.8620,6.2379,25.1881,5037.6212,1.0148,33234.0597,332.3406,1.0148,0.0000,100.0000,6.3586,6.3587,7.7433,True,9364.8878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.6212
6447.0000,7.7432,4.5488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6136,6.8619,6.2377,25.1879,5037.5820,1.0148,33234.1150,332.3411,1.0148,0.0000,100.0000,6.3584,6.3586,7.7432,True,9364.9270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.5820
6448.0000,7.7430,4.5486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6134,6.8617,6.2376,25.1877,5037.5427,1.0148,33234.1703,332.3417,1.0148,0.0000,100.0000,6.3583,6.3584,7.7430,True,9364.9663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.5427
6449.0000,7.7429,4.5485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6133,6.8616,6.2374,25.1875,5037.5034,1.0148,33234.2255,332.3423,1.0148,0.0000,100.0000,6.3582,6.3583,7.7429,True,9365.0056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.5034
6450.0000,7.7428,4.5484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6132,6.8614,6.2373,25.1873,5037.4642,1.0148,33234.2808,332.3428,1.0148,0.0000,100.0000,6.3580,6.3582,7.7428,True,9365.0448,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.4642
6451.0000,7.7426,4.5482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6130,6.8613,6.2372,25.1871,5037.4249,1.0148,33234.3361,332.3434,1.0148,0.0000,100.0000,6.3579,6.3580,7.7426,True,9365.0841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.4249
6452.0000,7.7425,4.5481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6129,6.8612,6.2370,25.1869,5037.3857,1.0148,33234.3913,332.3439,1.0148,0.0000,100.0000,6.3577,6.3579,7.7425,True,9365.1233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.3857
6453.0000,7.7424,4.5480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6128,6.8610,6.2369,25.1867,5037.3464,1.0148,33234.4466,332.3445,1.0148,0.0000,100.0000,6.3576,6.3577,7.7424,True,9365.1626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.3464
6454.0000,7.7422,4.5478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6126,6.8609,6.2367,25.1865,5037.3072,1.0148,33234.5018,332.3450,1.0148,0.0000,100.0000,6.3575,6.3576,7.7422,True,9365.2018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.3072
6455.0000,7.7421,4.5477,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6125,6.8607,6.2366,25.1863,5037.2680,1.0148,33234.5570,332.3456,1.0148,0.0000,100.0000,6.3573,6.3575,7.7421,True,9365.2410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.2680
6456.0000,7.7420,4.5476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6124,6.8606,6.2365,25.1861,5037.2287,1.0148,33234.6123,332.3461,1.0148,0.0000,100.0000,6.3572,6.3573,7.7420,True,9365.2803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.2287
6457.0000,7.7418,4.5474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6122,6.8604,6.2363,25.1859,5037.1895,1.0148,33234.6675,332.3467,1.0148,0.0000,100.0000,6.3570,6.3572,7.7418,True,9365.3195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.1895
6458.0000,7.7417,4.5473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6121,6.8603,6.2362,25.1858,5037.1503,1.0148,33234.7227,332.3472,1.0148,0.0000,100.0000,6.3569,6.3570,7.7417,True,9365.3587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.1503
6459.0000,7.7416,4.5472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6120,6.8601,6.2360,25.1856,5037.1111,1.0148,33234.7778,332.3478,1.0148,0.0000,100.0000,6.3568,6.3569,7.7416,True,9365.3979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.1111
6460.0000,7.7414,4.5470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6118,6.8600,6.2359,25.1854,5037.0719,1.0148,33234.8330,332.3483,1.0148,0.0000,100.0000,6.3566,6.3568,7.7414,True,9365.4371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.0719
6461.0000,7.7413,4.5469,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6117,6.8599,6.2358,25.1852,5037.0327,1.0148,33234.8882,332.3489,1.0148,0.0000,100.0000,6.3565,6.3566,7.7413,True,9365.4763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5037.0327
6462.0000,7.7412,4.5467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6115,6.8597,6.2356,25.1850,5036.9936,1.0148,33234.9433,332.3494,1.0148,0.0000,100.0000,6.3563,6.3565,7.7412,True,9365.5154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.9936
6463.0000,7.7410,4.5466,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6114,6.8596,6.2355,25.1848,5036.9544,1.0148,33234.9985,332.3500,1.0148,0.0000,100.0000,6.3562,6.3563,7.7410,True,9365.5546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.9544
6464.0000,7.7409,4.5465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6113,6.8594,6.2353,25.1846,5036.9152,1.0148,33235.0536,332.3505,1.0148,0.0000,100.0000,6.3561,6.3562,7.7409,True,9365.5938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.9152
6465.0000,7.7407,4.5463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6111,6.8593,6.2352,25.1844,5036.8761,1.0148,33235.1088,332.3511,1.0148,0.0000,100.0000,6.3559,6.3561,7.7407,True,9365.6329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.8761
6466.0000,7.7406,4.5462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6110,6.8591,6.2351,25.1842,5036.8369,1.0148,33235.1639,332.3516,1.0148,0.0000,100.0000,6.3558,6.3559,7.7406,True,9365.6721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.8369
6467.0000,7.7405,4.5461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6109,6.8590,6.2349,25.1840,5036.7978,1.0148,33235.2190,332.3522,1.0148,0.0000,100.0000,6.3556,6.3558,7.7405,True,9365.7112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.7978
6468.0000,7.7403,4.5459,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6107,6.8588,6.2348,25.1838,5036.7586,1.0148,33235.2741,332.3527,1.0148,0.0000,100.0000,6.3555,6.3556,7.7403,True,9365.7504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.7586
6469.0000,7.7402,4.5458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6106,6.8587,6.2347,25.1836,5036.7195,1.0148,33235.3292,332.3533,1.0148,0.0000,100.0000,6.3554,6.3555,7.7402,True,9365.7895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.7195
6470.0000,7.7401,4.5457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6105,6.8586,6.2345,25.1834,5036.6804,1.0148,33235.3843,332.3538,1.0148,0.0000,100.0000,6.3552,6.3554,7.7401,True,9365.8286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.6804
6471.0000,7.7399,4.5455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6103,6.8584,6.2344,25.1832,5036.6413,1.0148,33235.4394,332.3544,1.0148,0.0000,100.0000,6.3551,6.3552,7.7399,True,9365.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.6413
6472.0000,7.7398,4.5454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6102,6.8583,6.2342,25.1830,5036.6021,1.0148,33235.4944,332.3549,1.0148,0.0000,100.0000,6.3549,6.3551,7.7398,True,9365.9069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.6021
6473.0000,7.7397,4.5453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6101,6.8581,6.2341,25.1828,5036.5630,1.0148,33235.5495,332.3555,1.0148,0.0000,100.0000,6.3548,6.3549,7.7397,True,9365.9460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.5630
6474.0000,7.7395,4.5451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6099,6.8580,6.2340,25.1826,5036.5239,1.0148,33235.6045,332.3560,1.0148,0.0000,100.0000,6.3546,6.3548,7.7395,True,9365.9851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.5239
6475.0000,7.7394,4.5450,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6098,6.8578,6.2338,25.1824,5036.4848,1.0148,33235.6596,332.3566,1.0148,0.0000,100.0000,6.3545,6.3546,7.7394,True,9366.0242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.4848
6476.0000,7.7393,4.5449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6097,6.8577,6.2337,25.1822,5036.4458,1.0148,33235.7146,332.3571,1.0148,0.0000,100.0000,6.3544,6.3545,7.7393,True,9366.0632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.4458
6477.0000,7.7391,4.5447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6095,6.8575,6.2335,25.1820,5036.4067,1.0148,33235.7696,332.3577,1.0148,0.0000,100.0000,6.3542,6.3544,7.7391,True,9366.1023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.4067
6478.0000,7.7390,4.5446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6094,6.8574,6.2334,25.1818,5036.3676,1.0148,33235.8246,332.3582,1.0148,0.0000,100.0000,6.3541,6.3542,7.7390,True,9366.1414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.3676
6479.0000,7.7389,4.5445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6093,6.8573,6.2333,25.1816,5036.3286,1.0148,33235.8796,332.3588,1.0148,0.0000,100.0000,6.3539,6.3541,7.7389,True,9366.1804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.3286
6480.0000,7.7387,4.5443,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6091,6.8571,6.2331,25.1814,5036.2895,1.0148,33235.9346,332.3593,1.0148,0.0000,100.0000,6.3538,6.3539,7.7387,True,9366.2195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.2895
6481.0000,7.7386,4.5442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6090,6.8570,6.2330,25.1813,5036.2504,1.0148,33235.9896,332.3599,1.0148,0.0000,100.0000,6.3537,6.3538,7.7386,True,9366.2586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.2504
