Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6482.0000,7.7385,4.5441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6089,6.8568,6.2328,25.1811,5036.2114,1.0148,33236.0446,332.3604,1.0148,0.0000,100.0000,6.3535,6.3537,7.7385,True,9366.2976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.2114
6483.0000,7.7383,4.5439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6087,6.8567,6.2327,25.1809,5036.1724,1.0148,33236.0996,332.3610,1.0148,0.0000,100.0000,6.3534,6.3535,7.7383,True,9366.3366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.1724
6484.0000,7.7382,4.5438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6086,6.8565,6.2326,25.1807,5036.1333,1.0148,33236.1545,332.3615,1.0148,0.0000,100.0000,6.3532,6.3534,7.7382,True,9366.3757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.1333
6485.0000,7.7381,4.5436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6085,6.8564,6.2324,25.1805,5036.0943,1.0148,33236.2095,332.3621,1.0148,0.0000,100.0000,6.3531,6.3532,7.7381,True,9366.4147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.0943
6486.0000,7.7379,4.5435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6083,6.8562,6.2323,25.1803,5036.0553,1.0148,33236.2644,332.3626,1.0148,0.0000,100.0000,6.3530,6.3531,7.7379,True,9366.4537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.0553
6487.0000,7.7378,4.5434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6082,6.8561,6.2321,25.1801,5036.0163,1.0148,33236.3193,332.3632,1.0148,0.0000,100.0000,6.3528,6.3530,7.7378,True,9366.4927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5036.0163
6488.0000,7.7376,4.5432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6080,6.8560,6.2320,25.1799,5035.9773,1.0148,33236.3742,332.3637,1.0148,0.0000,100.0000,6.3527,6.3528,7.7376,True,9366.5317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.9773
6489.0000,7.7375,4.5431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6079,6.8558,6.2319,25.1797,5035.9383,1.0148,33236.4291,332.3643,1.0148,0.0000,100.0000,6.3525,6.3527,7.7375,True,9366.5707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.9383
6490.0000,7.7374,4.5430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6078,6.8557,6.2317,25.1795,5035.8993,1.0148,33236.4840,332.3648,1.0148,0.0000,100.0000,6.3524,6.3525,7.7374,True,9366.6097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.8993
6491.0000,7.7372,4.5428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6076,6.8555,6.2316,25.1793,5035.8603,1.0148,33236.5389,332.3654,1.0148,0.0000,100.0000,6.3523,6.3524,7.7372,True,9366.6487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.8603
6492.0000,7.7371,4.5427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6075,6.8554,6.2314,25.1791,5035.8213,1.0148,33236.5938,332.3659,1.0148,0.0000,100.0000,6.3521,6.3523,7.7371,True,9366.6877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.8213
6493.0000,7.7370,4.5426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6074,6.8552,6.2313,25.1789,5035.7824,1.0148,33236.6487,332.3665,1.0148,0.0000,100.0000,6.3520,6.3521,7.7370,True,9366.7266,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.7824
6494.0000,7.7368,4.5424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6072,6.8551,6.2312,25.1787,5035.7434,1.0148,33236.7035,332.3670,1.0148,0.0000,100.0000,6.3518,6.3520,7.7368,True,9366.7656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.7434
6495.0000,7.7367,4.5423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6071,6.8549,6.2310,25.1785,5035.7045,1.0148,33236.7584,332.3676,1.0148,0.0000,100.0000,6.3517,6.3518,7.7367,True,9366.8045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.7045
6496.0000,7.7366,4.5422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6070,6.8548,6.2309,25.1783,5035.6655,1.0148,33236.8132,332.3681,1.0148,0.0000,100.0000,6.3516,6.3517,7.7366,True,9366.8435,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.6655
6497.0000,7.7364,4.5420,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6068,6.8547,6.2308,25.1781,5035.6266,1.0148,33236.8681,332.3687,1.0148,0.0000,100.0000,6.3514,6.3516,7.7364,True,9366.8824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.6266
6498.0000,7.7363,4.5419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6067,6.8545,6.2306,25.1779,5035.5876,1.0148,33236.9229,332.3692,1.0148,0.0000,100.0000,6.3513,6.3514,7.7363,True,9366.9214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.5876
6499.0000,7.7362,4.5418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6066,6.8544,6.2305,25.1777,5035.5487,1.0148,33236.9777,332.3698,1.0148,0.0000,100.0000,6.3511,6.3513,7.7362,True,9366.9603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.5487
6500.0000,7.7360,4.5416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6064,6.8542,6.2303,25.1775,5035.5098,1.0148,33237.0325,332.3703,1.0148,0.0000,100.0000,6.3510,6.3511,7.7360,True,9366.9992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.5098
6501.0000,7.7359,4.5415,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6063,6.8541,6.2302,25.1774,5035.4709,1.0148,33237.0873,332.3709,1.0148,0.0000,100.0000,6.3509,6.3510,7.7359,True,9367.0381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.4709
6502.0000,7.7358,4.5414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6062,6.8539,6.2301,25.1772,5035.4320,1.0148,33237.1421,332.3714,1.0148,0.0000,100.0000,6.3507,6.3509,7.7358,True,9367.0770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.4320
6503.0000,7.7356,4.5412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6060,6.8538,6.2299,25.1770,5035.3931,1.0148,33237.1969,332.3720,1.0148,0.0000,100.0000,6.3506,6.3507,7.7356,True,9367.1159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.3931
6504.0000,7.7355,4.5411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6059,6.8537,6.2298,25.1768,5035.3542,1.0148,33237.2517,332.3725,1.0148,0.0000,100.0000,6.3504,6.3506,7.7355,True,9367.1548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.3542
6505.0000,7.7354,4.5410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6058,6.8535,6.2296,25.1766,5035.3153,1.0148,33237.3064,332.3731,1.0148,0.0000,100.0000,6.3503,6.3504,7.7354,True,9367.1937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.3153
6506.0000,7.7352,4.5408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6056,6.8534,6.2295,25.1764,5035.2764,1.0148,33237.3612,332.3736,1.0148,0.0000,100.0000,6.3502,6.3503,7.7352,True,9367.2326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.2764
6507.0000,7.7351,4.5407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6055,6.8532,6.2294,25.1762,5035.2375,1.0148,33237.4159,332.3742,1.0148,0.0000,100.0000,6.3500,6.3502,7.7351,True,9367.2715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.2375
6508.0000,7.7350,4.5406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6054,6.8531,6.2292,25.1760,5035.1986,1.0148,33237.4707,332.3747,1.0148,0.0000,100.0000,6.3499,6.3500,7.7350,True,9367.3104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.1986
6509.0000,7.7348,4.5404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6052,6.8529,6.2291,25.1758,5035.1598,1.0148,33237.5254,332.3753,1.0148,0.0000,100.0000,6.3497,6.3499,7.7348,True,9367.3492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.1598
6510.0000,7.7347,4.5403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6051,6.8528,6.2289,25.1756,5035.1209,1.0148,33237.5801,332.3758,1.0148,0.0000,100.0000,6.3496,6.3497,7.7347,True,9367.3881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.1209
6511.0000,7.7346,4.5402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6050,6.8527,6.2288,25.1754,5035.0821,1.0148,33237.6348,332.3763,1.0148,0.0000,100.0000,6.3495,6.3496,7.7346,True,9367.4269,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.0821
6512.0000,7.7344,4.5400,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6048,6.8525,6.2287,25.1752,5035.0432,1.0148,33237.6895,332.3769,1.0148,0.0000,100.0000,6.3493,6.3495,7.7344,True,9367.4658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.0432
6513.0000,7.7343,4.5399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6047,6.8524,6.2285,25.1750,5035.0044,1.0148,33237.7442,332.3774,1.0148,0.0000,100.0000,6.3492,6.3493,7.7343,True,9367.5046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5035.0044
6514.0000,7.7342,4.5398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6046,6.8522,6.2284,25.1748,5034.9656,1.0148,33237.7989,332.3780,1.0148,0.0000,100.0000,6.3490,6.3492,7.7342,True,9367.5434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.9656
6515.0000,7.7340,4.5396,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6044,6.8521,6.2283,25.1746,5034.9268,1.0148,33237.8535,332.3785,1.0148,0.0000,100.0000,6.3489,6.3490,7.7340,True,9367.5822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.9268
6516.0000,7.7339,4.5395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6043,6.8519,6.2281,25.1744,5034.8879,1.0148,33237.9082,332.3791,1.0148,0.0000,100.0000,6.3488,6.3489,7.7339,True,9367.6211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.8879
6517.0000,7.7338,4.5394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6042,6.8518,6.2280,25.1742,5034.8491,1.0148,33237.9628,332.3796,1.0148,0.0000,100.0000,6.3486,6.3488,7.7338,True,9367.6599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.8491
6518.0000,7.7336,4.5392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6040,6.8516,6.2278,25.1741,5034.8103,1.0148,33238.0175,332.3802,1.0148,0.0000,100.0000,6.3485,6.3486,7.7336,True,9367.6987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.8103
6519.0000,7.7335,4.5391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6039,6.8515,6.2277,25.1739,5034.7715,1.0148,33238.0721,332.3807,1.0148,0.0000,100.0000,6.3484,6.3485,7.7335,True,9367.7375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.7715
6520.0000,7.7334,4.5390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6038,6.8514,6.2276,25.1737,5034.7328,1.0148,33238.1267,332.3813,1.0148,0.0000,100.0000,6.3482,6.3484,7.7334,True,9367.7762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.7328
6521.0000,7.7332,4.5388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6036,6.8512,6.2274,25.1735,5034.6940,1.0148,33238.1814,332.3818,1.0148,0.0000,100.0000,6.3481,6.3482,7.7332,True,9367.8150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.6940
6522.0000,7.7331,4.5387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6035,6.8511,6.2273,25.1733,5034.6552,1.0148,33238.2360,332.3824,1.0148,0.0000,100.0000,6.3479,6.3481,7.7331,True,9367.8538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.6552
6523.0000,7.7330,4.5386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6034,6.8509,6.2271,25.1731,5034.6164,1.0148,33238.2906,332.3829,1.0148,0.0000,100.0000,6.3478,6.3479,7.7330,True,9367.8926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.6164
6524.0000,7.7328,4.5384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6032,6.8508,6.2270,25.1729,5034.5777,1.0148,33238.3451,332.3835,1.0148,0.0000,100.0000,6.3477,6.3478,7.7328,True,9367.9313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.5777
6525.0000,7.7327,4.5383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6031,6.8506,6.2269,25.1727,5034.5389,1.0148,33238.3997,332.3840,1.0148,0.0000,100.0000,6.3475,6.3477,7.7327,True,9367.9701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.5389
6526.0000,7.7326,4.5382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6030,6.8505,6.2267,25.1725,5034.5002,1.0148,33238.4543,332.3845,1.0148,0.0000,100.0000,6.3474,6.3475,7.7326,True,9368.0088,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.5002
6527.0000,7.7324,4.5380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6028,6.8504,6.2266,25.1723,5034.4614,1.0148,33238.5088,332.3851,1.0148,0.0000,100.0000,6.3472,6.3474,7.7324,True,9368.0476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.4614
6528.0000,7.7323,4.5379,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6027,6.8502,6.2265,25.1721,5034.4227,1.0148,33238.5634,332.3856,1.0148,0.0000,100.0000,6.3471,6.3472,7.7323,True,9368.0863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.4227
6529.0000,7.7322,4.5378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6026,6.8501,6.2263,25.1719,5034.3840,1.0148,33238.6179,332.3862,1.0148,0.0000,100.0000,6.3470,6.3471,7.7322,True,9368.1250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.3840
6530.0000,7.7320,4.5376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6024,6.8499,6.2262,25.1717,5034.3452,1.0148,33238.6725,332.3867,1.0148,0.0000,100.0000,6.3468,6.3470,7.7320,True,9368.1638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.3452
6531.0000,7.7319,4.5375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6023,6.8498,6.2260,25.1715,5034.3065,1.0148,33238.7270,332.3873,1.0148,0.0000,100.0000,6.3467,6.3468,7.7319,True,9368.2025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.3065
6532.0000,7.7318,4.5374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6022,6.8496,6.2259,25.1713,5034.2678,1.0148,33238.7815,332.3878,1.0148,0.0000,100.0000,6.3465,6.3467,7.7318,True,9368.2412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.2678
6533.0000,7.7316,4.5372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6020,6.8495,6.2258,25.1711,5034.2291,1.0148,33238.8360,332.3884,1.0148,0.0000,100.0000,6.3464,6.3465,7.7316,True,9368.2799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.2291
6534.0000,7.7315,4.5371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6019,6.8494,6.2256,25.1710,5034.1904,1.0148,33238.8905,332.3889,1.0148,0.0000,100.0000,6.3463,6.3464,7.7315,True,9368.3186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.1904
6535.0000,7.7314,4.5370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6018,6.8492,6.2255,25.1708,5034.1517,1.0148,33238.9450,332.3894,1.0148,0.0000,100.0000,6.3461,6.3463,7.7314,True,9368.3573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.1517
6536.0000,7.7312,4.5368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6016,6.8491,6.2254,25.1706,5034.1131,1.0148,33238.9995,332.3900,1.0148,0.0000,100.0000,6.3460,6.3461,7.7312,True,9368.3959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.1131
6537.0000,7.7311,4.5367,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6015,6.8489,6.2252,25.1704,5034.0744,1.0148,33239.0539,332.3905,1.0148,0.0000,100.0000,6.3458,6.3460,7.7311,True,9368.4346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.0744
6538.0000,7.7310,4.5366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6014,6.8488,6.2251,25.1702,5034.0357,1.0148,33239.1084,332.3911,1.0148,0.0000,100.0000,6.3457,6.3458,7.7310,True,9368.4733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5034.0357
6539.0000,7.7308,4.5364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6012,6.8486,6.2249,25.1700,5033.9971,1.0148,33239.1628,332.3916,1.0148,0.0000,100.0000,6.3456,6.3457,7.7308,True,9368.5119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.9971
6540.0000,7.7307,4.5363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6011,6.8485,6.2248,25.1698,5033.9584,1.0148,33239.2173,332.3922,1.0148,0.0000,100.0000,6.3454,6.3456,7.7307,True,9368.5506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.9584
6541.0000,7.7306,4.5362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6010,6.8484,6.2247,25.1696,5033.9198,1.0148,33239.2717,332.3927,1.0148,0.0000,100.0000,6.3453,6.3454,7.7306,True,9368.5892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.9198
6542.0000,7.7304,4.5360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6008,6.8482,6.2245,25.1694,5033.8811,1.0148,33239.3261,332.3933,1.0148,0.0000,100.0000,6.3452,6.3453,7.7304,True,9368.6279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.8811
6543.0000,7.7303,4.5359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6007,6.8481,6.2244,25.1692,5033.8425,1.0148,33239.3806,332.3938,1.0148,0.0000,100.0000,6.3450,6.3452,7.7303,True,9368.6665,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.8425
6544.0000,7.7302,4.5358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6006,6.8479,6.2242,25.1690,5033.8039,1.0148,33239.4350,332.3943,1.0148,0.0000,100.0000,6.3449,6.3450,7.7302,True,9368.7051,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.8039
6545.0000,7.7300,4.5356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6004,6.8478,6.2241,25.1688,5033.7652,1.0148,33239.4894,332.3949,1.0148,0.0000,100.0000,6.3447,6.3449,7.7300,True,9368.7438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.7652
6546.0000,7.7299,4.5355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6003,6.8476,6.2240,25.1686,5033.7266,1.0148,33239.5437,332.3954,1.0148,0.0000,100.0000,6.3446,6.3447,7.7299,True,9368.7824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.7266
6547.0000,7.7298,4.5354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6002,6.8475,6.2238,25.1684,5033.6880,1.0148,33239.5981,332.3960,1.0148,0.0000,100.0000,6.3445,6.3446,7.7298,True,9368.8210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.6880
6548.0000,7.7296,4.5352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.6000,6.8474,6.2237,25.1682,5033.6494,1.0148,33239.6525,332.3965,1.0148,0.0000,100.0000,6.3443,6.3445,7.7296,True,9368.8596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.6494
6549.0000,7.7295,4.5351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5999,6.8472,6.2236,25.1681,5033.6108,1.0148,33239.7068,332.3971,1.0148,0.0000,100.0000,6.3442,6.3443,7.7295,True,9368.8982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.6108
6550.0000,7.7294,4.5350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5998,6.8471,6.2234,25.1679,5033.5722,1.0148,33239.7612,332.3976,1.0148,0.0000,100.0000,6.3440,6.3442,7.7294,True,9368.9368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.5722
6551.0000,7.7292,4.5348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5996,6.8469,6.2233,25.1677,5033.5337,1.0148,33239.8155,332.3982,1.0148,0.0000,100.0000,6.3439,6.3440,7.7292,True,9368.9753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.5337
6552.0000,7.7291,4.5347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5995,6.8468,6.2231,25.1675,5033.4951,1.0148,33239.8699,332.3987,1.0148,0.0000,100.0000,6.3438,6.3439,7.7291,True,9369.0139,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.4951
6553.0000,7.7290,4.5346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5994,6.8466,6.2230,25.1673,5033.4565,1.0148,33239.9242,332.3992,1.0148,0.0000,100.0000,6.3436,6.3438,7.7290,True,9369.0525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.4565
6554.0000,7.7288,4.5344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5992,6.8465,6.2229,25.1671,5033.4179,1.0148,33239.9785,332.3998,1.0148,0.0000,100.0000,6.3435,6.3436,7.7288,True,9369.0911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.4179
6555.0000,7.7287,4.5343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5991,6.8464,6.2227,25.1669,5033.3794,1.0148,33240.0328,332.4003,1.0148,0.0000,100.0000,6.3434,6.3435,7.7287,True,9369.1296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.3794
6556.0000,7.7286,4.5342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5990,6.8462,6.2226,25.1667,5033.3408,1.0148,33240.0871,332.4009,1.0148,0.0000,100.0000,6.3432,6.3434,7.7286,True,9369.1682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.3408
6557.0000,7.7284,4.5340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5988,6.8461,6.2225,25.1665,5033.3023,1.0148,33240.1414,332.4014,1.0148,0.0000,100.0000,6.3431,6.3432,7.7284,True,9369.2067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.3023
6558.0000,7.7283,4.5339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5987,6.8459,6.2223,25.1663,5033.2638,1.0148,33240.1957,332.4020,1.0148,0.0000,100.0000,6.3429,6.3431,7.7283,True,9369.2452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.2638
6559.0000,7.7282,4.5338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5986,6.8458,6.2222,25.1661,5033.2252,1.0148,33240.2499,332.4025,1.0148,0.0000,100.0000,6.3428,6.3429,7.7282,True,9369.2838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.2252
6560.0000,7.7280,4.5336,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5984,6.8457,6.2220,25.1659,5033.1867,1.0148,33240.3042,332.4030,1.0148,0.0000,100.0000,6.3427,6.3428,7.7280,True,9369.3223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.1867
6561.0000,7.7279,4.5335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5983,6.8455,6.2219,25.1657,5033.1482,1.0148,33240.3585,332.4036,1.0148,0.0000,100.0000,6.3425,6.3427,7.7279,True,9369.3608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.1482
6562.0000,7.7278,4.5334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5982,6.8454,6.2218,25.1655,5033.1097,1.0148,33240.4127,332.4041,1.0148,0.0000,100.0000,6.3424,6.3425,7.7278,True,9369.3993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.1097
6563.0000,7.7276,4.5332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5980,6.8452,6.2216,25.1654,5033.0712,1.0148,33240.4669,332.4047,1.0148,0.0000,100.0000,6.3422,6.3424,7.7276,True,9369.4378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.0712
6564.0000,7.7275,4.5331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5979,6.8451,6.2215,25.1652,5033.0327,1.0148,33240.5212,332.4052,1.0148,0.0000,100.0000,6.3421,6.3422,7.7275,True,9369.4763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5033.0327
6565.0000,7.7274,4.5330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5978,6.8449,6.2214,25.1650,5032.9942,1.0148,33240.5754,332.4058,1.0148,0.0000,100.0000,6.3420,6.3421,7.7274,True,9369.5148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.9942
6566.0000,7.7272,4.5328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5976,6.8448,6.2212,25.1648,5032.9557,1.0148,33240.6296,332.4063,1.0148,0.0000,100.0000,6.3418,6.3420,7.7272,True,9369.5533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.9557
6567.0000,7.7271,4.5327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5975,6.8447,6.2211,25.1646,5032.9172,1.0148,33240.6838,332.4068,1.0148,0.0000,100.0000,6.3417,6.3418,7.7271,True,9369.5918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.9172
6568.0000,7.7270,4.5326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5974,6.8445,6.2209,25.1644,5032.8788,1.0148,33240.7380,332.4074,1.0148,0.0000,100.0000,6.3416,6.3417,7.7270,True,9369.6302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.8788
6569.0000,7.7268,4.5324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5972,6.8444,6.2208,25.1642,5032.8403,1.0148,33240.7921,332.4079,1.0148,0.0000,100.0000,6.3414,6.3416,7.7268,True,9369.6687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.8403
6570.0000,7.7267,4.5323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5971,6.8442,6.2207,25.1640,5032.8019,1.0148,33240.8463,332.4085,1.0148,0.0000,100.0000,6.3413,6.3414,7.7267,True,9369.7071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.8019
6571.0000,7.7266,4.5322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5970,6.8441,6.2205,25.1638,5032.7634,1.0148,33240.9005,332.4090,1.0148,0.0000,100.0000,6.3411,6.3413,7.7266,True,9369.7456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.7634
6572.0000,7.7264,4.5320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5968,6.8439,6.2204,25.1636,5032.7250,1.0148,33240.9546,332.4095,1.0148,0.0000,100.0000,6.3410,6.3411,7.7264,True,9369.7840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.7250
6573.0000,7.7263,4.5319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5967,6.8438,6.2203,25.1634,5032.6865,1.0148,33241.0088,332.4101,1.0148,0.0000,100.0000,6.3409,6.3410,7.7263,True,9369.8225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.6865
6574.0000,7.7262,4.5318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5966,6.8437,6.2201,25.1632,5032.6481,1.0148,33241.0629,332.4106,1.0148,0.0000,100.0000,6.3407,6.3409,7.7262,True,9369.8609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.6481
6575.0000,7.7261,4.5316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5964,6.8435,6.2200,25.1630,5032.6097,1.0148,33241.1170,332.4112,1.0148,0.0000,100.0000,6.3406,6.3407,7.7261,True,9369.8993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.6097
6576.0000,7.7259,4.5315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5963,6.8434,6.2198,25.1629,5032.5713,1.0148,33241.1711,332.4117,1.0148,0.0000,100.0000,6.3404,6.3406,7.7259,True,9369.9377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.5713
6577.0000,7.7258,4.5314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5962,6.8432,6.2197,25.1627,5032.5329,1.0148,33241.2252,332.4123,1.0148,0.0000,100.0000,6.3403,6.3404,7.7258,True,9369.9761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.5329
6578.0000,7.7257,4.5313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5961,6.8431,6.2196,25.1625,5032.4944,1.0148,33241.2793,332.4128,1.0148,0.0000,100.0000,6.3402,6.3403,7.7257,True,9370.0146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.4944
6579.0000,7.7255,4.5311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5959,6.8430,6.2194,25.1623,5032.4561,1.0148,33241.3334,332.4133,1.0148,0.0000,100.0000,6.3400,6.3402,7.7255,True,9370.0529,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.4561
6580.0000,7.7254,4.5310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5958,6.8428,6.2193,25.1621,5032.4177,1.0148,33241.3875,332.4139,1.0148,0.0000,100.0000,6.3399,6.3400,7.7254,True,9370.0913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.4177
6581.0000,7.7253,4.5309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5957,6.8427,6.2192,25.1619,5032.3793,1.0148,33241.4416,332.4144,1.0148,0.0000,100.0000,6.3398,6.3399,7.7253,True,9370.1297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.3793
6582.0000,7.7251,4.5307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5955,6.8425,6.2190,25.1617,5032.3409,1.0148,33241.4956,332.4150,1.0148,0.0000,100.0000,6.3396,6.3398,7.7251,True,9370.1681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.3409
6583.0000,7.7250,4.5306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5954,6.8424,6.2189,25.1615,5032.3025,1.0148,33241.5497,332.4155,1.0148,0.0000,100.0000,6.3395,6.3396,7.7250,True,9370.2065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.3025
6584.0000,7.7249,4.5305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5953,6.8422,6.2188,25.1613,5032.2642,1.0148,33241.6037,332.4160,1.0148,0.0000,100.0000,6.3393,6.3395,7.7249,True,9370.2448,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.2642
6585.0000,7.7247,4.5303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5951,6.8421,6.2186,25.1611,5032.2258,1.0148,33241.6578,332.4166,1.0148,0.0000,100.0000,6.3392,6.3393,7.7247,True,9370.2832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.2258
6586.0000,7.7246,4.5302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5950,6.8420,6.2185,25.1609,5032.1875,1.0148,33241.7118,332.4171,1.0148,0.0000,100.0000,6.3391,6.3392,7.7246,True,9370.3215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.1875
6587.0000,7.7245,4.5301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5949,6.8418,6.2183,25.1607,5032.1491,1.0148,33241.7658,332.4177,1.0148,0.0000,100.0000,6.3389,6.3391,7.7245,True,9370.3599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.1491
6588.0000,7.7243,4.5299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5947,6.8417,6.2182,25.1606,5032.1108,1.0148,33241.8198,332.4182,1.0148,0.0000,100.0000,6.3388,6.3389,7.7243,True,9370.3982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.1108
6589.0000,7.7242,4.5298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5946,6.8415,6.2181,25.1604,5032.0724,1.0148,33241.8738,332.4187,1.0148,0.0000,100.0000,6.3387,6.3388,7.7242,True,9370.4366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.0724
6590.0000,7.7241,4.5297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5945,6.8414,6.2179,25.1602,5032.0341,1.0148,33241.9278,332.4193,1.0148,0.0000,100.0000,6.3385,6.3387,7.7241,True,9370.4749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5032.0341
6591.0000,7.7239,4.5295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5943,6.8413,6.2178,25.1600,5031.9958,1.0148,33241.9818,332.4198,1.0148,0.0000,100.0000,6.3384,6.3385,7.7239,True,9370.5132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.9958
6592.0000,7.7238,4.5294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5942,6.8411,6.2177,25.1598,5031.9575,1.0148,33242.0358,332.4204,1.0148,0.0000,100.0000,6.3382,6.3384,7.7238,True,9370.5515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.9575
6593.0000,7.7237,4.5293,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5941,6.8410,6.2175,25.1596,5031.9192,1.0148,33242.0897,332.4209,1.0148,0.0000,100.0000,6.3381,6.3382,7.7237,True,9370.5898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.9192
6594.0000,7.7235,4.5291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5939,6.8408,6.2174,25.1594,5031.8809,1.0148,33242.1437,332.4214,1.0148,0.0000,100.0000,6.3380,6.3381,7.7235,True,9370.6281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.8809
6595.0000,7.7234,4.5290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5938,6.8407,6.2172,25.1592,5031.8426,1.0148,33242.1976,332.4220,1.0148,0.0000,100.0000,6.3378,6.3380,7.7234,True,9370.6664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.8426
6596.0000,7.7233,4.5289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5937,6.8405,6.2171,25.1590,5031.8043,1.0148,33242.2516,332.4225,1.0148,0.0000,100.0000,6.3377,6.3378,7.7233,True,9370.7047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.8043
6597.0000,7.7231,4.5287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5935,6.8404,6.2170,25.1588,5031.7660,1.0148,33242.3055,332.4231,1.0148,0.0000,100.0000,6.3376,6.3377,7.7231,True,9370.7430,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.7660
6598.0000,7.7230,4.5286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5934,6.8403,6.2168,25.1586,5031.7278,1.0148,33242.3594,332.4236,1.0148,0.0000,100.0000,6.3374,6.3376,7.7230,True,9370.7812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.7278
6599.0000,7.7229,4.5285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5933,6.8401,6.2167,25.1584,5031.6895,1.0148,33242.4133,332.4241,1.0148,0.0000,100.0000,6.3373,6.3374,7.7229,True,9370.8195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.6895
6600.0000,7.7227,4.5283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5931,6.8400,6.2166,25.1583,5031.6512,1.0148,33242.4672,332.4247,1.0148,0.0000,100.0000,6.3371,6.3373,7.7227,True,9370.8578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.6512
6601.0000,7.7226,4.5282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5930,6.8398,6.2164,25.1581,5031.6130,1.0148,33242.5211,332.4252,1.0148,0.0000,100.0000,6.3370,6.3371,7.7226,True,9370.8960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.6130
6602.0000,7.7225,4.5281,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5929,6.8397,6.2163,25.1579,5031.5747,1.0148,33242.5750,332.4257,1.0148,0.0000,100.0000,6.3369,6.3370,7.7225,True,9370.9343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.5747
6603.0000,7.7224,4.5280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5928,6.8396,6.2162,25.1577,5031.5365,1.0148,33242.6289,332.4263,1.0148,0.0000,100.0000,6.3367,6.3369,7.7224,True,9370.9725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.5365
6604.0000,7.7222,4.5278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5926,6.8394,6.2160,25.1575,5031.4983,1.0148,33242.6827,332.4268,1.0148,0.0000,100.0000,6.3366,6.3367,7.7222,True,9371.0107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.4983
6605.0000,7.7221,4.5277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5925,6.8393,6.2159,25.1573,5031.4600,1.0148,33242.7366,332.4274,1.0148,0.0000,100.0000,6.3365,6.3366,7.7221,True,9371.0490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.4600
6606.0000,7.7220,4.5276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5924,6.8391,6.2157,25.1571,5031.4218,1.0148,33242.7904,332.4279,1.0148,0.0000,100.0000,6.3363,6.3365,7.7220,True,9371.0872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.4218
6607.0000,7.7218,4.5274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5922,6.8390,6.2156,25.1569,5031.3836,1.0148,33242.8443,332.4284,1.0148,0.0000,100.0000,6.3362,6.3363,7.7218,True,9371.1254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.3836
6608.0000,7.7217,4.5273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5921,6.8389,6.2155,25.1567,5031.3454,1.0148,33242.8981,332.4290,1.0148,0.0000,100.0000,6.3360,6.3362,7.7217,True,9371.1636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.3454
