Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6609.0000,7.7216,4.5272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5920,6.8387,6.2153,25.1565,5031.3072,1.0148,33242.9519,332.4295,1.0148,0.0000,100.0000,6.3359,6.3360,7.7216,True,9371.2018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.3072
6610.0000,7.7214,4.5270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5918,6.8386,6.2152,25.1563,5031.2690,1.0148,33243.0057,332.4301,1.0148,0.0000,100.0000,6.3358,6.3359,7.7214,True,9371.2400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.2690
6611.0000,7.7213,4.5269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5917,6.8384,6.2151,25.1562,5031.2308,1.0148,33243.0595,332.4306,1.0148,0.0000,100.0000,6.3356,6.3358,7.7213,True,9371.2782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.2308
6612.0000,7.7212,4.5268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5916,6.8383,6.2149,25.1560,5031.1926,1.0148,33243.1133,332.4311,1.0148,0.0000,100.0000,6.3355,6.3356,7.7212,True,9371.3164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.1926
6613.0000,7.7210,4.5266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5914,6.8382,6.2148,25.1558,5031.1544,1.0148,33243.1671,332.4317,1.0148,0.0000,100.0000,6.3354,6.3355,7.7210,True,9371.3546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.1544
6614.0000,7.7209,4.5265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5913,6.8380,6.2147,25.1556,5031.1163,1.0148,33243.2209,332.4322,1.0148,0.0000,100.0000,6.3352,6.3354,7.7209,True,9371.3927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.1163
6615.0000,7.7208,4.5264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5912,6.8379,6.2145,25.1554,5031.0781,1.0148,33243.2746,332.4327,1.0148,0.0000,100.0000,6.3351,6.3352,7.7208,True,9371.4309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.0781
6616.0000,7.7206,4.5262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5910,6.8377,6.2144,25.1552,5031.0400,1.0148,33243.3284,332.4333,1.0148,0.0000,100.0000,6.3349,6.3351,7.7206,True,9371.4690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.0400
6617.0000,7.7205,4.5261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5909,6.8376,6.2142,25.1550,5031.0018,1.0148,33243.3822,332.4338,1.0148,0.0000,100.0000,6.3348,6.3349,7.7205,True,9371.5072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5031.0018
6618.0000,7.7204,4.5260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5908,6.8374,6.2141,25.1548,5030.9637,1.0148,33243.4359,332.4344,1.0148,0.0000,100.0000,6.3347,6.3348,7.7204,True,9371.5453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.9637
6619.0000,7.7202,4.5258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5906,6.8373,6.2140,25.1546,5030.9255,1.0148,33243.4896,332.4349,1.0148,0.0000,100.0000,6.3345,6.3347,7.7202,True,9371.5835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.9255
6620.0000,7.7201,4.5257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5905,6.8372,6.2138,25.1544,5030.8874,1.0148,33243.5433,332.4354,1.0148,0.0000,100.0000,6.3344,6.3345,7.7201,True,9371.6216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.8874
6621.0000,7.7200,4.5256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5904,6.8370,6.2137,25.1542,5030.8493,1.0148,33243.5971,332.4360,1.0148,0.0000,100.0000,6.3343,6.3344,7.7200,True,9371.6597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.8493
6622.0000,7.7199,4.5255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5903,6.8369,6.2136,25.1541,5030.8112,1.0148,33243.6508,332.4365,1.0148,0.0000,100.0000,6.3341,6.3343,7.7199,True,9371.6978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.8112
6623.0000,7.7197,4.5253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5901,6.8367,6.2134,25.1539,5030.7730,1.0148,33243.7045,332.4370,1.0148,0.0000,100.0000,6.3340,6.3341,7.7197,True,9371.7360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.7730
6624.0000,7.7196,4.5252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5900,6.8366,6.2133,25.1537,5030.7349,1.0148,33243.7582,332.4376,1.0148,0.0000,100.0000,6.3339,6.3340,7.7196,True,9371.7741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.7349
6625.0000,7.7195,4.5251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5899,6.8365,6.2132,25.1535,5030.6968,1.0148,33243.8118,332.4381,1.0148,0.0000,100.0000,6.3337,6.3339,7.7195,True,9371.8122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.6968
6626.0000,7.7193,4.5249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5897,6.8363,6.2130,25.1533,5030.6588,1.0148,33243.8655,332.4387,1.0148,0.0000,100.0000,6.3336,6.3337,7.7193,True,9371.8502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.6588
6627.0000,7.7192,4.5248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5896,6.8362,6.2129,25.1531,5030.6207,1.0148,33243.9192,332.4392,1.0148,0.0000,100.0000,6.3334,6.3336,7.7192,True,9371.8883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.6207
6628.0000,7.7191,4.5247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5895,6.8360,6.2128,25.1529,5030.5826,1.0148,33243.9728,332.4397,1.0148,0.0000,100.0000,6.3333,6.3334,7.7191,True,9371.9264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.5826
6629.0000,7.7189,4.5245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5893,6.8359,6.2126,25.1527,5030.5445,1.0148,33244.0265,332.4403,1.0148,0.0000,100.0000,6.3332,6.3333,7.7189,True,9371.9645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.5445
6630.0000,7.7188,4.5244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5892,6.8358,6.2125,25.1525,5030.5065,1.0148,33244.0801,332.4408,1.0148,0.0000,100.0000,6.3330,6.3332,7.7188,True,9372.0025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.5065
6631.0000,7.7187,4.5243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5891,6.8356,6.2123,25.1523,5030.4684,1.0148,33244.1337,332.4413,1.0148,0.0000,100.0000,6.3329,6.3330,7.7187,True,9372.0406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.4684
6632.0000,7.7185,4.5241,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5889,6.8355,6.2122,25.1522,5030.4303,1.0148,33244.1873,332.4419,1.0148,0.0000,100.0000,6.3328,6.3329,7.7185,True,9372.0787,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.4303
6633.0000,7.7184,4.5240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5888,6.8353,6.2121,25.1520,5030.3923,1.0148,33244.2409,332.4424,1.0148,0.0000,100.0000,6.3326,6.3328,7.7184,True,9372.1167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.3923
6634.0000,7.7183,4.5239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5887,6.8352,6.2119,25.1518,5030.3543,1.0148,33244.2945,332.4429,1.0148,0.0000,100.0000,6.3325,6.3326,7.7183,True,9372.1547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.3543
6635.0000,7.7182,4.5237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5885,6.8351,6.2118,25.1516,5030.3162,1.0148,33244.3481,332.4435,1.0148,0.0000,100.0000,6.3323,6.3325,7.7182,True,9372.1928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.3162
6636.0000,7.7180,4.5236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5884,6.8349,6.2117,25.1514,5030.2782,1.0148,33244.4017,332.4440,1.0148,0.0000,100.0000,6.3322,6.3323,7.7180,True,9372.2308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.2782
6637.0000,7.7179,4.5235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5883,6.8348,6.2115,25.1512,5030.2402,1.0148,33244.4553,332.4446,1.0148,0.0000,100.0000,6.3321,6.3322,7.7179,True,9372.2688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.2402
6638.0000,7.7178,4.5234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5882,6.8346,6.2114,25.1510,5030.2022,1.0148,33244.5088,332.4451,1.0148,0.0000,100.0000,6.3319,6.3321,7.7178,True,9372.3068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.2022
6639.0000,7.7176,4.5232,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5880,6.8345,6.2113,25.1508,5030.1642,1.0148,33244.5624,332.4456,1.0148,0.0000,100.0000,6.3318,6.3319,7.7176,True,9372.3448,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.1642
6640.0000,7.7175,4.5231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5879,6.8344,6.2111,25.1506,5030.1262,1.0148,33244.6159,332.4462,1.0148,0.0000,100.0000,6.3317,6.3318,7.7175,True,9372.3828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.1262
6641.0000,7.7174,4.5230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5878,6.8342,6.2110,25.1504,5030.0882,1.0148,33244.6695,332.4467,1.0148,0.0000,100.0000,6.3315,6.3317,7.7174,True,9372.4208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.0882
6642.0000,7.7172,4.5228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5876,6.8341,6.2109,25.1503,5030.0502,1.0148,33244.7230,332.4472,1.0148,0.0000,100.0000,6.3314,6.3315,7.7172,True,9372.4588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.0502
6643.0000,7.7171,4.5227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5875,6.8339,6.2107,25.1501,5030.0122,1.0148,33244.7765,332.4478,1.0148,0.0000,100.0000,6.3313,6.3314,7.7171,True,9372.4968,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5030.0122
6644.0000,7.7170,4.5226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5874,6.8338,6.2106,25.1499,5029.9742,1.0148,33244.8300,332.4483,1.0148,0.0000,100.0000,6.3311,6.3313,7.7170,True,9372.5348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.9742
6645.0000,7.7168,4.5224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5872,6.8337,6.2104,25.1497,5029.9362,1.0148,33244.8835,332.4488,1.0148,0.0000,100.0000,6.3310,6.3311,7.7168,True,9372.5728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.9362
6646.0000,7.7167,4.5223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5871,6.8335,6.2103,25.1495,5029.8983,1.0148,33244.9370,332.4494,1.0148,0.0000,100.0000,6.3308,6.3310,7.7167,True,9372.6107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.8983
6647.0000,7.7166,4.5222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5870,6.8334,6.2102,25.1493,5029.8603,1.0148,33244.9905,332.4499,1.0148,0.0000,100.0000,6.3307,6.3308,7.7166,True,9372.6487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.8603
6648.0000,7.7164,4.5220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5868,6.8332,6.2100,25.1491,5029.8224,1.0148,33245.0440,332.4504,1.0148,0.0000,100.0000,6.3306,6.3307,7.7164,True,9372.6866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.8224
6649.0000,7.7163,4.5219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5867,6.8331,6.2099,25.1489,5029.7844,1.0148,33245.0975,332.4510,1.0148,0.0000,100.0000,6.3304,6.3306,7.7163,True,9372.7246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.7844
6650.0000,7.7162,4.5218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5866,6.8330,6.2098,25.1487,5029.7465,1.0148,33245.1509,332.4515,1.0148,0.0000,100.0000,6.3303,6.3304,7.7162,True,9372.7625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.7465
6651.0000,7.7161,4.5217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5865,6.8328,6.2096,25.1485,5029.7086,1.0148,33245.2044,332.4520,1.0148,0.0000,100.0000,6.3302,6.3303,7.7161,True,9372.8004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.7086
6652.0000,7.7159,4.5215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5863,6.8327,6.2095,25.1484,5029.6706,1.0148,33245.2578,332.4526,1.0148,0.0000,100.0000,6.3300,6.3302,7.7159,True,9372.8384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.6706
6653.0000,7.7158,4.5214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5862,6.8325,6.2094,25.1482,5029.6327,1.0148,33245.3112,332.4531,1.0148,0.0000,100.0000,6.3299,6.3300,7.7158,True,9372.8763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.6327
6654.0000,7.7157,4.5213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5861,6.8324,6.2092,25.1480,5029.5948,1.0148,33245.3647,332.4536,1.0148,0.0000,100.0000,6.3298,6.3299,7.7157,True,9372.9142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.5948
6655.0000,7.7155,4.5211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5859,6.8323,6.2091,25.1478,5029.5569,1.0148,33245.4181,332.4542,1.0148,0.0000,100.0000,6.3296,6.3298,7.7155,True,9372.9521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.5569
6656.0000,7.7154,4.5210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5858,6.8321,6.2090,25.1476,5029.5190,1.0148,33245.4715,332.4547,1.0148,0.0000,100.0000,6.3295,6.3296,7.7154,True,9372.9900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.5190
6657.0000,7.7153,4.5209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5857,6.8320,6.2088,25.1474,5029.4811,1.0148,33245.5249,332.4552,1.0148,0.0000,100.0000,6.3293,6.3295,7.7153,True,9373.0279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.4811
6658.0000,7.7151,4.5207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5855,6.8318,6.2087,25.1472,5029.4432,1.0148,33245.5783,332.4558,1.0148,0.0000,100.0000,6.3292,6.3293,7.7151,True,9373.0658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.4432
6659.0000,7.7150,4.5206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5854,6.8317,6.2086,25.1470,5029.4054,1.0148,33245.6317,332.4563,1.0148,0.0000,100.0000,6.3291,6.3292,7.7150,True,9373.1036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.4054
6660.0000,7.7149,4.5205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5853,6.8316,6.2084,25.1468,5029.3675,1.0148,33245.6850,332.4569,1.0148,0.0000,100.0000,6.3289,6.3291,7.7149,True,9373.1415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.3675
6661.0000,7.7148,4.5203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5852,6.8314,6.2083,25.1466,5029.3296,1.0148,33245.7384,332.4574,1.0148,0.0000,100.0000,6.3288,6.3289,7.7148,True,9373.1794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.3296
6662.0000,7.7146,4.5202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5850,6.8313,6.2081,25.1465,5029.2918,1.0148,33245.7917,332.4579,1.0148,0.0000,100.0000,6.3287,6.3288,7.7146,True,9373.2172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.2918
6663.0000,7.7145,4.5201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5849,6.8311,6.2080,25.1463,5029.2539,1.0148,33245.8451,332.4585,1.0148,0.0000,100.0000,6.3285,6.3287,7.7145,True,9373.2551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.2539
6664.0000,7.7144,4.5200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5848,6.8310,6.2079,25.1461,5029.2161,1.0148,33245.8984,332.4590,1.0148,0.0000,100.0000,6.3284,6.3285,7.7144,True,9373.2929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.2161
6665.0000,7.7142,4.5198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5846,6.8309,6.2077,25.1459,5029.1782,1.0148,33245.9517,332.4595,1.0148,0.0000,100.0000,6.3283,6.3284,7.7142,True,9373.3308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.1782
6666.0000,7.7141,4.5197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5845,6.8307,6.2076,25.1457,5029.1404,1.0148,33246.0051,332.4601,1.0148,0.0000,100.0000,6.3281,6.3283,7.7141,True,9373.3686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.1404
6667.0000,7.7140,4.5196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5844,6.8306,6.2075,25.1455,5029.1025,1.0148,33246.0584,332.4606,1.0148,0.0000,100.0000,6.3280,6.3281,7.7140,True,9373.4065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.1025
6668.0000,7.7138,4.5194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5842,6.8304,6.2073,25.1453,5029.0647,1.0148,33246.1117,332.4611,1.0148,0.0000,100.0000,6.3279,6.3280,7.7138,True,9373.4443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.0647
6669.0000,7.7137,4.5193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5841,6.8303,6.2072,25.1451,5029.0269,1.0148,33246.1650,332.4616,1.0148,0.0000,100.0000,6.3277,6.3279,7.7137,True,9373.4821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5029.0269
6670.0000,7.7136,4.5192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5840,6.8302,6.2071,25.1449,5028.9891,1.0148,33246.2182,332.4622,1.0148,0.0000,100.0000,6.3276,6.3277,7.7136,True,9373.5199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.9891
6671.0000,7.7134,4.5190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5838,6.8300,6.2069,25.1448,5028.9513,1.0148,33246.2715,332.4627,1.0148,0.0000,100.0000,6.3274,6.3276,7.7134,True,9373.5577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.9513
6672.0000,7.7133,4.5189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5837,6.8299,6.2068,25.1446,5028.9135,1.0148,33246.3248,332.4632,1.0148,0.0000,100.0000,6.3273,6.3274,7.7133,True,9373.5955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.9135
6673.0000,7.7132,4.5188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5836,6.8297,6.2067,25.1444,5028.8757,1.0148,33246.3780,332.4638,1.0148,0.0000,100.0000,6.3272,6.3273,7.7132,True,9373.6333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.8757
6674.0000,7.7131,4.5187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5835,6.8296,6.2065,25.1442,5028.8379,1.0148,33246.4313,332.4643,1.0148,0.0000,100.0000,6.3270,6.3272,7.7131,True,9373.6711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.8379
6675.0000,7.7129,4.5185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5833,6.8295,6.2064,25.1440,5028.8002,1.0148,33246.4845,332.4648,1.0148,0.0000,100.0000,6.3269,6.3270,7.7129,True,9373.7088,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.8002
6676.0000,7.7128,4.5184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5832,6.8293,6.2063,25.1438,5028.7624,1.0148,33246.5378,332.4654,1.0148,0.0000,100.0000,6.3268,6.3269,7.7128,True,9373.7466,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.7624
6677.0000,7.7127,4.5183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5831,6.8292,6.2061,25.1436,5028.7246,1.0148,33246.5910,332.4659,1.0148,0.0000,100.0000,6.3266,6.3268,7.7127,True,9373.7844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.7246
6678.0000,7.7125,4.5181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5829,6.8290,6.2060,25.1434,5028.6869,1.0148,33246.6442,332.4664,1.0148,0.0000,100.0000,6.3265,6.3266,7.7125,True,9373.8221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.6869
6679.0000,7.7124,4.5180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5828,6.8289,6.2059,25.1432,5028.6491,1.0148,33246.6974,332.4670,1.0148,0.0000,100.0000,6.3264,6.3265,7.7124,True,9373.8599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.6491
6680.0000,7.7123,4.5179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5827,6.8288,6.2057,25.1431,5028.6114,1.0148,33246.7506,332.4675,1.0148,0.0000,100.0000,6.3262,6.3264,7.7123,True,9373.8976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.6114
6681.0000,7.7121,4.5177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5825,6.8286,6.2056,25.1429,5028.5736,1.0148,33246.8038,332.4680,1.0148,0.0000,100.0000,6.3261,6.3262,7.7121,True,9373.9354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.5736
6682.0000,7.7120,4.5176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5824,6.8285,6.2054,25.1427,5028.5359,1.0148,33246.8570,332.4686,1.0148,0.0000,100.0000,6.3260,6.3261,7.7120,True,9373.9731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.5359
6683.0000,7.7119,4.5175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5823,6.8283,6.2053,25.1425,5028.4982,1.0148,33246.9101,332.4691,1.0148,0.0000,100.0000,6.3258,6.3260,7.7119,True,9374.0108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.4982
6684.0000,7.7118,4.5174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5822,6.8282,6.2052,25.1423,5028.4604,1.0148,33246.9633,332.4696,1.0148,0.0000,100.0000,6.3257,6.3258,7.7118,True,9374.0486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.4604
6685.0000,7.7116,4.5172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5820,6.8281,6.2050,25.1421,5028.4227,1.0148,33247.0164,332.4702,1.0148,0.0000,100.0000,6.3255,6.3257,7.7116,True,9374.0863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.4227
6686.0000,7.7115,4.5171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5819,6.8279,6.2049,25.1419,5028.3850,1.0148,33247.0696,332.4707,1.0148,0.0000,100.0000,6.3254,6.3255,7.7115,True,9374.1240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.3850
6687.0000,7.7114,4.5170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5818,6.8278,6.2048,25.1417,5028.3473,1.0148,33247.1227,332.4712,1.0148,0.0000,100.0000,6.3253,6.3254,7.7114,True,9374.1617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.3473
6688.0000,7.7112,4.5168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5816,6.8276,6.2046,25.1415,5028.3096,1.0148,33247.1759,332.4718,1.0148,0.0000,100.0000,6.3251,6.3253,7.7112,True,9374.1994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.3096
6689.0000,7.7111,4.5167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5815,6.8275,6.2045,25.1414,5028.2719,1.0148,33247.2290,332.4723,1.0148,0.0000,100.0000,6.3250,6.3251,7.7111,True,9374.2371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.2719
6690.0000,7.7110,4.5166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5814,6.8274,6.2044,25.1412,5028.2342,1.0148,33247.2821,332.4728,1.0148,0.0000,100.0000,6.3249,6.3250,7.7110,True,9374.2748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.2342
6691.0000,7.7108,4.5164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5812,6.8272,6.2042,25.1410,5028.1966,1.0148,33247.3352,332.4734,1.0148,0.0000,100.0000,6.3247,6.3249,7.7108,True,9374.3124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.1966
6692.0000,7.7107,4.5163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5811,6.8271,6.2041,25.1408,5028.1589,1.0148,33247.3883,332.4739,1.0148,0.0000,100.0000,6.3246,6.3247,7.7107,True,9374.3501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.1589
6693.0000,7.7106,4.5162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5810,6.8270,6.2040,25.1406,5028.1212,1.0148,33247.4414,332.4744,1.0148,0.0000,100.0000,6.3245,6.3246,7.7106,True,9374.3878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.1212
6694.0000,7.7105,4.5161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5809,6.8268,6.2038,25.1404,5028.0836,1.0148,33247.4944,332.4749,1.0148,0.0000,100.0000,6.3243,6.3245,7.7105,True,9374.4254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.0836
6695.0000,7.7103,4.5159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5807,6.8267,6.2037,25.1402,5028.0459,1.0148,33247.5475,332.4755,1.0148,0.0000,100.0000,6.3242,6.3243,7.7103,True,9374.4631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.0459
6696.0000,7.7102,4.5158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5806,6.8265,6.2036,25.1400,5028.0083,1.0148,33247.6006,332.4760,1.0148,0.0000,100.0000,6.3241,6.3242,7.7102,True,9374.5007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5028.0083
6697.0000,7.7101,4.5157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5805,6.8264,6.2034,25.1399,5027.9706,1.0148,33247.6536,332.4765,1.0148,0.0000,100.0000,6.3239,6.3241,7.7101,True,9374.5384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.9706
6698.0000,7.7099,4.5155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5803,6.8263,6.2033,25.1397,5027.9330,1.0148,33247.7066,332.4771,1.0148,0.0000,100.0000,6.3238,6.3239,7.7099,True,9374.5760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.9330
6699.0000,7.7098,4.5154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5802,6.8261,6.2032,25.1395,5027.8954,1.0148,33247.7597,332.4776,1.0148,0.0000,100.0000,6.3237,6.3238,7.7098,True,9374.6136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.8954
6700.0000,7.7097,4.5153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5801,6.8260,6.2030,25.1393,5027.8578,1.0148,33247.8127,332.4781,1.0148,0.0000,100.0000,6.3235,6.3237,7.7097,True,9374.6512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.8578
6701.0000,7.7096,4.5152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5800,6.8258,6.2029,25.1391,5027.8202,1.0148,33247.8657,332.4787,1.0148,0.0000,100.0000,6.3234,6.3235,7.7096,True,9374.6888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.8202
6702.0000,7.7094,4.5150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5798,6.8257,6.2028,25.1389,5027.7826,1.0148,33247.9187,332.4792,1.0148,0.0000,100.0000,6.3232,6.3234,7.7094,True,9374.7264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.7826
6703.0000,7.7093,4.5149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5797,6.8256,6.2026,25.1387,5027.7450,1.0148,33247.9717,332.4797,1.0148,0.0000,100.0000,6.3231,6.3232,7.7093,True,9374.7640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.7450
6704.0000,7.7092,4.5148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5796,6.8254,6.2025,25.1385,5027.7074,1.0148,33248.0247,332.4802,1.0148,0.0000,100.0000,6.3230,6.3231,7.7092,True,9374.8016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.7074
6705.0000,7.7090,4.5146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5794,6.8253,6.2024,25.1383,5027.6698,1.0148,33248.0777,332.4808,1.0148,0.0000,100.0000,6.3228,6.3230,7.7090,True,9374.8392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.6698
6706.0000,7.7089,4.5145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5793,6.8251,6.2022,25.1382,5027.6322,1.0148,33248.1307,332.4813,1.0148,0.0000,100.0000,6.3227,6.3228,7.7089,True,9374.8768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.6322
6707.0000,7.7088,4.5144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5792,6.8250,6.2021,25.1380,5027.5946,1.0148,33248.1836,332.4818,1.0148,0.0000,100.0000,6.3226,6.3227,7.7088,True,9374.9144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.5946
6708.0000,7.7086,4.5142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5790,6.8249,6.2020,25.1378,5027.5570,1.0148,33248.2366,332.4824,1.0148,0.0000,100.0000,6.3224,6.3226,7.7086,True,9374.9520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.5570
6709.0000,7.7085,4.5141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5789,6.8247,6.2018,25.1376,5027.5195,1.0148,33248.2895,332.4829,1.0148,0.0000,100.0000,6.3223,6.3224,7.7085,True,9374.9895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.5195
6710.0000,7.7084,4.5140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5788,6.8246,6.2017,25.1374,5027.4819,1.0148,33248.3425,332.4834,1.0148,0.0000,100.0000,6.3222,6.3223,7.7084,True,9375.0271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.4819
6711.0000,7.7083,4.5139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5787,6.8245,6.2016,25.1372,5027.4444,1.0148,33248.3954,332.4840,1.0148,0.0000,100.0000,6.3220,6.3222,7.7083,True,9375.0646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.4444
6712.0000,7.7081,4.5137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5785,6.8243,6.2014,25.1370,5027.4068,1.0148,33248.4483,332.4845,1.0148,0.0000,100.0000,6.3219,6.3220,7.7081,True,9375.1022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.4068
6713.0000,7.7080,4.5136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5784,6.8242,6.2013,25.1368,5027.3693,1.0148,33248.5012,332.4850,1.0148,0.0000,100.0000,6.3218,6.3219,7.7080,True,9375.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.3693
6714.0000,7.7079,4.5135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5783,6.8240,6.2012,25.1367,5027.3318,1.0148,33248.5541,332.4855,1.0148,0.0000,100.0000,6.3216,6.3218,7.7079,True,9375.1772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.3318
6715.0000,7.7077,4.5133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5781,6.8239,6.2010,25.1365,5027.2942,1.0148,33248.6070,332.4861,1.0148,0.0000,100.0000,6.3215,6.3216,7.7077,True,9375.2148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.2942
6716.0000,7.7076,4.5132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5780,6.8238,6.2009,25.1363,5027.2567,1.0148,33248.6599,332.4866,1.0148,0.0000,100.0000,6.3214,6.3215,7.7076,True,9375.2523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.2567
6717.0000,7.7075,4.5131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5779,6.8236,6.2008,25.1361,5027.2192,1.0148,33248.7128,332.4871,1.0148,0.0000,100.0000,6.3212,6.3214,7.7075,True,9375.2898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.2192
6718.0000,7.7074,4.5130,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5778,6.8235,6.2006,25.1359,5027.1817,1.0148,33248.7656,332.4877,1.0148,0.0000,100.0000,6.3211,6.3212,7.7074,True,9375.3273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.1817
6719.0000,7.7072,4.5128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5776,6.8233,6.2005,25.1357,5027.1442,1.0148,33248.8185,332.4882,1.0148,0.0000,100.0000,6.3210,6.3211,7.7072,True,9375.3648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.1442
6720.0000,7.7071,4.5127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5775,6.8232,6.2003,25.1355,5027.1067,1.0148,33248.8713,332.4887,1.0148,0.0000,100.0000,6.3208,6.3210,7.7071,True,9375.4023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.1067
6721.0000,7.7070,4.5126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5774,6.8231,6.2002,25.1353,5027.0692,1.0148,33248.9242,332.4892,1.0148,0.0000,100.0000,6.3207,6.3208,7.7070,True,9375.4398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.0692
6722.0000,7.7068,4.5124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5772,6.8229,6.2001,25.1352,5027.0317,1.0148,33248.9770,332.4898,1.0148,0.0000,100.0000,6.3205,6.3207,7.7068,True,9375.4773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5027.0317
6723.0000,7.7067,4.5123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5771,6.8228,6.1999,25.1350,5026.9943,1.0148,33249.0298,332.4903,1.0148,0.0000,100.0000,6.3204,6.3205,7.7067,True,9375.5147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.9943
6724.0000,7.7066,4.5122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5770,6.8227,6.1998,25.1348,5026.9568,1.0148,33249.0827,332.4908,1.0148,0.0000,100.0000,6.3203,6.3204,7.7066,True,9375.5522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.9568
6725.0000,7.7065,4.5120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5768,6.8225,6.1997,25.1346,5026.9193,1.0148,33249.1355,332.4914,1.0148,0.0000,100.0000,6.3201,6.3203,7.7065,True,9375.5897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.9193
6726.0000,7.7063,4.5119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5767,6.8224,6.1995,25.1344,5026.8819,1.0148,33249.1883,332.4919,1.0148,0.0000,100.0000,6.3200,6.3201,7.7063,True,9375.6271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.8819
6727.0000,7.7062,4.5118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5766,6.8222,6.1994,25.1342,5026.8444,1.0148,33249.2411,332.4924,1.0148,0.0000,100.0000,6.3199,6.3200,7.7062,True,9375.6646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.8444
6728.0000,7.7061,4.5117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5765,6.8221,6.1993,25.1340,5026.8070,1.0148,33249.2938,332.4929,1.0148,0.0000,100.0000,6.3197,6.3199,7.7061,True,9375.7020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.8070
6729.0000,7.7059,4.5115,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5763,6.8220,6.1991,25.1338,5026.7695,1.0148,33249.3466,332.4935,1.0148,0.0000,100.0000,6.3196,6.3197,7.7059,True,9375.7395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.7695
6730.0000,7.7058,4.5114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5762,6.8218,6.1990,25.1337,5026.7321,1.0148,33249.3994,332.4940,1.0148,0.0000,100.0000,6.3195,6.3196,7.7058,True,9375.7769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.7321
6731.0000,7.7057,4.5113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5761,6.8217,6.1989,25.1335,5026.6947,1.0148,33249.4521,332.4945,1.0148,0.0000,100.0000,6.3193,6.3195,7.7057,True,9375.8143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.6947
6732.0000,7.7055,4.5111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5759,6.8215,6.1987,25.1333,5026.6573,1.0148,33249.5049,332.4950,1.0148,0.0000,100.0000,6.3192,6.3193,7.7055,True,9375.8517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.6573
6733.0000,7.7054,4.5110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5758,6.8214,6.1986,25.1331,5026.6199,1.0148,33249.5576,332.4956,1.0148,0.0000,100.0000,6.3191,6.3192,7.7054,True,9375.8891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.6199
6734.0000,7.7053,4.5109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5757,6.8213,6.1985,25.1329,5026.5825,1.0148,33249.6104,332.4961,1.0148,0.0000,100.0000,6.3189,6.3191,7.7053,True,9375.9265,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.5825
6735.0000,7.7052,4.5108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5756,6.8211,6.1983,25.1327,5026.5451,1.0148,33249.6631,332.4966,1.0148,0.0000,100.0000,6.3188,6.3189,7.7052,True,9375.9639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.5451
