Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6736.0000,7.7050,4.5106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5754,6.8210,6.1982,25.1325,5026.5077,1.0148,33249.7158,332.4972,1.0148,0.0000,100.0000,6.3187,6.3188,7.7050,True,9376.0013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.5077
6737.0000,7.7049,4.5105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5753,6.8209,6.1981,25.1324,5026.4703,1.0148,33249.7685,332.4977,1.0148,0.0000,100.0000,6.3185,6.3187,7.7049,True,9376.0387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.4703
6738.0000,7.7048,4.5104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5752,6.8207,6.1979,25.1322,5026.4329,1.0148,33249.8212,332.4982,1.0148,0.0000,100.0000,6.3184,6.3185,7.7048,True,9376.0761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.4329
6739.0000,7.7046,4.5102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5750,6.8206,6.1978,25.1320,5026.3955,1.0148,33249.8739,332.4987,1.0148,0.0000,100.0000,6.3183,6.3184,7.7046,True,9376.1135,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.3955
6740.0000,7.7045,4.5101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5749,6.8204,6.1977,25.1318,5026.3581,1.0148,33249.9266,332.4993,1.0148,0.0000,100.0000,6.3181,6.3183,7.7045,True,9376.1509,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.3581
6741.0000,7.7044,4.5100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5748,6.8203,6.1975,25.1316,5026.3208,1.0148,33249.9792,332.4998,1.0148,0.0000,100.0000,6.3180,6.3181,7.7044,True,9376.1882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.3208
6742.0000,7.7043,4.5099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5747,6.8202,6.1974,25.1314,5026.2834,1.0148,33250.0319,332.5003,1.0148,0.0000,100.0000,6.3179,6.3180,7.7043,True,9376.2256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.2834
6743.0000,7.7041,4.5097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5745,6.8200,6.1973,25.1312,5026.2461,1.0148,33250.0846,332.5008,1.0148,0.0000,100.0000,6.3177,6.3179,7.7041,True,9376.2629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.2461
6744.0000,7.7040,4.5096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5744,6.8199,6.1971,25.1310,5026.2087,1.0148,33250.1372,332.5014,1.0148,0.0000,100.0000,6.3176,6.3177,7.7040,True,9376.3003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.2087
6745.0000,7.7039,4.5095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5743,6.8198,6.1970,25.1309,5026.1714,1.0148,33250.1898,332.5019,1.0148,0.0000,100.0000,6.3175,6.3176,7.7039,True,9376.3376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.1714
6746.0000,7.7037,4.5093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5741,6.8196,6.1969,25.1307,5026.1341,1.0148,33250.2425,332.5024,1.0148,0.0000,100.0000,6.3173,6.3175,7.7037,True,9376.3749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.1341
6747.0000,7.7036,4.5092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5740,6.8195,6.1967,25.1305,5026.0967,1.0148,33250.2951,332.5030,1.0148,0.0000,100.0000,6.3172,6.3173,7.7036,True,9376.4123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.0967
6748.0000,7.7035,4.5091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5739,6.8193,6.1966,25.1303,5026.0594,1.0148,33250.3477,332.5035,1.0148,0.0000,100.0000,6.3171,6.3172,7.7035,True,9376.4496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.0594
6749.0000,7.7034,4.5090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5738,6.8192,6.1965,25.1301,5026.0221,1.0148,33250.4003,332.5040,1.0148,0.0000,100.0000,6.3169,6.3171,7.7034,True,9376.4869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5026.0221
6750.0000,7.7032,4.5088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5736,6.8191,6.1963,25.1299,5025.9848,1.0148,33250.4529,332.5045,1.0148,0.0000,100.0000,6.3168,6.3169,7.7032,True,9376.5242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.9848
6751.0000,7.7031,4.5087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5735,6.8189,6.1962,25.1297,5025.9475,1.0148,33250.5055,332.5051,1.0148,0.0000,100.0000,6.3167,6.3168,7.7031,True,9376.5615,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.9475
6752.0000,7.7030,4.5086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5734,6.8188,6.1961,25.1296,5025.9102,1.0148,33250.5581,332.5056,1.0148,0.0000,100.0000,6.3165,6.3167,7.7030,True,9376.5988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.9102
6753.0000,7.7028,4.5084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5732,6.8186,6.1959,25.1294,5025.8729,1.0148,33250.6106,332.5061,1.0148,0.0000,100.0000,6.3164,6.3165,7.7028,True,9376.6361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.8729
6754.0000,7.7027,4.5083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5731,6.8185,6.1958,25.1292,5025.8356,1.0148,33250.6632,332.5066,1.0148,0.0000,100.0000,6.3163,6.3164,7.7027,True,9376.6734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.8356
6755.0000,7.7026,4.5082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5730,6.8184,6.1957,25.1290,5025.7984,1.0148,33250.7157,332.5072,1.0148,0.0000,100.0000,6.3161,6.3163,7.7026,True,9376.7106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.7984
6756.0000,7.7025,4.5081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5729,6.8182,6.1955,25.1288,5025.7611,1.0148,33250.7683,332.5077,1.0148,0.0000,100.0000,6.3160,6.3161,7.7025,True,9376.7479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.7611
6757.0000,7.7023,4.5079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5727,6.8181,6.1954,25.1286,5025.7238,1.0148,33250.8208,332.5082,1.0148,0.0000,100.0000,6.3159,6.3160,7.7023,True,9376.7852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.7238
6758.0000,7.7022,4.5078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5726,6.8180,6.1953,25.1284,5025.6866,1.0148,33250.8733,332.5087,1.0148,0.0000,100.0000,6.3157,6.3159,7.7022,True,9376.8224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.6866
6759.0000,7.7021,4.5077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5725,6.8178,6.1951,25.1282,5025.6493,1.0148,33250.9259,332.5093,1.0148,0.0000,100.0000,6.3156,6.3157,7.7021,True,9376.8597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.6493
6760.0000,7.7019,4.5075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5723,6.8177,6.1950,25.1281,5025.6121,1.0148,33250.9784,332.5098,1.0148,0.0000,100.0000,6.3154,6.3156,7.7019,True,9376.8969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.6121
6761.0000,7.7018,4.5074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5722,6.8175,6.1949,25.1279,5025.5748,1.0148,33251.0309,332.5103,1.0148,0.0000,100.0000,6.3153,6.3154,7.7018,True,9376.9342,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.5748
6762.0000,7.7017,4.5073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5721,6.8174,6.1948,25.1277,5025.5376,1.0148,33251.0834,332.5108,1.0148,0.0000,100.0000,6.3152,6.3153,7.7017,True,9376.9714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.5376
6763.0000,7.7016,4.5072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5720,6.8173,6.1946,25.1275,5025.5004,1.0148,33251.1359,332.5114,1.0148,0.0000,100.0000,6.3150,6.3152,7.7016,True,9377.0086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.5004
6764.0000,7.7014,4.5070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5718,6.8171,6.1945,25.1273,5025.4631,1.0148,33251.1883,332.5119,1.0148,0.0000,100.0000,6.3149,6.3150,7.7014,True,9377.0459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.4631
6765.0000,7.7013,4.5069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5717,6.8170,6.1944,25.1271,5025.4259,1.0148,33251.2408,332.5124,1.0148,0.0000,100.0000,6.3148,6.3149,7.7013,True,9377.0831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.4259
6766.0000,7.7012,4.5068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5716,6.8169,6.1942,25.1269,5025.3887,1.0148,33251.2933,332.5129,1.0148,0.0000,100.0000,6.3146,6.3148,7.7012,True,9377.1203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.3887
6767.0000,7.7011,4.5066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5714,6.8167,6.1941,25.1268,5025.3515,1.0148,33251.3457,332.5135,1.0148,0.0000,100.0000,6.3145,6.3146,7.7011,True,9377.1575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.3515
6768.0000,7.7009,4.5065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5713,6.8166,6.1940,25.1266,5025.3143,1.0148,33251.3981,332.5140,1.0148,0.0000,100.0000,6.3144,6.3145,7.7009,True,9377.1947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.3143
6769.0000,7.7008,4.5064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5712,6.8164,6.1938,25.1264,5025.2771,1.0148,33251.4506,332.5145,1.0148,0.0000,100.0000,6.3142,6.3144,7.7008,True,9377.2319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.2771
6770.0000,7.7007,4.5063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5711,6.8163,6.1937,25.1262,5025.2400,1.0148,33251.5030,332.5150,1.0148,0.0000,100.0000,6.3141,6.3142,7.7007,True,9377.2690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.2400
6771.0000,7.7005,4.5061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5709,6.8162,6.1936,25.1260,5025.2028,1.0148,33251.5554,332.5156,1.0148,0.0000,100.0000,6.3140,6.3141,7.7005,True,9377.3062,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.2028
6772.0000,7.7004,4.5060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5708,6.8160,6.1934,25.1258,5025.1656,1.0148,33251.6078,332.5161,1.0148,0.0000,100.0000,6.3138,6.3140,7.7004,True,9377.3434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.1656
6773.0000,7.7003,4.5059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5707,6.8159,6.1933,25.1256,5025.1284,1.0148,33251.6602,332.5166,1.0148,0.0000,100.0000,6.3137,6.3138,7.7003,True,9377.3806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.1284
6774.0000,7.7002,4.5058,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5706,6.8158,6.1932,25.1255,5025.0913,1.0148,33251.7126,332.5171,1.0148,0.0000,100.0000,6.3136,6.3137,7.7002,True,9377.4177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.0913
6775.0000,7.7000,4.5056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5704,6.8156,6.1930,25.1253,5025.0541,1.0148,33251.7650,332.5177,1.0148,0.0000,100.0000,6.3134,6.3136,7.7000,True,9377.4549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.0541
6776.0000,7.6999,4.5055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5703,6.8155,6.1929,25.1251,5025.0170,1.0148,33251.8174,332.5182,1.0148,0.0000,100.0000,6.3133,6.3134,7.6999,True,9377.4920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5025.0170
6777.0000,7.6998,4.5054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5702,6.8154,6.1928,25.1249,5024.9798,1.0148,33251.8697,332.5187,1.0148,0.0000,100.0000,6.3132,6.3133,7.6998,True,9377.5292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.9798
6778.0000,7.6996,4.5052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5700,6.8152,6.1926,25.1247,5024.9427,1.0148,33251.9221,332.5192,1.0148,0.0000,100.0000,6.3130,6.3132,7.6996,True,9377.5663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.9427
6779.0000,7.6995,4.5051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5699,6.8151,6.1925,25.1245,5024.9056,1.0148,33251.9745,332.5197,1.0148,0.0000,100.0000,6.3129,6.3130,7.6995,True,9377.6034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.9056
6780.0000,7.6994,4.5050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5698,6.8149,6.1924,25.1243,5024.8685,1.0148,33252.0268,332.5203,1.0148,0.0000,100.0000,6.3128,6.3129,7.6994,True,9377.6405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.8685
6781.0000,7.6993,4.5049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5697,6.8148,6.1922,25.1242,5024.8313,1.0148,33252.0791,332.5208,1.0148,0.0000,100.0000,6.3126,6.3128,7.6993,True,9377.6777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.8313
6782.0000,7.6991,4.5047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5695,6.8147,6.1921,25.1240,5024.7942,1.0148,33252.1314,332.5213,1.0148,0.0000,100.0000,6.3125,6.3126,7.6991,True,9377.7148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.7942
6783.0000,7.6990,4.5046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5694,6.8145,6.1920,25.1238,5024.7571,1.0148,33252.1838,332.5218,1.0148,0.0000,100.0000,6.3124,6.3125,7.6990,True,9377.7519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.7571
6784.0000,7.6989,4.5045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5693,6.8144,6.1918,25.1236,5024.7200,1.0148,33252.2361,332.5224,1.0148,0.0000,100.0000,6.3122,6.3124,7.6989,True,9377.7890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.7200
6785.0000,7.6987,4.5043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5691,6.8143,6.1917,25.1234,5024.6829,1.0148,33252.2884,332.5229,1.0148,0.0000,100.0000,6.3121,6.3122,7.6987,True,9377.8261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.6829
6786.0000,7.6986,4.5042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5690,6.8141,6.1916,25.1232,5024.6459,1.0148,33252.3407,332.5234,1.0148,0.0000,100.0000,6.3120,6.3121,7.6986,True,9377.8631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.6459
6787.0000,7.6985,4.5041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5689,6.8140,6.1914,25.1230,5024.6088,1.0148,33252.3929,332.5239,1.0148,0.0000,100.0000,6.3118,6.3120,7.6985,True,9377.9002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.6088
6788.0000,7.6984,4.5040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5688,6.8138,6.1913,25.1229,5024.5717,1.0148,33252.4452,332.5245,1.0148,0.0000,100.0000,6.3117,6.3118,7.6984,True,9377.9373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.5717
6789.0000,7.6982,4.5038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5686,6.8137,6.1912,25.1227,5024.5346,1.0148,33252.4975,332.5250,1.0148,0.0000,100.0000,6.3116,6.3117,7.6982,True,9377.9744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.5346
6790.0000,7.6981,4.5037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5685,6.8136,6.1910,25.1225,5024.4976,1.0148,33252.5497,332.5255,1.0148,0.0000,100.0000,6.3114,6.3116,7.6981,True,9378.0114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.4976
6791.0000,7.6980,4.5036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5684,6.8134,6.1909,25.1223,5024.4605,1.0148,33252.6020,332.5260,1.0148,0.0000,100.0000,6.3113,6.3114,7.6980,True,9378.0485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.4605
6792.0000,7.6979,4.5035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5683,6.8133,6.1908,25.1221,5024.4235,1.0148,33252.6542,332.5265,1.0148,0.0000,100.0000,6.3112,6.3113,7.6979,True,9378.0855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.4235
6793.0000,7.6977,4.5033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5681,6.8132,6.1906,25.1219,5024.3864,1.0148,33252.7065,332.5271,1.0148,0.0000,100.0000,6.3110,6.3112,7.6977,True,9378.1226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.3864
6794.0000,7.6976,4.5032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5680,6.8130,6.1905,25.1217,5024.3494,1.0148,33252.7587,332.5276,1.0148,0.0000,100.0000,6.3109,6.3110,7.6976,True,9378.1596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.3494
6795.0000,7.6975,4.5031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5679,6.8129,6.1904,25.1216,5024.3124,1.0148,33252.8109,332.5281,1.0148,0.0000,100.0000,6.3108,6.3109,7.6975,True,9378.1966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.3124
6796.0000,7.6973,4.5029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5677,6.8128,6.1902,25.1214,5024.2753,1.0148,33252.8631,332.5286,1.0148,0.0000,100.0000,6.3106,6.3108,7.6973,True,9378.2337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.2753
6797.0000,7.6972,4.5028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5676,6.8126,6.1901,25.1212,5024.2383,1.0148,33252.9153,332.5292,1.0148,0.0000,100.0000,6.3105,6.3106,7.6972,True,9378.2707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.2383
6798.0000,7.6971,4.5027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5675,6.8125,6.1900,25.1210,5024.2013,1.0148,33252.9675,332.5297,1.0148,0.0000,100.0000,6.3104,6.3105,7.6971,True,9378.3077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.2013
6799.0000,7.6970,4.5026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5674,6.8123,6.1898,25.1208,5024.1643,1.0148,33253.0197,332.5302,1.0148,0.0000,100.0000,6.3102,6.3104,7.6970,True,9378.3447,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.1643
6800.0000,7.6968,4.5024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5672,6.8122,6.1897,25.1206,5024.1273,1.0148,33253.0718,332.5307,1.0148,0.0000,100.0000,6.3101,6.3102,7.6968,True,9378.3817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.1273
6801.0000,7.6967,4.5023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5671,6.8121,6.1896,25.1205,5024.0903,1.0148,33253.1240,332.5312,1.0148,0.0000,100.0000,6.3100,6.3101,7.6967,True,9378.4187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.0903
6802.0000,7.6966,4.5022,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5670,6.8119,6.1895,25.1203,5024.0533,1.0148,33253.1762,332.5318,1.0148,0.0000,100.0000,6.3098,6.3100,7.6966,True,9378.4557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.0533
6803.0000,7.6965,4.5020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5668,6.8118,6.1893,25.1201,5024.0164,1.0148,33253.2283,332.5323,1.0148,0.0000,100.0000,6.3097,6.3098,7.6965,True,9378.4926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5024.0164
6804.0000,7.6963,4.5019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5667,6.8117,6.1892,25.1199,5023.9794,1.0148,33253.2805,332.5328,1.0148,0.0000,100.0000,6.3096,6.3097,7.6963,True,9378.5296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.9794
6805.0000,7.6962,4.5018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5666,6.8115,6.1891,25.1197,5023.9424,1.0148,33253.3326,332.5333,1.0148,0.0000,100.0000,6.3095,6.3096,7.6962,True,9378.5666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.9424
6806.0000,7.6961,4.5017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5665,6.8114,6.1889,25.1195,5023.9054,1.0148,33253.3847,332.5338,1.0148,0.0000,100.0000,6.3093,6.3095,7.6961,True,9378.6036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.9054
6807.0000,7.6959,4.5015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5663,6.8112,6.1888,25.1193,5023.8685,1.0148,33253.4368,332.5344,1.0148,0.0000,100.0000,6.3092,6.3093,7.6959,True,9378.6405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.8685
6808.0000,7.6958,4.5014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5662,6.8111,6.1887,25.1192,5023.8315,1.0148,33253.4889,332.5349,1.0148,0.0000,100.0000,6.3091,6.3092,7.6958,True,9378.6775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.8315
6809.0000,7.6957,4.5013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5661,6.8110,6.1885,25.1190,5023.7946,1.0148,33253.5410,332.5354,1.0148,0.0000,100.0000,6.3089,6.3091,7.6957,True,9378.7144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.7946
6810.0000,7.6956,4.5012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5660,6.8108,6.1884,25.1188,5023.7577,1.0148,33253.5931,332.5359,1.0148,0.0000,100.0000,6.3088,6.3089,7.6956,True,9378.7513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.7577
6811.0000,7.6954,4.5010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5658,6.8107,6.1883,25.1186,5023.7207,1.0148,33253.6452,332.5365,1.0148,0.0000,100.0000,6.3087,6.3088,7.6954,True,9378.7883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.7207
6812.0000,7.6953,4.5009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5657,6.8106,6.1881,25.1184,5023.6838,1.0148,33253.6973,332.5370,1.0148,0.0000,100.0000,6.3085,6.3087,7.6953,True,9378.8252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.6838
6813.0000,7.6952,4.5008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5656,6.8104,6.1880,25.1182,5023.6469,1.0148,33253.7493,332.5375,1.0148,0.0000,100.0000,6.3084,6.3085,7.6952,True,9378.8621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.6469
6814.0000,7.6951,4.5006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5654,6.8103,6.1879,25.1180,5023.6100,1.0148,33253.8014,332.5380,1.0148,0.0000,100.0000,6.3083,6.3084,7.6951,True,9378.8990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.6100
6815.0000,7.6949,4.5005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5653,6.8102,6.1877,25.1179,5023.5731,1.0148,33253.8534,332.5385,1.0148,0.0000,100.0000,6.3081,6.3083,7.6949,True,9378.9359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.5731
6816.0000,7.6948,4.5004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5652,6.8100,6.1876,25.1177,5023.5362,1.0148,33253.9055,332.5391,1.0148,0.0000,100.0000,6.3080,6.3081,7.6948,True,9378.9728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.5362
6817.0000,7.6947,4.5003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5651,6.8099,6.1875,25.1175,5023.4993,1.0148,33253.9575,332.5396,1.0148,0.0000,100.0000,6.3079,6.3080,7.6947,True,9379.0097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.4993
6818.0000,7.6945,4.5001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5649,6.8097,6.1873,25.1173,5023.4624,1.0148,33254.0095,332.5401,1.0148,0.0000,100.0000,6.3077,6.3079,7.6945,True,9379.0466,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.4624
6819.0000,7.6944,4.5000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5648,6.8096,6.1872,25.1171,5023.4255,1.0148,33254.0615,332.5406,1.0148,0.0000,100.0000,6.3076,6.3077,7.6944,True,9379.0835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.4255
6820.0000,7.6943,4.4999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5647,6.8095,6.1871,25.1169,5023.3886,1.0148,33254.1136,332.5411,1.0148,0.0000,100.0000,6.3075,6.3076,7.6943,True,9379.1204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.3886
6821.0000,7.6942,4.4998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5646,6.8093,6.1870,25.1168,5023.3517,1.0148,33254.1655,332.5417,1.0148,0.0000,100.0000,6.3073,6.3075,7.6942,True,9379.1573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.3517
6822.0000,7.6940,4.4996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5644,6.8092,6.1868,25.1166,5023.3149,1.0148,33254.2175,332.5422,1.0148,0.0000,100.0000,6.3072,6.3073,7.6940,True,9379.1941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.3149
6823.0000,7.6939,4.4995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5643,6.8091,6.1867,25.1164,5023.2780,1.0148,33254.2695,332.5427,1.0148,0.0000,100.0000,6.3071,6.3072,7.6939,True,9379.2310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.2780
6824.0000,7.6938,4.4994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5642,6.8089,6.1866,25.1162,5023.2412,1.0148,33254.3215,332.5432,1.0148,0.0000,100.0000,6.3069,6.3071,7.6938,True,9379.2678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.2412
6825.0000,7.6937,4.4993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5641,6.8088,6.1864,25.1160,5023.2043,1.0148,33254.3735,332.5437,1.0148,0.0000,100.0000,6.3068,6.3069,7.6937,True,9379.3047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.2043
6826.0000,7.6935,4.4991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5639,6.8087,6.1863,25.1158,5023.1675,1.0148,33254.4254,332.5443,1.0148,0.0000,100.0000,6.3067,6.3068,7.6935,True,9379.3415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.1675
6827.0000,7.6934,4.4990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5638,6.8085,6.1862,25.1157,5023.1306,1.0148,33254.4774,332.5448,1.0148,0.0000,100.0000,6.3065,6.3067,7.6934,True,9379.3784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.1306
6828.0000,7.6933,4.4989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5637,6.8084,6.1860,25.1155,5023.0938,1.0148,33254.5293,332.5453,1.0148,0.0000,100.0000,6.3064,6.3065,7.6933,True,9379.4152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.0938
6829.0000,7.6931,4.4987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5635,6.8083,6.1859,25.1153,5023.0570,1.0148,33254.5812,332.5458,1.0148,0.0000,100.0000,6.3063,6.3064,7.6931,True,9379.4520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.0570
6830.0000,7.6930,4.4986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5634,6.8081,6.1858,25.1151,5023.0202,1.0148,33254.6332,332.5463,1.0148,0.0000,100.0000,6.3061,6.3063,7.6930,True,9379.4888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5023.0202
6831.0000,7.6929,4.4985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5633,6.8080,6.1856,25.1149,5022.9833,1.0148,33254.6851,332.5469,1.0148,0.0000,100.0000,6.3060,6.3061,7.6929,True,9379.5257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.9833
6832.0000,7.6928,4.4984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5632,6.8078,6.1855,25.1147,5022.9465,1.0148,33254.7370,332.5474,1.0148,0.0000,100.0000,6.3059,6.3060,7.6928,True,9379.5625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.9465
6833.0000,7.6926,4.4982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5630,6.8077,6.1854,25.1145,5022.9097,1.0148,33254.7889,332.5479,1.0148,0.0000,100.0000,6.3057,6.3059,7.6926,True,9379.5993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.9097
6834.0000,7.6925,4.4981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5629,6.8076,6.1852,25.1144,5022.8729,1.0148,33254.8408,332.5484,1.0148,0.0000,100.0000,6.3056,6.3057,7.6925,True,9379.6361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.8729
6835.0000,7.6924,4.4980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5628,6.8074,6.1851,25.1142,5022.8362,1.0148,33254.8926,332.5489,1.0148,0.0000,100.0000,6.3055,6.3056,7.6924,True,9379.6728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.8362
6836.0000,7.6923,4.4979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5627,6.8073,6.1850,25.1140,5022.7994,1.0148,33254.9445,332.5494,1.0148,0.0000,100.0000,6.3053,6.3055,7.6923,True,9379.7096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.7994
6837.0000,7.6921,4.4977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5625,6.8072,6.1848,25.1138,5022.7626,1.0148,33254.9964,332.5500,1.0148,0.0000,100.0000,6.3052,6.3053,7.6921,True,9379.7464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.7626
6838.0000,7.6920,4.4976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5624,6.8070,6.1847,25.1136,5022.7258,1.0148,33255.0482,332.5505,1.0148,0.0000,100.0000,6.3051,6.3052,7.6920,True,9379.7832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.7258
6839.0000,7.6919,4.4975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5623,6.8069,6.1846,25.1134,5022.6891,1.0148,33255.1001,332.5510,1.0148,0.0000,100.0000,6.3049,6.3051,7.6919,True,9379.8199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.6891
6840.0000,7.6918,4.4973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5622,6.8068,6.1845,25.1133,5022.6523,1.0148,33255.1519,332.5515,1.0148,0.0000,100.0000,6.3048,6.3049,7.6918,True,9379.8567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.6523
6841.0000,7.6916,4.4972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5620,6.8066,6.1843,25.1131,5022.6156,1.0148,33255.2038,332.5520,1.0148,0.0000,100.0000,6.3047,6.3048,7.6916,True,9379.8934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.6156
6842.0000,7.6915,4.4971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5619,6.8065,6.1842,25.1129,5022.5788,1.0148,33255.2556,332.5526,1.0148,0.0000,100.0000,6.3046,6.3047,7.6915,True,9379.9302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.5788
6843.0000,7.6914,4.4970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5618,6.8064,6.1841,25.1127,5022.5421,1.0148,33255.3074,332.5531,1.0148,0.0000,100.0000,6.3044,6.3046,7.6914,True,9379.9669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.5421
6844.0000,7.6912,4.4968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5616,6.8062,6.1839,25.1125,5022.5053,1.0148,33255.3592,332.5536,1.0148,0.0000,100.0000,6.3043,6.3044,7.6912,True,9380.0037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.5053
6845.0000,7.6911,4.4967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5615,6.8061,6.1838,25.1123,5022.4686,1.0148,33255.4110,332.5541,1.0148,0.0000,100.0000,6.3042,6.3043,7.6911,True,9380.0404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.4686
6846.0000,7.6910,4.4966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5614,6.8059,6.1837,25.1122,5022.4319,1.0148,33255.4628,332.5546,1.0148,0.0000,100.0000,6.3040,6.3042,7.6910,True,9380.0771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.4319
6847.0000,7.6909,4.4965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5613,6.8058,6.1835,25.1120,5022.3952,1.0148,33255.5146,332.5551,1.0148,0.0000,100.0000,6.3039,6.3040,7.6909,True,9380.1138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.3952
6848.0000,7.6907,4.4963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5611,6.8057,6.1834,25.1118,5022.3585,1.0148,33255.5664,332.5557,1.0148,0.0000,100.0000,6.3038,6.3039,7.6907,True,9380.1505,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.3585
6849.0000,7.6906,4.4962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5610,6.8055,6.1833,25.1116,5022.3218,1.0148,33255.6181,332.5562,1.0148,0.0000,100.0000,6.3036,6.3038,7.6906,True,9380.1872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.3218
6850.0000,7.6905,4.4961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5609,6.8054,6.1831,25.1114,5022.2851,1.0148,33255.6699,332.5567,1.0148,0.0000,100.0000,6.3035,6.3036,7.6905,True,9380.2239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.2851
6851.0000,7.6904,4.4960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5608,6.8053,6.1830,25.1112,5022.2484,1.0148,33255.7216,332.5572,1.0148,0.0000,100.0000,6.3034,6.3035,7.6904,True,9380.2606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.2484
6852.0000,7.6902,4.4958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5606,6.8051,6.1829,25.1111,5022.2117,1.0148,33255.7734,332.5577,1.0148,0.0000,100.0000,6.3032,6.3034,7.6902,True,9380.2973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.2117
6853.0000,7.6901,4.4957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5605,6.8050,6.1828,25.1109,5022.1750,1.0148,33255.8251,332.5583,1.0148,0.0000,100.0000,6.3031,6.3032,7.6901,True,9380.3340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.1750
6854.0000,7.6900,4.4956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5604,6.8049,6.1826,25.1107,5022.1383,1.0148,33255.8768,332.5588,1.0148,0.0000,100.0000,6.3030,6.3031,7.6900,True,9380.3707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.1383
6855.0000,7.6899,4.4955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5603,6.8047,6.1825,25.1105,5022.1017,1.0148,33255.9286,332.5593,1.0148,0.0000,100.0000,6.3028,6.3030,7.6899,True,9380.4073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.1017
6856.0000,7.6897,4.4953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5601,6.8046,6.1824,25.1103,5022.0650,1.0148,33255.9803,332.5598,1.0148,0.0000,100.0000,6.3027,6.3028,7.6897,True,9380.4440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.0650
6857.0000,7.6896,4.4952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5600,6.8045,6.1822,25.1101,5022.0284,1.0148,33256.0320,332.5603,1.0148,0.0000,100.0000,6.3026,6.3027,7.6896,True,9380.4806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5022.0284
6858.0000,7.6895,4.4951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5599,6.8043,6.1821,25.1100,5021.9917,1.0148,33256.0837,332.5608,1.0148,0.0000,100.0000,6.3024,6.3026,7.6895,True,9380.5173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.9917
6859.0000,7.6894,4.4949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5597,6.8042,6.1820,25.1098,5021.9551,1.0148,33256.1353,332.5614,1.0148,0.0000,100.0000,6.3023,6.3024,7.6894,True,9380.5539,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.9551
6860.0000,7.6892,4.4948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5596,6.8040,6.1818,25.1096,5021.9184,1.0148,33256.1870,332.5619,1.0148,0.0000,100.0000,6.3022,6.3023,7.6892,True,9380.5906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.9184
6861.0000,7.6891,4.4947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5595,6.8039,6.1817,25.1094,5021.8818,1.0148,33256.2387,332.5624,1.0148,0.0000,100.0000,6.3020,6.3022,7.6891,True,9380.6272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.8818
6862.0000,7.6890,4.4946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5594,6.8038,6.1816,25.1092,5021.8452,1.0148,33256.2903,332.5629,1.0148,0.0000,100.0000,6.3019,6.3020,7.6890,True,9380.6638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.8452
