Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6863.0000,7.6888,4.4944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5592,6.8036,6.1814,25.1090,5021.8086,1.0148,33256.3420,332.5634,1.0148,0.0000,100.0000,6.3018,6.3019,7.6888,True,9380.7004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.8086
6864.0000,7.6887,4.4943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5591,6.8035,6.1813,25.1089,5021.7720,1.0148,33256.3936,332.5639,1.0148,0.0000,100.0000,6.3017,6.3018,7.6887,True,9380.7370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.7720
6865.0000,7.6886,4.4942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5590,6.8034,6.1812,25.1087,5021.7353,1.0148,33256.4453,332.5645,1.0148,0.0000,100.0000,6.3015,6.3017,7.6886,True,9380.7737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.7353
6866.0000,7.6885,4.4941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5589,6.8032,6.1811,25.1085,5021.6987,1.0148,33256.4969,332.5650,1.0148,0.0000,100.0000,6.3014,6.3015,7.6885,True,9380.8103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.6987
6867.0000,7.6883,4.4939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5587,6.8031,6.1809,25.1083,5021.6621,1.0148,33256.5485,332.5655,1.0148,0.0000,100.0000,6.3013,6.3014,7.6883,True,9380.8469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.6621
6868.0000,7.6882,4.4938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5586,6.8030,6.1808,25.1081,5021.6256,1.0148,33256.6001,332.5660,1.0148,0.0000,100.0000,6.3011,6.3013,7.6882,True,9380.8834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.6256
6869.0000,7.6881,4.4937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5585,6.8028,6.1807,25.1079,5021.5890,1.0148,33256.6517,332.5665,1.0148,0.0000,100.0000,6.3010,6.3011,7.6881,True,9380.9200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.5890
6870.0000,7.6880,4.4936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5584,6.8027,6.1805,25.1078,5021.5524,1.0148,33256.7033,332.5670,1.0148,0.0000,100.0000,6.3009,6.3010,7.6880,True,9380.9566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.5524
6871.0000,7.6878,4.4934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5582,6.8026,6.1804,25.1076,5021.5158,1.0148,33256.7549,332.5675,1.0148,0.0000,100.0000,6.3007,6.3009,7.6878,True,9380.9932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.5158
6872.0000,7.6877,4.4933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5581,6.8024,6.1803,25.1074,5021.4793,1.0148,33256.8065,332.5681,1.0148,0.0000,100.0000,6.3006,6.3007,7.6877,True,9381.0297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.4793
6873.0000,7.6876,4.4932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5580,6.8023,6.1801,25.1072,5021.4427,1.0148,33256.8581,332.5686,1.0148,0.0000,100.0000,6.3005,6.3006,7.6876,True,9381.0663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.4427
6874.0000,7.6874,4.4930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5578,6.8021,6.1800,25.1070,5021.4027,1.0148,33256.9145,332.5691,1.0148,0.0000,100.0000,6.3003,6.3005,7.6874,True,9381.1063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.4027
6875.0000,7.6873,4.4929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5577,6.8020,6.1798,25.1068,5021.3590,1.0148,33256.9761,332.5698,1.0148,0.0000,100.0000,6.3002,6.3003,7.6873,True,9381.1500,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.3590
6876.0000,7.6871,4.4927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5575,6.8018,6.1797,25.1066,5021.3156,1.0148,33257.0374,332.5704,1.0148,0.0000,100.0000,6.3000,6.3002,7.6871,True,9381.1934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.3156
6877.0000,7.6870,4.4926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5574,6.8017,6.1795,25.1064,5021.2723,1.0148,33257.0984,332.5710,1.0148,0.0000,100.0000,6.2999,6.3000,7.6870,True,9381.2367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.2723
6878.0000,7.6869,4.4924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5572,6.8015,6.1794,25.1061,5021.2292,1.0148,33257.1593,332.5716,1.0148,0.0000,100.0000,6.2997,6.2999,7.6869,True,9381.2798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.2292
6879.0000,7.6867,4.4923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5571,6.8013,6.1792,25.1059,5021.1861,1.0148,33257.2200,332.5722,1.0148,0.0000,100.0000,6.2995,6.2997,7.6867,True,9381.3229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.1861
6880.0000,7.6866,4.4922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5570,6.8012,6.1791,25.1057,5021.1451,1.0148,33257.2778,332.5728,1.0148,0.0000,100.0000,6.2994,6.2995,7.6866,True,9381.3639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.1451
6881.0000,7.6864,4.4920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5568,6.8011,6.1789,25.1055,5021.1064,1.0148,33257.3325,332.5733,1.0148,0.0000,100.0000,6.2993,6.2994,7.6864,True,9381.4026,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.1064
6882.0000,7.6863,4.4919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5567,6.8009,6.1788,25.1053,5021.0655,1.0148,33257.3902,332.5739,1.0148,0.0000,100.0000,6.2991,6.2993,7.6863,True,9381.4435,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.0655
6883.0000,7.6861,4.4917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5565,6.8007,6.1786,25.1051,5021.0224,1.0148,33257.4510,332.5745,1.0148,0.0000,100.0000,6.2990,6.2991,7.6861,True,9381.4866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5021.0224
6884.0000,7.6860,4.4916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5564,6.8006,6.1785,25.1049,5020.9815,1.0148,33257.5087,332.5751,1.0148,0.0000,100.0000,6.2988,6.2990,7.6860,True,9381.5275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.9815
6885.0000,7.6859,4.4915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5563,6.8004,6.1784,25.1047,5020.9429,1.0148,33257.5631,332.5756,1.0148,0.0000,100.0000,6.2987,6.2988,7.6859,True,9381.5661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.9429
6886.0000,7.6857,4.4913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5561,6.8003,6.1782,25.1045,5020.9040,1.0148,33257.6179,332.5762,1.0148,0.0000,100.0000,6.2985,6.2987,7.6857,True,9381.6050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.9040
6887.0000,7.6856,4.4912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5560,6.8002,6.1781,25.1043,5020.8632,1.0148,33257.6756,332.5768,1.0148,0.0000,100.0000,6.2984,6.2985,7.6856,True,9381.6458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.8632
6888.0000,7.6854,4.4910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5558,6.8000,6.1779,25.1041,5020.8201,1.0148,33257.7363,332.5774,1.0148,0.0000,100.0000,6.2982,6.2984,7.6854,True,9381.6889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.8201
6889.0000,7.6853,4.4909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5557,6.7998,6.1778,25.1039,5020.7793,1.0148,33257.7938,332.5779,1.0148,0.0000,100.0000,6.2981,6.2982,7.6853,True,9381.7297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.7793
6890.0000,7.6852,4.4908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5556,6.7997,6.1776,25.1037,5020.7408,1.0148,33257.8481,332.5785,1.0148,0.0000,100.0000,6.2980,6.2981,7.6852,True,9381.7682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.7408
6891.0000,7.6850,4.4906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5554,6.7996,6.1775,25.1035,5020.7021,1.0148,33257.9027,332.5790,1.0148,0.0000,100.0000,6.2978,6.2980,7.6850,True,9381.8069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.7021
6892.0000,7.6849,4.4905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5553,6.7994,6.1774,25.1033,5020.6633,1.0148,33257.9574,332.5796,1.0148,0.0000,100.0000,6.2977,6.2978,7.6849,True,9381.8457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.6633
6893.0000,7.6848,4.4904,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5552,6.7993,6.1772,25.1031,5020.6245,1.0148,33258.0122,332.5801,1.0148,0.0000,100.0000,6.2975,6.2977,7.6848,True,9381.8845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.6245
6894.0000,7.6846,4.4902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5550,6.7991,6.1771,25.1029,5020.5836,1.0148,33258.0699,332.5807,1.0148,0.0000,100.0000,6.2974,6.2975,7.6846,True,9381.9254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.5836
6895.0000,7.6845,4.4901,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5549,6.7990,6.1769,25.1027,5020.5406,1.0148,33258.1305,332.5813,1.0148,0.0000,100.0000,6.2972,6.2974,7.6845,True,9381.9684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.5406
6896.0000,7.6843,4.4899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5547,6.7988,6.1768,25.1025,5020.4999,1.0148,33258.1880,332.5819,1.0148,0.0000,100.0000,6.2971,6.2972,7.6843,True,9382.0091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.4999
6897.0000,7.6842,4.4898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5546,6.7987,6.1766,25.1023,5020.4615,1.0148,33258.2422,332.5824,1.0148,0.0000,100.0000,6.2969,6.2971,7.6842,True,9382.0475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.4615
6898.0000,7.6841,4.4897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5545,6.7985,6.1765,25.1021,5020.4229,1.0148,33258.2966,332.5830,1.0148,0.0000,100.0000,6.2968,6.2969,7.6841,True,9382.0861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.4229
6899.0000,7.6839,4.4895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5543,6.7984,6.1764,25.1019,5020.3842,1.0148,33258.3512,332.5835,1.0148,0.0000,100.0000,6.2967,6.2968,7.6839,True,9382.1248,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.3842
6900.0000,7.6838,4.4894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5542,6.7982,6.1762,25.1017,5020.3455,1.0148,33258.4059,332.5841,1.0148,0.0000,100.0000,6.2965,6.2967,7.6838,True,9382.1635,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.3455
6901.0000,7.6837,4.4893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5541,6.7981,6.1761,25.1015,5020.3067,1.0148,33258.4606,332.5846,1.0148,0.0000,100.0000,6.2964,6.2965,7.6837,True,9382.2023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.3067
6902.0000,7.6835,4.4891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5539,6.7980,6.1759,25.1013,5020.2679,1.0148,33258.5153,332.5852,1.0148,0.0000,100.0000,6.2963,6.2964,7.6835,True,9382.2411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.2679
6903.0000,7.6834,4.4890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5538,6.7978,6.1758,25.1011,5020.2291,1.0148,33258.5700,332.5857,1.0148,0.0000,100.0000,6.2961,6.2963,7.6834,True,9382.2799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.2291
6904.0000,7.6833,4.4889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5537,6.7977,6.1757,25.1009,5020.1883,1.0148,33258.6276,332.5863,1.0148,0.0000,100.0000,6.2960,6.2961,7.6833,True,9382.3207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.1883
6905.0000,7.6831,4.4887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5535,6.7975,6.1755,25.1007,5020.1454,1.0148,33258.6881,332.5869,1.0148,0.0000,100.0000,6.2958,6.2960,7.6831,True,9382.3636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.1454
6906.0000,7.6830,4.4886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5534,6.7974,6.1754,25.1005,5020.1048,1.0148,33258.7455,332.5875,1.0148,0.0000,100.0000,6.2957,6.2958,7.6830,True,9382.4042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.1048
6907.0000,7.6828,4.4884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5532,6.7972,6.1752,25.1003,5020.0664,1.0148,33258.7995,332.5880,1.0148,0.0000,100.0000,6.2955,6.2957,7.6828,True,9382.4426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.0664
6908.0000,7.6827,4.4883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5531,6.7971,6.1751,25.1001,5020.0280,1.0148,33258.8538,332.5885,1.0148,0.0000,100.0000,6.2954,6.2955,7.6827,True,9382.4810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5020.0280
6909.0000,7.6826,4.4882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5530,6.7969,6.1750,25.0999,5019.9894,1.0148,33258.9083,332.5891,1.0148,0.0000,100.0000,6.2953,6.2954,7.6826,True,9382.5196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.9894
6910.0000,7.6824,4.4880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5528,6.7968,6.1748,25.0998,5019.9507,1.0148,33258.9628,332.5896,1.0148,0.0000,100.0000,6.2951,6.2953,7.6824,True,9382.5583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.9507
6911.0000,7.6823,4.4879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5527,6.7966,6.1747,25.0996,5019.9121,1.0148,33259.0173,332.5902,1.0148,0.0000,100.0000,6.2950,6.2951,7.6823,True,9382.5969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.9121
6912.0000,7.6822,4.4878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5526,6.7965,6.1745,25.0994,5019.8734,1.0148,33259.0719,332.5907,1.0148,0.0000,100.0000,6.2948,6.2950,7.6822,True,9382.6356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.8734
6913.0000,7.6820,4.4876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5524,6.7964,6.1744,25.0992,5019.8347,1.0148,33259.1264,332.5913,1.0148,0.0000,100.0000,6.2947,6.2948,7.6820,True,9382.6743,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.8347
6914.0000,7.6819,4.4875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5523,6.7962,6.1743,25.0990,5019.7960,1.0148,33259.1810,332.5918,1.0148,0.0000,100.0000,6.2946,6.2947,7.6819,True,9382.7130,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.7960
6915.0000,7.6818,4.4874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5522,6.7961,6.1741,25.0988,5019.7574,1.0148,33259.2356,332.5924,1.0148,0.0000,100.0000,6.2944,6.2946,7.6818,True,9382.7516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.7574
6916.0000,7.6816,4.4872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5520,6.7959,6.1740,25.0986,5019.7187,1.0148,33259.2902,332.5929,1.0148,0.0000,100.0000,6.2943,6.2944,7.6816,True,9382.7903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.7187
6917.0000,7.6815,4.4871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5519,6.7958,6.1738,25.0984,5019.6800,1.0148,33259.3447,332.5934,1.0148,0.0000,100.0000,6.2941,6.2943,7.6815,True,9382.8290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.6800
6918.0000,7.6814,4.4870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5518,6.7956,6.1737,25.0982,5019.6413,1.0148,33259.3993,332.5940,1.0148,0.0000,100.0000,6.2940,6.2941,7.6814,True,9382.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.6413
6919.0000,7.6812,4.4868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5516,6.7955,6.1736,25.0980,5019.6026,1.0148,33259.4539,332.5945,1.0148,0.0000,100.0000,6.2939,6.2940,7.6812,True,9382.9064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.6026
6920.0000,7.6811,4.4867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5515,6.7954,6.1734,25.0978,5019.5640,1.0148,33259.5084,332.5951,1.0148,0.0000,100.0000,6.2937,6.2939,7.6811,True,9382.9450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.5640
6921.0000,7.6810,4.4866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5514,6.7952,6.1733,25.0976,5019.5253,1.0148,33259.5630,332.5956,1.0148,0.0000,100.0000,6.2936,6.2937,7.6810,True,9382.9837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.5253
6922.0000,7.6808,4.4864,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5512,6.7951,6.1732,25.0974,5019.4867,1.0148,33259.6175,332.5962,1.0148,0.0000,100.0000,6.2934,6.2936,7.6808,True,9383.0223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.4867
6923.0000,7.6807,4.4863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5511,6.7949,6.1730,25.0972,5019.4480,1.0148,33259.6720,332.5967,1.0148,0.0000,100.0000,6.2933,6.2934,7.6807,True,9383.0610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.4480
6924.0000,7.6806,4.4862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5510,6.7948,6.1729,25.0970,5019.4094,1.0148,33259.7266,332.5973,1.0148,0.0000,100.0000,6.2932,6.2933,7.6806,True,9383.0996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.4094
6925.0000,7.6804,4.4860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5508,6.7946,6.1727,25.0969,5019.3707,1.0148,33259.7811,332.5978,1.0148,0.0000,100.0000,6.2930,6.2932,7.6804,True,9383.1383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.3707
6926.0000,7.6803,4.4859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5507,6.7945,6.1726,25.0967,5019.3321,1.0148,33259.8356,332.5984,1.0148,0.0000,100.0000,6.2929,6.2930,7.6803,True,9383.1769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.3321
6927.0000,7.6802,4.4858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5506,6.7944,6.1725,25.0965,5019.2935,1.0148,33259.8901,332.5989,1.0148,0.0000,100.0000,6.2928,6.2929,7.6802,True,9383.2155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.2935
6928.0000,7.6801,4.4856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5504,6.7942,6.1723,25.0963,5019.2548,1.0148,33259.9446,332.5994,1.0148,0.0000,100.0000,6.2926,6.2928,7.6801,True,9383.2542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.2548
6929.0000,7.6799,4.4855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5503,6.7941,6.1722,25.0961,5019.2162,1.0148,33259.9991,332.6000,1.0148,0.0000,100.0000,6.2925,6.2926,7.6799,True,9383.2928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.2162
6930.0000,7.6798,4.4854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5502,6.7939,6.1721,25.0959,5019.1776,1.0148,33260.0535,332.6005,1.0148,0.0000,100.0000,6.2923,6.2925,7.6798,True,9383.3314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.1776
6931.0000,7.6797,4.4852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5500,6.7938,6.1719,25.0957,5019.1390,1.0148,33260.1080,332.6011,1.0148,0.0000,100.0000,6.2922,6.2923,7.6797,True,9383.3700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.1390
6932.0000,7.6795,4.4851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5499,6.7936,6.1718,25.0955,5019.1004,1.0148,33260.1624,332.6016,1.0148,0.0000,100.0000,6.2921,6.2922,7.6795,True,9383.4086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.1004
6933.0000,7.6794,4.4850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5498,6.7935,6.1716,25.0953,5019.0619,1.0148,33260.2169,332.6022,1.0148,0.0000,100.0000,6.2919,6.2921,7.6794,True,9383.4471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.0619
6934.0000,7.6793,4.4849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5497,6.7934,6.1715,25.0951,5019.0233,1.0148,33260.2713,332.6027,1.0148,0.0000,100.0000,6.2918,6.2919,7.6793,True,9383.4857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5019.0233
6935.0000,7.6791,4.4847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5495,6.7932,6.1714,25.0949,5018.9847,1.0148,33260.3257,332.6033,1.0148,0.0000,100.0000,6.2916,6.2918,7.6791,True,9383.5243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.9847
6936.0000,7.6790,4.4846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5494,6.7931,6.1712,25.0947,5018.9462,1.0148,33260.3801,332.6038,1.0148,0.0000,100.0000,6.2915,6.2916,7.6790,True,9383.5628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.9462
6937.0000,7.6789,4.4845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5493,6.7929,6.1711,25.0945,5018.9076,1.0148,33260.4345,332.6043,1.0148,0.0000,100.0000,6.2914,6.2915,7.6789,True,9383.6014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.9076
6938.0000,7.6787,4.4843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5491,6.7928,6.1710,25.0943,5018.8691,1.0148,33260.4889,332.6049,1.0148,0.0000,100.0000,6.2912,6.2914,7.6787,True,9383.6399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.8691
6939.0000,7.6786,4.4842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5490,6.7926,6.1708,25.0942,5018.8305,1.0148,33260.5433,332.6054,1.0148,0.0000,100.0000,6.2911,6.2912,7.6786,True,9383.6785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.8305
6940.0000,7.6785,4.4841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5489,6.7925,6.1707,25.0940,5018.7920,1.0148,33260.5976,332.6060,1.0148,0.0000,100.0000,6.2909,6.2911,7.6785,True,9383.7170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.7920
6941.0000,7.6783,4.4839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5487,6.7924,6.1705,25.0938,5018.7535,1.0148,33260.6520,332.6065,1.0148,0.0000,100.0000,6.2908,6.2909,7.6783,True,9383.7555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.7535
6942.0000,7.6782,4.4838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5486,6.7922,6.1704,25.0936,5018.7150,1.0148,33260.7063,332.6071,1.0148,0.0000,100.0000,6.2907,6.2908,7.6782,True,9383.7940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.7150
6943.0000,7.6781,4.4837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5485,6.7921,6.1703,25.0934,5018.6765,1.0148,33260.7606,332.6076,1.0148,0.0000,100.0000,6.2905,6.2907,7.6781,True,9383.8325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.6765
6944.0000,7.6779,4.4835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5483,6.7919,6.1701,25.0932,5018.6380,1.0148,33260.8149,332.6081,1.0148,0.0000,100.0000,6.2904,6.2905,7.6779,True,9383.8710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.6380
6945.0000,7.6778,4.4834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5482,6.7918,6.1700,25.0930,5018.5996,1.0148,33260.8692,332.6087,1.0148,0.0000,100.0000,6.2903,6.2904,7.6778,True,9383.9094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.5996
6946.0000,7.6777,4.4833,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5481,6.7917,6.1699,25.0928,5018.5611,1.0148,33260.9235,332.6092,1.0148,0.0000,100.0000,6.2901,6.2903,7.6777,True,9383.9479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.5611
6947.0000,7.6775,4.4831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5479,6.7915,6.1697,25.0926,5018.5226,1.0148,33260.9777,332.6098,1.0148,0.0000,100.0000,6.2900,6.2901,7.6775,True,9383.9864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.5226
6948.0000,7.6774,4.4830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5478,6.7914,6.1696,25.0924,5018.4842,1.0148,33261.0320,332.6103,1.0148,0.0000,100.0000,6.2898,6.2900,7.6774,True,9384.0248,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.4842
6949.0000,7.6773,4.4829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5477,6.7912,6.1694,25.0922,5018.4458,1.0148,33261.0862,332.6109,1.0148,0.0000,100.0000,6.2897,6.2898,7.6773,True,9384.0632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.4458
6950.0000,7.6771,4.4827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5475,6.7911,6.1693,25.0920,5018.4073,1.0148,33261.1405,332.6114,1.0148,0.0000,100.0000,6.2896,6.2897,7.6771,True,9384.1017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.4073
6951.0000,7.6770,4.4826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5474,6.7909,6.1692,25.0918,5018.3689,1.0148,33261.1947,332.6119,1.0148,0.0000,100.0000,6.2894,6.2896,7.6770,True,9384.1401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.3689
6952.0000,7.6769,4.4825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5473,6.7908,6.1690,25.0917,5018.3305,1.0148,33261.2489,332.6125,1.0148,0.0000,100.0000,6.2893,6.2894,7.6769,True,9384.1785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.3305
6953.0000,7.6767,4.4823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5471,6.7907,6.1689,25.0915,5018.2921,1.0148,33261.3031,332.6130,1.0148,0.0000,100.0000,6.2892,6.2893,7.6767,True,9384.2169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.2921
6954.0000,7.6766,4.4822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5470,6.7905,6.1688,25.0913,5018.2536,1.0148,33261.3573,332.6136,1.0148,0.0000,100.0000,6.2890,6.2892,7.6766,True,9384.2554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.2536
6955.0000,7.6765,4.4821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5469,6.7904,6.1686,25.0911,5018.2152,1.0148,33261.4115,332.6141,1.0148,0.0000,100.0000,6.2889,6.2890,7.6765,True,9384.2938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.2152
6956.0000,7.6763,4.4819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5467,6.7902,6.1685,25.0909,5018.1769,1.0148,33261.4657,332.6147,1.0148,0.0000,100.0000,6.2887,6.2889,7.6763,True,9384.3321,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.1769
6957.0000,7.6762,4.4818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5466,6.7901,6.1683,25.0907,5018.1385,1.0148,33261.5199,332.6152,1.0148,0.0000,100.0000,6.2886,6.2887,7.6762,True,9384.3705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.1385
6958.0000,7.6761,4.4817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5465,6.7900,6.1682,25.0905,5018.1001,1.0148,33261.5740,332.6157,1.0148,0.0000,100.0000,6.2885,6.2886,7.6761,True,9384.4089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.1001
6959.0000,7.6759,4.4815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5463,6.7898,6.1681,25.0903,5018.0617,1.0148,33261.6282,332.6163,1.0148,0.0000,100.0000,6.2883,6.2885,7.6759,True,9384.4473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.0617
6960.0000,7.6758,4.4814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5462,6.7897,6.1679,25.0901,5018.0233,1.0148,33261.6823,332.6168,1.0148,0.0000,100.0000,6.2882,6.2883,7.6758,True,9384.4857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5018.0233
6961.0000,7.6757,4.4813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5461,6.7895,6.1678,25.0899,5017.9850,1.0148,33261.7364,332.6174,1.0148,0.0000,100.0000,6.2881,6.2882,7.6757,True,9384.5240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.9850
6962.0000,7.6755,4.4811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5459,6.7894,6.1677,25.0897,5017.9466,1.0148,33261.7906,332.6179,1.0148,0.0000,100.0000,6.2879,6.2881,7.6755,True,9384.5624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.9466
6963.0000,7.6754,4.4810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5458,6.7892,6.1675,25.0895,5017.9083,1.0148,33261.8447,332.6184,1.0148,0.0000,100.0000,6.2878,6.2879,7.6754,True,9384.6007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.9083
6964.0000,7.6753,4.4809,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5457,6.7891,6.1674,25.0893,5017.8699,1.0148,33261.8988,332.6190,1.0148,0.0000,100.0000,6.2876,6.2878,7.6753,True,9384.6391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.8699
6965.0000,7.6751,4.4807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5455,6.7890,6.1673,25.0892,5017.8316,1.0148,33261.9529,332.6195,1.0148,0.0000,100.0000,6.2875,6.2876,7.6751,True,9384.6774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.8316
6966.0000,7.6750,4.4806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5454,6.7888,6.1671,25.0890,5017.7933,1.0148,33262.0069,332.6201,1.0148,0.0000,100.0000,6.2874,6.2875,7.6750,True,9384.7157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.7933
6967.0000,7.6749,4.4805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5453,6.7887,6.1670,25.0888,5017.7550,1.0148,33262.0610,332.6206,1.0148,0.0000,100.0000,6.2872,6.2874,7.6749,True,9384.7540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.7550
6968.0000,7.6748,4.4803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5452,6.7885,6.1668,25.0886,5017.7167,1.0148,33262.1151,332.6212,1.0148,0.0000,100.0000,6.2871,6.2872,7.6748,True,9384.7923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.7167
6969.0000,7.6746,4.4802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5450,6.7884,6.1667,25.0884,5017.6784,1.0148,33262.1691,332.6217,1.0148,0.0000,100.0000,6.2869,6.2871,7.6746,True,9384.8306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.6784
6970.0000,7.6745,4.4801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5449,6.7883,6.1666,25.0882,5017.6401,1.0148,33262.2232,332.6222,1.0148,0.0000,100.0000,6.2868,6.2869,7.6745,True,9384.8689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.6401
6971.0000,7.6744,4.4800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5448,6.7881,6.1664,25.0880,5017.6018,1.0148,33262.2772,332.6228,1.0148,0.0000,100.0000,6.2867,6.2868,7.6744,True,9384.9072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.6018
6972.0000,7.6742,4.4798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5446,6.7880,6.1663,25.0878,5017.5635,1.0148,33262.3312,332.6233,1.0148,0.0000,100.0000,6.2865,6.2867,7.6742,True,9384.9455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.5635
6973.0000,7.6741,4.4797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5445,6.7878,6.1662,25.0876,5017.5252,1.0148,33262.3852,332.6239,1.0148,0.0000,100.0000,6.2864,6.2865,7.6741,True,9384.9838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.5252
6974.0000,7.6740,4.4796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5444,6.7877,6.1660,25.0874,5017.4870,1.0148,33262.4392,332.6244,1.0148,0.0000,100.0000,6.2863,6.2864,7.6740,True,9385.0220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.4870
6975.0000,7.6738,4.4794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5442,6.7875,6.1659,25.0872,5017.4487,1.0148,33262.4932,332.6249,1.0148,0.0000,100.0000,6.2861,6.2863,7.6738,True,9385.0603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.4487
6976.0000,7.6737,4.4793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5441,6.7874,6.1657,25.0871,5017.4105,1.0148,33262.5472,332.6255,1.0148,0.0000,100.0000,6.2860,6.2861,7.6737,True,9385.0985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.4105
6977.0000,7.6736,4.4792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5440,6.7873,6.1656,25.0869,5017.3722,1.0148,33262.6012,332.6260,1.0148,0.0000,100.0000,6.2858,6.2860,7.6736,True,9385.1368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.3722
6978.0000,7.6734,4.4790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5438,6.7871,6.1655,25.0867,5017.3340,1.0148,33262.6551,332.6266,1.0148,0.0000,100.0000,6.2857,6.2858,7.6734,True,9385.1750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.3340
6979.0000,7.6733,4.4789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5437,6.7870,6.1653,25.0865,5017.2958,1.0148,33262.7091,332.6271,1.0148,0.0000,100.0000,6.2856,6.2857,7.6733,True,9385.2132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.2958
6980.0000,7.6732,4.4788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5436,6.7868,6.1652,25.0863,5017.2575,1.0148,33262.7630,332.6276,1.0148,0.0000,100.0000,6.2854,6.2856,7.6732,True,9385.2515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.2575
6981.0000,7.6730,4.4786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5434,6.7867,6.1651,25.0861,5017.2193,1.0148,33262.8169,332.6282,1.0148,0.0000,100.0000,6.2853,6.2854,7.6730,True,9385.2897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.2193
6982.0000,7.6729,4.4785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5433,6.7866,6.1649,25.0859,5017.1811,1.0148,33262.8709,332.6287,1.0148,0.0000,100.0000,6.2852,6.2853,7.6729,True,9385.3279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.1811
6983.0000,7.6728,4.4784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5432,6.7864,6.1648,25.0857,5017.1429,1.0148,33262.9248,332.6292,1.0148,0.0000,100.0000,6.2850,6.2852,7.6728,True,9385.3661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.1429
6984.0000,7.6726,4.4782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5430,6.7863,6.1647,25.0855,5017.1047,1.0148,33262.9787,332.6298,1.0148,0.0000,100.0000,6.2849,6.2850,7.6726,True,9385.4043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.1047
6985.0000,7.6725,4.4781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5429,6.7861,6.1645,25.0853,5017.0665,1.0148,33263.0326,332.6303,1.0148,0.0000,100.0000,6.2848,6.2849,7.6725,True,9385.4425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.0665
6986.0000,7.6724,4.4780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5428,6.7860,6.1644,25.0851,5017.0284,1.0148,33263.0865,332.6309,1.0148,0.0000,100.0000,6.2846,6.2848,7.6724,True,9385.4806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5017.0284
6987.0000,7.6723,4.4778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5426,6.7859,6.1643,25.0850,5016.9902,1.0148,33263.1403,332.6314,1.0148,0.0000,100.0000,6.2845,6.2846,7.6723,True,9385.5188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.9902
6988.0000,7.6721,4.4777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5425,6.7857,6.1641,25.0848,5016.9520,1.0148,33263.1942,332.6319,1.0148,0.0000,100.0000,6.2843,6.2845,7.6721,True,9385.5570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.9520
6989.0000,7.6720,4.4776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5424,6.7856,6.1640,25.0846,5016.9139,1.0148,33263.2480,332.6325,1.0148,0.0000,100.0000,6.2842,6.2843,7.6720,True,9385.5951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.9139
