Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6990.0000,7.6719,4.4775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5423,6.7854,6.1638,25.0844,5016.8757,1.0148,33263.3019,332.6330,1.0148,0.0000,100.0000,6.2841,6.2842,7.6719,True,9385.6333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.8757
6991.0000,7.6717,4.4773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5421,6.7853,6.1637,25.0842,5016.8376,1.0148,33263.3557,332.6336,1.0148,0.0000,100.0000,6.2839,6.2841,7.6717,True,9385.6714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.8376
6992.0000,7.6716,4.4772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5420,6.7851,6.1636,25.0840,5016.7995,1.0148,33263.4095,332.6341,1.0148,0.0000,100.0000,6.2838,6.2839,7.6716,True,9385.7095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.7995
6993.0000,7.6715,4.4771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5419,6.7850,6.1634,25.0838,5016.7613,1.0148,33263.4633,332.6346,1.0148,0.0000,100.0000,6.2837,6.2838,7.6715,True,9385.7477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.7613
6994.0000,7.6713,4.4769,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5417,6.7849,6.1633,25.0836,5016.7232,1.0148,33263.5171,332.6352,1.0148,0.0000,100.0000,6.2835,6.2837,7.6713,True,9385.7858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.7232
6995.0000,7.6712,4.4768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5416,6.7847,6.1632,25.0834,5016.6851,1.0148,33263.5709,332.6357,1.0148,0.0000,100.0000,6.2834,6.2835,7.6712,True,9385.8239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.6851
6996.0000,7.6711,4.4767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5415,6.7846,6.1630,25.0832,5016.6470,1.0148,33263.6247,332.6362,1.0148,0.0000,100.0000,6.2832,6.2834,7.6711,True,9385.8620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.6470
6997.0000,7.6709,4.4765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5413,6.7844,6.1629,25.0830,5016.6089,1.0148,33263.6785,332.6368,1.0148,0.0000,100.0000,6.2831,6.2832,7.6709,True,9385.9001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.6089
6998.0000,7.6708,4.4764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5412,6.7843,6.1628,25.0829,5016.5708,1.0148,33263.7322,332.6373,1.0148,0.0000,100.0000,6.2830,6.2831,7.6708,True,9385.9382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.5708
6999.0000,7.6707,4.4763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5411,6.7842,6.1626,25.0827,5016.5327,1.0148,33263.7860,332.6379,1.0148,0.0000,100.0000,6.2828,6.2830,7.6707,True,9385.9763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.5327
7000.0000,7.6705,4.4761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5409,6.7840,6.1625,25.0825,5016.4946,1.0148,33263.8397,332.6384,1.0148,0.0000,100.0000,6.2827,6.2828,7.6705,True,9386.0144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.4946
7001.0000,7.6704,4.4760,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5408,6.7839,6.1623,25.0823,5016.4566,1.0148,33263.8935,332.6389,1.0148,0.0000,100.0000,6.2826,6.2827,7.6704,True,9386.0524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.4566
7002.0000,7.6703,4.4759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5407,6.7837,6.1622,25.0821,5016.4185,1.0148,33263.9472,332.6395,1.0148,0.0000,100.0000,6.2824,6.2826,7.6703,True,9386.0905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.4185
7003.0000,7.6701,4.4757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5405,6.7836,6.1621,25.0819,5016.3805,1.0148,33264.0009,332.6400,1.0148,0.0000,100.0000,6.2823,6.2824,7.6701,True,9386.1285,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.3805
7004.0000,7.6700,4.4756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5404,6.7835,6.1619,25.0817,5016.3424,1.0148,33264.0546,332.6405,1.0148,0.0000,100.0000,6.2821,6.2823,7.6700,True,9386.1666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.3424
7005.0000,7.6699,4.4755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5403,6.7833,6.1618,25.0815,5016.3044,1.0148,33264.1083,332.6411,1.0148,0.0000,100.0000,6.2820,6.2821,7.6699,True,9386.2046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.3044
7006.0000,7.6698,4.4754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5402,6.7832,6.1617,25.0813,5016.2663,1.0148,33264.1620,332.6416,1.0148,0.0000,100.0000,6.2819,6.2820,7.6698,True,9386.2427,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.2663
7007.0000,7.6696,4.4752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5400,6.7830,6.1615,25.0811,5016.2283,1.0148,33264.2157,332.6422,1.0148,0.0000,100.0000,6.2817,6.2819,7.6696,True,9386.2807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.2283
7008.0000,7.6695,4.4751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5399,6.7829,6.1614,25.0810,5016.1903,1.0148,33264.2693,332.6427,1.0148,0.0000,100.0000,6.2816,6.2817,7.6695,True,9386.3187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.1903
7009.0000,7.6694,4.4750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5398,6.7828,6.1613,25.0808,5016.1523,1.0148,33264.3230,332.6432,1.0148,0.0000,100.0000,6.2815,6.2816,7.6694,True,9386.3567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.1523
7010.0000,7.6692,4.4748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5396,6.7826,6.1611,25.0806,5016.1143,1.0148,33264.3766,332.6438,1.0148,0.0000,100.0000,6.2813,6.2815,7.6692,True,9386.3947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.1143
7011.0000,7.6691,4.4747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5395,6.7825,6.1610,25.0804,5016.0763,1.0148,33264.4303,332.6443,1.0148,0.0000,100.0000,6.2812,6.2813,7.6691,True,9386.4327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.0763
7012.0000,7.6690,4.4746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5394,6.7823,6.1609,25.0802,5016.0383,1.0148,33264.4839,332.6448,1.0148,0.0000,100.0000,6.2811,6.2812,7.6690,True,9386.4707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.0383
7013.0000,7.6688,4.4744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5392,6.7822,6.1607,25.0800,5016.0003,1.0148,33264.5375,332.6454,1.0148,0.0000,100.0000,6.2809,6.2811,7.6688,True,9386.5087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5016.0003
7014.0000,7.6687,4.4743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5391,6.7821,6.1606,25.0798,5015.9623,1.0148,33264.5911,332.6459,1.0148,0.0000,100.0000,6.2808,6.2809,7.6687,True,9386.5467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.9623
7015.0000,7.6686,4.4742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5390,6.7819,6.1604,25.0796,5015.9244,1.0148,33264.6447,332.6464,1.0148,0.0000,100.0000,6.2806,6.2808,7.6686,True,9386.5846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.9244
7016.0000,7.6684,4.4740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5388,6.7818,6.1603,25.0794,5015.8864,1.0148,33264.6983,332.6470,1.0148,0.0000,100.0000,6.2805,6.2806,7.6684,True,9386.6226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.8864
7017.0000,7.6683,4.4739,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5387,6.7816,6.1602,25.0792,5015.8484,1.0148,33264.7519,332.6475,1.0148,0.0000,100.0000,6.2804,6.2805,7.6683,True,9386.6606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.8484
7018.0000,7.6682,4.4738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5386,6.7815,6.1600,25.0791,5015.8105,1.0148,33264.8054,332.6481,1.0148,0.0000,100.0000,6.2802,6.2804,7.6682,True,9386.6985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.8105
7019.0000,7.6681,4.4737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5385,6.7814,6.1599,25.0789,5015.7725,1.0148,33264.8590,332.6486,1.0148,0.0000,100.0000,6.2801,6.2802,7.6681,True,9386.7365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.7725
7020.0000,7.6679,4.4735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5383,6.7812,6.1598,25.0787,5015.7346,1.0148,33264.9125,332.6491,1.0148,0.0000,100.0000,6.2800,6.2801,7.6679,True,9386.7744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.7346
7021.0000,7.6678,4.4734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5382,6.7811,6.1596,25.0785,5015.6967,1.0148,33264.9661,332.6497,1.0148,0.0000,100.0000,6.2798,6.2800,7.6678,True,9386.8123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.6967
7022.0000,7.6677,4.4733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5381,6.7809,6.1595,25.0783,5015.6588,1.0148,33265.0196,332.6502,1.0148,0.0000,100.0000,6.2797,6.2798,7.6677,True,9386.8502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.6588
7023.0000,7.6675,4.4731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5379,6.7808,6.1594,25.0781,5015.6208,1.0148,33265.0731,332.6507,1.0148,0.0000,100.0000,6.2796,6.2797,7.6675,True,9386.8882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.6208
7024.0000,7.6674,4.4730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5378,6.7807,6.1592,25.0779,5015.5829,1.0148,33265.1266,332.6513,1.0148,0.0000,100.0000,6.2794,6.2796,7.6674,True,9386.9261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.5829
7025.0000,7.6673,4.4729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5377,6.7805,6.1591,25.0777,5015.5450,1.0148,33265.1801,332.6518,1.0148,0.0000,100.0000,6.2793,6.2794,7.6673,True,9386.9640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.5450
7026.0000,7.6671,4.4727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5375,6.7804,6.1590,25.0775,5015.5071,1.0148,33265.2336,332.6523,1.0148,0.0000,100.0000,6.2791,6.2793,7.6671,True,9387.0019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.5071
7027.0000,7.6670,4.4726,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5374,6.7802,6.1588,25.0773,5015.4693,1.0148,33265.2871,332.6529,1.0148,0.0000,100.0000,6.2790,6.2791,7.6670,True,9387.0397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.4693
7028.0000,7.6669,4.4725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5373,6.7801,6.1587,25.0772,5015.4314,1.0148,33265.3406,332.6534,1.0148,0.0000,100.0000,6.2789,6.2790,7.6669,True,9387.0776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.4314
7029.0000,7.6668,4.4723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5371,6.7800,6.1586,25.0770,5015.3935,1.0148,33265.3940,332.6539,1.0148,0.0000,100.0000,6.2787,6.2789,7.6668,True,9387.1155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.3935
7030.0000,7.6666,4.4722,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5370,6.7798,6.1584,25.0768,5015.3556,1.0148,33265.4475,332.6545,1.0148,0.0000,100.0000,6.2786,6.2787,7.6666,True,9387.1534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.3556
7031.0000,7.6665,4.4721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5369,6.7797,6.1583,25.0766,5015.3178,1.0148,33265.5009,332.6550,1.0148,0.0000,100.0000,6.2785,6.2786,7.6665,True,9387.1912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.3178
7032.0000,7.6664,4.4720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5368,6.7795,6.1581,25.0764,5015.2799,1.0148,33265.5543,332.6555,1.0148,0.0000,100.0000,6.2783,6.2785,7.6664,True,9387.2291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.2799
7033.0000,7.6662,4.4718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5366,6.7794,6.1580,25.0762,5015.2421,1.0148,33265.6078,332.6561,1.0148,0.0000,100.0000,6.2782,6.2783,7.6662,True,9387.2669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.2421
7034.0000,7.6661,4.4717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5365,6.7793,6.1579,25.0760,5015.2043,1.0148,33265.6612,332.6566,1.0148,0.0000,100.0000,6.2781,6.2782,7.6661,True,9387.3047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.2043
7035.0000,7.6660,4.4716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5364,6.7791,6.1577,25.0758,5015.1664,1.0148,33265.7146,332.6571,1.0148,0.0000,100.0000,6.2779,6.2781,7.6660,True,9387.3426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.1664
7036.0000,7.6658,4.4714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5362,6.7790,6.1576,25.0756,5015.1286,1.0148,33265.7680,332.6577,1.0148,0.0000,100.0000,6.2778,6.2779,7.6658,True,9387.3804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.1286
7037.0000,7.6657,4.4713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5361,6.7788,6.1575,25.0755,5015.0908,1.0148,33265.8214,332.6582,1.0148,0.0000,100.0000,6.2777,6.2778,7.6657,True,9387.4182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.0908
7038.0000,7.6656,4.4712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5360,6.7787,6.1573,25.0753,5015.0530,1.0148,33265.8747,332.6587,1.0148,0.0000,100.0000,6.2775,6.2777,7.6656,True,9387.4560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.0530
7039.0000,7.6654,4.4710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5358,6.7786,6.1572,25.0751,5015.0152,1.0148,33265.9281,332.6593,1.0148,0.0000,100.0000,6.2774,6.2775,7.6654,True,9387.4938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5015.0152
7040.0000,7.6653,4.4709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5357,6.7784,6.1571,25.0749,5014.9774,1.0148,33265.9815,332.6598,1.0148,0.0000,100.0000,6.2772,6.2774,7.6653,True,9387.5316,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.9774
7041.0000,7.6652,4.4708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5356,6.7783,6.1569,25.0747,5014.9396,1.0148,33266.0348,332.6603,1.0148,0.0000,100.0000,6.2771,6.2772,7.6652,True,9387.5694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.9396
7042.0000,7.6651,4.4707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5355,6.7781,6.1568,25.0745,5014.9018,1.0148,33266.0881,332.6609,1.0148,0.0000,100.0000,6.2770,6.2771,7.6651,True,9387.6072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.9018
7043.0000,7.6649,4.4705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5353,6.7780,6.1567,25.0743,5014.8640,1.0148,33266.1415,332.6614,1.0148,0.0000,100.0000,6.2768,6.2770,7.6649,True,9387.6450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.8640
7044.0000,7.6648,4.4704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5352,6.7779,6.1565,25.0741,5014.8263,1.0148,33266.1948,332.6619,1.0148,0.0000,100.0000,6.2767,6.2768,7.6648,True,9387.6827,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.8263
7045.0000,7.6647,4.4703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5351,6.7777,6.1564,25.0739,5014.7885,1.0148,33266.2481,332.6625,1.0148,0.0000,100.0000,6.2766,6.2767,7.6647,True,9387.7205,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.7885
7046.0000,7.6645,4.4701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5349,6.7776,6.1563,25.0738,5014.7507,1.0148,33266.3014,332.6630,1.0148,0.0000,100.0000,6.2764,6.2766,7.6645,True,9387.7583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.7507
7047.0000,7.6644,4.4700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5348,6.7774,6.1561,25.0736,5014.7130,1.0148,33266.3547,332.6635,1.0148,0.0000,100.0000,6.2763,6.2764,7.6644,True,9387.7960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.7130
7048.0000,7.6643,4.4699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5347,6.7773,6.1560,25.0734,5014.6752,1.0148,33266.4080,332.6641,1.0148,0.0000,100.0000,6.2762,6.2763,7.6643,True,9387.8338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.6752
7049.0000,7.6641,4.4697,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5345,6.7772,6.1559,25.0732,5014.6375,1.0148,33266.4612,332.6646,1.0148,0.0000,100.0000,6.2760,6.2762,7.6641,True,9387.8715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.6375
7050.0000,7.6640,4.4696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5344,6.7770,6.1557,25.0730,5014.5998,1.0148,33266.5145,332.6651,1.0148,0.0000,100.0000,6.2759,6.2760,7.6640,True,9387.9092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.5998
7051.0000,7.6639,4.4695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5343,6.7769,6.1556,25.0728,5014.5621,1.0148,33266.5678,332.6657,1.0148,0.0000,100.0000,6.2758,6.2759,7.6639,True,9387.9469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.5621
7052.0000,7.6638,4.4694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5342,6.7767,6.1555,25.0726,5014.5243,1.0148,33266.6210,332.6662,1.0148,0.0000,100.0000,6.2756,6.2758,7.6638,True,9387.9847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.5243
7053.0000,7.6636,4.4692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5340,6.7766,6.1553,25.0724,5014.4866,1.0148,33266.6742,332.6667,1.0148,0.0000,100.0000,6.2755,6.2756,7.6636,True,9388.0224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.4866
7054.0000,7.6635,4.4691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5339,6.7765,6.1552,25.0722,5014.4489,1.0148,33266.7275,332.6673,1.0148,0.0000,100.0000,6.2753,6.2755,7.6635,True,9388.0601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.4489
7055.0000,7.6634,4.4690,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5338,6.7763,6.1550,25.0721,5014.4112,1.0148,33266.7807,332.6678,1.0148,0.0000,100.0000,6.2752,6.2753,7.6634,True,9388.0978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.4112
7056.0000,7.6632,4.4688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5336,6.7762,6.1549,25.0719,5014.3736,1.0148,33266.8339,332.6683,1.0148,0.0000,100.0000,6.2751,6.2752,7.6632,True,9388.1354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.3736
7057.0000,7.6631,4.4687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5335,6.7761,6.1548,25.0717,5014.3359,1.0148,33266.8871,332.6689,1.0148,0.0000,100.0000,6.2749,6.2751,7.6631,True,9388.1731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.3359
7058.0000,7.6630,4.4686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5334,6.7759,6.1546,25.0715,5014.2982,1.0148,33266.9403,332.6694,1.0148,0.0000,100.0000,6.2748,6.2749,7.6630,True,9388.2108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.2982
7059.0000,7.6628,4.4684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5332,6.7758,6.1545,25.0713,5014.2605,1.0148,33266.9935,332.6699,1.0148,0.0000,100.0000,6.2747,6.2748,7.6628,True,9388.2485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.2605
7060.0000,7.6627,4.4683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5331,6.7756,6.1544,25.0711,5014.2229,1.0148,33267.0466,332.6705,1.0148,0.0000,100.0000,6.2745,6.2747,7.6627,True,9388.2861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.2229
7061.0000,7.6626,4.4682,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5330,6.7755,6.1542,25.0709,5014.1852,1.0148,33267.0998,332.6710,1.0148,0.0000,100.0000,6.2744,6.2745,7.6626,True,9388.3238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.1852
7062.0000,7.6625,4.4681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5329,6.7754,6.1541,25.0707,5014.1476,1.0148,33267.1529,332.6715,1.0148,0.0000,100.0000,6.2743,6.2744,7.6625,True,9388.3614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.1476
7063.0000,7.6623,4.4679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5327,6.7752,6.1540,25.0705,5014.1099,1.0148,33267.2061,332.6721,1.0148,0.0000,100.0000,6.2741,6.2743,7.6623,True,9388.3991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.1099
7064.0000,7.6622,4.4678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5326,6.7751,6.1538,25.0704,5014.0723,1.0148,33267.2592,332.6726,1.0148,0.0000,100.0000,6.2740,6.2741,7.6622,True,9388.4367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.0723
7065.0000,7.6621,4.4677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5325,6.7749,6.1537,25.0702,5014.0347,1.0148,33267.3123,332.6731,1.0148,0.0000,100.0000,6.2739,6.2740,7.6621,True,9388.4743,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5014.0347
7066.0000,7.6619,4.4675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5323,6.7748,6.1536,25.0700,5013.9970,1.0148,33267.3655,332.6737,1.0148,0.0000,100.0000,6.2737,6.2739,7.6619,True,9388.5120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.9970
7067.0000,7.6618,4.4674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5322,6.7747,6.1534,25.0698,5013.9594,1.0148,33267.4186,332.6742,1.0148,0.0000,100.0000,6.2736,6.2737,7.6618,True,9388.5496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.9594
7068.0000,7.6617,4.4673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5321,6.7745,6.1533,25.0696,5013.9218,1.0148,33267.4717,332.6747,1.0148,0.0000,100.0000,6.2735,6.2736,7.6617,True,9388.5872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.9218
7069.0000,7.6616,4.4671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5319,6.7744,6.1532,25.0694,5013.8842,1.0148,33267.5247,332.6752,1.0148,0.0000,100.0000,6.2733,6.2735,7.6616,True,9388.6248,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.8842
7070.0000,7.6614,4.4670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5318,6.7742,6.1530,25.0692,5013.8466,1.0148,33267.5778,332.6758,1.0148,0.0000,100.0000,6.2732,6.2733,7.6614,True,9388.6624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.8466
7071.0000,7.6613,4.4669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5317,6.7741,6.1529,25.0690,5013.8090,1.0148,33267.6309,332.6763,1.0148,0.0000,100.0000,6.2730,6.2732,7.6613,True,9388.7000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.8090
7072.0000,7.6612,4.4668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5316,6.7740,6.1528,25.0689,5013.7715,1.0148,33267.6839,332.6768,1.0148,0.0000,100.0000,6.2729,6.2730,7.6612,True,9388.7375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.7715
7073.0000,7.6610,4.4666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5314,6.7738,6.1526,25.0687,5013.7339,1.0148,33267.7370,332.6774,1.0148,0.0000,100.0000,6.2728,6.2729,7.6610,True,9388.7751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.7339
7074.0000,7.6609,4.4665,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5313,6.7737,6.1525,25.0685,5013.6963,1.0148,33267.7900,332.6779,1.0148,0.0000,100.0000,6.2726,6.2728,7.6609,True,9388.8127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.6963
7075.0000,7.6608,4.4664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5312,6.7736,6.1524,25.0683,5013.6588,1.0148,33267.8431,332.6784,1.0148,0.0000,100.0000,6.2725,6.2726,7.6608,True,9388.8502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.6588
7076.0000,7.6606,4.4662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5310,6.7734,6.1522,25.0681,5013.6212,1.0148,33267.8961,332.6790,1.0148,0.0000,100.0000,6.2724,6.2725,7.6606,True,9388.8878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.6212
7077.0000,7.6605,4.4661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5309,6.7733,6.1521,25.0679,5013.5837,1.0148,33267.9491,332.6795,1.0148,0.0000,100.0000,6.2722,6.2724,7.6605,True,9388.9253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.5837
7078.0000,7.6604,4.4660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5308,6.7731,6.1520,25.0677,5013.5461,1.0148,33268.0021,332.6800,1.0148,0.0000,100.0000,6.2721,6.2722,7.6604,True,9388.9629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.5461
7079.0000,7.6603,4.4659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5307,6.7730,6.1518,25.0675,5013.5086,1.0148,33268.0551,332.6806,1.0148,0.0000,100.0000,6.2720,6.2721,7.6603,True,9389.0004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.5086
7080.0000,7.6601,4.4657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5305,6.7729,6.1517,25.0674,5013.4710,1.0148,33268.1081,332.6811,1.0148,0.0000,100.0000,6.2718,6.2720,7.6601,True,9389.0380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.4710
7081.0000,7.6600,4.4656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5304,6.7727,6.1516,25.0672,5013.4335,1.0148,33268.1611,332.6816,1.0148,0.0000,100.0000,6.2717,6.2718,7.6600,True,9389.0755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.4335
7082.0000,7.6599,4.4655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5303,6.7726,6.1514,25.0670,5013.3960,1.0148,33268.2140,332.6821,1.0148,0.0000,100.0000,6.2716,6.2717,7.6599,True,9389.1130,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.3960
7083.0000,7.6597,4.4653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5301,6.7724,6.1513,25.0668,5013.3585,1.0148,33268.2670,332.6827,1.0148,0.0000,100.0000,6.2714,6.2716,7.6597,True,9389.1505,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.3585
7084.0000,7.6596,4.4652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5300,6.7723,6.1512,25.0666,5013.3210,1.0148,33268.3200,332.6832,1.0148,0.0000,100.0000,6.2713,6.2714,7.6596,True,9389.1880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.3210
7085.0000,7.6595,4.4651,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5299,6.7722,6.1510,25.0664,5013.2835,1.0148,33268.3729,332.6837,1.0148,0.0000,100.0000,6.2712,6.2713,7.6595,True,9389.2255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.2835
7086.0000,7.6594,4.4650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5298,6.7720,6.1509,25.0662,5013.2460,1.0148,33268.4258,332.6843,1.0148,0.0000,100.0000,6.2710,6.2712,7.6594,True,9389.2630,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.2460
7087.0000,7.6592,4.4648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5296,6.7719,6.1508,25.0660,5013.2085,1.0148,33268.4788,332.6848,1.0148,0.0000,100.0000,6.2709,6.2710,7.6592,True,9389.3005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.2085
7088.0000,7.6591,4.4647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5295,6.7718,6.1506,25.0659,5013.1711,1.0148,33268.5317,332.6853,1.0148,0.0000,100.0000,6.2708,6.2709,7.6591,True,9389.3379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.1711
7089.0000,7.6590,4.4646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5294,6.7716,6.1505,25.0657,5013.1336,1.0148,33268.5846,332.6858,1.0148,0.0000,100.0000,6.2706,6.2708,7.6590,True,9389.3754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.1336
7090.0000,7.6588,4.4644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5292,6.7715,6.1504,25.0655,5013.0961,1.0148,33268.6375,332.6864,1.0148,0.0000,100.0000,6.2705,6.2706,7.6588,True,9389.4129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.0961
7091.0000,7.6587,4.4643,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5291,6.7713,6.1502,25.0653,5013.0587,1.0148,33268.6904,332.6869,1.0148,0.0000,100.0000,6.2704,6.2705,7.6587,True,9389.4503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.0587
7092.0000,7.6586,4.4642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5290,6.7712,6.1501,25.0651,5013.0212,1.0148,33268.7432,332.6874,1.0148,0.0000,100.0000,6.2702,6.2704,7.6586,True,9389.4878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5013.0212
7093.0000,7.6585,4.4640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5288,6.7711,6.1500,25.0649,5012.9838,1.0148,33268.7961,332.6880,1.0148,0.0000,100.0000,6.2701,6.2702,7.6585,True,9389.5252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.9838
7094.0000,7.6583,4.4639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5287,6.7709,6.1498,25.0647,5012.9464,1.0148,33268.8490,332.6885,1.0148,0.0000,100.0000,6.2700,6.2701,7.6583,True,9389.5626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.9464
7095.0000,7.6582,4.4638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5286,6.7708,6.1497,25.0645,5012.9089,1.0148,33268.9018,332.6890,1.0148,0.0000,100.0000,6.2698,6.2700,7.6582,True,9389.6001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.9089
7096.0000,7.6581,4.4637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5285,6.7706,6.1496,25.0644,5012.8715,1.0148,33268.9547,332.6895,1.0148,0.0000,100.0000,6.2697,6.2698,7.6581,True,9389.6375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.8715
7097.0000,7.6579,4.4635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5283,6.7705,6.1494,25.0642,5012.8341,1.0148,33269.0075,332.6901,1.0148,0.0000,100.0000,6.2695,6.2697,7.6579,True,9389.6749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.8341
7098.0000,7.6578,4.4634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5282,6.7704,6.1493,25.0640,5012.7967,1.0148,33269.0603,332.6906,1.0148,0.0000,100.0000,6.2694,6.2695,7.6578,True,9389.7123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.7967
7099.0000,7.6577,4.4633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5281,6.7702,6.1492,25.0638,5012.7593,1.0148,33269.1131,332.6911,1.0148,0.0000,100.0000,6.2693,6.2694,7.6577,True,9389.7497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.7593
7100.0000,7.6575,4.4631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5279,6.7701,6.1490,25.0636,5012.7219,1.0148,33269.1659,332.6917,1.0148,0.0000,100.0000,6.2691,6.2693,7.6575,True,9389.7871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.7219
7101.0000,7.6574,4.4630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5278,6.7700,6.1489,25.0634,5012.6845,1.0148,33269.2187,332.6922,1.0148,0.0000,100.0000,6.2690,6.2691,7.6574,True,9389.8245,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.6845
7102.0000,7.6573,4.4629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5277,6.7698,6.1488,25.0632,5012.6471,1.0148,33269.2715,332.6927,1.0148,0.0000,100.0000,6.2689,6.2690,7.6573,True,9389.8619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.6471
7103.0000,7.6572,4.4628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5276,6.7697,6.1486,25.0630,5012.6097,1.0148,33269.3243,332.6932,1.0148,0.0000,100.0000,6.2687,6.2689,7.6572,True,9389.8993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.6097
7104.0000,7.6570,4.4626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5274,6.7695,6.1485,25.0629,5012.5723,1.0148,33269.3771,332.6938,1.0148,0.0000,100.0000,6.2686,6.2687,7.6570,True,9389.9367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.5723
7105.0000,7.6569,4.4625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5273,6.7694,6.1484,25.0627,5012.5350,1.0148,33269.4298,332.6943,1.0148,0.0000,100.0000,6.2685,6.2686,7.6569,True,9389.9740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.5350
7106.0000,7.6568,4.4624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5272,6.7693,6.1482,25.0625,5012.4976,1.0148,33269.4826,332.6948,1.0148,0.0000,100.0000,6.2683,6.2685,7.6568,True,9390.0114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.4976
7107.0000,7.6566,4.4622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5270,6.7691,6.1481,25.0623,5012.4603,1.0148,33269.5353,332.6954,1.0148,0.0000,100.0000,6.2682,6.2683,7.6566,True,9390.0487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.4603
7108.0000,7.6565,4.4621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5269,6.7690,6.1480,25.0621,5012.4229,1.0148,33269.5881,332.6959,1.0148,0.0000,100.0000,6.2681,6.2682,7.6565,True,9390.0861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.4229
7109.0000,7.6564,4.4620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5268,6.7689,6.1478,25.0619,5012.3856,1.0148,33269.6408,332.6964,1.0148,0.0000,100.0000,6.2679,6.2681,7.6564,True,9390.1234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.3856
7110.0000,7.6563,4.4619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5267,6.7687,6.1477,25.0617,5012.3483,1.0148,33269.6935,332.6969,1.0148,0.0000,100.0000,6.2678,6.2679,7.6563,True,9390.1607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.3483
7111.0000,7.6561,4.4617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5265,6.7686,6.1476,25.0616,5012.3109,1.0148,33269.7462,332.6975,1.0148,0.0000,100.0000,6.2677,6.2678,7.6561,True,9390.1981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.3109
7112.0000,7.6560,4.4616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5264,6.7684,6.1474,25.0614,5012.2736,1.0148,33269.7989,332.6980,1.0148,0.0000,100.0000,6.2675,6.2677,7.6560,True,9390.2354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.2736
7113.0000,7.6559,4.4615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5263,6.7683,6.1473,25.0612,5012.2363,1.0148,33269.8516,332.6985,1.0148,0.0000,100.0000,6.2674,6.2675,7.6559,True,9390.2727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.2363
7114.0000,7.6557,4.4613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5261,6.7682,6.1472,25.0610,5012.1990,1.0148,33269.9043,332.6990,1.0148,0.0000,100.0000,6.2673,6.2674,7.6557,True,9390.3100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.1990
7115.0000,7.6556,4.4612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5260,6.7680,6.1470,25.0608,5012.1617,1.0148,33269.9570,332.6996,1.0148,0.0000,100.0000,6.2671,6.2673,7.6556,True,9390.3473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.1617
7116.0000,7.6555,4.4611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5259,6.7679,6.1469,25.0606,5012.1244,1.0148,33270.0096,332.7001,1.0148,0.0000,100.0000,6.2670,6.2671,7.6555,True,9390.3846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.1244
