Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7117.0000,7.6554,4.4610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5258,6.7677,6.1468,25.0604,5012.0871,1.0148,33270.0623,332.7006,1.0148,0.0000,100.0000,6.2669,6.2670,7.6554,True,9390.4219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.0871
7118.0000,7.6552,4.4608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5256,6.7676,6.1466,25.0602,5012.0498,1.0148,33270.1150,332.7011,1.0148,0.0000,100.0000,6.2667,6.2669,7.6552,True,9390.4592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.0498
7119.0000,7.6551,4.4607,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5255,6.7675,6.1465,25.0601,5012.0126,1.0148,33270.1676,332.7017,1.0148,0.0000,100.0000,6.2666,6.2667,7.6551,True,9390.4964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5012.0126
7120.0000,7.6550,4.4606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5254,6.7673,6.1464,25.0599,5011.9753,1.0148,33270.2202,332.7022,1.0148,0.0000,100.0000,6.2665,6.2666,7.6550,True,9390.5337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.9753
7121.0000,7.6548,4.4604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5252,6.7672,6.1462,25.0597,5011.9380,1.0148,33270.2728,332.7027,1.0148,0.0000,100.0000,6.2663,6.2665,7.6548,True,9390.5710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.9380
7122.0000,7.6547,4.4603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5251,6.7671,6.1461,25.0595,5011.9008,1.0148,33270.3255,332.7033,1.0148,0.0000,100.0000,6.2662,6.2663,7.6547,True,9390.6082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.9008
7123.0000,7.6546,4.4602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5250,6.7669,6.1460,25.0593,5011.8635,1.0148,33270.3781,332.7038,1.0148,0.0000,100.0000,6.2661,6.2662,7.6546,True,9390.6455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.8635
7124.0000,7.6545,4.4601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5249,6.7668,6.1458,25.0591,5011.8263,1.0148,33270.4306,332.7043,1.0148,0.0000,100.0000,6.2659,6.2661,7.6545,True,9390.6827,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.8263
7125.0000,7.6543,4.4599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5247,6.7666,6.1457,25.0589,5011.7891,1.0148,33270.4832,332.7048,1.0148,0.0000,100.0000,6.2658,6.2659,7.6543,True,9390.7199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.7891
7126.0000,7.6542,4.4598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5246,6.7665,6.1456,25.0588,5011.7518,1.0148,33270.5358,332.7054,1.0148,0.0000,100.0000,6.2657,6.2658,7.6542,True,9390.7572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.7518
7127.0000,7.6541,4.4597,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5245,6.7664,6.1454,25.0586,5011.7146,1.0148,33270.5884,332.7059,1.0148,0.0000,100.0000,6.2655,6.2657,7.6541,True,9390.7944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.7146
7128.0000,7.6540,4.4595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5243,6.7662,6.1453,25.0584,5011.6774,1.0148,33270.6409,332.7064,1.0148,0.0000,100.0000,6.2654,6.2655,7.6540,True,9390.8316,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.6774
7129.0000,7.6538,4.4594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5242,6.7661,6.1452,25.0582,5011.6402,1.0148,33270.6935,332.7069,1.0148,0.0000,100.0000,6.2653,6.2654,7.6538,True,9390.8688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.6402
7130.0000,7.6537,4.4593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5241,6.7660,6.1450,25.0580,5011.6030,1.0148,33270.7460,332.7075,1.0148,0.0000,100.0000,6.2651,6.2653,7.6537,True,9390.9060,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.6030
7131.0000,7.6536,4.4592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5240,6.7658,6.1449,25.0578,5011.5658,1.0148,33270.7986,332.7080,1.0148,0.0000,100.0000,6.2650,6.2651,7.6536,True,9390.9432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.5658
7132.0000,7.6534,4.4590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5238,6.7657,6.1448,25.0576,5011.5286,1.0148,33270.8511,332.7085,1.0148,0.0000,100.0000,6.2649,6.2650,7.6534,True,9390.9804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.5286
7133.0000,7.6533,4.4589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5237,6.7655,6.1446,25.0575,5011.4914,1.0148,33270.9036,332.7090,1.0148,0.0000,100.0000,6.2647,6.2649,7.6533,True,9391.0176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.4914
7134.0000,7.6532,4.4588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5236,6.7654,6.1445,25.0573,5011.4542,1.0148,33270.9561,332.7096,1.0148,0.0000,100.0000,6.2646,6.2647,7.6532,True,9391.0548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.4542
7135.0000,7.6531,4.4587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5235,6.7653,6.1444,25.0571,5011.4170,1.0148,33271.0086,332.7101,1.0148,0.0000,100.0000,6.2645,6.2646,7.6531,True,9391.0920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.4170
7136.0000,7.6529,4.4585,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5233,6.7651,6.1442,25.0569,5011.3799,1.0148,33271.0611,332.7106,1.0148,0.0000,100.0000,6.2643,6.2645,7.6529,True,9391.1291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.3799
7137.0000,7.6528,4.4584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5232,6.7650,6.1441,25.0567,5011.3427,1.0148,33271.1136,332.7111,1.0148,0.0000,100.0000,6.2642,6.2643,7.6528,True,9391.1663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.3427
7138.0000,7.6527,4.4583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5231,6.7649,6.1440,25.0565,5011.3056,1.0148,33271.1660,332.7117,1.0148,0.0000,100.0000,6.2641,6.2642,7.6527,True,9391.2034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.3056
7139.0000,7.6525,4.4581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5229,6.7647,6.1438,25.0563,5011.2684,1.0148,33271.2185,332.7122,1.0148,0.0000,100.0000,6.2639,6.2641,7.6525,True,9391.2406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.2684
7140.0000,7.6524,4.4580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5228,6.7646,6.1437,25.0562,5011.2313,1.0148,33271.2710,332.7127,1.0148,0.0000,100.0000,6.2638,6.2639,7.6524,True,9391.2777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.2313
7141.0000,7.6523,4.4579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5227,6.7645,6.1436,25.0560,5011.1941,1.0148,33271.3234,332.7132,1.0148,0.0000,100.0000,6.2637,6.2638,7.6523,True,9391.3149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.1941
7142.0000,7.6522,4.4578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5226,6.7643,6.1434,25.0558,5011.1570,1.0148,33271.3758,332.7138,1.0148,0.0000,100.0000,6.2635,6.2637,7.6522,True,9391.3520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.1570
7143.0000,7.6520,4.4576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5224,6.7642,6.1433,25.0556,5011.1199,1.0148,33271.4283,332.7143,1.0148,0.0000,100.0000,6.2634,6.2635,7.6520,True,9391.3891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.1199
7144.0000,7.6519,4.4575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5223,6.7640,6.1432,25.0554,5011.0828,1.0148,33271.4807,332.7148,1.0148,0.0000,100.0000,6.2633,6.2634,7.6519,True,9391.4262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.0828
7145.0000,7.6518,4.4574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5222,6.7639,6.1430,25.0552,5011.0457,1.0148,33271.5331,332.7153,1.0148,0.0000,100.0000,6.2631,6.2633,7.6518,True,9391.4633,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.0457
7146.0000,7.6516,4.4572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5220,6.7638,6.1429,25.0550,5011.0086,1.0148,33271.5855,332.7159,1.0148,0.0000,100.0000,6.2630,6.2631,7.6516,True,9391.5004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5011.0086
7147.0000,7.6515,4.4571,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5219,6.7636,6.1428,25.0549,5010.9715,1.0148,33271.6379,332.7164,1.0148,0.0000,100.0000,6.2629,6.2630,7.6515,True,9391.5375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.9715
7148.0000,7.6514,4.4570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5218,6.7635,6.1426,25.0547,5010.9344,1.0148,33271.6903,332.7169,1.0148,0.0000,100.0000,6.2627,6.2629,7.6514,True,9391.5746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.9344
7149.0000,7.6513,4.4569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5217,6.7634,6.1425,25.0545,5010.8973,1.0148,33271.7427,332.7174,1.0148,0.0000,100.0000,6.2626,6.2627,7.6513,True,9391.6117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.8973
7150.0000,7.6511,4.4567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5215,6.7632,6.1424,25.0543,5010.8602,1.0148,33271.7950,332.7180,1.0148,0.0000,100.0000,6.2625,6.2626,7.6511,True,9391.6488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.8602
7151.0000,7.6510,4.4566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5214,6.7631,6.1422,25.0541,5010.8232,1.0148,33271.8474,332.7185,1.0148,0.0000,100.0000,6.2623,6.2625,7.6510,True,9391.6858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.8232
7152.0000,7.6509,4.4565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5213,6.7629,6.1421,25.0539,5010.7861,1.0148,33271.8997,332.7190,1.0148,0.0000,100.0000,6.2622,6.2623,7.6509,True,9391.7229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.7861
7153.0000,7.6508,4.4563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5212,6.7628,6.1420,25.0537,5010.7490,1.0148,33271.9521,332.7195,1.0148,0.0000,100.0000,6.2621,6.2622,7.6508,True,9391.7600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.7490
7154.0000,7.6506,4.4562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5210,6.7627,6.1418,25.0536,5010.7120,1.0148,33272.0044,332.7200,1.0148,0.0000,100.0000,6.2619,6.2621,7.6506,True,9391.7970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.7120
7155.0000,7.6505,4.4561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5209,6.7625,6.1417,25.0534,5010.6749,1.0148,33272.0567,332.7206,1.0148,0.0000,100.0000,6.2618,6.2619,7.6505,True,9391.8341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.6749
7156.0000,7.6504,4.4560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5208,6.7624,6.1416,25.0532,5010.6379,1.0148,33272.1091,332.7211,1.0148,0.0000,100.0000,6.2617,6.2618,7.6504,True,9391.8711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.6379
7157.0000,7.6502,4.4558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5206,6.7623,6.1415,25.0530,5010.6009,1.0148,33272.1614,332.7216,1.0148,0.0000,100.0000,6.2615,6.2617,7.6502,True,9391.9081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.6009
7158.0000,7.6501,4.4557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5205,6.7621,6.1413,25.0528,5010.5638,1.0148,33272.2137,332.7221,1.0148,0.0000,100.0000,6.2614,6.2615,7.6501,True,9391.9452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.5638
7159.0000,7.6500,4.4556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5204,6.7620,6.1412,25.0526,5010.5268,1.0148,33272.2660,332.7227,1.0148,0.0000,100.0000,6.2613,6.2614,7.6500,True,9391.9822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.5268
7160.0000,7.6499,4.4555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5203,6.7619,6.1411,25.0524,5010.4898,1.0148,33272.3182,332.7232,1.0148,0.0000,100.0000,6.2611,6.2613,7.6499,True,9392.0192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.4898
7161.0000,7.6497,4.4553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5201,6.7617,6.1409,25.0523,5010.4528,1.0148,33272.3705,332.7237,1.0148,0.0000,100.0000,6.2610,6.2611,7.6497,True,9392.0562,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.4528
7162.0000,7.6496,4.4552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5200,6.7616,6.1408,25.0521,5010.4158,1.0148,33272.4228,332.7242,1.0148,0.0000,100.0000,6.2609,6.2610,7.6496,True,9392.0932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.4158
7163.0000,7.6495,4.4551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5199,6.7614,6.1407,25.0519,5010.3788,1.0148,33272.4750,332.7248,1.0148,0.0000,100.0000,6.2607,6.2609,7.6495,True,9392.1302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.3788
7164.0000,7.6494,4.4549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5197,6.7613,6.1405,25.0517,5010.3418,1.0148,33272.5273,332.7253,1.0148,0.0000,100.0000,6.2606,6.2607,7.6494,True,9392.1672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.3418
7165.0000,7.6492,4.4548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5196,6.7612,6.1404,25.0515,5010.3048,1.0148,33272.5795,332.7258,1.0148,0.0000,100.0000,6.2605,6.2606,7.6492,True,9392.2042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.3048
7166.0000,7.6491,4.4547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5195,6.7610,6.1403,25.0513,5010.2678,1.0148,33272.6317,332.7263,1.0148,0.0000,100.0000,6.2603,6.2605,7.6491,True,9392.2412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.2678
7167.0000,7.6490,4.4546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5194,6.7609,6.1401,25.0512,5010.2309,1.0148,33272.6840,332.7268,1.0148,0.0000,100.0000,6.2602,6.2603,7.6490,True,9392.2781,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.2309
7168.0000,7.6488,4.4544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5192,6.7608,6.1400,25.0510,5010.1939,1.0148,33272.7362,332.7274,1.0148,0.0000,100.0000,6.2601,6.2602,7.6488,True,9392.3151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.1939
7169.0000,7.6487,4.4543,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5191,6.7606,6.1399,25.0508,5010.1570,1.0148,33272.7884,332.7279,1.0148,0.0000,100.0000,6.2599,6.2601,7.6487,True,9392.3520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.1570
7170.0000,7.6486,4.4542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5190,6.7605,6.1397,25.0506,5010.1200,1.0148,33272.8406,332.7284,1.0148,0.0000,100.0000,6.2598,6.2599,7.6486,True,9392.3890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.1200
7171.0000,7.6485,4.4541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5189,6.7603,6.1396,25.0504,5010.0831,1.0148,33272.8928,332.7289,1.0148,0.0000,100.0000,6.2597,6.2598,7.6485,True,9392.4259,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.0831
7172.0000,7.6483,4.4539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5187,6.7602,6.1395,25.0502,5010.0461,1.0148,33272.9449,332.7294,1.0148,0.0000,100.0000,6.2595,6.2597,7.6483,True,9392.4629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.0461
7173.0000,7.6482,4.4538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5186,6.7601,6.1393,25.0500,5010.0092,1.0148,33272.9971,332.7300,1.0148,0.0000,100.0000,6.2594,6.2595,7.6482,True,9392.4998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5010.0092
7174.0000,7.6481,4.4537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5185,6.7599,6.1392,25.0499,5009.9723,1.0148,33273.0493,332.7305,1.0148,0.0000,100.0000,6.2593,6.2594,7.6481,True,9392.5367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.9723
7175.0000,7.6480,4.4535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5183,6.7598,6.1391,25.0497,5009.9353,1.0148,33273.1014,332.7310,1.0148,0.0000,100.0000,6.2591,6.2593,7.6480,True,9392.5737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.9353
7176.0000,7.6478,4.4534,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5182,6.7597,6.1389,25.0495,5009.8984,1.0148,33273.1536,332.7315,1.0148,0.0000,100.0000,6.2590,6.2591,7.6478,True,9392.6106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.8984
7177.0000,7.6477,4.4533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5181,6.7595,6.1388,25.0493,5009.8615,1.0148,33273.2057,332.7321,1.0148,0.0000,100.0000,6.2589,6.2590,7.6477,True,9392.6475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.8615
7178.0000,7.6476,4.4532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5180,6.7594,6.1387,25.0491,5009.8246,1.0148,33273.2578,332.7326,1.0148,0.0000,100.0000,6.2587,6.2589,7.6476,True,9392.6844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.8246
7179.0000,7.6474,4.4530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5178,6.7593,6.1385,25.0489,5009.7877,1.0148,33273.3099,332.7331,1.0148,0.0000,100.0000,6.2586,6.2587,7.6474,True,9392.7213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.7877
7180.0000,7.6473,4.4529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5177,6.7591,6.1384,25.0488,5009.7508,1.0148,33273.3621,332.7336,1.0148,0.0000,100.0000,6.2585,6.2586,7.6473,True,9392.7582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.7508
7181.0000,7.6472,4.4528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5176,6.7590,6.1383,25.0486,5009.7139,1.0148,33273.4142,332.7341,1.0148,0.0000,100.0000,6.2583,6.2585,7.6472,True,9392.7951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.7139
7182.0000,7.6471,4.4527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5175,6.7589,6.1382,25.0484,5009.6771,1.0148,33273.4663,332.7347,1.0148,0.0000,100.0000,6.2582,6.2583,7.6471,True,9392.8319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.6771
7183.0000,7.6469,4.4525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5173,6.7587,6.1380,25.0482,5009.6402,1.0148,33273.5183,332.7352,1.0148,0.0000,100.0000,6.2581,6.2582,7.6469,True,9392.8688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.6402
7184.0000,7.6468,4.4524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5172,6.7586,6.1379,25.0480,5009.6033,1.0148,33273.5704,332.7357,1.0148,0.0000,100.0000,6.2579,6.2581,7.6468,True,9392.9057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.6033
7185.0000,7.6467,4.4523,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5171,6.7584,6.1378,25.0478,5009.5665,1.0148,33273.6225,332.7362,1.0148,0.0000,100.0000,6.2578,6.2579,7.6467,True,9392.9425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.5665
7186.0000,7.6466,4.4521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5170,6.7583,6.1376,25.0476,5009.5296,1.0148,33273.6745,332.7367,1.0148,0.0000,100.0000,6.2577,6.2578,7.6466,True,9392.9794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.5296
7187.0000,7.6464,4.4520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5168,6.7582,6.1375,25.0475,5009.4928,1.0148,33273.7266,332.7373,1.0148,0.0000,100.0000,6.2575,6.2577,7.6464,True,9393.0162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.4928
7188.0000,7.6463,4.4519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5167,6.7580,6.1374,25.0473,5009.4559,1.0148,33273.7786,332.7378,1.0148,0.0000,100.0000,6.2574,6.2575,7.6463,True,9393.0531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.4559
7189.0000,7.6462,4.4518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5166,6.7579,6.1372,25.0471,5009.4191,1.0148,33273.8307,332.7383,1.0148,0.0000,100.0000,6.2573,6.2574,7.6462,True,9393.0899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.4191
7190.0000,7.6460,4.4516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5164,6.7578,6.1371,25.0469,5009.3823,1.0148,33273.8827,332.7388,1.0148,0.0000,100.0000,6.2571,6.2573,7.6460,True,9393.1267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.3823
7191.0000,7.6459,4.4515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5163,6.7576,6.1370,25.0467,5009.3454,1.0148,33273.9347,332.7393,1.0148,0.0000,100.0000,6.2570,6.2571,7.6459,True,9393.1636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.3454
7192.0000,7.6458,4.4514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5162,6.7575,6.1368,25.0465,5009.3086,1.0148,33273.9867,332.7399,1.0148,0.0000,100.0000,6.2569,6.2570,7.6458,True,9393.2004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.3086
7193.0000,7.6457,4.4513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5161,6.7574,6.1367,25.0464,5009.2718,1.0148,33274.0387,332.7404,1.0148,0.0000,100.0000,6.2568,6.2569,7.6457,True,9393.2372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.2718
7194.0000,7.6455,4.4511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5159,6.7572,6.1366,25.0462,5009.2350,1.0148,33274.0907,332.7409,1.0148,0.0000,100.0000,6.2566,6.2568,7.6455,True,9393.2740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.2350
7195.0000,7.6454,4.4510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5158,6.7571,6.1364,25.0460,5009.1982,1.0148,33274.1427,332.7414,1.0148,0.0000,100.0000,6.2565,6.2566,7.6454,True,9393.3108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.1982
7196.0000,7.6453,4.4509,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5157,6.7569,6.1363,25.0458,5009.1614,1.0148,33274.1947,332.7419,1.0148,0.0000,100.0000,6.2564,6.2565,7.6453,True,9393.3476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.1614
7197.0000,7.6452,4.4508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5156,6.7568,6.1362,25.0456,5009.1246,1.0148,33274.2466,332.7425,1.0148,0.0000,100.0000,6.2562,6.2564,7.6452,True,9393.3844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.1246
7198.0000,7.6450,4.4506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5154,6.7567,6.1361,25.0454,5009.0879,1.0148,33274.2986,332.7430,1.0148,0.0000,100.0000,6.2561,6.2562,7.6450,True,9393.4211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.0879
7199.0000,7.6449,4.4505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5153,6.7565,6.1359,25.0453,5009.0511,1.0148,33274.3505,332.7435,1.0148,0.0000,100.0000,6.2560,6.2561,7.6449,True,9393.4579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.0511
7200.0000,7.6448,4.4504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5152,6.7564,6.1358,25.0451,5009.0143,1.0148,33274.4025,332.7440,1.0148,0.0000,100.0000,6.2558,6.2560,7.6448,True,9393.4947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5009.0143
7201.0000,7.6447,4.4502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5150,6.7563,6.1357,25.0449,5008.9776,1.0148,33274.4544,332.7445,1.0148,0.0000,100.0000,6.2557,6.2558,7.6447,True,9393.5314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.9776
7202.0000,7.6445,4.4501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5149,6.7561,6.1355,25.0447,5008.9408,1.0148,33274.5063,332.7451,1.0148,0.0000,100.0000,6.2556,6.2557,7.6445,True,9393.5682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.9408
7203.0000,7.6444,4.4500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5148,6.7560,6.1354,25.0445,5008.9041,1.0148,33274.5583,332.7456,1.0148,0.0000,100.0000,6.2554,6.2556,7.6444,True,9393.6049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.9041
7204.0000,7.6443,4.4499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5147,6.7559,6.1353,25.0443,5008.8673,1.0148,33274.6102,332.7461,1.0148,0.0000,100.0000,6.2553,6.2554,7.6443,True,9393.6417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.8673
7205.0000,7.6441,4.4497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5145,6.7557,6.1351,25.0442,5008.8306,1.0148,33274.6621,332.7466,1.0148,0.0000,100.0000,6.2552,6.2553,7.6441,True,9393.6784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.8306
7206.0000,7.6440,4.4496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5144,6.7556,6.1350,25.0440,5008.7938,1.0148,33274.7140,332.7471,1.0148,0.0000,100.0000,6.2550,6.2552,7.6440,True,9393.7152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.7938
7207.0000,7.6439,4.4495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5143,6.7555,6.1349,25.0438,5008.7571,1.0148,33274.7658,332.7477,1.0148,0.0000,100.0000,6.2549,6.2550,7.6439,True,9393.7519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.7571
7208.0000,7.6438,4.4494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5142,6.7553,6.1347,25.0436,5008.7204,1.0148,33274.8177,332.7482,1.0148,0.0000,100.0000,6.2548,6.2549,7.6438,True,9393.7886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.7204
7209.0000,7.6436,4.4492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5140,6.7552,6.1346,25.0434,5008.6837,1.0148,33274.8696,332.7487,1.0148,0.0000,100.0000,6.2546,6.2548,7.6436,True,9393.8253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.6837
7210.0000,7.6435,4.4491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5139,6.7550,6.1345,25.0432,5008.6470,1.0148,33274.9214,332.7492,1.0148,0.0000,100.0000,6.2545,6.2546,7.6435,True,9393.8620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.6470
7211.0000,7.6434,4.4490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5138,6.7549,6.1343,25.0431,5008.6103,1.0148,33274.9733,332.7497,1.0148,0.0000,100.0000,6.2544,6.2545,7.6434,True,9393.8987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.6103
7212.0000,7.6433,4.4489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5137,6.7548,6.1342,25.0429,5008.5736,1.0148,33275.0251,332.7503,1.0148,0.0000,100.0000,6.2542,6.2544,7.6433,True,9393.9354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.5736
7213.0000,7.6431,4.4487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5135,6.7546,6.1341,25.0427,5008.5369,1.0148,33275.0770,332.7508,1.0148,0.0000,100.0000,6.2541,6.2542,7.6431,True,9393.9721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.5369
7214.0000,7.6430,4.4486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5134,6.7545,6.1340,25.0425,5008.5002,1.0148,33275.1288,332.7513,1.0148,0.0000,100.0000,6.2540,6.2541,7.6430,True,9394.0088,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.5002
7215.0000,7.6429,4.4485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5133,6.7544,6.1338,25.0423,5008.4635,1.0148,33275.1806,332.7518,1.0148,0.0000,100.0000,6.2538,6.2540,7.6429,True,9394.0455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.4635
7216.0000,7.6428,4.4484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5132,6.7542,6.1337,25.0421,5008.4269,1.0148,33275.2324,332.7523,1.0148,0.0000,100.0000,6.2537,6.2538,7.6428,True,9394.0821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.4269
7217.0000,7.6426,4.4482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5130,6.7541,6.1336,25.0420,5008.3902,1.0148,33275.2842,332.7528,1.0148,0.0000,100.0000,6.2536,6.2537,7.6426,True,9394.1188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.3902
7218.0000,7.6425,4.4481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5129,6.7540,6.1334,25.0418,5008.3536,1.0148,33275.3360,332.7534,1.0148,0.0000,100.0000,6.2535,6.2536,7.6425,True,9394.1554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.3536
7219.0000,7.6424,4.4480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5128,6.7538,6.1333,25.0416,5008.3169,1.0148,33275.3878,332.7539,1.0148,0.0000,100.0000,6.2533,6.2535,7.6424,True,9394.1921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.3169
7220.0000,7.6422,4.4478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5126,6.7537,6.1332,25.0414,5008.2803,1.0148,33275.4395,332.7544,1.0148,0.0000,100.0000,6.2532,6.2533,7.6422,True,9394.2287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.2803
7221.0000,7.6421,4.4477,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5125,6.7536,6.1330,25.0412,5008.2436,1.0148,33275.4913,332.7549,1.0148,0.0000,100.0000,6.2531,6.2532,7.6421,True,9394.2654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.2436
7222.0000,7.6420,4.4476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5124,6.7534,6.1329,25.0410,5008.2070,1.0148,33275.5431,332.7554,1.0148,0.0000,100.0000,6.2529,6.2531,7.6420,True,9394.3020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.2070
7223.0000,7.6419,4.4475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5123,6.7533,6.1328,25.0409,5008.1704,1.0148,33275.5948,332.7559,1.0148,0.0000,100.0000,6.2528,6.2529,7.6419,True,9394.3386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.1704
7224.0000,7.6417,4.4473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5121,6.7532,6.1326,25.0407,5008.1337,1.0148,33275.6466,332.7565,1.0148,0.0000,100.0000,6.2527,6.2528,7.6417,True,9394.3753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.1337
7225.0000,7.6416,4.4472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5120,6.7530,6.1325,25.0405,5008.0971,1.0148,33275.6983,332.7570,1.0148,0.0000,100.0000,6.2525,6.2527,7.6416,True,9394.4119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.0971
7226.0000,7.6415,4.4471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5119,6.7529,6.1324,25.0403,5008.0605,1.0148,33275.7500,332.7575,1.0148,0.0000,100.0000,6.2524,6.2525,7.6415,True,9394.4485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.0605
7227.0000,7.6414,4.4470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5118,6.7527,6.1323,25.0401,5008.0239,1.0148,33275.8017,332.7580,1.0148,0.0000,100.0000,6.2523,6.2524,7.6414,True,9394.4851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5008.0239
7228.0000,7.6412,4.4468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5116,6.7526,6.1321,25.0399,5007.9873,1.0148,33275.8534,332.7585,1.0148,0.0000,100.0000,6.2521,6.2523,7.6412,True,9394.5217,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.9873
7229.0000,7.6411,4.4467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5115,6.7525,6.1320,25.0398,5007.9507,1.0148,33275.9051,332.7591,1.0148,0.0000,100.0000,6.2520,6.2521,7.6411,True,9394.5583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.9507
7230.0000,7.6410,4.4466,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5114,6.7523,6.1319,25.0396,5007.9141,1.0148,33275.9568,332.7596,1.0148,0.0000,100.0000,6.2519,6.2520,7.6410,True,9394.5949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.9141
7231.0000,7.6409,4.4465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5113,6.7522,6.1317,25.0394,5007.8776,1.0148,33276.0085,332.7601,1.0148,0.0000,100.0000,6.2517,6.2519,7.6409,True,9394.6314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.8776
7232.0000,7.6407,4.4463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5111,6.7521,6.1316,25.0392,5007.8410,1.0148,33276.0602,332.7606,1.0148,0.0000,100.0000,6.2516,6.2517,7.6407,True,9394.6680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.8410
7233.0000,7.6406,4.4462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5110,6.7519,6.1315,25.0390,5007.8044,1.0148,33276.1118,332.7611,1.0148,0.0000,100.0000,6.2515,6.2516,7.6406,True,9394.7046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.8044
7234.0000,7.6405,4.4461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5109,6.7518,6.1313,25.0388,5007.7679,1.0148,33276.1635,332.7616,1.0148,0.0000,100.0000,6.2513,6.2515,7.6405,True,9394.7411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.7679
7235.0000,7.6404,4.4460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5108,6.7517,6.1312,25.0387,5007.7313,1.0148,33276.2151,332.7622,1.0148,0.0000,100.0000,6.2512,6.2513,7.6404,True,9394.7777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.7313
7236.0000,7.6402,4.4458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5106,6.7515,6.1311,25.0385,5007.6948,1.0148,33276.2668,332.7627,1.0148,0.0000,100.0000,6.2511,6.2512,7.6402,True,9394.8142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.6948
7237.0000,7.6401,4.4457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5105,6.7514,6.1310,25.0383,5007.6582,1.0148,33276.3184,332.7632,1.0148,0.0000,100.0000,6.2510,6.2511,7.6401,True,9394.8508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.6582
7238.0000,7.6400,4.4456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5104,6.7513,6.1308,25.0381,5007.6217,1.0148,33276.3700,332.7637,1.0148,0.0000,100.0000,6.2508,6.2510,7.6400,True,9394.8873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.6217
7239.0000,7.6399,4.4455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5103,6.7511,6.1307,25.0379,5007.5852,1.0148,33276.4217,332.7642,1.0148,0.0000,100.0000,6.2507,6.2508,7.6399,True,9394.9238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.5852
7240.0000,7.6397,4.4453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5101,6.7510,6.1306,25.0377,5007.5486,1.0148,33276.4733,332.7647,1.0148,0.0000,100.0000,6.2506,6.2507,7.6397,True,9394.9604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.5486
7241.0000,7.6396,4.4452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5100,6.7509,6.1304,25.0376,5007.5121,1.0148,33276.5249,332.7652,1.0148,0.0000,100.0000,6.2504,6.2506,7.6396,True,9394.9969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.5121
7242.0000,7.6395,4.4451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5099,6.7507,6.1303,25.0374,5007.4756,1.0148,33276.5765,332.7658,1.0148,0.0000,100.0000,6.2503,6.2504,7.6395,True,9395.0334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.4756
7243.0000,7.6394,4.4449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5098,6.7506,6.1302,25.0372,5007.4391,1.0148,33276.6280,332.7663,1.0148,0.0000,100.0000,6.2502,6.2503,7.6394,True,9395.0699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.4391
