Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7244.0000,7.6392,4.4448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5096,6.7505,6.1300,25.0370,5007.4026,1.0148,33276.6796,332.7668,1.0148,0.0000,100.0000,6.2500,6.2502,7.6392,True,9395.1064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.4026
7245.0000,7.6391,4.4447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5095,6.7503,6.1299,25.0368,5007.3661,1.0148,33276.7312,332.7673,1.0148,0.0000,100.0000,6.2499,6.2500,7.6391,True,9395.1429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.3661
7246.0000,7.6390,4.4446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5094,6.7502,6.1298,25.0366,5007.3296,1.0148,33276.7827,332.7678,1.0148,0.0000,100.0000,6.2498,6.2499,7.6390,True,9395.1794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.3296
7247.0000,7.6388,4.4444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5092,6.7500,6.1296,25.0365,5007.2931,1.0148,33276.8343,332.7683,1.0148,0.0000,100.0000,6.2496,6.2498,7.6388,True,9395.2159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.2931
7248.0000,7.6387,4.4443,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5091,6.7499,6.1295,25.0363,5007.2566,1.0148,33276.8858,332.7689,1.0148,0.0000,100.0000,6.2495,6.2496,7.6387,True,9395.2524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.2566
7249.0000,7.6386,4.4442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5090,6.7498,6.1294,25.0361,5007.2202,1.0148,33276.9374,332.7694,1.0148,0.0000,100.0000,6.2494,6.2495,7.6386,True,9395.2888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.2202
7250.0000,7.6385,4.4441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5089,6.7496,6.1293,25.0359,5007.1837,1.0148,33276.9889,332.7699,1.0148,0.0000,100.0000,6.2492,6.2494,7.6385,True,9395.3253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.1837
7251.0000,7.6383,4.4439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5087,6.7495,6.1291,25.0357,5007.1473,1.0148,33277.0404,332.7704,1.0148,0.0000,100.0000,6.2491,6.2492,7.6383,True,9395.3617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.1473
7252.0000,7.6382,4.4438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5086,6.7494,6.1290,25.0356,5007.1108,1.0148,33277.0919,332.7709,1.0148,0.0000,100.0000,6.2490,6.2491,7.6382,True,9395.3982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.1108
7253.0000,7.6381,4.4437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5085,6.7492,6.1289,25.0354,5007.0744,1.0148,33277.1434,332.7714,1.0148,0.0000,100.0000,6.2489,6.2490,7.6381,True,9395.4346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.0744
7254.0000,7.6380,4.4436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5084,6.7491,6.1287,25.0352,5007.0379,1.0148,33277.1949,332.7719,1.0148,0.0000,100.0000,6.2487,6.2489,7.6380,True,9395.4711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.0379
7255.0000,7.6378,4.4434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5082,6.7490,6.1286,25.0350,5007.0015,1.0148,33277.2464,332.7725,1.0148,0.0000,100.0000,6.2486,6.2487,7.6378,True,9395.5075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5007.0015
7256.0000,7.6377,4.4433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5081,6.7488,6.1285,25.0348,5006.9650,1.0148,33277.2979,332.7730,1.0148,0.0000,100.0000,6.2485,6.2486,7.6377,True,9395.5440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.9650
7257.0000,7.6376,4.4432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5080,6.7487,6.1283,25.0346,5006.9286,1.0148,33277.3493,332.7735,1.0148,0.0000,100.0000,6.2483,6.2485,7.6376,True,9395.5804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.9286
7258.0000,7.6375,4.4431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5079,6.7486,6.1282,25.0345,5006.8922,1.0148,33277.4008,332.7740,1.0148,0.0000,100.0000,6.2482,6.2483,7.6375,True,9395.6168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.8922
7259.0000,7.6373,4.4429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5077,6.7484,6.1281,25.0343,5006.8558,1.0148,33277.4523,332.7745,1.0148,0.0000,100.0000,6.2481,6.2482,7.6373,True,9395.6532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.8558
7260.0000,7.6372,4.4428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5076,6.7483,6.1280,25.0341,5006.8194,1.0148,33277.5037,332.7750,1.0148,0.0000,100.0000,6.2479,6.2481,7.6372,True,9395.6896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.8194
7261.0000,7.6371,4.4427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5075,6.7482,6.1278,25.0339,5006.7830,1.0148,33277.5551,332.7756,1.0148,0.0000,100.0000,6.2478,6.2479,7.6371,True,9395.7260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.7830
7262.0000,7.6370,4.4426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5074,6.7480,6.1277,25.0337,5006.7466,1.0148,33277.6066,332.7761,1.0148,0.0000,100.0000,6.2477,6.2478,7.6370,True,9395.7624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.7466
7263.0000,7.6368,4.4424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5072,6.7479,6.1276,25.0336,5006.7102,1.0148,33277.6580,332.7766,1.0148,0.0000,100.0000,6.2475,6.2477,7.6368,True,9395.7988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.7102
7264.0000,7.6367,4.4423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5071,6.7478,6.1274,25.0334,5006.6738,1.0148,33277.7094,332.7771,1.0148,0.0000,100.0000,6.2474,6.2475,7.6367,True,9395.8352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.6738
7265.0000,7.6366,4.4422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5070,6.7476,6.1273,25.0332,5006.6375,1.0148,33277.7608,332.7776,1.0148,0.0000,100.0000,6.2473,6.2474,7.6366,True,9395.8715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.6375
7266.0000,7.6365,4.4421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5069,6.7475,6.1272,25.0330,5006.6011,1.0148,33277.8122,332.7781,1.0148,0.0000,100.0000,6.2472,6.2473,7.6365,True,9395.9079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.6011
7267.0000,7.6363,4.4419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5067,6.7474,6.1270,25.0328,5006.5647,1.0148,33277.8636,332.7786,1.0148,0.0000,100.0000,6.2470,6.2472,7.6363,True,9395.9443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.5647
7268.0000,7.6362,4.4418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5066,6.7472,6.1269,25.0326,5006.5284,1.0148,33277.9150,332.7791,1.0148,0.0000,100.0000,6.2469,6.2470,7.6362,True,9395.9806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.5284
7269.0000,7.6361,4.4417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5065,6.7471,6.1268,25.0325,5006.4920,1.0148,33277.9663,332.7797,1.0148,0.0000,100.0000,6.2468,6.2469,7.6361,True,9396.0170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.4920
7270.0000,7.6360,4.4416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5064,6.7470,6.1267,25.0323,5006.4557,1.0148,33278.0177,332.7802,1.0148,0.0000,100.0000,6.2466,6.2468,7.6360,True,9396.0533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.4557
7271.0000,7.6358,4.4414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5062,6.7468,6.1265,25.0321,5006.4193,1.0148,33278.0690,332.7807,1.0148,0.0000,100.0000,6.2465,6.2466,7.6358,True,9396.0897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.4193
7272.0000,7.6357,4.4413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5061,6.7467,6.1264,25.0319,5006.3830,1.0148,33278.1204,332.7812,1.0148,0.0000,100.0000,6.2464,6.2465,7.6357,True,9396.1260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.3830
7273.0000,7.6356,4.4412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5060,6.7466,6.1263,25.0317,5006.3467,1.0148,33278.1717,332.7817,1.0148,0.0000,100.0000,6.2462,6.2464,7.6356,True,9396.1623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.3467
7274.0000,7.6355,4.4411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5059,6.7464,6.1261,25.0316,5006.3103,1.0148,33278.2231,332.7822,1.0148,0.0000,100.0000,6.2461,6.2462,7.6355,True,9396.1987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.3103
7275.0000,7.6353,4.4409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5057,6.7463,6.1260,25.0314,5006.2740,1.0148,33278.2744,332.7827,1.0148,0.0000,100.0000,6.2460,6.2461,7.6353,True,9396.2350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.2740
7276.0000,7.6352,4.4408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5056,6.7462,6.1259,25.0312,5006.2377,1.0148,33278.3257,332.7833,1.0148,0.0000,100.0000,6.2459,6.2460,7.6352,True,9396.2713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.2377
7277.0000,7.6351,4.4407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5055,6.7460,6.1258,25.0310,5006.2014,1.0148,33278.3770,332.7838,1.0148,0.0000,100.0000,6.2457,6.2459,7.6351,True,9396.3076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.2014
7278.0000,7.6350,4.4406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5054,6.7459,6.1256,25.0308,5006.1651,1.0148,33278.4283,332.7843,1.0148,0.0000,100.0000,6.2456,6.2457,7.6350,True,9396.3439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.1651
7279.0000,7.6348,4.4404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5052,6.7457,6.1255,25.0306,5006.1288,1.0148,33278.4796,332.7848,1.0148,0.0000,100.0000,6.2455,6.2456,7.6348,True,9396.3802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.1288
7280.0000,7.6347,4.4403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5051,6.7456,6.1254,25.0305,5006.0925,1.0148,33278.5309,332.7853,1.0148,0.0000,100.0000,6.2453,6.2455,7.6347,True,9396.4165,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.0925
7281.0000,7.6346,4.4402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5050,6.7455,6.1252,25.0303,5006.0563,1.0148,33278.5821,332.7858,1.0148,0.0000,100.0000,6.2452,6.2453,7.6346,True,9396.4527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.0563
7282.0000,7.6345,4.4401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5049,6.7453,6.1251,25.0301,5006.0200,1.0148,33278.6334,332.7863,1.0148,0.0000,100.0000,6.2451,6.2452,7.6345,True,9396.4890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5006.0200
7283.0000,7.6343,4.4399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5047,6.7452,6.1250,25.0299,5005.9837,1.0148,33278.6847,332.7868,1.0148,0.0000,100.0000,6.2449,6.2451,7.6343,True,9396.5253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.9837
7284.0000,7.6342,4.4398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5046,6.7451,6.1248,25.0297,5005.9474,1.0148,33278.7359,332.7874,1.0148,0.0000,100.0000,6.2448,6.2449,7.6342,True,9396.5616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.9474
7285.0000,7.6341,4.4397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5045,6.7449,6.1247,25.0296,5005.9112,1.0148,33278.7872,332.7879,1.0148,0.0000,100.0000,6.2447,6.2448,7.6341,True,9396.5978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.9112
7286.0000,7.6340,4.4396,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5044,6.7448,6.1246,25.0294,5005.8749,1.0148,33278.8384,332.7884,1.0148,0.0000,100.0000,6.2445,6.2447,7.6340,True,9396.6341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.8749
7287.0000,7.6338,4.4394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5042,6.7447,6.1245,25.0292,5005.8387,1.0148,33278.8896,332.7889,1.0148,0.0000,100.0000,6.2444,6.2445,7.6338,True,9396.6703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.8387
7288.0000,7.6337,4.4393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5041,6.7445,6.1243,25.0290,5005.8024,1.0148,33278.9408,332.7894,1.0148,0.0000,100.0000,6.2443,6.2444,7.6337,True,9396.7066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.8024
7289.0000,7.6336,4.4392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5040,6.7444,6.1242,25.0288,5005.7662,1.0148,33278.9920,332.7899,1.0148,0.0000,100.0000,6.2442,6.2443,7.6336,True,9396.7428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.7662
7290.0000,7.6335,4.4391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5039,6.7443,6.1241,25.0286,5005.7300,1.0148,33279.0432,332.7904,1.0148,0.0000,100.0000,6.2440,6.2442,7.6335,True,9396.7790,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.7300
7291.0000,7.6333,4.4389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5037,6.7441,6.1239,25.0285,5005.6938,1.0148,33279.0944,332.7909,1.0148,0.0000,100.0000,6.2439,6.2440,7.6333,True,9396.8152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.6938
7292.0000,7.6332,4.4388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5036,6.7440,6.1238,25.0283,5005.6575,1.0148,33279.1456,332.7915,1.0148,0.0000,100.0000,6.2438,6.2439,7.6332,True,9396.8515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.6575
7293.0000,7.6331,4.4387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5035,6.7439,6.1237,25.0281,5005.6213,1.0148,33279.1968,332.7920,1.0148,0.0000,100.0000,6.2436,6.2438,7.6331,True,9396.8877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.6213
7294.0000,7.6330,4.4386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5034,6.7437,6.1236,25.0279,5005.5851,1.0148,33279.2480,332.7925,1.0148,0.0000,100.0000,6.2435,6.2436,7.6330,True,9396.9239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.5851
7295.0000,7.6328,4.4384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5032,6.7436,6.1234,25.0277,5005.5489,1.0148,33279.2991,332.7930,1.0148,0.0000,100.0000,6.2434,6.2435,7.6328,True,9396.9601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.5489
7296.0000,7.6327,4.4383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5031,6.7435,6.1233,25.0276,5005.5127,1.0148,33279.3503,332.7935,1.0148,0.0000,100.0000,6.2432,6.2434,7.6327,True,9396.9963,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.5127
7297.0000,7.6326,4.4382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5030,6.7433,6.1232,25.0274,5005.4766,1.0148,33279.4014,332.7940,1.0148,0.0000,100.0000,6.2431,6.2432,7.6326,True,9397.0324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.4766
7298.0000,7.6325,4.4381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5029,6.7432,6.1230,25.0272,5005.4404,1.0148,33279.4526,332.7945,1.0148,0.0000,100.0000,6.2430,6.2431,7.6325,True,9397.0686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.4404
7299.0000,7.6323,4.4379,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5027,6.7431,6.1229,25.0270,5005.4042,1.0148,33279.5037,332.7950,1.0148,0.0000,100.0000,6.2429,6.2430,7.6323,True,9397.1048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.4042
7300.0000,7.6322,4.4378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5026,6.7429,6.1228,25.0268,5005.3680,1.0148,33279.5548,332.7955,1.0148,0.0000,100.0000,6.2427,6.2429,7.6322,True,9397.1410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.3680
7301.0000,7.6321,4.4377,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5025,6.7428,6.1226,25.0267,5005.3319,1.0148,33279.6059,332.7961,1.0148,0.0000,100.0000,6.2426,6.2427,7.6321,True,9397.1771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.3319
7302.0000,7.6320,4.4376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5024,6.7427,6.1225,25.0265,5005.2957,1.0148,33279.6570,332.7966,1.0148,0.0000,100.0000,6.2425,6.2426,7.6320,True,9397.2133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.2957
7303.0000,7.6318,4.4374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5022,6.7425,6.1224,25.0263,5005.2596,1.0148,33279.7081,332.7971,1.0148,0.0000,100.0000,6.2423,6.2425,7.6318,True,9397.2494,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.2596
7304.0000,7.6317,4.4373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5021,6.7424,6.1223,25.0261,5005.2234,1.0148,33279.7592,332.7976,1.0148,0.0000,100.0000,6.2422,6.2423,7.6317,True,9397.2856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.2234
7305.0000,7.6316,4.4372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5020,6.7423,6.1221,25.0259,5005.1873,1.0148,33279.8103,332.7981,1.0148,0.0000,100.0000,6.2421,6.2422,7.6316,True,9397.3217,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.1873
7306.0000,7.6315,4.4371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5019,6.7421,6.1220,25.0258,5005.1511,1.0148,33279.8614,332.7986,1.0148,0.0000,100.0000,6.2419,6.2421,7.6315,True,9397.3579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.1511
7307.0000,7.6313,4.4369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5017,6.7420,6.1219,25.0256,5005.1150,1.0148,33279.9124,332.7991,1.0148,0.0000,100.0000,6.2418,6.2419,7.6313,True,9397.3940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.1150
7308.0000,7.6312,4.4368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5016,6.7419,6.1217,25.0254,5005.0789,1.0148,33279.9635,332.7996,1.0148,0.0000,100.0000,6.2417,6.2418,7.6312,True,9397.4301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.0789
7309.0000,7.6311,4.4367,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5015,6.7417,6.1216,25.0252,5005.0428,1.0148,33280.0145,332.8001,1.0148,0.0000,100.0000,6.2416,6.2417,7.6311,True,9397.4662,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.0428
7310.0000,7.6310,4.4366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5014,6.7416,6.1215,25.0250,5005.0067,1.0148,33280.0656,332.8007,1.0148,0.0000,100.0000,6.2414,6.2416,7.6310,True,9397.5023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5005.0067
7311.0000,7.6308,4.4364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5012,6.7415,6.1214,25.0249,5004.9705,1.0148,33280.1166,332.8012,1.0148,0.0000,100.0000,6.2413,6.2414,7.6308,True,9397.5385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.9705
7312.0000,7.6307,4.4363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5011,6.7413,6.1212,25.0247,5004.9344,1.0148,33280.1676,332.8017,1.0148,0.0000,100.0000,6.2412,6.2413,7.6307,True,9397.5746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.9344
7313.0000,7.6306,4.4362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5010,6.7412,6.1211,25.0245,5004.8984,1.0148,33280.2186,332.8022,1.0148,0.0000,100.0000,6.2410,6.2412,7.6306,True,9397.6106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.8984
7314.0000,7.6305,4.4361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5009,6.7411,6.1210,25.0243,5004.8623,1.0148,33280.2696,332.8027,1.0148,0.0000,100.0000,6.2409,6.2410,7.6305,True,9397.6467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.8623
7315.0000,7.6304,4.4359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5008,6.7409,6.1208,25.0241,5004.8262,1.0148,33280.3206,332.8032,1.0148,0.0000,100.0000,6.2408,6.2409,7.6304,True,9397.6828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.8262
7316.0000,7.6302,4.4358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5006,6.7408,6.1207,25.0240,5004.7901,1.0148,33280.3716,332.8037,1.0148,0.0000,100.0000,6.2407,6.2408,7.6302,True,9397.7189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.7901
7317.0000,7.6301,4.4357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5005,6.7407,6.1206,25.0238,5004.7540,1.0148,33280.4226,332.8042,1.0148,0.0000,100.0000,6.2405,6.2407,7.6301,True,9397.7550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.7540
7318.0000,7.6300,4.4356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5004,6.7405,6.1205,25.0236,5004.7180,1.0148,33280.4736,332.8047,1.0148,0.0000,100.0000,6.2404,6.2405,7.6300,True,9397.7910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.7180
7319.0000,7.6299,4.4355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5003,6.7404,6.1203,25.0234,5004.6819,1.0148,33280.5246,332.8052,1.0148,0.0000,100.0000,6.2403,6.2404,7.6299,True,9397.8271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.6819
7320.0000,7.6297,4.4353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5001,6.7403,6.1202,25.0232,5004.6459,1.0148,33280.5755,332.8058,1.0148,0.0000,100.0000,6.2401,6.2403,7.6297,True,9397.8631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.6459
7321.0000,7.6296,4.4352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.5000,6.7401,6.1201,25.0230,5004.6098,1.0148,33280.6265,332.8063,1.0148,0.0000,100.0000,6.2400,6.2401,7.6296,True,9397.8992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.6098
7322.0000,7.6295,4.4351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4999,6.7400,6.1199,25.0229,5004.5738,1.0148,33280.6774,332.8068,1.0148,0.0000,100.0000,6.2399,6.2400,7.6295,True,9397.9352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.5738
7323.0000,7.6294,4.4350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4998,6.7399,6.1198,25.0227,5004.5377,1.0148,33280.7284,332.8073,1.0148,0.0000,100.0000,6.2397,6.2399,7.6294,True,9397.9713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.5377
7324.0000,7.6292,4.4348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4996,6.7397,6.1197,25.0225,5004.5017,1.0148,33280.7793,332.8078,1.0148,0.0000,100.0000,6.2396,6.2397,7.6292,True,9398.0073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.5017
7325.0000,7.6291,4.4347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4995,6.7396,6.1196,25.0223,5004.4657,1.0148,33280.8302,332.8083,1.0148,0.0000,100.0000,6.2395,6.2396,7.6291,True,9398.0433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.4657
7326.0000,7.6290,4.4346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4994,6.7395,6.1194,25.0221,5004.4297,1.0148,33280.8811,332.8088,1.0148,0.0000,100.0000,6.2394,6.2395,7.6290,True,9398.0793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.4297
7327.0000,7.6289,4.4345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4993,6.7393,6.1193,25.0220,5004.3936,1.0148,33280.9320,332.8093,1.0148,0.0000,100.0000,6.2392,6.2394,7.6289,True,9398.1154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.3936
7328.0000,7.6287,4.4343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4991,6.7392,6.1192,25.0218,5004.3576,1.0148,33280.9829,332.8098,1.0148,0.0000,100.0000,6.2391,6.2392,7.6287,True,9398.1514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.3576
7329.0000,7.6286,4.4342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4990,6.7391,6.1190,25.0216,5004.3216,1.0148,33281.0338,332.8103,1.0148,0.0000,100.0000,6.2390,6.2391,7.6286,True,9398.1874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.3216
7330.0000,7.6285,4.4341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4989,6.7389,6.1189,25.0214,5004.2856,1.0148,33281.0847,332.8108,1.0148,0.0000,100.0000,6.2388,6.2390,7.6285,True,9398.2234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.2856
7331.0000,7.6284,4.4340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4988,6.7388,6.1188,25.0212,5004.2497,1.0148,33281.1356,332.8114,1.0148,0.0000,100.0000,6.2387,6.2388,7.6284,True,9398.2593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.2497
7332.0000,7.6282,4.4338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4986,6.7387,6.1187,25.0211,5004.2137,1.0148,33281.1864,332.8119,1.0148,0.0000,100.0000,6.2386,6.2387,7.6282,True,9398.2953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.2137
7333.0000,7.6281,4.4337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4985,6.7385,6.1185,25.0209,5004.1777,1.0148,33281.2373,332.8124,1.0148,0.0000,100.0000,6.2385,6.2386,7.6281,True,9398.3313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.1777
7334.0000,7.6280,4.4336,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4984,6.7384,6.1184,25.0207,5004.1417,1.0148,33281.2881,332.8129,1.0148,0.0000,100.0000,6.2383,6.2385,7.6280,True,9398.3673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.1417
7335.0000,7.6279,4.4335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4983,6.7383,6.1183,25.0205,5004.1058,1.0148,33281.3390,332.8134,1.0148,0.0000,100.0000,6.2382,6.2383,7.6279,True,9398.4032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.1058
7336.0000,7.6277,4.4333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4981,6.7381,6.1181,25.0203,5004.0698,1.0148,33281.3898,332.8139,1.0148,0.0000,100.0000,6.2381,6.2382,7.6277,True,9398.4392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.0698
7337.0000,7.6276,4.4332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4980,6.7380,6.1180,25.0202,5004.0338,1.0148,33281.4406,332.8144,1.0148,0.0000,100.0000,6.2379,6.2381,7.6276,True,9398.4752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5004.0338
7338.0000,7.6275,4.4331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4979,6.7379,6.1179,25.0200,5003.9979,1.0148,33281.4914,332.8149,1.0148,0.0000,100.0000,6.2378,6.2379,7.6275,True,9398.5111,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.9979
7339.0000,7.6274,4.4330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4978,6.7377,6.1178,25.0198,5003.9619,1.0148,33281.5423,332.8154,1.0148,0.0000,100.0000,6.2377,6.2378,7.6274,True,9398.5471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.9619
7340.0000,7.6273,4.4328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4976,6.7376,6.1176,25.0196,5003.9260,1.0148,33281.5931,332.8159,1.0148,0.0000,100.0000,6.2375,6.2377,7.6273,True,9398.5830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.9260
7341.0000,7.6271,4.4327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4975,6.7375,6.1175,25.0195,5003.8901,1.0148,33281.6439,332.8164,1.0148,0.0000,100.0000,6.2374,6.2375,7.6271,True,9398.6189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.8901
7342.0000,7.6270,4.4326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4974,6.7374,6.1174,25.0193,5003.8541,1.0148,33281.6946,332.8169,1.0148,0.0000,100.0000,6.2373,6.2374,7.6270,True,9398.6549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.8541
7343.0000,7.6269,4.4325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4973,6.7372,6.1172,25.0191,5003.8182,1.0148,33281.7454,332.8175,1.0148,0.0000,100.0000,6.2372,6.2373,7.6269,True,9398.6908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.8182
7344.0000,7.6268,4.4324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4972,6.7371,6.1171,25.0189,5003.7823,1.0148,33281.7962,332.8180,1.0148,0.0000,100.0000,6.2370,6.2372,7.6268,True,9398.7267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.7823
7345.0000,7.6266,4.4322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4970,6.7370,6.1170,25.0187,5003.7464,1.0148,33281.8469,332.8185,1.0148,0.0000,100.0000,6.2369,6.2370,7.6266,True,9398.7626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.7464
7346.0000,7.6265,4.4321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4969,6.7368,6.1169,25.0186,5003.7105,1.0148,33281.8977,332.8190,1.0148,0.0000,100.0000,6.2368,6.2369,7.6265,True,9398.7985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.7105
7347.0000,7.6264,4.4320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4968,6.7367,6.1167,25.0184,5003.6746,1.0148,33281.9484,332.8195,1.0148,0.0000,100.0000,6.2366,6.2368,7.6264,True,9398.8344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.6746
7348.0000,7.6263,4.4319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4967,6.7366,6.1166,25.0182,5003.6387,1.0148,33281.9992,332.8200,1.0148,0.0000,100.0000,6.2365,6.2366,7.6263,True,9398.8703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.6387
7349.0000,7.6261,4.4317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4965,6.7364,6.1165,25.0180,5003.6028,1.0148,33282.0499,332.8205,1.0148,0.0000,100.0000,6.2364,6.2365,7.6261,True,9398.9062,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.6028
7350.0000,7.6260,4.4316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4964,6.7363,6.1164,25.0178,5003.5669,1.0148,33282.1006,332.8210,1.0148,0.0000,100.0000,6.2363,6.2364,7.6260,True,9398.9421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.5669
7351.0000,7.6259,4.4315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4963,6.7362,6.1162,25.0177,5003.5311,1.0148,33282.1514,332.8215,1.0148,0.0000,100.0000,6.2361,6.2363,7.6259,True,9398.9779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.5311
7352.0000,7.6258,4.4314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4962,6.7360,6.1161,25.0175,5003.4952,1.0148,33282.2021,332.8220,1.0148,0.0000,100.0000,6.2360,6.2361,7.6258,True,9399.0138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.4952
7353.0000,7.6256,4.4312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4960,6.7359,6.1160,25.0173,5003.4593,1.0148,33282.2528,332.8225,1.0148,0.0000,100.0000,6.2359,6.2360,7.6256,True,9399.0497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.4593
7354.0000,7.6255,4.4311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4959,6.7358,6.1158,25.0171,5003.4235,1.0148,33282.3035,332.8230,1.0148,0.0000,100.0000,6.2357,6.2359,7.6255,True,9399.0855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.4235
7355.0000,7.6254,4.4310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4958,6.7356,6.1157,25.0169,5003.3876,1.0148,33282.3541,332.8235,1.0148,0.0000,100.0000,6.2356,6.2357,7.6254,True,9399.1214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.3876
7356.0000,7.6253,4.4309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4957,6.7355,6.1156,25.0168,5003.3518,1.0148,33282.4048,332.8240,1.0148,0.0000,100.0000,6.2355,6.2356,7.6253,True,9399.1572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.3518
7357.0000,7.6252,4.4307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4955,6.7354,6.1155,25.0166,5003.3159,1.0148,33282.4555,332.8246,1.0148,0.0000,100.0000,6.2354,6.2355,7.6252,True,9399.1931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.3159
7358.0000,7.6250,4.4306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4954,6.7352,6.1153,25.0164,5003.2801,1.0148,33282.5061,332.8251,1.0148,0.0000,100.0000,6.2352,6.2354,7.6250,True,9399.2289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.2801
7359.0000,7.6249,4.4305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4953,6.7351,6.1152,25.0162,5003.2443,1.0148,33282.5568,332.8256,1.0148,0.0000,100.0000,6.2351,6.2352,7.6249,True,9399.2647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.2443
7360.0000,7.6248,4.4304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4952,6.7350,6.1151,25.0160,5003.2084,1.0148,33282.6074,332.8261,1.0148,0.0000,100.0000,6.2350,6.2351,7.6248,True,9399.3006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.2084
7361.0000,7.6247,4.4303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4951,6.7348,6.1149,25.0159,5003.1726,1.0148,33282.6581,332.8266,1.0148,0.0000,100.0000,6.2348,6.2350,7.6247,True,9399.3364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.1726
7362.0000,7.6245,4.4301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4949,6.7347,6.1148,25.0157,5003.1368,1.0148,33282.7087,332.8271,1.0148,0.0000,100.0000,6.2347,6.2348,7.6245,True,9399.3722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.1368
7363.0000,7.6244,4.4300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4948,6.7346,6.1147,25.0155,5003.1010,1.0148,33282.7593,332.8276,1.0148,0.0000,100.0000,6.2346,6.2347,7.6244,True,9399.4080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.1010
7364.0000,7.6243,4.4299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4947,6.7344,6.1146,25.0153,5003.0652,1.0148,33282.8099,332.8281,1.0148,0.0000,100.0000,6.2345,6.2346,7.6243,True,9399.4438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.0652
7365.0000,7.6242,4.4298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4946,6.7343,6.1144,25.0151,5003.0294,1.0148,33282.8605,332.8286,1.0148,0.0000,100.0000,6.2343,6.2345,7.6242,True,9399.4796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5003.0294
7366.0000,7.6240,4.4296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4944,6.7342,6.1143,25.0150,5002.9936,1.0148,33282.9111,332.8291,1.0148,0.0000,100.0000,6.2342,6.2343,7.6240,True,9399.5154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.9936
7367.0000,7.6239,4.4295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4943,6.7340,6.1142,25.0148,5002.9578,1.0148,33282.9617,332.8296,1.0148,0.0000,100.0000,6.2341,6.2342,7.6239,True,9399.5512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.9578
7368.0000,7.6238,4.4294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4942,6.7339,6.1141,25.0146,5002.9221,1.0148,33283.0123,332.8301,1.0148,0.0000,100.0000,6.2339,6.2341,7.6238,True,9399.5869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.9221
7369.0000,7.6237,4.4293,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4941,6.7338,6.1139,25.0144,5002.8863,1.0148,33283.0629,332.8306,1.0148,0.0000,100.0000,6.2338,6.2339,7.6237,True,9399.6227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.8863
7370.0000,7.6235,4.4291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4939,6.7336,6.1138,25.0143,5002.8505,1.0148,33283.1135,332.8311,1.0148,0.0000,100.0000,6.2337,6.2338,7.6235,True,9399.6585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.8505
