Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7371.0000,7.6234,4.4290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4938,6.7335,6.1137,25.0141,5002.8148,1.0148,33283.1640,332.8316,1.0148,0.0000,100.0000,6.2336,6.2337,7.6234,True,9399.6942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.8148
7372.0000,7.6233,4.4289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4937,6.7334,6.1135,25.0139,5002.7790,1.0148,33283.2146,332.8321,1.0148,0.0000,100.0000,6.2334,6.2336,7.6233,True,9399.7300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.7790
7373.0000,7.6232,4.4288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4936,6.7332,6.1134,25.0137,5002.7433,1.0148,33283.2651,332.8327,1.0148,0.0000,100.0000,6.2333,6.2334,7.6232,True,9399.7657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.7433
7374.0000,7.6231,4.4287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4935,6.7331,6.1133,25.0135,5002.7075,1.0148,33283.3156,332.8332,1.0148,0.0000,100.0000,6.2332,6.2333,7.6231,True,9399.8015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.7075
7375.0000,7.6229,4.4285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4933,6.7330,6.1132,25.0134,5002.6718,1.0148,33283.3662,332.8337,1.0148,0.0000,100.0000,6.2330,6.2332,7.6229,True,9399.8372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.6718
7376.0000,7.6228,4.4284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4932,6.7329,6.1130,25.0132,5002.6360,1.0148,33283.4167,332.8342,1.0148,0.0000,100.0000,6.2329,6.2330,7.6228,True,9399.8730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.6360
7377.0000,7.6227,4.4283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4931,6.7327,6.1129,25.0130,5002.6003,1.0148,33283.4672,332.8347,1.0148,0.0000,100.0000,6.2328,6.2329,7.6227,True,9399.9087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.6003
7378.0000,7.6226,4.4282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4930,6.7326,6.1128,25.0128,5002.5646,1.0148,33283.5177,332.8352,1.0148,0.0000,100.0000,6.2327,6.2328,7.6226,True,9399.9444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.5646
7379.0000,7.6224,4.4280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4928,6.7325,6.1126,25.0126,5002.5289,1.0148,33283.5682,332.8357,1.0148,0.0000,100.0000,6.2325,6.2327,7.6224,True,9399.9801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.5289
7380.0000,7.6223,4.4279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4927,6.7323,6.1125,25.0125,5002.4932,1.0148,33283.6187,332.8362,1.0148,0.0000,100.0000,6.2324,6.2325,7.6223,True,9400.0158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.4932
7381.0000,7.6222,4.4278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4926,6.7322,6.1124,25.0123,5002.4575,1.0148,33283.6692,332.8367,1.0148,0.0000,100.0000,6.2323,6.2324,7.6222,True,9400.0515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.4575
7382.0000,7.6221,4.4277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4925,6.7321,6.1123,25.0121,5002.4218,1.0148,33283.7196,332.8372,1.0148,0.0000,100.0000,6.2321,6.2323,7.6221,True,9400.0872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.4218
7383.0000,7.6219,4.4275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4923,6.7319,6.1121,25.0119,5002.3861,1.0148,33283.7701,332.8377,1.0148,0.0000,100.0000,6.2320,6.2321,7.6219,True,9400.1229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.3861
7384.0000,7.6218,4.4274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4922,6.7318,6.1120,25.0118,5002.3504,1.0148,33283.8206,332.8382,1.0148,0.0000,100.0000,6.2319,6.2320,7.6218,True,9400.1586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.3504
7385.0000,7.6217,4.4273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4921,6.7317,6.1119,25.0116,5002.3147,1.0148,33283.8710,332.8387,1.0148,0.0000,100.0000,6.2318,6.2319,7.6217,True,9400.1943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.3147
7386.0000,7.6216,4.4272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4920,6.7315,6.1118,25.0114,5002.2790,1.0148,33283.9215,332.8392,1.0148,0.0000,100.0000,6.2316,6.2318,7.6216,True,9400.2300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.2790
7387.0000,7.6215,4.4271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4919,6.7314,6.1116,25.0112,5002.2434,1.0148,33283.9719,332.8397,1.0148,0.0000,100.0000,6.2315,6.2316,7.6215,True,9400.2656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.2434
7388.0000,7.6213,4.4269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4917,6.7313,6.1115,25.0110,5002.2077,1.0148,33284.0223,332.8402,1.0148,0.0000,100.0000,6.2314,6.2315,7.6213,True,9400.3013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.2077
7389.0000,7.6212,4.4268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4916,6.7311,6.1114,25.0109,5002.1720,1.0148,33284.0727,332.8407,1.0148,0.0000,100.0000,6.2312,6.2314,7.6212,True,9400.3370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.1720
7390.0000,7.6211,4.4267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4915,6.7310,6.1112,25.0107,5002.1364,1.0148,33284.1232,332.8412,1.0148,0.0000,100.0000,6.2311,6.2312,7.6211,True,9400.3726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.1364
7391.0000,7.6210,4.4266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4914,6.7309,6.1111,25.0105,5002.1007,1.0148,33284.1736,332.8417,1.0148,0.0000,100.0000,6.2310,6.2311,7.6210,True,9400.4083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.1007
7392.0000,7.6208,4.4264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4912,6.7307,6.1110,25.0103,5002.0651,1.0148,33284.2239,332.8422,1.0148,0.0000,100.0000,6.2309,6.2310,7.6208,True,9400.4439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.0651
7393.0000,7.6207,4.4263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4911,6.7306,6.1109,25.0101,5002.0294,1.0148,33284.2743,332.8427,1.0148,0.0000,100.0000,6.2307,6.2309,7.6207,True,9400.4796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5002.0294
7394.0000,7.6206,4.4262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4910,6.7305,6.1107,25.0100,5001.9938,1.0148,33284.3247,332.8432,1.0148,0.0000,100.0000,6.2306,6.2307,7.6206,True,9400.5152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.9938
7395.0000,7.6205,4.4261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4909,6.7304,6.1106,25.0098,5001.9582,1.0148,33284.3751,332.8438,1.0148,0.0000,100.0000,6.2305,6.2306,7.6205,True,9400.5508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.9582
7396.0000,7.6204,4.4259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4907,6.7302,6.1105,25.0096,5001.9226,1.0148,33284.4255,332.8443,1.0148,0.0000,100.0000,6.2303,6.2305,7.6204,True,9400.5864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.9226
7397.0000,7.6202,4.4258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4906,6.7301,6.1104,25.0094,5001.8870,1.0148,33284.4758,332.8448,1.0148,0.0000,100.0000,6.2302,6.2303,7.6202,True,9400.6220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.8870
7398.0000,7.6201,4.4257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4905,6.7300,6.1102,25.0093,5001.8513,1.0148,33284.5262,332.8453,1.0148,0.0000,100.0000,6.2301,6.2302,7.6201,True,9400.6577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.8513
7399.0000,7.6200,4.4256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4904,6.7298,6.1101,25.0091,5001.8157,1.0148,33284.5765,332.8458,1.0148,0.0000,100.0000,6.2300,6.2301,7.6200,True,9400.6933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.8157
7400.0000,7.6199,4.4255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4903,6.7297,6.1100,25.0089,5001.7801,1.0148,33284.6268,332.8463,1.0148,0.0000,100.0000,6.2298,6.2300,7.6199,True,9400.7289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.7801
7401.0000,7.6197,4.4253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4901,6.7296,6.1098,25.0087,5001.7446,1.0148,33284.6772,332.8468,1.0148,0.0000,100.0000,6.2297,6.2298,7.6197,True,9400.7644,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.7446
7402.0000,7.6196,4.4252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4900,6.7294,6.1097,25.0085,5001.7090,1.0148,33284.7275,332.8473,1.0148,0.0000,100.0000,6.2296,6.2297,7.6196,True,9400.8000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.7090
7403.0000,7.6195,4.4251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4899,6.7293,6.1096,25.0084,5001.6734,1.0148,33284.7778,332.8478,1.0148,0.0000,100.0000,6.2295,6.2296,7.6195,True,9400.8356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.6734
7404.0000,7.6194,4.4250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4898,6.7292,6.1095,25.0082,5001.6378,1.0148,33284.8281,332.8483,1.0148,0.0000,100.0000,6.2293,6.2295,7.6194,True,9400.8712,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.6378
7405.0000,7.6192,4.4248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4896,6.7290,6.1093,25.0080,5001.6022,1.0148,33284.8784,332.8488,1.0148,0.0000,100.0000,6.2292,6.2293,7.6192,True,9400.9068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.6022
7406.0000,7.6191,4.4247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4895,6.7289,6.1092,25.0078,5001.5667,1.0148,33284.9287,332.8493,1.0148,0.0000,100.0000,6.2291,6.2292,7.6191,True,9400.9423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.5667
7407.0000,7.6190,4.4246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4894,6.7288,6.1091,25.0077,5001.5311,1.0148,33284.9790,332.8498,1.0148,0.0000,100.0000,6.2289,6.2291,7.6190,True,9400.9779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.5311
7408.0000,7.6189,4.4245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4893,6.7286,6.1090,25.0075,5001.4956,1.0148,33285.0292,332.8503,1.0148,0.0000,100.0000,6.2288,6.2289,7.6189,True,9401.0134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.4956
7409.0000,7.6188,4.4244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4892,6.7285,6.1088,25.0073,5001.4600,1.0148,33285.0795,332.8508,1.0148,0.0000,100.0000,6.2287,6.2288,7.6188,True,9401.0490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.4600
7410.0000,7.6186,4.4242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4890,6.7284,6.1087,25.0071,5001.4245,1.0148,33285.1298,332.8513,1.0148,0.0000,100.0000,6.2286,6.2287,7.6186,True,9401.0845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.4245
7411.0000,7.6185,4.4241,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4889,6.7282,6.1086,25.0069,5001.3889,1.0148,33285.1800,332.8518,1.0148,0.0000,100.0000,6.2284,6.2286,7.6185,True,9401.1201,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.3889
7412.0000,7.6184,4.4240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4888,6.7281,6.1085,25.0068,5001.3534,1.0148,33285.2302,332.8523,1.0148,0.0000,100.0000,6.2283,6.2284,7.6184,True,9401.1556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.3534
7413.0000,7.6183,4.4239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4887,6.7280,6.1083,25.0066,5001.3179,1.0148,33285.2805,332.8528,1.0148,0.0000,100.0000,6.2282,6.2283,7.6183,True,9401.1911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.3179
7414.0000,7.6181,4.4237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4885,6.7279,6.1082,25.0064,5001.2824,1.0148,33285.3307,332.8533,1.0148,0.0000,100.0000,6.2280,6.2282,7.6181,True,9401.2266,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.2824
7415.0000,7.6180,4.4236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4884,6.7277,6.1081,25.0062,5001.2469,1.0148,33285.3809,332.8538,1.0148,0.0000,100.0000,6.2279,6.2280,7.6180,True,9401.2621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.2469
7416.0000,7.6179,4.4235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4883,6.7276,6.1079,25.0061,5001.2113,1.0148,33285.4311,332.8543,1.0148,0.0000,100.0000,6.2278,6.2279,7.6179,True,9401.2977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.2113
7417.0000,7.6178,4.4234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4882,6.7275,6.1078,25.0059,5001.1758,1.0148,33285.4813,332.8548,1.0148,0.0000,100.0000,6.2277,6.2278,7.6178,True,9401.3332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.1758
7418.0000,7.6177,4.4233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4881,6.7273,6.1077,25.0057,5001.1403,1.0148,33285.5315,332.8553,1.0148,0.0000,100.0000,6.2275,6.2277,7.6177,True,9401.3687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.1403
7419.0000,7.6175,4.4231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4879,6.7272,6.1076,25.0055,5001.1049,1.0148,33285.5817,332.8558,1.0148,0.0000,100.0000,6.2274,6.2275,7.6175,True,9401.4041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.1049
7420.0000,7.6174,4.4230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4878,6.7271,6.1074,25.0053,5001.0694,1.0148,33285.6319,332.8563,1.0148,0.0000,100.0000,6.2273,6.2274,7.6174,True,9401.4396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.0694
7421.0000,7.6173,4.4229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4877,6.7269,6.1073,25.0052,5001.0339,1.0148,33285.6821,332.8568,1.0148,0.0000,100.0000,6.2272,6.2273,7.6173,True,9401.4751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5001.0339
7422.0000,7.6172,4.4228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4876,6.7268,6.1072,25.0050,5000.9984,1.0148,33285.7322,332.8573,1.0148,0.0000,100.0000,6.2270,6.2272,7.6172,True,9401.5106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.9984
7423.0000,7.6170,4.4226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4874,6.7267,6.1071,25.0048,5000.9629,1.0148,33285.7824,332.8578,1.0148,0.0000,100.0000,6.2269,6.2270,7.6170,True,9401.5461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.9629
7424.0000,7.6169,4.4225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4873,6.7265,6.1069,25.0046,5000.9275,1.0148,33285.8325,332.8583,1.0148,0.0000,100.0000,6.2268,6.2269,7.6169,True,9401.5815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.9275
7425.0000,7.6168,4.4224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4872,6.7264,6.1068,25.0045,5000.8920,1.0148,33285.8827,332.8588,1.0148,0.0000,100.0000,6.2266,6.2268,7.6168,True,9401.6170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.8920
7426.0000,7.6167,4.4223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4871,6.7263,6.1067,25.0043,5000.8566,1.0148,33285.9328,332.8593,1.0148,0.0000,100.0000,6.2265,6.2266,7.6167,True,9401.6524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.8566
7427.0000,7.6166,4.4222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4870,6.7262,6.1066,25.0041,5000.8211,1.0148,33285.9829,332.8598,1.0148,0.0000,100.0000,6.2264,6.2265,7.6166,True,9401.6879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.8211
7428.0000,7.6164,4.4220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4868,6.7260,6.1064,25.0039,5000.7857,1.0148,33286.0331,332.8603,1.0148,0.0000,100.0000,6.2263,6.2264,7.6164,True,9401.7233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.7857
7429.0000,7.6163,4.4219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4867,6.7259,6.1063,25.0038,5000.7502,1.0148,33286.0832,332.8608,1.0148,0.0000,100.0000,6.2261,6.2263,7.6163,True,9401.7588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.7502
7430.0000,7.6162,4.4218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4866,6.7258,6.1062,25.0036,5000.7148,1.0148,33286.1333,332.8613,1.0148,0.0000,100.0000,6.2260,6.2261,7.6162,True,9401.7942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.7148
7431.0000,7.6161,4.4217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4865,6.7256,6.1060,25.0034,5000.6794,1.0148,33286.1834,332.8618,1.0148,0.0000,100.0000,6.2259,6.2260,7.6161,True,9401.8296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.6794
7432.0000,7.6159,4.4215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4863,6.7255,6.1059,25.0032,5000.6440,1.0148,33286.2335,332.8623,1.0148,0.0000,100.0000,6.2258,6.2259,7.6159,True,9401.8650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.6440
7433.0000,7.6158,4.4214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4862,6.7254,6.1058,25.0030,5000.6086,1.0148,33286.2835,332.8628,1.0148,0.0000,100.0000,6.2256,6.2258,7.6158,True,9401.9004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.6086
7434.0000,7.6157,4.4213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4861,6.7252,6.1057,25.0029,5000.5732,1.0148,33286.3336,332.8633,1.0148,0.0000,100.0000,6.2255,6.2256,7.6157,True,9401.9358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.5732
7435.0000,7.6156,4.4212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4860,6.7251,6.1055,25.0027,5000.5377,1.0148,33286.3837,332.8638,1.0148,0.0000,100.0000,6.2254,6.2255,7.6156,True,9401.9713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.5377
7436.0000,7.6155,4.4211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4859,6.7250,6.1054,25.0025,5000.5024,1.0148,33286.4337,332.8643,1.0148,0.0000,100.0000,6.2252,6.2254,7.6155,True,9402.0066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.5024
7437.0000,7.6153,4.4209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4857,6.7248,6.1053,25.0023,5000.4670,1.0148,33286.4838,332.8648,1.0148,0.0000,100.0000,6.2251,6.2252,7.6153,True,9402.0420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.4670
7438.0000,7.6152,4.4208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4856,6.7247,6.1052,25.0022,5000.4316,1.0148,33286.5338,332.8653,1.0148,0.0000,100.0000,6.2250,6.2251,7.6152,True,9402.0774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.4316
7439.0000,7.6151,4.4207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4855,6.7246,6.1050,25.0020,5000.3962,1.0148,33286.5839,332.8658,1.0148,0.0000,100.0000,6.2249,6.2250,7.6151,True,9402.1128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.3962
7440.0000,7.6150,4.4206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4854,6.7245,6.1049,25.0018,5000.3608,1.0148,33286.6339,332.8663,1.0148,0.0000,100.0000,6.2247,6.2249,7.6150,True,9402.1482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.3608
7441.0000,7.6148,4.4204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4852,6.7243,6.1048,25.0016,5000.3255,1.0148,33286.6839,332.8668,1.0148,0.0000,100.0000,6.2246,6.2247,7.6148,True,9402.1835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.3255
7442.0000,7.6147,4.4203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4851,6.7242,6.1047,25.0015,5000.2901,1.0148,33286.7339,332.8673,1.0148,0.0000,100.0000,6.2245,6.2246,7.6147,True,9402.2189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.2901
7443.0000,7.6146,4.4202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4850,6.7241,6.1045,25.0013,5000.2547,1.0148,33286.7839,332.8678,1.0148,0.0000,100.0000,6.2244,6.2245,7.6146,True,9402.2543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.2547
7444.0000,7.6145,4.4201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4849,6.7239,6.1044,25.0011,5000.2194,1.0148,33286.8339,332.8683,1.0148,0.0000,100.0000,6.2242,6.2244,7.6145,True,9402.2896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.2194
7445.0000,7.6144,4.4200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4848,6.7238,6.1043,25.0009,5000.1840,1.0148,33286.8839,332.8688,1.0148,0.0000,100.0000,6.2241,6.2242,7.6144,True,9402.3250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.1840
7446.0000,7.6142,4.4198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4846,6.7237,6.1042,25.0007,5000.1487,1.0148,33286.9339,332.8693,1.0148,0.0000,100.0000,6.2240,6.2241,7.6142,True,9402.3603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.1487
7447.0000,7.6141,4.4197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4845,6.7235,6.1040,25.0006,5000.1134,1.0148,33286.9839,332.8698,1.0148,0.0000,100.0000,6.2239,6.2240,7.6141,True,9402.3956,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.1134
7448.0000,7.6140,4.4196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4844,6.7234,6.1039,25.0004,5000.0780,1.0148,33287.0338,332.8703,1.0148,0.0000,100.0000,6.2237,6.2239,7.6140,True,9402.4310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.0780
7449.0000,7.6139,4.4195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4843,6.7233,6.1038,25.0002,5000.0427,1.0148,33287.0838,332.8708,1.0148,0.0000,100.0000,6.2236,6.2237,7.6139,True,9402.4663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.0427
7450.0000,7.6138,4.4194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4842,6.7231,6.1037,25.0000,5000.0074,1.0148,33287.1337,332.8713,1.0148,0.0000,100.0000,6.2235,6.2236,7.6138,True,9402.5016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5000.0074
7451.0000,7.6136,4.4192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4840,6.7230,6.1035,24.9999,4999.9721,1.0148,33287.1837,332.8718,1.0148,0.0000,100.0000,6.2233,6.2235,7.6136,True,9402.5369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.9721
7452.0000,7.6135,4.4191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4839,6.7229,6.1034,24.9997,4999.9368,1.0148,33287.2336,332.8723,1.0148,0.0000,100.0000,6.2232,6.2233,7.6135,True,9402.5722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.9368
7453.0000,7.6134,4.4190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4838,6.7228,6.1033,24.9995,4999.9015,1.0148,33287.2835,332.8728,1.0148,0.0000,100.0000,6.2231,6.2232,7.6134,True,9402.6075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.9015
7454.0000,7.6133,4.4189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4837,6.7226,6.1031,24.9993,4999.8662,1.0148,33287.3335,332.8733,1.0148,0.0000,100.0000,6.2230,6.2231,7.6133,True,9402.6428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.8662
7455.0000,7.6131,4.4187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4835,6.7225,6.1030,24.9992,4999.8309,1.0148,33287.3834,332.8738,1.0148,0.0000,100.0000,6.2228,6.2230,7.6131,True,9402.6781,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.8309
7456.0000,7.6130,4.4186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4834,6.7224,6.1029,24.9990,4999.7956,1.0148,33287.4333,332.8743,1.0148,0.0000,100.0000,6.2227,6.2228,7.6130,True,9402.7134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.7956
7457.0000,7.6129,4.4185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4833,6.7222,6.1028,24.9988,4999.7603,1.0148,33287.4832,332.8748,1.0148,0.0000,100.0000,6.2226,6.2227,7.6129,True,9402.7487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.7603
7458.0000,7.6128,4.4184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4832,6.7221,6.1026,24.9986,4999.7250,1.0148,33287.5331,332.8753,1.0148,0.0000,100.0000,6.2225,6.2226,7.6128,True,9402.7840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.7250
7459.0000,7.6127,4.4183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4831,6.7220,6.1025,24.9984,4999.6898,1.0148,33287.5829,332.8758,1.0148,0.0000,100.0000,6.2223,6.2225,7.6127,True,9402.8192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.6898
7460.0000,7.6125,4.4181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4829,6.7218,6.1024,24.9983,4999.6545,1.0148,33287.6328,332.8763,1.0148,0.0000,100.0000,6.2222,6.2223,7.6125,True,9402.8545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.6545
7461.0000,7.6124,4.4180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4828,6.7217,6.1023,24.9981,4999.6192,1.0148,33287.6827,332.8768,1.0148,0.0000,100.0000,6.2221,6.2222,7.6124,True,9402.8898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.6192
7462.0000,7.6123,4.4179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4827,6.7216,6.1021,24.9979,4999.5840,1.0148,33287.7325,332.8773,1.0148,0.0000,100.0000,6.2219,6.2221,7.6123,True,9402.9250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.5840
7463.0000,7.6122,4.4178,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4826,6.7215,6.1020,24.9977,4999.5487,1.0148,33287.7824,332.8778,1.0148,0.0000,100.0000,6.2218,6.2219,7.6122,True,9402.9603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.5487
7464.0000,7.6121,4.4176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4825,6.7213,6.1019,24.9976,4999.5135,1.0148,33287.8322,332.8783,1.0148,0.0000,100.0000,6.2217,6.2218,7.6121,True,9402.9955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.5135
7465.0000,7.6119,4.4175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4823,6.7212,6.1018,24.9974,4999.4783,1.0148,33287.8821,332.8788,1.0148,0.0000,100.0000,6.2216,6.2217,7.6119,True,9403.0307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.4783
7466.0000,7.6118,4.4174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4822,6.7211,6.1016,24.9972,4999.4430,1.0148,33287.9319,332.8793,1.0148,0.0000,100.0000,6.2214,6.2216,7.6118,True,9403.0660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.4430
7467.0000,7.6117,4.4173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4821,6.7209,6.1015,24.9970,4999.4078,1.0148,33287.9817,332.8798,1.0148,0.0000,100.0000,6.2213,6.2214,7.6117,True,9403.1012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.4078
7468.0000,7.6116,4.4172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4820,6.7208,6.1014,24.9969,4999.3726,1.0148,33288.0315,332.8803,1.0148,0.0000,100.0000,6.2212,6.2213,7.6116,True,9403.1364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.3726
7469.0000,7.6114,4.4170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4818,6.7207,6.1013,24.9967,4999.3374,1.0148,33288.0814,332.8808,1.0148,0.0000,100.0000,6.2211,6.2212,7.6114,True,9403.1716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.3374
7470.0000,7.6113,4.4169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4817,6.7205,6.1011,24.9965,4999.3022,1.0148,33288.1311,332.8813,1.0148,0.0000,100.0000,6.2209,6.2211,7.6113,True,9403.2068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.3022
7471.0000,7.6112,4.4168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4816,6.7204,6.1010,24.9963,4999.2670,1.0148,33288.1809,332.8818,1.0148,0.0000,100.0000,6.2208,6.2209,7.6112,True,9403.2420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.2670
7472.0000,7.6111,4.4167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4815,6.7203,6.1009,24.9962,4999.2318,1.0148,33288.2307,332.8823,1.0148,0.0000,100.0000,6.2207,6.2208,7.6111,True,9403.2772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.2318
7473.0000,7.6110,4.4166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4814,6.7202,6.1008,24.9960,4999.1966,1.0148,33288.2805,332.8828,1.0148,0.0000,100.0000,6.2206,6.2207,7.6110,True,9403.3124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.1966
7474.0000,7.6108,4.4164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4812,6.7200,6.1006,24.9958,4999.1614,1.0148,33288.3303,332.8833,1.0148,0.0000,100.0000,6.2204,6.2206,7.6108,True,9403.3476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.1614
7475.0000,7.6107,4.4163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4811,6.7199,6.1005,24.9956,4999.1262,1.0148,33288.3800,332.8838,1.0148,0.0000,100.0000,6.2203,6.2204,7.6107,True,9403.3828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.1262
7476.0000,7.6106,4.4162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4810,6.7198,6.1004,24.9955,4999.0910,1.0148,33288.4298,332.8843,1.0148,0.0000,100.0000,6.2202,6.2203,7.6106,True,9403.4180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.0910
7477.0000,7.6105,4.4161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4809,6.7196,6.1003,24.9953,4999.0559,1.0148,33288.4795,332.8848,1.0148,0.0000,100.0000,6.2201,6.2202,7.6105,True,9403.4531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.0559
7478.0000,7.6104,4.4160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4808,6.7195,6.1001,24.9951,4999.0207,1.0148,33288.5293,332.8853,1.0148,0.0000,100.0000,6.2199,6.2201,7.6104,True,9403.4883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4999.0207
7479.0000,7.6102,4.4158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4806,6.7194,6.1000,24.9949,4998.9855,1.0148,33288.5790,332.8858,1.0148,0.0000,100.0000,6.2198,6.2199,7.6102,True,9403.5235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.9855
7480.0000,7.6101,4.4157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4805,6.7192,6.0999,24.9948,4998.9504,1.0148,33288.6287,332.8863,1.0148,0.0000,100.0000,6.2197,6.2198,7.6101,True,9403.5586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.9504
7481.0000,7.6100,4.4156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4804,6.7191,6.0998,24.9946,4998.9152,1.0148,33288.6784,332.8868,1.0148,0.0000,100.0000,6.2195,6.2197,7.6100,True,9403.5938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.9152
7482.0000,7.6099,4.4155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4803,6.7190,6.0996,24.9944,4998.8801,1.0148,33288.7282,332.8873,1.0148,0.0000,100.0000,6.2194,6.2195,7.6099,True,9403.6289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.8801
7483.0000,7.6098,4.4153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4801,6.7189,6.0995,24.9942,4998.8449,1.0148,33288.7779,332.8878,1.0148,0.0000,100.0000,6.2193,6.2194,7.6098,True,9403.6641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.8449
7484.0000,7.6096,4.4152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4800,6.7187,6.0994,24.9940,4998.8098,1.0148,33288.8275,332.8883,1.0148,0.0000,100.0000,6.2192,6.2193,7.6096,True,9403.6992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.8098
7485.0000,7.6095,4.4151,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4799,6.7186,6.0993,24.9939,4998.7747,1.0148,33288.8772,332.8888,1.0148,0.0000,100.0000,6.2190,6.2192,7.6095,True,9403.7343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.7747
7486.0000,7.6094,4.4150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4798,6.7185,6.0991,24.9937,4998.7396,1.0148,33288.9269,332.8893,1.0148,0.0000,100.0000,6.2189,6.2190,7.6094,True,9403.7694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.7396
7487.0000,7.6093,4.4149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4797,6.7183,6.0990,24.9935,4998.7044,1.0148,33288.9766,332.8898,1.0148,0.0000,100.0000,6.2188,6.2189,7.6093,True,9403.8046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.7044
7488.0000,7.6091,4.4147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4795,6.7182,6.0989,24.9933,4998.6693,1.0148,33289.0262,332.8903,1.0148,0.0000,100.0000,6.2187,6.2188,7.6091,True,9403.8397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.6693
7489.0000,7.6090,4.4146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4794,6.7181,6.0988,24.9932,4998.6342,1.0148,33289.0759,332.8908,1.0148,0.0000,100.0000,6.2185,6.2187,7.6090,True,9403.8748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.6342
7490.0000,7.6089,4.4145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4793,6.7179,6.0986,24.9930,4998.5991,1.0148,33289.1256,332.8913,1.0148,0.0000,100.0000,6.2184,6.2185,7.6089,True,9403.9099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.5991
7491.0000,7.6088,4.4144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4792,6.7178,6.0985,24.9928,4998.5640,1.0148,33289.1752,332.8918,1.0148,0.0000,100.0000,6.2183,6.2184,7.6088,True,9403.9450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.5640
7492.0000,7.6087,4.4143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4791,6.7177,6.0984,24.9926,4998.5290,1.0148,33289.2248,332.8922,1.0148,0.0000,100.0000,6.2182,6.2183,7.6087,True,9403.9800,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.5290
7493.0000,7.6085,4.4141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4789,6.7176,6.0982,24.9925,4998.4939,1.0148,33289.2745,332.8927,1.0148,0.0000,100.0000,6.2180,6.2182,7.6085,True,9404.0151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.4939
7494.0000,7.6084,4.4140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4788,6.7174,6.0981,24.9923,4998.4588,1.0148,33289.3241,332.8932,1.0148,0.0000,100.0000,6.2179,6.2180,7.6084,True,9404.0502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.4588
7495.0000,7.6083,4.4139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4787,6.7173,6.0980,24.9921,4998.4237,1.0148,33289.3737,332.8937,1.0148,0.0000,100.0000,6.2178,6.2179,7.6083,True,9404.0853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.4237
7496.0000,7.6082,4.4138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4786,6.7172,6.0979,24.9919,4998.3887,1.0148,33289.4233,332.8942,1.0148,0.0000,100.0000,6.2177,6.2178,7.6082,True,9404.1203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.3887
7497.0000,7.6081,4.4137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4785,6.7170,6.0977,24.9918,4998.3536,1.0148,33289.4729,332.8947,1.0148,0.0000,100.0000,6.2175,6.2177,7.6081,True,9404.1554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.3536
