Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7498.0000,7.6079,4.4135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4783,6.7169,6.0976,24.9916,4998.3185,1.0148,33289.5225,332.8952,1.0148,0.0000,100.0000,6.2174,6.2175,7.6079,True,9404.1905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.3185
7499.0000,7.6078,4.4134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4782,6.7168,6.0975,24.9914,4998.2835,1.0148,33289.5721,332.8957,1.0148,0.0000,100.0000,6.2173,6.2174,7.6078,True,9404.2255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.2835
7500.0000,7.6077,4.4133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4781,6.7167,6.0974,24.9912,4998.2484,1.0148,33289.6216,332.8962,1.0148,0.0000,100.0000,6.2172,6.2173,7.6077,True,9404.2606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.2484
7501.0000,7.6076,4.4132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4780,6.7165,6.0972,24.9911,4998.2134,1.0148,33289.6712,332.8967,1.0148,0.0000,100.0000,6.2170,6.2172,7.6076,True,9404.2956,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.2134
7502.0000,7.6075,4.4131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4779,6.7164,6.0971,24.9909,4998.1784,1.0148,33289.7208,332.8972,1.0148,0.0000,100.0000,6.2169,6.2170,7.6075,True,9404.3306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.1784
7503.0000,7.6073,4.4129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4777,6.7163,6.0970,24.9907,4998.1433,1.0148,33289.7703,332.8977,1.0148,0.0000,100.0000,6.2168,6.2169,7.6073,True,9404.3657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.1433
7504.0000,7.6072,4.4128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4776,6.7161,6.0969,24.9905,4998.1083,1.0148,33289.8199,332.8982,1.0148,0.0000,100.0000,6.2166,6.2168,7.6072,True,9404.4007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.1083
7505.0000,7.6071,4.4127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4775,6.7160,6.0967,24.9904,4998.0733,1.0148,33289.8694,332.8987,1.0148,0.0000,100.0000,6.2165,6.2166,7.6071,True,9404.4357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.0733
7506.0000,7.6070,4.4126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4774,6.7159,6.0966,24.9902,4998.0383,1.0148,33289.9189,332.8992,1.0148,0.0000,100.0000,6.2164,6.2165,7.6070,True,9404.4707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.0383
7507.0000,7.6069,4.4124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4772,6.7157,6.0965,24.9900,4998.0033,1.0148,33289.9684,332.8997,1.0148,0.0000,100.0000,6.2163,6.2164,7.6069,True,9404.5057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4998.0033
7508.0000,7.6067,4.4123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4771,6.7156,6.0964,24.9898,4997.9683,1.0148,33290.0180,332.9002,1.0148,0.0000,100.0000,6.2161,6.2163,7.6067,True,9404.5407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.9683
7509.0000,7.6066,4.4122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4770,6.7155,6.0962,24.9897,4997.9333,1.0148,33290.0675,332.9007,1.0148,0.0000,100.0000,6.2160,6.2161,7.6066,True,9404.5757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.9333
7510.0000,7.6065,4.4121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4769,6.7154,6.0961,24.9895,4997.8983,1.0148,33290.1170,332.9012,1.0148,0.0000,100.0000,6.2159,6.2160,7.6065,True,9404.6107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.8983
7511.0000,7.6064,4.4120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4768,6.7152,6.0960,24.9893,4997.8633,1.0148,33290.1665,332.9017,1.0148,0.0000,100.0000,6.2158,6.2159,7.6064,True,9404.6457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.8633
7512.0000,7.6062,4.4118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4766,6.7151,6.0959,24.9891,4997.8283,1.0148,33290.2159,332.9022,1.0148,0.0000,100.0000,6.2156,6.2158,7.6062,True,9404.6807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.8283
7513.0000,7.6061,4.4117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4765,6.7150,6.0957,24.9890,4997.7933,1.0148,33290.2654,332.9027,1.0148,0.0000,100.0000,6.2155,6.2156,7.6061,True,9404.7157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.7933
7514.0000,7.6060,4.4116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4764,6.7148,6.0956,24.9888,4997.7584,1.0148,33290.3149,332.9031,1.0148,0.0000,100.0000,6.2154,6.2155,7.6060,True,9404.7506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.7584
7515.0000,7.6059,4.4115,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4763,6.7147,6.0955,24.9886,4997.7234,1.0148,33290.3644,332.9036,1.0148,0.0000,100.0000,6.2153,6.2154,7.6059,True,9404.7856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.7234
7516.0000,7.6058,4.4114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4762,6.7146,6.0954,24.9884,4997.6884,1.0148,33290.4138,332.9041,1.0148,0.0000,100.0000,6.2151,6.2153,7.6058,True,9404.8206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.6884
7517.0000,7.6056,4.4112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4760,6.7145,6.0953,24.9883,4997.6535,1.0148,33290.4633,332.9046,1.0148,0.0000,100.0000,6.2150,6.2151,7.6056,True,9404.8555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.6535
7518.0000,7.6055,4.4111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4759,6.7143,6.0951,24.9881,4997.6185,1.0148,33290.5127,332.9051,1.0148,0.0000,100.0000,6.2149,6.2150,7.6055,True,9404.8905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.6185
7519.0000,7.6054,4.4110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4758,6.7142,6.0950,24.9879,4997.5836,1.0148,33290.5621,332.9056,1.0148,0.0000,100.0000,6.2148,6.2149,7.6054,True,9404.9254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.5836
7520.0000,7.6053,4.4109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4757,6.7141,6.0949,24.9877,4997.5487,1.0148,33290.6116,332.9061,1.0148,0.0000,100.0000,6.2146,6.2148,7.6053,True,9404.9603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.5487
7521.0000,7.6052,4.4108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4756,6.7139,6.0948,24.9876,4997.5137,1.0148,33290.6610,332.9066,1.0148,0.0000,100.0000,6.2145,6.2146,7.6052,True,9404.9953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.5137
7522.0000,7.6050,4.4106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4754,6.7138,6.0946,24.9874,4997.4788,1.0148,33290.7104,332.9071,1.0148,0.0000,100.0000,6.2144,6.2145,7.6050,True,9405.0302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.4788
7523.0000,7.6049,4.4105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4753,6.7137,6.0945,24.9872,4997.4439,1.0148,33290.7598,332.9076,1.0148,0.0000,100.0000,6.2143,6.2144,7.6049,True,9405.0651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.4439
7524.0000,7.6048,4.4104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4752,6.7136,6.0944,24.9870,4997.4090,1.0148,33290.8092,332.9081,1.0148,0.0000,100.0000,6.2141,6.2143,7.6048,True,9405.1000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.4090
7525.0000,7.6047,4.4103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4751,6.7134,6.0943,24.9869,4997.3741,1.0148,33290.8586,332.9086,1.0148,0.0000,100.0000,6.2140,6.2141,7.6047,True,9405.1349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.3741
7526.0000,7.6046,4.4102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4750,6.7133,6.0941,24.9867,4997.3392,1.0148,33290.9080,332.9091,1.0148,0.0000,100.0000,6.2139,6.2140,7.6046,True,9405.1698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.3392
7527.0000,7.6044,4.4100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4748,6.7132,6.0940,24.9865,4997.3043,1.0148,33290.9573,332.9096,1.0148,0.0000,100.0000,6.2138,6.2139,7.6044,True,9405.2047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.3043
7528.0000,7.6043,4.4099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4747,6.7130,6.0939,24.9863,4997.2694,1.0148,33291.0067,332.9101,1.0148,0.0000,100.0000,6.2136,6.2138,7.6043,True,9405.2396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.2694
7529.0000,7.6042,4.4098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4746,6.7129,6.0938,24.9862,4997.2345,1.0148,33291.0561,332.9106,1.0148,0.0000,100.0000,6.2135,6.2136,7.6042,True,9405.2745,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.2345
7530.0000,7.6041,4.4097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4745,6.7128,6.0936,24.9860,4997.1996,1.0148,33291.1054,332.9111,1.0148,0.0000,100.0000,6.2134,6.2135,7.6041,True,9405.3094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.1996
7531.0000,7.6040,4.4096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4744,6.7127,6.0935,24.9858,4997.1647,1.0148,33291.1548,332.9115,1.0148,0.0000,100.0000,6.2133,6.2134,7.6040,True,9405.3443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.1647
7532.0000,7.6038,4.4094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4742,6.7125,6.0934,24.9856,4997.1298,1.0148,33291.2041,332.9120,1.0148,0.0000,100.0000,6.2131,6.2133,7.6038,True,9405.3792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.1298
7533.0000,7.6037,4.4093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4741,6.7124,6.0933,24.9855,4997.0950,1.0148,33291.2534,332.9125,1.0148,0.0000,100.0000,6.2130,6.2131,7.6037,True,9405.4140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.0950
7534.0000,7.6036,4.4092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4740,6.7123,6.0931,24.9853,4997.0601,1.0148,33291.3027,332.9130,1.0148,0.0000,100.0000,6.2129,6.2130,7.6036,True,9405.4489,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.0601
7535.0000,7.6035,4.4091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4739,6.7121,6.0930,24.9851,4997.0252,1.0148,33291.3521,332.9135,1.0148,0.0000,100.0000,6.2128,6.2129,7.6035,True,9405.4838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4997.0252
7536.0000,7.6034,4.4090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4738,6.7120,6.0929,24.9850,4996.9904,1.0148,33291.4014,332.9140,1.0148,0.0000,100.0000,6.2126,6.2128,7.6034,True,9405.5186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.9904
7537.0000,7.6032,4.4088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4736,6.7119,6.0928,24.9848,4996.9556,1.0148,33291.4507,332.9145,1.0148,0.0000,100.0000,6.2125,6.2126,7.6032,True,9405.5534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.9556
7538.0000,7.6031,4.4087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4735,6.7118,6.0926,24.9846,4996.9207,1.0148,33291.5000,332.9150,1.0148,0.0000,100.0000,6.2124,6.2125,7.6031,True,9405.5883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.9207
7539.0000,7.6030,4.4086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4734,6.7116,6.0925,24.9844,4996.8859,1.0148,33291.5492,332.9155,1.0148,0.0000,100.0000,6.2123,6.2124,7.6030,True,9405.6231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.8859
7540.0000,7.6029,4.4085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4733,6.7115,6.0924,24.9843,4996.8510,1.0148,33291.5985,332.9160,1.0148,0.0000,100.0000,6.2121,6.2123,7.6029,True,9405.6580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.8510
7541.0000,7.6028,4.4084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4732,6.7114,6.0923,24.9841,4996.8162,1.0148,33291.6478,332.9165,1.0148,0.0000,100.0000,6.2120,6.2121,7.6028,True,9405.6928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.8162
7542.0000,7.6026,4.4082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4730,6.7112,6.0921,24.9839,4996.7814,1.0148,33291.6971,332.9170,1.0148,0.0000,100.0000,6.2119,6.2120,7.6026,True,9405.7276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.7814
7543.0000,7.6025,4.4081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4729,6.7111,6.0920,24.9837,4996.7466,1.0148,33291.7463,332.9175,1.0148,0.0000,100.0000,6.2118,6.2119,7.6025,True,9405.7624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.7466
7544.0000,7.6024,4.4080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4728,6.7110,6.0919,24.9836,4996.7118,1.0148,33291.7956,332.9180,1.0148,0.0000,100.0000,6.2116,6.2118,7.6024,True,9405.7972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.7118
7545.0000,7.6023,4.4079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4727,6.7109,6.0918,24.9834,4996.6770,1.0148,33291.8448,332.9184,1.0148,0.0000,100.0000,6.2115,6.2116,7.6023,True,9405.8320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.6770
7546.0000,7.6022,4.4078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4726,6.7107,6.0916,24.9832,4996.6422,1.0148,33291.8940,332.9189,1.0148,0.0000,100.0000,6.2114,6.2115,7.6022,True,9405.8668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.6422
7547.0000,7.6020,4.4076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4724,6.7106,6.0915,24.9830,4996.6074,1.0148,33291.9433,332.9194,1.0148,0.0000,100.0000,6.2113,6.2114,7.6020,True,9405.9016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.6074
7548.0000,7.6019,4.4075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4723,6.7105,6.0914,24.9829,4996.5726,1.0148,33291.9925,332.9199,1.0148,0.0000,100.0000,6.2111,6.2113,7.6019,True,9405.9364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.5726
7549.0000,7.6018,4.4074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4722,6.7103,6.0913,24.9827,4996.5378,1.0148,33292.0417,332.9204,1.0148,0.0000,100.0000,6.2110,6.2111,7.6018,True,9405.9712,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.5378
7550.0000,7.6017,4.4073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4721,6.7102,6.0911,24.9825,4996.5030,1.0148,33292.0909,332.9209,1.0148,0.0000,100.0000,6.2109,6.2110,7.6017,True,9406.0060,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.5030
7551.0000,7.6016,4.4072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4720,6.7101,6.0910,24.9823,4996.4683,1.0148,33292.1401,332.9214,1.0148,0.0000,100.0000,6.2108,6.2109,7.6016,True,9406.0407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.4683
7552.0000,7.6014,4.4070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4718,6.7100,6.0909,24.9822,4996.4335,1.0148,33292.1893,332.9219,1.0148,0.0000,100.0000,6.2106,6.2108,7.6014,True,9406.0755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.4335
7553.0000,7.6013,4.4069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4717,6.7098,6.0908,24.9820,4996.3987,1.0148,33292.2385,332.9224,1.0148,0.0000,100.0000,6.2105,6.2106,7.6013,True,9406.1103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.3987
7554.0000,7.6012,4.4068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4716,6.7097,6.0906,24.9818,4996.3640,1.0148,33292.2876,332.9229,1.0148,0.0000,100.0000,6.2104,6.2105,7.6012,True,9406.1450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.3640
7555.0000,7.6011,4.4067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4715,6.7096,6.0905,24.9816,4996.3292,1.0148,33292.3368,332.9234,1.0148,0.0000,100.0000,6.2103,6.2104,7.6011,True,9406.1798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.3292
7556.0000,7.6010,4.4066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4714,6.7094,6.0904,24.9815,4996.2945,1.0148,33292.3860,332.9239,1.0148,0.0000,100.0000,6.2101,6.2103,7.6010,True,9406.2145,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.2945
7557.0000,7.6008,4.4064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4712,6.7093,6.0903,24.9813,4996.2597,1.0148,33292.4351,332.9244,1.0148,0.0000,100.0000,6.2100,6.2101,7.6008,True,9406.2493,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.2597
7558.0000,7.6007,4.4063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4711,6.7092,6.0902,24.9811,4996.2250,1.0148,33292.4843,332.9248,1.0148,0.0000,100.0000,6.2099,6.2100,7.6007,True,9406.2840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.2250
7559.0000,7.6006,4.4062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4710,6.7091,6.0900,24.9810,4996.1903,1.0148,33292.5334,332.9253,1.0148,0.0000,100.0000,6.2098,6.2099,7.6006,True,9406.3187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.1903
7560.0000,7.6005,4.4061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4709,6.7089,6.0899,24.9808,4996.1556,1.0148,33292.5825,332.9258,1.0148,0.0000,100.0000,6.2096,6.2098,7.6005,True,9406.3534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.1556
7561.0000,7.6004,4.4060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4708,6.7088,6.0898,24.9806,4996.1208,1.0148,33292.6317,332.9263,1.0148,0.0000,100.0000,6.2095,6.2096,7.6004,True,9406.3882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.1208
7562.0000,7.6002,4.4058,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4706,6.7087,6.0897,24.9804,4996.0861,1.0148,33292.6808,332.9268,1.0148,0.0000,100.0000,6.2094,6.2095,7.6002,True,9406.4229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.0861
7563.0000,7.6001,4.4057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4705,6.7085,6.0895,24.9803,4996.0514,1.0148,33292.7299,332.9273,1.0148,0.0000,100.0000,6.2093,6.2094,7.6001,True,9406.4576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.0514
7564.0000,7.6000,4.4056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4704,6.7084,6.0894,24.9801,4996.0167,1.0148,33292.7790,332.9278,1.0148,0.0000,100.0000,6.2091,6.2093,7.6000,True,9406.4923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4996.0167
7565.0000,7.5999,4.4055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4703,6.7083,6.0893,24.9799,4995.9820,1.0148,33292.8281,332.9283,1.0148,0.0000,100.0000,6.2090,6.2091,7.5999,True,9406.5270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.9820
7566.0000,7.5998,4.4054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4702,6.7082,6.0892,24.9797,4995.9473,1.0148,33292.8772,332.9288,1.0148,0.0000,100.0000,6.2089,6.2090,7.5998,True,9406.5617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.9473
7567.0000,7.5997,4.4052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4700,6.7080,6.0890,24.9796,4995.9126,1.0148,33292.9263,332.9293,1.0148,0.0000,100.0000,6.2088,6.2089,7.5997,True,9406.5964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.9126
7568.0000,7.5995,4.4051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4699,6.7079,6.0889,24.9794,4995.8780,1.0148,33292.9753,332.9298,1.0148,0.0000,100.0000,6.2086,6.2088,7.5995,True,9406.6310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.8780
7569.0000,7.5994,4.4050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4698,6.7078,6.0888,24.9792,4995.8433,1.0148,33293.0244,332.9302,1.0148,0.0000,100.0000,6.2085,6.2086,7.5994,True,9406.6657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.8433
7570.0000,7.5993,4.4049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4697,6.7076,6.0887,24.9790,4995.8086,1.0148,33293.0735,332.9307,1.0148,0.0000,100.0000,6.2084,6.2085,7.5993,True,9406.7004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.8086
7571.0000,7.5992,4.4048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4696,6.7075,6.0885,24.9789,4995.7740,1.0148,33293.1225,332.9312,1.0148,0.0000,100.0000,6.2083,6.2084,7.5992,True,9406.7350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.7740
7572.0000,7.5991,4.4046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4695,6.7074,6.0884,24.9787,4995.7393,1.0148,33293.1716,332.9317,1.0148,0.0000,100.0000,6.2081,6.2083,7.5991,True,9406.7697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.7393
7573.0000,7.5989,4.4045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4693,6.7073,6.0883,24.9785,4995.7046,1.0148,33293.2206,332.9322,1.0148,0.0000,100.0000,6.2080,6.2081,7.5989,True,9406.8044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.7046
7574.0000,7.5988,4.4044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4692,6.7071,6.0882,24.9783,4995.6700,1.0148,33293.2696,332.9327,1.0148,0.0000,100.0000,6.2079,6.2080,7.5988,True,9406.8390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.6700
7575.0000,7.5987,4.4043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4691,6.7070,6.0880,24.9782,4995.6353,1.0148,33293.3187,332.9332,1.0148,0.0000,100.0000,6.2078,6.2079,7.5987,True,9406.8737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.6353
7576.0000,7.5986,4.4042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4690,6.7069,6.0879,24.9780,4995.6007,1.0148,33293.3677,332.9337,1.0148,0.0000,100.0000,6.2076,6.2078,7.5986,True,9406.9083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.6007
7577.0000,7.5985,4.4041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4689,6.7067,6.0878,24.9778,4995.5661,1.0148,33293.4167,332.9342,1.0148,0.0000,100.0000,6.2075,6.2076,7.5985,True,9406.9429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.5661
7578.0000,7.5983,4.4039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4687,6.7066,6.0877,24.9777,4995.5314,1.0148,33293.4657,332.9347,1.0148,0.0000,100.0000,6.2074,6.2075,7.5983,True,9406.9776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.5314
7579.0000,7.5982,4.4038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4686,6.7065,6.0876,24.9775,4995.4968,1.0148,33293.5147,332.9351,1.0148,0.0000,100.0000,6.2073,6.2074,7.5982,True,9407.0122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.4968
7580.0000,7.5981,4.4037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4685,6.7064,6.0874,24.9773,4995.4622,1.0148,33293.5637,332.9356,1.0148,0.0000,100.0000,6.2071,6.2073,7.5981,True,9407.0468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.4622
7581.0000,7.5980,4.4036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4684,6.7062,6.0873,24.9771,4995.4276,1.0148,33293.6126,332.9361,1.0148,0.0000,100.0000,6.2070,6.2071,7.5980,True,9407.0814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.4276
7582.0000,7.5979,4.4035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4683,6.7061,6.0872,24.9770,4995.3930,1.0148,33293.6616,332.9366,1.0148,0.0000,100.0000,6.2069,6.2070,7.5979,True,9407.1160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.3930
7583.0000,7.5977,4.4033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4681,6.7060,6.0871,24.9768,4995.3584,1.0148,33293.7106,332.9371,1.0148,0.0000,100.0000,6.2068,6.2069,7.5977,True,9407.1506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.3584
7584.0000,7.5976,4.4032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4680,6.7059,6.0869,24.9766,4995.3238,1.0148,33293.7595,332.9376,1.0148,0.0000,100.0000,6.2066,6.2068,7.5976,True,9407.1852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.3238
7585.0000,7.5975,4.4031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4679,6.7057,6.0868,24.9764,4995.2892,1.0148,33293.8085,332.9381,1.0148,0.0000,100.0000,6.2065,6.2066,7.5975,True,9407.2198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.2892
7586.0000,7.5974,4.4030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4678,6.7056,6.0867,24.9763,4995.2546,1.0148,33293.8574,332.9386,1.0148,0.0000,100.0000,6.2064,6.2065,7.5974,True,9407.2544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.2546
7587.0000,7.5973,4.4029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4677,6.7055,6.0866,24.9761,4995.2200,1.0148,33293.9064,332.9391,1.0148,0.0000,100.0000,6.2063,6.2064,7.5973,True,9407.2890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.2200
7588.0000,7.5971,4.4027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4675,6.7053,6.0864,24.9759,4995.1854,1.0148,33293.9553,332.9396,1.0148,0.0000,100.0000,6.2061,6.2063,7.5971,True,9407.3236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.1854
7589.0000,7.5970,4.4026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4674,6.7052,6.0863,24.9758,4995.1509,1.0148,33294.0042,332.9400,1.0148,0.0000,100.0000,6.2060,6.2061,7.5970,True,9407.3581,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.1509
7590.0000,7.5969,4.4025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4673,6.7051,6.0862,24.9756,4995.1163,1.0148,33294.0531,332.9405,1.0148,0.0000,100.0000,6.2059,6.2060,7.5969,True,9407.3927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.1163
7591.0000,7.5968,4.4024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4672,6.7050,6.0861,24.9754,4995.0818,1.0148,33294.1020,332.9410,1.0148,0.0000,100.0000,6.2058,6.2059,7.5968,True,9407.4272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.0818
7592.0000,7.5967,4.4023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4671,6.7048,6.0860,24.9752,4995.0472,1.0148,33294.1509,332.9415,1.0148,0.0000,100.0000,6.2057,6.2058,7.5967,True,9407.4618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.0472
7593.0000,7.5966,4.4021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4669,6.7047,6.0858,24.9751,4995.0126,1.0148,33294.1998,332.9420,1.0148,0.0000,100.0000,6.2055,6.2057,7.5966,True,9407.4964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4995.0126
7594.0000,7.5964,4.4020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4668,6.7046,6.0857,24.9749,4994.9781,1.0148,33294.2487,332.9425,1.0148,0.0000,100.0000,6.2054,6.2055,7.5964,True,9407.5309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.9781
7595.0000,7.5963,4.4019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4667,6.7045,6.0856,24.9747,4994.9436,1.0148,33294.2976,332.9430,1.0148,0.0000,100.0000,6.2053,6.2054,7.5963,True,9407.5654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.9436
7596.0000,7.5962,4.4018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4666,6.7043,6.0855,24.9745,4994.9090,1.0148,33294.3464,332.9435,1.0148,0.0000,100.0000,6.2052,6.2053,7.5962,True,9407.6000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.9090
7597.0000,7.5961,4.4017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4665,6.7042,6.0853,24.9744,4994.8745,1.0148,33294.3953,332.9440,1.0148,0.0000,100.0000,6.2050,6.2052,7.5961,True,9407.6345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.8745
7598.0000,7.5960,4.4016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4664,6.7041,6.0852,24.9742,4994.8400,1.0148,33294.4442,332.9444,1.0148,0.0000,100.0000,6.2049,6.2050,7.5960,True,9407.6690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.8400
7599.0000,7.5958,4.4014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4662,6.7039,6.0851,24.9740,4994.8055,1.0148,33294.4930,332.9449,1.0148,0.0000,100.0000,6.2048,6.2049,7.5958,True,9407.7035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.8055
7600.0000,7.5957,4.4013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4661,6.7038,6.0850,24.9739,4994.7710,1.0148,33294.5419,332.9454,1.0148,0.0000,100.0000,6.2047,6.2048,7.5957,True,9407.7380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.7710
7601.0000,7.5956,4.4012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4660,6.7037,6.0848,24.9737,4994.7364,1.0148,33294.5907,332.9459,1.0148,0.0000,100.0000,6.2045,6.2047,7.5956,True,9407.7726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.7364
7602.0000,7.5955,4.4011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4659,6.7036,6.0847,24.9735,4994.7019,1.0148,33294.6395,332.9464,1.0148,0.0000,100.0000,6.2044,6.2045,7.5955,True,9407.8071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.7019
7603.0000,7.5954,4.4010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4658,6.7034,6.0846,24.9733,4994.6674,1.0148,33294.6883,332.9469,1.0148,0.0000,100.0000,6.2043,6.2044,7.5954,True,9407.8416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.6674
7604.0000,7.5952,4.4008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4656,6.7033,6.0845,24.9732,4994.6330,1.0148,33294.7372,332.9474,1.0148,0.0000,100.0000,6.2042,6.2043,7.5952,True,9407.8760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.6330
7605.0000,7.5951,4.4007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4655,6.7032,6.0843,24.9730,4994.5985,1.0148,33294.7860,332.9479,1.0148,0.0000,100.0000,6.2040,6.2042,7.5951,True,9407.9105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.5985
7606.0000,7.5950,4.4006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4654,6.7030,6.0842,24.9728,4994.5640,1.0148,33294.8348,332.9483,1.0148,0.0000,100.0000,6.2039,6.2040,7.5950,True,9407.9450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.5640
7607.0000,7.5949,4.4005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4653,6.7029,6.0841,24.9726,4994.5295,1.0148,33294.8835,332.9488,1.0148,0.0000,100.0000,6.2038,6.2039,7.5949,True,9407.9795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.5295
7608.0000,7.5948,4.4004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4652,6.7028,6.0840,24.9725,4994.4950,1.0148,33294.9323,332.9493,1.0148,0.0000,100.0000,6.2037,6.2038,7.5948,True,9408.0140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.4950
7609.0000,7.5946,4.4002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4650,6.7027,6.0839,24.9723,4994.4606,1.0148,33294.9811,332.9498,1.0148,0.0000,100.0000,6.2035,6.2037,7.5946,True,9408.0484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.4606
7610.0000,7.5945,4.4001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4649,6.7025,6.0837,24.9721,4994.4261,1.0148,33295.0299,332.9503,1.0148,0.0000,100.0000,6.2034,6.2035,7.5945,True,9408.0829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.4261
7611.0000,7.5944,4.4000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4648,6.7024,6.0836,24.9720,4994.3917,1.0148,33295.0786,332.9508,1.0148,0.0000,100.0000,6.2033,6.2034,7.5944,True,9408.1173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.3917
7612.0000,7.5943,4.3999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4647,6.7023,6.0835,24.9718,4994.3572,1.0148,33295.1274,332.9513,1.0148,0.0000,100.0000,6.2032,6.2033,7.5943,True,9408.1518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.3572
7613.0000,7.5942,4.3998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4646,6.7022,6.0834,24.9716,4994.3228,1.0148,33295.1761,332.9518,1.0148,0.0000,100.0000,6.2030,6.2032,7.5942,True,9408.1862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.3228
7614.0000,7.5941,4.3997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4645,6.7020,6.0832,24.9714,4994.2883,1.0148,33295.2249,332.9522,1.0148,0.0000,100.0000,6.2029,6.2030,7.5941,True,9408.2207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.2883
7615.0000,7.5939,4.3995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4643,6.7019,6.0831,24.9713,4994.2539,1.0148,33295.2736,332.9527,1.0148,0.0000,100.0000,6.2028,6.2029,7.5939,True,9408.2551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.2539
7616.0000,7.5938,4.3994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4642,6.7018,6.0830,24.9711,4994.2195,1.0148,33295.3223,332.9532,1.0148,0.0000,100.0000,6.2027,6.2028,7.5938,True,9408.2895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.2195
7617.0000,7.5937,4.3993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4641,6.7017,6.0829,24.9709,4994.1850,1.0148,33295.3711,332.9537,1.0148,0.0000,100.0000,6.2026,6.2027,7.5937,True,9408.3240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.1850
7618.0000,7.5936,4.3992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4640,6.7015,6.0828,24.9708,4994.1506,1.0148,33295.4198,332.9542,1.0148,0.0000,100.0000,6.2024,6.2026,7.5936,True,9408.3584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.1506
7619.0000,7.5935,4.3991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4639,6.7014,6.0826,24.9706,4994.1162,1.0148,33295.4685,332.9547,1.0148,0.0000,100.0000,6.2023,6.2024,7.5935,True,9408.3928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.1162
7620.0000,7.5933,4.3989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4637,6.7013,6.0825,24.9704,4994.0818,1.0148,33295.5172,332.9552,1.0148,0.0000,100.0000,6.2022,6.2023,7.5933,True,9408.4272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.0818
7621.0000,7.5932,4.3988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4636,6.7011,6.0824,24.9702,4994.0474,1.0148,33295.5659,332.9557,1.0148,0.0000,100.0000,6.2021,6.2022,7.5932,True,9408.4616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.0474
7622.0000,7.5931,4.3987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4635,6.7010,6.0823,24.9701,4994.0130,1.0148,33295.6146,332.9561,1.0148,0.0000,100.0000,6.2019,6.2021,7.5931,True,9408.4960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4994.0130
7623.0000,7.5930,4.3986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4634,6.7009,6.0821,24.9699,4993.9786,1.0148,33295.6632,332.9566,1.0148,0.0000,100.0000,6.2018,6.2019,7.5930,True,9408.5304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.9786
7624.0000,7.5929,4.3985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4633,6.7008,6.0820,24.9697,4993.9442,1.0148,33295.7119,332.9571,1.0148,0.0000,100.0000,6.2017,6.2018,7.5929,True,9408.5648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.9442
