Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7625.0000,7.5928,4.3983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4631,6.7006,6.0819,24.9695,4993.9098,1.0148,33295.7606,332.9576,1.0148,0.0000,100.0000,6.2016,6.2017,7.5928,True,9408.5992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.9098
7626.0000,7.5926,4.3982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4630,6.7005,6.0818,24.9694,4993.8755,1.0148,33295.8092,332.9581,1.0148,0.0000,100.0000,6.2014,6.2016,7.5926,True,9408.6335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.8755
7627.0000,7.5925,4.3981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4629,6.7004,6.0816,24.9692,4993.8411,1.0148,33295.8579,332.9586,1.0148,0.0000,100.0000,6.2013,6.2014,7.5925,True,9408.6679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.8411
7628.0000,7.5924,4.3980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4628,6.7003,6.0815,24.9690,4993.8067,1.0148,33295.9065,332.9591,1.0148,0.0000,100.0000,6.2012,6.2013,7.5924,True,9408.7023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.8067
7629.0000,7.5923,4.3979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4627,6.7001,6.0814,24.9689,4993.7724,1.0148,33295.9551,332.9596,1.0148,0.0000,100.0000,6.2011,6.2012,7.5923,True,9408.7366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.7724
7630.0000,7.5922,4.3978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4626,6.7000,6.0813,24.9687,4993.7380,1.0148,33296.0038,332.9600,1.0148,0.0000,100.0000,6.2009,6.2011,7.5922,True,9408.7710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.7380
7631.0000,7.5920,4.3976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4624,6.6999,6.0812,24.9685,4993.7036,1.0148,33296.0524,332.9605,1.0148,0.0000,100.0000,6.2008,6.2009,7.5920,True,9408.8054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.7036
7632.0000,7.5919,4.3975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4623,6.6997,6.0810,24.9683,4993.6693,1.0148,33296.1010,332.9610,1.0148,0.0000,100.0000,6.2007,6.2008,7.5919,True,9408.8397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.6693
7633.0000,7.5918,4.3974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4622,6.6996,6.0809,24.9682,4993.6350,1.0148,33296.1496,332.9615,1.0148,0.0000,100.0000,6.2006,6.2007,7.5918,True,9408.8740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.6350
7634.0000,7.5917,4.3973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4621,6.6995,6.0808,24.9680,4993.6006,1.0148,33296.1982,332.9620,1.0148,0.0000,100.0000,6.2005,6.2006,7.5917,True,9408.9084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.6006
7635.0000,7.5916,4.3972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4620,6.6994,6.0807,24.9678,4993.5663,1.0148,33296.2468,332.9625,1.0148,0.0000,100.0000,6.2003,6.2005,7.5916,True,9408.9427,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.5663
7636.0000,7.5914,4.3970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4618,6.6992,6.0805,24.9677,4993.5320,1.0148,33296.2954,332.9630,1.0148,0.0000,100.0000,6.2002,6.2003,7.5914,True,9408.9770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.5320
7637.0000,7.5913,4.3969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4617,6.6991,6.0804,24.9675,4993.4976,1.0148,33296.3440,332.9634,1.0148,0.0000,100.0000,6.2001,6.2002,7.5913,True,9409.0114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.4976
7638.0000,7.5912,4.3968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4616,6.6990,6.0803,24.9673,4993.4633,1.0148,33296.3925,332.9639,1.0148,0.0000,100.0000,6.2000,6.2001,7.5912,True,9409.0457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.4633
7639.0000,7.5911,4.3967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4615,6.6989,6.0802,24.9671,4993.4290,1.0148,33296.4411,332.9644,1.0148,0.0000,100.0000,6.1998,6.2000,7.5911,True,9409.0800,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.4290
7640.0000,7.5910,4.3966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4614,6.6987,6.0801,24.9670,4993.3947,1.0148,33296.4896,332.9649,1.0148,0.0000,100.0000,6.1997,6.1998,7.5910,True,9409.1143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.3947
7641.0000,7.5909,4.3965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4613,6.6986,6.0799,24.9668,4993.3604,1.0148,33296.5382,332.9654,1.0148,0.0000,100.0000,6.1996,6.1997,7.5909,True,9409.1486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.3604
7642.0000,7.5907,4.3963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4611,6.6985,6.0798,24.9666,4993.3261,1.0148,33296.5867,332.9659,1.0148,0.0000,100.0000,6.1995,6.1996,7.5907,True,9409.1829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.3261
7643.0000,7.5906,4.3962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4610,6.6984,6.0797,24.9665,4993.2918,1.0148,33296.6353,332.9664,1.0148,0.0000,100.0000,6.1993,6.1995,7.5906,True,9409.2172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.2918
7644.0000,7.5905,4.3961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4609,6.6982,6.0796,24.9663,4993.2575,1.0148,33296.6838,332.9668,1.0148,0.0000,100.0000,6.1992,6.1993,7.5905,True,9409.2515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.2575
7645.0000,7.5904,4.3960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4608,6.6981,6.0794,24.9661,4993.2233,1.0148,33296.7323,332.9673,1.0148,0.0000,100.0000,6.1991,6.1992,7.5904,True,9409.2857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.2233
7646.0000,7.5903,4.3959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4607,6.6980,6.0793,24.9659,4993.1890,1.0148,33296.7808,332.9678,1.0148,0.0000,100.0000,6.1990,6.1991,7.5903,True,9409.3200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.1890
7647.0000,7.5902,4.3957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4605,6.6978,6.0792,24.9658,4993.1547,1.0148,33296.8293,332.9683,1.0148,0.0000,100.0000,6.1989,6.1990,7.5902,True,9409.3543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.1547
7648.0000,7.5900,4.3956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4604,6.6977,6.0791,24.9656,4993.1205,1.0148,33296.8778,332.9688,1.0148,0.0000,100.0000,6.1987,6.1989,7.5900,True,9409.3885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.1205
7649.0000,7.5899,4.3955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4603,6.6976,6.0790,24.9654,4993.0862,1.0148,33296.9263,332.9693,1.0148,0.0000,100.0000,6.1986,6.1987,7.5899,True,9409.4228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.0862
7650.0000,7.5898,4.3954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4602,6.6975,6.0788,24.9653,4993.0520,1.0148,33296.9748,332.9697,1.0148,0.0000,100.0000,6.1985,6.1986,7.5898,True,9409.4570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.0520
7651.0000,7.5897,4.3953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4601,6.6973,6.0787,24.9651,4993.0177,1.0148,33297.0233,332.9702,1.0148,0.0000,100.0000,6.1984,6.1985,7.5897,True,9409.4913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4993.0177
7652.0000,7.5896,4.3952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4600,6.6972,6.0786,24.9649,4992.9835,1.0148,33297.0718,332.9707,1.0148,0.0000,100.0000,6.1982,6.1984,7.5896,True,9409.5255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.9835
7653.0000,7.5894,4.3950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4598,6.6971,6.0785,24.9647,4992.9492,1.0148,33297.1202,332.9712,1.0148,0.0000,100.0000,6.1981,6.1982,7.5894,True,9409.5598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.9492
7654.0000,7.5893,4.3949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4597,6.6970,6.0783,24.9646,4992.9150,1.0148,33297.1687,332.9717,1.0148,0.0000,100.0000,6.1980,6.1981,7.5893,True,9409.5940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.9150
7655.0000,7.5892,4.3948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4596,6.6968,6.0782,24.9644,4992.8808,1.0148,33297.2171,332.9722,1.0148,0.0000,100.0000,6.1979,6.1980,7.5892,True,9409.6282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.8808
7656.0000,7.5891,4.3947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4595,6.6967,6.0781,24.9642,4992.8465,1.0148,33297.2656,332.9727,1.0148,0.0000,100.0000,6.1977,6.1979,7.5891,True,9409.6625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.8465
7657.0000,7.5890,4.3946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4594,6.6966,6.0780,24.9641,4992.8123,1.0148,33297.3140,332.9731,1.0148,0.0000,100.0000,6.1976,6.1977,7.5890,True,9409.6967,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.8123
7658.0000,7.5889,4.3945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4593,6.6965,6.0779,24.9639,4992.7781,1.0148,33297.3624,332.9736,1.0148,0.0000,100.0000,6.1975,6.1976,7.5889,True,9409.7309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.7781
7659.0000,7.5887,4.3943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4591,6.6963,6.0777,24.9637,4992.7439,1.0148,33297.4108,332.9741,1.0148,0.0000,100.0000,6.1974,6.1975,7.5887,True,9409.7651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.7439
7660.0000,7.5886,4.3942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4590,6.6962,6.0776,24.9635,4992.7097,1.0148,33297.4593,332.9746,1.0148,0.0000,100.0000,6.1973,6.1974,7.5886,True,9409.7993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.7097
7661.0000,7.5885,4.3941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4589,6.6961,6.0775,24.9634,4992.6755,1.0148,33297.5077,332.9751,1.0148,0.0000,100.0000,6.1971,6.1973,7.5885,True,9409.8335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.6755
7662.0000,7.5884,4.3940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4588,6.6960,6.0774,24.9632,4992.6413,1.0148,33297.5561,332.9756,1.0148,0.0000,100.0000,6.1970,6.1971,7.5884,True,9409.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.6413
7663.0000,7.5883,4.3939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4587,6.6958,6.0772,24.9630,4992.6071,1.0148,33297.6045,332.9760,1.0148,0.0000,100.0000,6.1969,6.1970,7.5883,True,9409.9019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.6071
7664.0000,7.5881,4.3937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4585,6.6957,6.0771,24.9629,4992.5730,1.0148,33297.6528,332.9765,1.0148,0.0000,100.0000,6.1968,6.1969,7.5881,True,9409.9360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.5730
7665.0000,7.5880,4.3936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4584,6.6956,6.0770,24.9627,4992.5388,1.0148,33297.7012,332.9770,1.0148,0.0000,100.0000,6.1966,6.1968,7.5880,True,9409.9702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.5388
7666.0000,7.5879,4.3935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4583,6.6954,6.0769,24.9625,4992.5046,1.0148,33297.7496,332.9775,1.0148,0.0000,100.0000,6.1965,6.1966,7.5879,True,9410.0044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.5046
7667.0000,7.5878,4.3934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4582,6.6953,6.0768,24.9624,4992.4704,1.0148,33297.7980,332.9780,1.0148,0.0000,100.0000,6.1964,6.1965,7.5878,True,9410.0386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.4704
7668.0000,7.5877,4.3933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4581,6.6952,6.0766,24.9622,4992.4363,1.0148,33297.8463,332.9785,1.0148,0.0000,100.0000,6.1963,6.1964,7.5877,True,9410.0727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.4363
7669.0000,7.5876,4.3932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4580,6.6951,6.0765,24.9620,4992.4021,1.0148,33297.8947,332.9789,1.0148,0.0000,100.0000,6.1961,6.1963,7.5876,True,9410.1069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.4021
7670.0000,7.5874,4.3930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4578,6.6949,6.0764,24.9618,4992.3680,1.0148,33297.9430,332.9794,1.0148,0.0000,100.0000,6.1960,6.1961,7.5874,True,9410.1410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.3680
7671.0000,7.5873,4.3929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4577,6.6948,6.0763,24.9617,4992.3338,1.0148,33297.9913,332.9799,1.0148,0.0000,100.0000,6.1959,6.1960,7.5873,True,9410.1752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.3338
7672.0000,7.5872,4.3928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4576,6.6947,6.0761,24.9615,4992.2997,1.0148,33298.0397,332.9804,1.0148,0.0000,100.0000,6.1958,6.1959,7.5872,True,9410.2093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.2997
7673.0000,7.5871,4.3927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4575,6.6946,6.0760,24.9613,4992.2656,1.0148,33298.0880,332.9809,1.0148,0.0000,100.0000,6.1957,6.1958,7.5871,True,9410.2434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.2656
7674.0000,7.5870,4.3926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4574,6.6944,6.0759,24.9612,4992.2314,1.0148,33298.1363,332.9814,1.0148,0.0000,100.0000,6.1955,6.1957,7.5870,True,9410.2776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.2314
7675.0000,7.5869,4.3924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4573,6.6943,6.0758,24.9610,4992.1973,1.0148,33298.1846,332.9818,1.0148,0.0000,100.0000,6.1954,6.1955,7.5869,True,9410.3117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.1973
7676.0000,7.5867,4.3923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4571,6.6942,6.0757,24.9608,4992.1632,1.0148,33298.2329,332.9823,1.0148,0.0000,100.0000,6.1953,6.1954,7.5867,True,9410.3458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.1632
7677.0000,7.5866,4.3922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4570,6.6941,6.0755,24.9606,4992.1291,1.0148,33298.2812,332.9828,1.0148,0.0000,100.0000,6.1952,6.1953,7.5866,True,9410.3799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.1291
7678.0000,7.5865,4.3921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4569,6.6939,6.0754,24.9605,4992.0950,1.0148,33298.3295,332.9833,1.0148,0.0000,100.0000,6.1950,6.1952,7.5865,True,9410.4140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.0950
7679.0000,7.5864,4.3920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4568,6.6938,6.0753,24.9603,4992.0608,1.0148,33298.3778,332.9838,1.0148,0.0000,100.0000,6.1949,6.1950,7.5864,True,9410.4482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.0608
7680.0000,7.5863,4.3919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4567,6.6937,6.0752,24.9601,4992.0267,1.0148,33298.4261,332.9843,1.0148,0.0000,100.0000,6.1948,6.1949,7.5863,True,9410.4823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4992.0267
7681.0000,7.5861,4.3917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4565,6.6936,6.0751,24.9600,4991.9927,1.0148,33298.4743,332.9847,1.0148,0.0000,100.0000,6.1947,6.1948,7.5861,True,9410.5163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.9927
7682.0000,7.5860,4.3916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4564,6.6934,6.0749,24.9598,4991.9586,1.0148,33298.5226,332.9852,1.0148,0.0000,100.0000,6.1946,6.1947,7.5860,True,9410.5504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.9586
7683.0000,7.5859,4.3915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4563,6.6933,6.0748,24.9596,4991.9245,1.0148,33298.5708,332.9857,1.0148,0.0000,100.0000,6.1944,6.1946,7.5859,True,9410.5845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.9245
7684.0000,7.5858,4.3914,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4562,6.6932,6.0747,24.9595,4991.8904,1.0148,33298.6191,332.9862,1.0148,0.0000,100.0000,6.1943,6.1944,7.5858,True,9410.6186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.8904
7685.0000,7.5857,4.3913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4561,6.6931,6.0746,24.9593,4991.8563,1.0148,33298.6673,332.9867,1.0148,0.0000,100.0000,6.1942,6.1943,7.5857,True,9410.6527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.8563
7686.0000,7.5856,4.3912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4560,6.6929,6.0744,24.9591,4991.8223,1.0148,33298.7155,332.9872,1.0148,0.0000,100.0000,6.1941,6.1942,7.5856,True,9410.6867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.8223
7687.0000,7.5854,4.3910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4558,6.6928,6.0743,24.9589,4991.7882,1.0148,33298.7638,332.9876,1.0148,0.0000,100.0000,6.1939,6.1941,7.5854,True,9410.7208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.7882
7688.0000,7.5853,4.3909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4557,6.6927,6.0742,24.9588,4991.7541,1.0148,33298.8120,332.9881,1.0148,0.0000,100.0000,6.1938,6.1939,7.5853,True,9410.7549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.7541
7689.0000,7.5852,4.3908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4556,6.6925,6.0741,24.9586,4991.7201,1.0148,33298.8602,332.9886,1.0148,0.0000,100.0000,6.1937,6.1938,7.5852,True,9410.7889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.7201
7690.0000,7.5851,4.3907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4555,6.6924,6.0740,24.9584,4991.6860,1.0148,33298.9084,332.9891,1.0148,0.0000,100.0000,6.1936,6.1937,7.5851,True,9410.8230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.6860
7691.0000,7.5850,4.3906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4554,6.6923,6.0738,24.9583,4991.6520,1.0148,33298.9566,332.9896,1.0148,0.0000,100.0000,6.1935,6.1936,7.5850,True,9410.8570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.6520
7692.0000,7.5849,4.3905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4553,6.6922,6.0737,24.9581,4991.6180,1.0148,33299.0048,332.9900,1.0148,0.0000,100.0000,6.1933,6.1935,7.5849,True,9410.8910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.6180
7693.0000,7.5847,4.3903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4551,6.6920,6.0736,24.9579,4991.5839,1.0148,33299.0530,332.9905,1.0148,0.0000,100.0000,6.1932,6.1933,7.5847,True,9410.9251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.5839
7694.0000,7.5846,4.3902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4550,6.6919,6.0735,24.9577,4991.5499,1.0148,33299.1011,332.9910,1.0148,0.0000,100.0000,6.1931,6.1932,7.5846,True,9410.9591,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.5499
7695.0000,7.5845,4.3901,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4549,6.6918,6.0733,24.9576,4991.5159,1.0148,33299.1493,332.9915,1.0148,0.0000,100.0000,6.1930,6.1931,7.5845,True,9410.9931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.5159
7696.0000,7.5844,4.3900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4548,6.6917,6.0732,24.9574,4991.4819,1.0148,33299.1975,332.9920,1.0148,0.0000,100.0000,6.1928,6.1930,7.5844,True,9411.0271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.4819
7697.0000,7.5843,4.3899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4547,6.6915,6.0731,24.9572,4991.4478,1.0148,33299.2456,332.9925,1.0148,0.0000,100.0000,6.1927,6.1928,7.5843,True,9411.0612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.4478
7698.0000,7.5842,4.3898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4546,6.6914,6.0730,24.9571,4991.4138,1.0148,33299.2938,332.9929,1.0148,0.0000,100.0000,6.1926,6.1927,7.5842,True,9411.0952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.4138
7699.0000,7.5840,4.3896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4544,6.6913,6.0729,24.9569,4991.3798,1.0148,33299.3419,332.9934,1.0148,0.0000,100.0000,6.1925,6.1926,7.5840,True,9411.1292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.3798
7700.0000,7.5839,4.3895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4543,6.6912,6.0727,24.9567,4991.3458,1.0148,33299.3900,332.9939,1.0148,0.0000,100.0000,6.1924,6.1925,7.5839,True,9411.1632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.3458
7701.0000,7.5838,4.3894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4542,6.6910,6.0726,24.9566,4991.3118,1.0148,33299.4382,332.9944,1.0148,0.0000,100.0000,6.1922,6.1924,7.5838,True,9411.1972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.3118
7702.0000,7.5837,4.3893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4541,6.6909,6.0725,24.9564,4991.2779,1.0148,33299.4863,332.9949,1.0148,0.0000,100.0000,6.1921,6.1922,7.5837,True,9411.2311,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.2779
7703.0000,7.5836,4.3892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4540,6.6908,6.0724,24.9562,4991.2439,1.0148,33299.5344,332.9953,1.0148,0.0000,100.0000,6.1920,6.1921,7.5836,True,9411.2651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.2439
7704.0000,7.5835,4.3890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4538,6.6907,6.0723,24.9560,4991.2099,1.0148,33299.5825,332.9958,1.0148,0.0000,100.0000,6.1919,6.1920,7.5835,True,9411.2991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.2099
7705.0000,7.5833,4.3889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4537,6.6905,6.0721,24.9559,4991.1759,1.0148,33299.6306,332.9963,1.0148,0.0000,100.0000,6.1917,6.1919,7.5833,True,9411.3331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.1759
7706.0000,7.5832,4.3888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4536,6.6904,6.0720,24.9557,4991.1420,1.0148,33299.6787,332.9968,1.0148,0.0000,100.0000,6.1916,6.1917,7.5832,True,9411.3670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.1420
7707.0000,7.5831,4.3887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4535,6.6903,6.0719,24.9555,4991.1080,1.0148,33299.7268,332.9973,1.0148,0.0000,100.0000,6.1915,6.1916,7.5831,True,9411.4010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.1080
7708.0000,7.5830,4.3886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4534,6.6902,6.0718,24.9554,4991.0740,1.0148,33299.7749,332.9977,1.0148,0.0000,100.0000,6.1914,6.1915,7.5830,True,9411.4350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.0740
7709.0000,7.5829,4.3885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4533,6.6900,6.0717,24.9552,4991.0401,1.0148,33299.8229,332.9982,1.0148,0.0000,100.0000,6.1913,6.1914,7.5829,True,9411.4689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.0401
7710.0000,7.5827,4.3883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4531,6.6899,6.0715,24.9550,4991.0061,1.0148,33299.8710,332.9987,1.0148,0.0000,100.0000,6.1911,6.1913,7.5827,True,9411.5029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4991.0061
7711.0000,7.5826,4.3882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4530,6.6898,6.0714,24.9549,4990.9722,1.0148,33299.9190,332.9992,1.0148,0.0000,100.0000,6.1910,6.1911,7.5826,True,9411.5368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.9722
7712.0000,7.5825,4.3881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4529,6.6897,6.0713,24.9547,4990.9383,1.0148,33299.9671,332.9997,1.0148,0.0000,100.0000,6.1909,6.1910,7.5825,True,9411.5707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.9383
7713.0000,7.5824,4.3880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4528,6.6895,6.0712,24.9545,4990.9043,1.0148,33300.0151,333.0002,1.0148,0.0000,100.0000,6.1908,6.1909,7.5824,True,9411.6047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.9043
7714.0000,7.5823,4.3879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4527,6.6894,6.0710,24.9544,4990.8704,1.0148,33300.0632,333.0006,1.0148,0.0000,100.0000,6.1906,6.1908,7.5823,True,9411.6386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.8704
7715.0000,7.5822,4.3878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4526,6.6893,6.0709,24.9542,4990.8365,1.0148,33300.1112,333.0011,1.0148,0.0000,100.0000,6.1905,6.1906,7.5822,True,9411.6725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.8365
7716.0000,7.5820,4.3876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4524,6.6892,6.0708,24.9540,4990.8026,1.0148,33300.1592,333.0016,1.0148,0.0000,100.0000,6.1904,6.1905,7.5820,True,9411.7064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.8026
7717.0000,7.5819,4.3875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4523,6.6890,6.0707,24.9538,4990.7686,1.0148,33300.2072,333.0021,1.0148,0.0000,100.0000,6.1903,6.1904,7.5819,True,9411.7404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.7686
7718.0000,7.5818,4.3874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4522,6.6889,6.0706,24.9537,4990.7347,1.0148,33300.2552,333.0026,1.0148,0.0000,100.0000,6.1902,6.1903,7.5818,True,9411.7743,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.7347
7719.0000,7.5817,4.3873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4521,6.6888,6.0704,24.9535,4990.7008,1.0148,33300.3032,333.0030,1.0148,0.0000,100.0000,6.1900,6.1902,7.5817,True,9411.8082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.7008
7720.0000,7.5816,4.3872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4520,6.6887,6.0703,24.9533,4990.6669,1.0148,33300.3512,333.0035,1.0148,0.0000,100.0000,6.1899,6.1900,7.5816,True,9411.8421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.6669
7721.0000,7.5815,4.3871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4519,6.6885,6.0702,24.9532,4990.6330,1.0148,33300.3992,333.0040,1.0148,0.0000,100.0000,6.1898,6.1899,7.5815,True,9411.8760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.6330
7722.0000,7.5813,4.3869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4517,6.6884,6.0701,24.9530,4990.5992,1.0148,33300.4472,333.0045,1.0148,0.0000,100.0000,6.1897,6.1898,7.5813,True,9411.9098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.5992
7723.0000,7.5812,4.3868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4516,6.6883,6.0700,24.9528,4990.5653,1.0148,33300.4952,333.0050,1.0148,0.0000,100.0000,6.1896,6.1897,7.5812,True,9411.9437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.5653
7724.0000,7.5811,4.3867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4515,6.6882,6.0698,24.9527,4990.5314,1.0148,33300.5431,333.0054,1.0148,0.0000,100.0000,6.1894,6.1896,7.5811,True,9411.9776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.5314
7725.0000,7.5810,4.3866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4514,6.6880,6.0697,24.9525,4990.4975,1.0148,33300.5911,333.0059,1.0148,0.0000,100.0000,6.1893,6.1894,7.5810,True,9412.0115,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.4975
7726.0000,7.5809,4.3865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4513,6.6879,6.0696,24.9523,4990.4637,1.0148,33300.6391,333.0064,1.0148,0.0000,100.0000,6.1892,6.1893,7.5809,True,9412.0453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.4637
7727.0000,7.5808,4.3864,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4512,6.6878,6.0695,24.9521,4990.4298,1.0148,33300.6870,333.0069,1.0148,0.0000,100.0000,6.1891,6.1892,7.5808,True,9412.0792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.4298
7728.0000,7.5806,4.3862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4510,6.6877,6.0694,24.9520,4990.3959,1.0148,33300.7349,333.0073,1.0148,0.0000,100.0000,6.1889,6.1891,7.5806,True,9412.1131,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.3959
7729.0000,7.5805,4.3861,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4509,6.6875,6.0692,24.9518,4990.3621,1.0148,33300.7829,333.0078,1.0148,0.0000,100.0000,6.1888,6.1889,7.5805,True,9412.1469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.3621
7730.0000,7.5804,4.3860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4508,6.6874,6.0691,24.9516,4990.3283,1.0148,33300.8308,333.0083,1.0148,0.0000,100.0000,6.1887,6.1888,7.5804,True,9412.1807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.3283
7731.0000,7.5803,4.3859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4507,6.6873,6.0690,24.9515,4990.2944,1.0148,33300.8787,333.0088,1.0148,0.0000,100.0000,6.1886,6.1887,7.5803,True,9412.2146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.2944
7732.0000,7.5802,4.3858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4506,6.6872,6.0689,24.9513,4990.2606,1.0148,33300.9266,333.0093,1.0148,0.0000,100.0000,6.1885,6.1886,7.5802,True,9412.2484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.2606
7733.0000,7.5801,4.3857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4505,6.6870,6.0687,24.9511,4990.2267,1.0148,33300.9745,333.0097,1.0148,0.0000,100.0000,6.1883,6.1885,7.5801,True,9412.2823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.2267
7734.0000,7.5799,4.3855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4503,6.6869,6.0686,24.9510,4990.1929,1.0148,33301.0224,333.0102,1.0148,0.0000,100.0000,6.1882,6.1883,7.5799,True,9412.3161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.1929
7735.0000,7.5798,4.3854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4502,6.6868,6.0685,24.9508,4990.1591,1.0148,33301.0703,333.0107,1.0148,0.0000,100.0000,6.1881,6.1882,7.5798,True,9412.3499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.1591
7736.0000,7.5797,4.3853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4501,6.6867,6.0684,24.9506,4990.1253,1.0148,33301.1182,333.0112,1.0148,0.0000,100.0000,6.1880,6.1881,7.5797,True,9412.3837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.1253
7737.0000,7.5796,4.3852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4500,6.6865,6.0683,24.9505,4990.0915,1.0148,33301.1661,333.0117,1.0148,0.0000,100.0000,6.1878,6.1880,7.5796,True,9412.4175,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.0915
7738.0000,7.5795,4.3851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4499,6.6864,6.0681,24.9503,4990.0577,1.0148,33301.2139,333.0121,1.0148,0.0000,100.0000,6.1877,6.1878,7.5795,True,9412.4513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.0577
7739.0000,7.5794,4.3850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4498,6.6863,6.0680,24.9501,4990.0239,1.0148,33301.2618,333.0126,1.0148,0.0000,100.0000,6.1876,6.1877,7.5794,True,9412.4851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4990.0239
7740.0000,7.5793,4.3848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4496,6.6862,6.0679,24.9500,4989.9901,1.0148,33301.3097,333.0131,1.0148,0.0000,100.0000,6.1875,6.1876,7.5793,True,9412.5189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.9901
7741.0000,7.5791,4.3847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4495,6.6860,6.0678,24.9498,4989.9563,1.0148,33301.3575,333.0136,1.0148,0.0000,100.0000,6.1874,6.1875,7.5791,True,9412.5527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.9563
7742.0000,7.5790,4.3846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4494,6.6859,6.0677,24.9496,4989.9225,1.0148,33301.4054,333.0141,1.0148,0.0000,100.0000,6.1872,6.1874,7.5790,True,9412.5865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.9225
7743.0000,7.5789,4.3845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4493,6.6858,6.0675,24.9494,4989.8887,1.0148,33301.4532,333.0145,1.0148,0.0000,100.0000,6.1871,6.1872,7.5789,True,9412.6203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.8887
7744.0000,7.5788,4.3844,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4492,6.6857,6.0674,24.9493,4989.8549,1.0148,33301.5010,333.0150,1.0148,0.0000,100.0000,6.1870,6.1871,7.5788,True,9412.6541,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.8549
7745.0000,7.5787,4.3843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4491,6.6855,6.0673,24.9491,4989.8212,1.0148,33301.5488,333.0155,1.0148,0.0000,100.0000,6.1869,6.1870,7.5787,True,9412.6878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.8212
7746.0000,7.5786,4.3841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4490,6.6854,6.0672,24.9489,4989.7874,1.0148,33301.5967,333.0160,1.0148,0.0000,100.0000,6.1868,6.1869,7.5786,True,9412.7216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.7874
7747.0000,7.5784,4.3840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4488,6.6853,6.0671,24.9488,4989.7536,1.0148,33301.6445,333.0164,1.0148,0.0000,100.0000,6.1866,6.1868,7.5784,True,9412.7554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.7536
7748.0000,7.5783,4.3839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4487,6.6852,6.0669,24.9486,4989.7199,1.0148,33301.6923,333.0169,1.0148,0.0000,100.0000,6.1865,6.1866,7.5783,True,9412.7891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.7199
7749.0000,7.5782,4.3838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4486,6.6850,6.0668,24.9484,4989.6861,1.0148,33301.7401,333.0174,1.0148,0.0000,100.0000,6.1864,6.1865,7.5782,True,9412.8229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.6861
7750.0000,7.5781,4.3837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4485,6.6849,6.0667,24.9483,4989.6524,1.0148,33301.7878,333.0179,1.0148,0.0000,100.0000,6.1863,6.1864,7.5781,True,9412.8566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.6524
7751.0000,7.5780,4.3836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4484,6.6848,6.0666,24.9481,4989.6186,1.0148,33301.8356,333.0184,1.0148,0.0000,100.0000,6.1862,6.1863,7.5780,True,9412.8904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.6186
