Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7752.0000,7.5779,4.3835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4483,6.6847,6.0665,24.9479,4989.5849,1.0148,33301.8834,333.0188,1.0148,0.0000,100.0000,6.1860,6.1862,7.5779,True,9412.9241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.5849
7753.0000,7.5777,4.3833,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4481,6.6845,6.0663,24.9478,4989.5512,1.0148,33301.9312,333.0193,1.0148,0.0000,100.0000,6.1859,6.1860,7.5777,True,9412.9578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.5512
7754.0000,7.5776,4.3832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4480,6.6844,6.0662,24.9476,4989.5174,1.0148,33301.9789,333.0198,1.0148,0.0000,100.0000,6.1858,6.1859,7.5776,True,9412.9916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.5174
7755.0000,7.5775,4.3831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4479,6.6843,6.0661,24.9474,4989.4837,1.0148,33302.0267,333.0203,1.0148,0.0000,100.0000,6.1857,6.1858,7.5775,True,9413.0253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.4837
7756.0000,7.5774,4.3830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4478,6.6842,6.0660,24.9473,4989.4500,1.0148,33302.0744,333.0207,1.0148,0.0000,100.0000,6.1855,6.1857,7.5774,True,9413.0590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.4500
7757.0000,7.5773,4.3829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4477,6.6840,6.0659,24.9471,4989.4163,1.0148,33302.1222,333.0212,1.0148,0.0000,100.0000,6.1854,6.1855,7.5773,True,9413.0927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.4163
7758.0000,7.5772,4.3828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4476,6.6839,6.0657,24.9469,4989.3826,1.0148,33302.1699,333.0217,1.0148,0.0000,100.0000,6.1853,6.1854,7.5772,True,9413.1264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.3826
7759.0000,7.5770,4.3826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4474,6.6838,6.0656,24.9467,4989.3489,1.0148,33302.2176,333.0222,1.0148,0.0000,100.0000,6.1852,6.1853,7.5770,True,9413.1601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.3489
7760.0000,7.5769,4.3825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4473,6.6837,6.0655,24.9466,4989.3152,1.0148,33302.2653,333.0227,1.0148,0.0000,100.0000,6.1851,6.1852,7.5769,True,9413.1938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.3152
7761.0000,7.5768,4.3824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4472,6.6835,6.0654,24.9464,4989.2815,1.0148,33302.3130,333.0231,1.0148,0.0000,100.0000,6.1849,6.1851,7.5768,True,9413.2275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.2815
7762.0000,7.5767,4.3823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4471,6.6834,6.0653,24.9462,4989.2478,1.0148,33302.3607,333.0236,1.0148,0.0000,100.0000,6.1848,6.1849,7.5767,True,9413.2612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.2478
7763.0000,7.5766,4.3822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4470,6.6833,6.0651,24.9461,4989.2141,1.0148,33302.4084,333.0241,1.0148,0.0000,100.0000,6.1847,6.1848,7.5766,True,9413.2949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.2141
7764.0000,7.5765,4.3821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4469,6.6832,6.0650,24.9459,4989.1805,1.0148,33302.4561,333.0246,1.0148,0.0000,100.0000,6.1846,6.1847,7.5765,True,9413.3285,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.1805
7765.0000,7.5763,4.3819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4467,6.6830,6.0649,24.9457,4989.1468,1.0148,33302.5038,333.0250,1.0148,0.0000,100.0000,6.1845,6.1846,7.5763,True,9413.3622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.1468
7766.0000,7.5762,4.3818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4466,6.6829,6.0648,24.9456,4989.1131,1.0148,33302.5515,333.0255,1.0148,0.0000,100.0000,6.1843,6.1845,7.5762,True,9413.3959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.1131
7767.0000,7.5761,4.3817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4465,6.6828,6.0647,24.9454,4989.0795,1.0148,33302.5992,333.0260,1.0148,0.0000,100.0000,6.1842,6.1843,7.5761,True,9413.4295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.0795
7768.0000,7.5760,4.3816,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4464,6.6827,6.0645,24.9452,4989.0458,1.0148,33302.6468,333.0265,1.0148,0.0000,100.0000,6.1841,6.1842,7.5760,True,9413.4632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.0458
7769.0000,7.5759,4.3815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4463,6.6826,6.0644,24.9451,4989.0121,1.0148,33302.6945,333.0269,1.0148,0.0000,100.0000,6.1840,6.1841,7.5759,True,9413.4969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4989.0121
7770.0000,7.5758,4.3814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4462,6.6824,6.0643,24.9449,4988.9785,1.0148,33302.7421,333.0274,1.0148,0.0000,100.0000,6.1839,6.1840,7.5758,True,9413.5305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.9785
7771.0000,7.5757,4.3812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4460,6.6823,6.0642,24.9447,4988.9449,1.0148,33302.7898,333.0279,1.0148,0.0000,100.0000,6.1837,6.1839,7.5757,True,9413.5641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.9449
7772.0000,7.5755,4.3811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4459,6.6822,6.0641,24.9446,4988.9112,1.0148,33302.8374,333.0284,1.0148,0.0000,100.0000,6.1836,6.1837,7.5755,True,9413.5978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.9112
7773.0000,7.5754,4.3810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4458,6.6821,6.0639,24.9444,4988.8776,1.0148,33302.8850,333.0289,1.0148,0.0000,100.0000,6.1835,6.1836,7.5754,True,9413.6314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.8776
7774.0000,7.5753,4.3809,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4457,6.6819,6.0638,24.9442,4988.8440,1.0148,33302.9327,333.0293,1.0148,0.0000,100.0000,6.1834,6.1835,7.5753,True,9413.6650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.8440
7775.0000,7.5752,4.3808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4456,6.6818,6.0637,24.9441,4988.8103,1.0148,33302.9803,333.0298,1.0148,0.0000,100.0000,6.1832,6.1834,7.5752,True,9413.6987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.8103
7776.0000,7.5751,4.3807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4455,6.6817,6.0636,24.9439,4988.7767,1.0148,33303.0279,333.0303,1.0148,0.0000,100.0000,6.1831,6.1832,7.5751,True,9413.7323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.7767
7777.0000,7.5750,4.3806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4454,6.6816,6.0635,24.9437,4988.7431,1.0148,33303.0755,333.0308,1.0148,0.0000,100.0000,6.1830,6.1831,7.5750,True,9413.7659,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.7431
7778.0000,7.5748,4.3804,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4452,6.6814,6.0633,24.9435,4988.7095,1.0148,33303.1231,333.0312,1.0148,0.0000,100.0000,6.1829,6.1830,7.5748,True,9413.7995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.7095
7779.0000,7.5747,4.3803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4451,6.6813,6.0632,24.9434,4988.6759,1.0148,33303.1707,333.0317,1.0148,0.0000,100.0000,6.1828,6.1829,7.5747,True,9413.8331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.6759
7780.0000,7.5746,4.3802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4450,6.6812,6.0631,24.9432,4988.6423,1.0148,33303.2183,333.0322,1.0148,0.0000,100.0000,6.1826,6.1828,7.5746,True,9413.8667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.6423
7781.0000,7.5745,4.3801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4449,6.6811,6.0630,24.9430,4988.6087,1.0148,33303.2658,333.0327,1.0148,0.0000,100.0000,6.1825,6.1826,7.5745,True,9413.9003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.6087
7782.0000,7.5744,4.3800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4448,6.6809,6.0629,24.9429,4988.5751,1.0148,33303.3134,333.0331,1.0148,0.0000,100.0000,6.1824,6.1825,7.5744,True,9413.9339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.5751
7783.0000,7.5743,4.3799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4447,6.6808,6.0627,24.9427,4988.5415,1.0148,33303.3610,333.0336,1.0148,0.0000,100.0000,6.1823,6.1824,7.5743,True,9413.9675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.5415
7784.0000,7.5741,4.3797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4445,6.6807,6.0626,24.9425,4988.5080,1.0148,33303.4085,333.0341,1.0148,0.0000,100.0000,6.1822,6.1823,7.5741,True,9414.0010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.5080
7785.0000,7.5740,4.3796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4444,6.6806,6.0625,24.9424,4988.4744,1.0148,33303.4561,333.0346,1.0148,0.0000,100.0000,6.1820,6.1822,7.5740,True,9414.0346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.4744
7786.0000,7.5739,4.3795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4443,6.6804,6.0624,24.9422,4988.4408,1.0148,33303.5036,333.0350,1.0148,0.0000,100.0000,6.1819,6.1820,7.5739,True,9414.0682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.4408
7787.0000,7.5738,4.3794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4442,6.6803,6.0623,24.9420,4988.4073,1.0148,33303.5511,333.0355,1.0148,0.0000,100.0000,6.1818,6.1819,7.5738,True,9414.1017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.4073
7788.0000,7.5737,4.3793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4441,6.6802,6.0621,24.9419,4988.3737,1.0148,33303.5987,333.0360,1.0148,0.0000,100.0000,6.1817,6.1818,7.5737,True,9414.1353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.3737
7789.0000,7.5736,4.3792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4440,6.6801,6.0620,24.9417,4988.3401,1.0148,33303.6462,333.0365,1.0148,0.0000,100.0000,6.1816,6.1817,7.5736,True,9414.1689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.3401
7790.0000,7.5735,4.3790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4438,6.6799,6.0619,24.9415,4988.3066,1.0148,33303.6937,333.0369,1.0148,0.0000,100.0000,6.1814,6.1816,7.5735,True,9414.2024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.3066
7791.0000,7.5733,4.3789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4437,6.6798,6.0618,24.9414,4988.2731,1.0148,33303.7412,333.0374,1.0148,0.0000,100.0000,6.1813,6.1814,7.5733,True,9414.2359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.2731
7792.0000,7.5732,4.3788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4436,6.6797,6.0617,24.9412,4988.2395,1.0148,33303.7887,333.0379,1.0148,0.0000,100.0000,6.1812,6.1813,7.5732,True,9414.2695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.2395
7793.0000,7.5731,4.3787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4435,6.6796,6.0615,24.9410,4988.2060,1.0148,33303.8362,333.0384,1.0148,0.0000,100.0000,6.1811,6.1812,7.5731,True,9414.3030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.2060
7794.0000,7.5730,4.3786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4434,6.6795,6.0614,24.9409,4988.1725,1.0148,33303.8837,333.0388,1.0148,0.0000,100.0000,6.1810,6.1811,7.5730,True,9414.3365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.1725
7795.0000,7.5729,4.3785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4433,6.6793,6.0613,24.9407,4988.1389,1.0148,33303.9312,333.0393,1.0148,0.0000,100.0000,6.1808,6.1810,7.5729,True,9414.3701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.1389
7796.0000,7.5728,4.3784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4432,6.6792,6.0612,24.9405,4988.1054,1.0148,33303.9786,333.0398,1.0148,0.0000,100.0000,6.1807,6.1808,7.5728,True,9414.4036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.1054
7797.0000,7.5726,4.3782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4430,6.6791,6.0611,24.9404,4988.0719,1.0148,33304.0261,333.0403,1.0148,0.0000,100.0000,6.1806,6.1807,7.5726,True,9414.4371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.0719
7798.0000,7.5725,4.3781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4429,6.6790,6.0609,24.9402,4988.0384,1.0148,33304.0736,333.0407,1.0148,0.0000,100.0000,6.1805,6.1806,7.5725,True,9414.4706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.0384
7799.0000,7.5724,4.3780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4428,6.6788,6.0608,24.9400,4988.0049,1.0148,33304.1210,333.0412,1.0148,0.0000,100.0000,6.1804,6.1805,7.5724,True,9414.5041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4988.0049
7800.0000,7.5723,4.3779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4427,6.6787,6.0607,24.9399,4987.9714,1.0148,33304.1685,333.0417,1.0148,0.0000,100.0000,6.1802,6.1804,7.5723,True,9414.5376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.9714
7801.0000,7.5722,4.3778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4426,6.6786,6.0606,24.9397,4987.9379,1.0148,33304.2159,333.0422,1.0148,0.0000,100.0000,6.1801,6.1802,7.5722,True,9414.5711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.9379
7802.0000,7.5721,4.3777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4425,6.6785,6.0605,24.9395,4987.9044,1.0148,33304.2633,333.0426,1.0148,0.0000,100.0000,6.1800,6.1801,7.5721,True,9414.6046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.9044
7803.0000,7.5720,4.3775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4423,6.6783,6.0603,24.9394,4987.8709,1.0148,33304.3108,333.0431,1.0148,0.0000,100.0000,6.1799,6.1800,7.5720,True,9414.6381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.8709
7804.0000,7.5718,4.3774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4422,6.6782,6.0602,24.9392,4987.8374,1.0148,33304.3582,333.0436,1.0148,0.0000,100.0000,6.1798,6.1799,7.5718,True,9414.6716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.8374
7805.0000,7.5717,4.3773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4421,6.6781,6.0601,24.9390,4987.8040,1.0148,33304.4056,333.0441,1.0148,0.0000,100.0000,6.1796,6.1798,7.5717,True,9414.7050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.8040
7806.0000,7.5716,4.3772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4420,6.6780,6.0600,24.9389,4987.7705,1.0148,33304.4530,333.0445,1.0148,0.0000,100.0000,6.1795,6.1796,7.5716,True,9414.7385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.7705
7807.0000,7.5715,4.3771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4419,6.6778,6.0599,24.9387,4987.7370,1.0148,33304.5004,333.0450,1.0148,0.0000,100.0000,6.1794,6.1795,7.5715,True,9414.7720,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.7370
7808.0000,7.5714,4.3770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4418,6.6777,6.0597,24.9385,4987.7036,1.0148,33304.5478,333.0455,1.0148,0.0000,100.0000,6.1793,6.1794,7.5714,True,9414.8054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.7036
7809.0000,7.5713,4.3769,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4417,6.6776,6.0596,24.9384,4987.6701,1.0148,33304.5952,333.0460,1.0148,0.0000,100.0000,6.1792,6.1793,7.5713,True,9414.8389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.6701
7810.0000,7.5711,4.3767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4415,6.6775,6.0595,24.9382,4987.6367,1.0148,33304.6426,333.0464,1.0148,0.0000,100.0000,6.1790,6.1792,7.5711,True,9414.8723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.6367
7811.0000,7.5710,4.3766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4414,6.6773,6.0594,24.9380,4987.6032,1.0148,33304.6899,333.0469,1.0148,0.0000,100.0000,6.1789,6.1790,7.5710,True,9414.9058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.6032
7812.0000,7.5709,4.3765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4413,6.6772,6.0593,24.9378,4987.5698,1.0148,33304.7373,333.0474,1.0148,0.0000,100.0000,6.1788,6.1789,7.5709,True,9414.9392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.5698
7813.0000,7.5708,4.3764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4412,6.6771,6.0591,24.9377,4987.5364,1.0148,33304.7847,333.0478,1.0148,0.0000,100.0000,6.1787,6.1788,7.5708,True,9414.9726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.5364
7814.0000,7.5707,4.3763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4411,6.6770,6.0590,24.9375,4987.5029,1.0148,33304.8320,333.0483,1.0148,0.0000,100.0000,6.1785,6.1787,7.5707,True,9415.0061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.5029
7815.0000,7.5706,4.3762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4410,6.6769,6.0589,24.9373,4987.4695,1.0148,33304.8794,333.0488,1.0148,0.0000,100.0000,6.1784,6.1785,7.5706,True,9415.0395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.4695
7816.0000,7.5705,4.3761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4409,6.6767,6.0588,24.9372,4987.4361,1.0148,33304.9267,333.0493,1.0148,0.0000,100.0000,6.1783,6.1784,7.5705,True,9415.0729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.4361
7817.0000,7.5703,4.3759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4407,6.6766,6.0587,24.9370,4987.4027,1.0148,33304.9740,333.0497,1.0148,0.0000,100.0000,6.1782,6.1783,7.5703,True,9415.1063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.4027
7818.0000,7.5702,4.3758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4406,6.6765,6.0586,24.9368,4987.3692,1.0148,33305.0214,333.0502,1.0148,0.0000,100.0000,6.1781,6.1782,7.5702,True,9415.1398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.3692
7819.0000,7.5701,4.3757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4405,6.6764,6.0584,24.9367,4987.3358,1.0148,33305.0687,333.0507,1.0148,0.0000,100.0000,6.1779,6.1781,7.5701,True,9415.1732,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.3358
7820.0000,7.5700,4.3756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4404,6.6762,6.0583,24.9365,4987.3024,1.0148,33305.1160,333.0512,1.0148,0.0000,100.0000,6.1778,6.1779,7.5700,True,9415.2066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.3024
7821.0000,7.5699,4.3755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4403,6.6761,6.0582,24.9363,4987.2690,1.0148,33305.1633,333.0516,1.0148,0.0000,100.0000,6.1777,6.1778,7.5699,True,9415.2400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.2690
7822.0000,7.5698,4.3754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4402,6.6760,6.0581,24.9362,4987.2357,1.0148,33305.2106,333.0521,1.0148,0.0000,100.0000,6.1776,6.1777,7.5698,True,9415.2733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.2357
7823.0000,7.5696,4.3752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4400,6.6759,6.0580,24.9360,4987.2023,1.0148,33305.2579,333.0526,1.0148,0.0000,100.0000,6.1775,6.1776,7.5696,True,9415.3067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.2023
7824.0000,7.5695,4.3751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4399,6.6757,6.0578,24.9358,4987.1689,1.0148,33305.3052,333.0531,1.0148,0.0000,100.0000,6.1773,6.1775,7.5695,True,9415.3401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.1689
7825.0000,7.5694,4.3750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4398,6.6756,6.0577,24.9357,4987.1355,1.0148,33305.3524,333.0535,1.0148,0.0000,100.0000,6.1772,6.1773,7.5694,True,9415.3735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.1355
7826.0000,7.5693,4.3749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4397,6.6755,6.0576,24.9355,4987.1021,1.0148,33305.3997,333.0540,1.0148,0.0000,100.0000,6.1771,6.1772,7.5693,True,9415.4069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.1021
7827.0000,7.5692,4.3748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4396,6.6754,6.0575,24.9353,4987.0688,1.0148,33305.4470,333.0545,1.0148,0.0000,100.0000,6.1770,6.1771,7.5692,True,9415.4402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.0688
7828.0000,7.5691,4.3747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4395,6.6753,6.0574,24.9352,4987.0354,1.0148,33305.4942,333.0549,1.0148,0.0000,100.0000,6.1769,6.1770,7.5691,True,9415.4736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.0354
7829.0000,7.5690,4.3746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4394,6.6751,6.0572,24.9350,4987.0021,1.0148,33305.5415,333.0554,1.0148,0.0000,100.0000,6.1768,6.1769,7.5690,True,9415.5069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4987.0021
7830.0000,7.5688,4.3744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4392,6.6750,6.0571,24.9348,4986.9687,1.0148,33305.5887,333.0559,1.0148,0.0000,100.0000,6.1766,6.1768,7.5688,True,9415.5403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.9687
7831.0000,7.5687,4.3743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4391,6.6749,6.0570,24.9347,4986.9354,1.0148,33305.6360,333.0564,1.0148,0.0000,100.0000,6.1765,6.1766,7.5687,True,9415.5736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.9354
7832.0000,7.5686,4.3742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4390,6.6748,6.0569,24.9345,4986.9020,1.0148,33305.6832,333.0568,1.0148,0.0000,100.0000,6.1764,6.1765,7.5686,True,9415.6070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.9020
7833.0000,7.5685,4.3741,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4389,6.6746,6.0568,24.9343,4986.8687,1.0148,33305.7304,333.0573,1.0148,0.0000,100.0000,6.1763,6.1764,7.5685,True,9415.6403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.8687
7834.0000,7.5684,4.3740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4388,6.6745,6.0566,24.9342,4986.8353,1.0148,33305.7776,333.0578,1.0148,0.0000,100.0000,6.1762,6.1763,7.5684,True,9415.6737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.8353
7835.0000,7.5683,4.3739,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4387,6.6744,6.0565,24.9340,4986.8020,1.0148,33305.8248,333.0582,1.0148,0.0000,100.0000,6.1760,6.1762,7.5683,True,9415.7070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.8020
7836.0000,7.5682,4.3738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4386,6.6743,6.0564,24.9338,4986.7687,1.0148,33305.8721,333.0587,1.0148,0.0000,100.0000,6.1759,6.1760,7.5682,True,9415.7403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.7687
7837.0000,7.5680,4.3736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4384,6.6741,6.0563,24.9337,4986.7354,1.0148,33305.9192,333.0592,1.0148,0.0000,100.0000,6.1758,6.1759,7.5680,True,9415.7736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.7354
7838.0000,7.5679,4.3735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4383,6.6740,6.0562,24.9335,4986.7021,1.0148,33305.9664,333.0597,1.0148,0.0000,100.0000,6.1757,6.1758,7.5679,True,9415.8069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.7021
7839.0000,7.5678,4.3734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4382,6.6739,6.0561,24.9333,4986.6688,1.0148,33306.0136,333.0601,1.0148,0.0000,100.0000,6.1756,6.1757,7.5678,True,9415.8402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.6688
7840.0000,7.5677,4.3733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4381,6.6738,6.0559,24.9332,4986.6354,1.0148,33306.0608,333.0606,1.0148,0.0000,100.0000,6.1754,6.1756,7.5677,True,9415.8736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.6354
7841.0000,7.5676,4.3732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4380,6.6737,6.0558,24.9330,4986.6022,1.0148,33306.1080,333.0611,1.0148,0.0000,100.0000,6.1753,6.1754,7.5676,True,9415.9068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.6022
7842.0000,7.5675,4.3731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4379,6.6735,6.0557,24.9328,4986.5689,1.0148,33306.1551,333.0616,1.0148,0.0000,100.0000,6.1752,6.1753,7.5675,True,9415.9401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.5689
7843.0000,7.5674,4.3729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4377,6.6734,6.0556,24.9327,4986.5356,1.0148,33306.2023,333.0620,1.0148,0.0000,100.0000,6.1751,6.1752,7.5674,True,9415.9734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.5356
7844.0000,7.5672,4.3728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4376,6.6733,6.0555,24.9325,4986.5023,1.0148,33306.2494,333.0625,1.0148,0.0000,100.0000,6.1750,6.1751,7.5672,True,9416.0067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.5023
7845.0000,7.5671,4.3727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4375,6.6732,6.0553,24.9323,4986.4690,1.0148,33306.2966,333.0630,1.0148,0.0000,100.0000,6.1748,6.1750,7.5671,True,9416.0400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.4690
7846.0000,7.5670,4.3726,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4374,6.6730,6.0552,24.9322,4986.4357,1.0148,33306.3437,333.0634,1.0148,0.0000,100.0000,6.1747,6.1748,7.5670,True,9416.0733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.4357
7847.0000,7.5669,4.3725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4373,6.6729,6.0551,24.9320,4986.4025,1.0148,33306.3909,333.0639,1.0148,0.0000,100.0000,6.1746,6.1747,7.5669,True,9416.1065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.4025
7848.0000,7.5668,4.3724,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4372,6.6728,6.0550,24.9318,4986.3692,1.0148,33306.4380,333.0644,1.0148,0.0000,100.0000,6.1745,6.1746,7.5668,True,9416.1398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.3692
7849.0000,7.5667,4.3723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4371,6.6727,6.0549,24.9317,4986.3359,1.0148,33306.4851,333.0649,1.0148,0.0000,100.0000,6.1744,6.1745,7.5667,True,9416.1731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.3359
7850.0000,7.5665,4.3721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4369,6.6725,6.0547,24.9315,4986.3027,1.0148,33306.5322,333.0653,1.0148,0.0000,100.0000,6.1742,6.1744,7.5665,True,9416.2063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.3027
7851.0000,7.5664,4.3720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4368,6.6724,6.0546,24.9313,4986.2694,1.0148,33306.5793,333.0658,1.0148,0.0000,100.0000,6.1741,6.1742,7.5664,True,9416.2396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.2694
7852.0000,7.5663,4.3719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4367,6.6723,6.0545,24.9312,4986.2362,1.0148,33306.6264,333.0663,1.0148,0.0000,100.0000,6.1740,6.1741,7.5663,True,9416.2728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.2362
7853.0000,7.5662,4.3718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4366,6.6722,6.0544,24.9310,4986.2029,1.0148,33306.6735,333.0667,1.0148,0.0000,100.0000,6.1739,6.1740,7.5662,True,9416.3061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.2029
7854.0000,7.5661,4.3717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4365,6.6721,6.0543,24.9308,4986.1697,1.0148,33306.7206,333.0672,1.0148,0.0000,100.0000,6.1738,6.1739,7.5661,True,9416.3393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.1697
7855.0000,7.5660,4.3716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4364,6.6719,6.0542,24.9307,4986.1365,1.0148,33306.7677,333.0677,1.0148,0.0000,100.0000,6.1736,6.1738,7.5660,True,9416.3725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.1365
7856.0000,7.5659,4.3715,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4363,6.6718,6.0540,24.9305,4986.1033,1.0148,33306.8147,333.0681,1.0148,0.0000,100.0000,6.1735,6.1736,7.5659,True,9416.4057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.1033
7857.0000,7.5657,4.3713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4361,6.6717,6.0539,24.9304,4986.0700,1.0148,33306.8618,333.0686,1.0148,0.0000,100.0000,6.1734,6.1735,7.5657,True,9416.4390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.0700
7858.0000,7.5656,4.3712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4360,6.6716,6.0538,24.9302,4986.0368,1.0148,33306.9089,333.0691,1.0148,0.0000,100.0000,6.1733,6.1734,7.5656,True,9416.4722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.0368
7859.0000,7.5655,4.3711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4359,6.6714,6.0537,24.9300,4986.0036,1.0148,33306.9559,333.0696,1.0148,0.0000,100.0000,6.1732,6.1733,7.5655,True,9416.5054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4986.0036
7860.0000,7.5654,4.3710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4358,6.6713,6.0536,24.9299,4985.9704,1.0148,33307.0029,333.0700,1.0148,0.0000,100.0000,6.1730,6.1732,7.5654,True,9416.5386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.9704
7861.0000,7.5653,4.3709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4357,6.6712,6.0534,24.9297,4985.9372,1.0148,33307.0500,333.0705,1.0148,0.0000,100.0000,6.1729,6.1730,7.5653,True,9416.5718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.9372
7862.0000,7.5652,4.3708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4356,6.6711,6.0533,24.9295,4985.9040,1.0148,33307.0970,333.0710,1.0148,0.0000,100.0000,6.1728,6.1729,7.5652,True,9416.6050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.9040
7863.0000,7.5651,4.3707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4355,6.6710,6.0532,24.9294,4985.8708,1.0148,33307.1440,333.0714,1.0148,0.0000,100.0000,6.1727,6.1728,7.5651,True,9416.6382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.8708
7864.0000,7.5649,4.3705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4353,6.6708,6.0531,24.9292,4985.8376,1.0148,33307.1911,333.0719,1.0148,0.0000,100.0000,6.1726,6.1727,7.5649,True,9416.6714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.8376
7865.0000,7.5648,4.3704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4352,6.6707,6.0530,24.9290,4985.8044,1.0148,33307.2381,333.0724,1.0148,0.0000,100.0000,6.1724,6.1726,7.5648,True,9416.7046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.8044
7866.0000,7.5647,4.3703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4351,6.6706,6.0529,24.9289,4985.7713,1.0148,33307.2851,333.0729,1.0148,0.0000,100.0000,6.1723,6.1724,7.5647,True,9416.7377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.7713
7867.0000,7.5646,4.3702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4350,6.6705,6.0527,24.9287,4985.7381,1.0148,33307.3321,333.0733,1.0148,0.0000,100.0000,6.1722,6.1723,7.5646,True,9416.7709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.7381
7868.0000,7.5645,4.3701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4349,6.6703,6.0526,24.9285,4985.7049,1.0148,33307.3791,333.0738,1.0148,0.0000,100.0000,6.1721,6.1722,7.5645,True,9416.8041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.7049
7869.0000,7.5644,4.3700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4348,6.6702,6.0525,24.9284,4985.6718,1.0148,33307.4260,333.0743,1.0148,0.0000,100.0000,6.1720,6.1721,7.5644,True,9416.8372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.6718
7870.0000,7.5643,4.3699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4347,6.6701,6.0524,24.9282,4985.6386,1.0148,33307.4730,333.0747,1.0148,0.0000,100.0000,6.1719,6.1720,7.5643,True,9416.8704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.6386
7871.0000,7.5641,4.3697,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4345,6.6700,6.0523,24.9280,4985.6054,1.0148,33307.5200,333.0752,1.0148,0.0000,100.0000,6.1717,6.1719,7.5641,True,9416.9036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.6054
7872.0000,7.5640,4.3696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4344,6.6699,6.0521,24.9279,4985.5723,1.0148,33307.5670,333.0757,1.0148,0.0000,100.0000,6.1716,6.1717,7.5640,True,9416.9367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.5723
7873.0000,7.5639,4.3695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4343,6.6697,6.0520,24.9277,4985.5391,1.0148,33307.6139,333.0761,1.0148,0.0000,100.0000,6.1715,6.1716,7.5639,True,9416.9699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.5391
7874.0000,7.5638,4.3694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4342,6.6696,6.0519,24.9275,4985.5060,1.0148,33307.6609,333.0766,1.0148,0.0000,100.0000,6.1714,6.1715,7.5638,True,9417.0030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.5060
7875.0000,7.5637,4.3693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4341,6.6695,6.0518,24.9274,4985.4729,1.0148,33307.7078,333.0771,1.0148,0.0000,100.0000,6.1713,6.1714,7.5637,True,9417.0361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.4729
7876.0000,7.5636,4.3692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4340,6.6694,6.0517,24.9272,4985.4397,1.0148,33307.7547,333.0775,1.0148,0.0000,100.0000,6.1711,6.1713,7.5636,True,9417.0693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.4397
7877.0000,7.5635,4.3691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4339,6.6692,6.0515,24.9270,4985.4066,1.0148,33307.8017,333.0780,1.0148,0.0000,100.0000,6.1710,6.1711,7.5635,True,9417.1024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.4066
7878.0000,7.5633,4.3689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4337,6.6691,6.0514,24.9269,4985.3735,1.0148,33307.8486,333.0785,1.0148,0.0000,100.0000,6.1709,6.1710,7.5633,True,9417.1355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.3735
