Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7879.0000,7.5632,4.3688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4336,6.6690,6.0513,24.9267,4985.3404,1.0148,33307.8955,333.0790,1.0148,0.0000,100.0000,6.1708,6.1709,7.5632,True,9417.1686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.3404
7880.0000,7.5631,4.3687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4335,6.6689,6.0512,24.9265,4985.3073,1.0148,33307.9424,333.0794,1.0148,0.0000,100.0000,6.1707,6.1708,7.5631,True,9417.2017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.3073
7881.0000,7.5630,4.3686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4334,6.6687,6.0511,24.9264,4985.2742,1.0148,33307.9893,333.0799,1.0148,0.0000,100.0000,6.1705,6.1707,7.5630,True,9417.2348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.2742
7882.0000,7.5629,4.3685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4333,6.6686,6.0510,24.9262,4985.2411,1.0148,33308.0362,333.0804,1.0148,0.0000,100.0000,6.1704,6.1705,7.5629,True,9417.2679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.2411
7883.0000,7.5628,4.3684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4332,6.6685,6.0508,24.9260,4985.2080,1.0148,33308.0831,333.0808,1.0148,0.0000,100.0000,6.1703,6.1704,7.5628,True,9417.3010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.2080
7884.0000,7.5627,4.3683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4331,6.6684,6.0507,24.9259,4985.1749,1.0148,33308.1300,333.0813,1.0148,0.0000,100.0000,6.1702,6.1703,7.5627,True,9417.3341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.1749
7885.0000,7.5626,4.3681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4329,6.6683,6.0506,24.9257,4985.1418,1.0148,33308.1769,333.0818,1.0148,0.0000,100.0000,6.1701,6.1702,7.5626,True,9417.3672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.1418
7886.0000,7.5624,4.3680,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4328,6.6681,6.0505,24.9255,4985.1087,1.0148,33308.2237,333.0822,1.0148,0.0000,100.0000,6.1699,6.1701,7.5624,True,9417.4003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.1087
7887.0000,7.5623,4.3679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4327,6.6680,6.0504,24.9254,4985.0756,1.0148,33308.2706,333.0827,1.0148,0.0000,100.0000,6.1698,6.1699,7.5623,True,9417.4334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.0756
7888.0000,7.5622,4.3678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4326,6.6679,6.0503,24.9252,4985.0426,1.0148,33308.3175,333.0832,1.0148,0.0000,100.0000,6.1697,6.1698,7.5622,True,9417.4664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.0426
7889.0000,7.5621,4.3677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4325,6.6678,6.0501,24.9250,4985.0095,1.0148,33308.3643,333.0836,1.0148,0.0000,100.0000,6.1696,6.1697,7.5621,True,9417.4995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4985.0095
7890.0000,7.5620,4.3676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4324,6.6677,6.0500,24.9249,4984.9765,1.0148,33308.4112,333.0841,1.0148,0.0000,100.0000,6.1695,6.1696,7.5620,True,9417.5325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.9765
7891.0000,7.5619,4.3675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4323,6.6675,6.0499,24.9247,4984.9434,1.0148,33308.4580,333.0846,1.0148,0.0000,100.0000,6.1694,6.1695,7.5619,True,9417.5656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.9434
7892.0000,7.5618,4.3674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4322,6.6674,6.0498,24.9246,4984.9103,1.0148,33308.5048,333.0850,1.0148,0.0000,100.0000,6.1692,6.1694,7.5618,True,9417.5987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.9103
7893.0000,7.5616,4.3672,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4320,6.6673,6.0497,24.9244,4984.8773,1.0148,33308.5517,333.0855,1.0148,0.0000,100.0000,6.1691,6.1692,7.5616,True,9417.6317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.8773
7894.0000,7.5615,4.3671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4319,6.6672,6.0495,24.9242,4984.8443,1.0148,33308.5985,333.0860,1.0148,0.0000,100.0000,6.1690,6.1691,7.5615,True,9417.6647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.8443
7895.0000,7.5614,4.3670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4318,6.6670,6.0494,24.9241,4984.8112,1.0148,33308.6453,333.0865,1.0148,0.0000,100.0000,6.1689,6.1690,7.5614,True,9417.6978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.8112
7896.0000,7.5613,4.3669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4317,6.6669,6.0493,24.9239,4984.7782,1.0148,33308.6921,333.0869,1.0148,0.0000,100.0000,6.1688,6.1689,7.5613,True,9417.7308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.7782
7897.0000,7.5612,4.3668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4316,6.6668,6.0492,24.9237,4984.7452,1.0148,33308.7389,333.0874,1.0148,0.0000,100.0000,6.1686,6.1688,7.5612,True,9417.7638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.7452
7898.0000,7.5611,4.3667,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4315,6.6667,6.0491,24.9236,4984.7121,1.0148,33308.7857,333.0879,1.0148,0.0000,100.0000,6.1685,6.1686,7.5611,True,9417.7969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.7121
7899.0000,7.5610,4.3666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4314,6.6666,6.0490,24.9234,4984.6791,1.0148,33308.8325,333.0883,1.0148,0.0000,100.0000,6.1684,6.1685,7.5610,True,9417.8299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.6791
7900.0000,7.5608,4.3664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4312,6.6664,6.0488,24.9232,4984.6461,1.0148,33308.8792,333.0888,1.0148,0.0000,100.0000,6.1683,6.1684,7.5608,True,9417.8629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.6461
7901.0000,7.5607,4.3663,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4311,6.6663,6.0487,24.9231,4984.6131,1.0148,33308.9260,333.0893,1.0148,0.0000,100.0000,6.1682,6.1683,7.5607,True,9417.8959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.6131
7902.0000,7.5606,4.3662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4310,6.6662,6.0486,24.9229,4984.5801,1.0148,33308.9728,333.0897,1.0148,0.0000,100.0000,6.1681,6.1682,7.5606,True,9417.9289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.5801
7903.0000,7.5605,4.3661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4309,6.6661,6.0485,24.9227,4984.5471,1.0148,33309.0195,333.0902,1.0148,0.0000,100.0000,6.1679,6.1681,7.5605,True,9417.9619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.5471
7904.0000,7.5604,4.3660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4308,6.6659,6.0484,24.9226,4984.5141,1.0148,33309.0663,333.0907,1.0148,0.0000,100.0000,6.1678,6.1679,7.5604,True,9417.9949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.5141
7905.0000,7.5603,4.3659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4307,6.6658,6.0482,24.9224,4984.4811,1.0148,33309.1130,333.0911,1.0148,0.0000,100.0000,6.1677,6.1678,7.5603,True,9418.0279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.4811
7906.0000,7.5602,4.3658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4306,6.6657,6.0481,24.9222,4984.4481,1.0148,33309.1598,333.0916,1.0148,0.0000,100.0000,6.1676,6.1677,7.5602,True,9418.0609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.4481
7907.0000,7.5600,4.3656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4304,6.6656,6.0480,24.9221,4984.4151,1.0148,33309.2065,333.0921,1.0148,0.0000,100.0000,6.1675,6.1676,7.5600,True,9418.0939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.4151
7908.0000,7.5599,4.3655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4303,6.6655,6.0479,24.9219,4984.3822,1.0148,33309.2532,333.0925,1.0148,0.0000,100.0000,6.1673,6.1675,7.5599,True,9418.1268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.3822
7909.0000,7.5598,4.3654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4302,6.6653,6.0478,24.9217,4984.3492,1.0148,33309.2999,333.0930,1.0148,0.0000,100.0000,6.1672,6.1673,7.5598,True,9418.1598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.3492
7910.0000,7.5597,4.3653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4301,6.6652,6.0477,24.9216,4984.3162,1.0148,33309.3467,333.0935,1.0148,0.0000,100.0000,6.1671,6.1672,7.5597,True,9418.1928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.3162
7911.0000,7.5596,4.3652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4300,6.6651,6.0475,24.9214,4984.2833,1.0148,33309.3934,333.0939,1.0148,0.0000,100.0000,6.1670,6.1671,7.5596,True,9418.2257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.2833
7912.0000,7.5595,4.3651,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4299,6.6650,6.0474,24.9213,4984.2503,1.0148,33309.4401,333.0944,1.0148,0.0000,100.0000,6.1669,6.1670,7.5595,True,9418.2587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.2503
7913.0000,7.5594,4.3650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4298,6.6648,6.0473,24.9211,4984.2174,1.0148,33309.4867,333.0949,1.0148,0.0000,100.0000,6.1667,6.1669,7.5594,True,9418.2916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.2174
7914.0000,7.5593,4.3648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4297,6.6647,6.0472,24.9209,4984.1844,1.0148,33309.5334,333.0953,1.0148,0.0000,100.0000,6.1666,6.1667,7.5593,True,9418.3246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.1844
7915.0000,7.5591,4.3647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4295,6.6646,6.0471,24.9208,4984.1515,1.0148,33309.5801,333.0958,1.0148,0.0000,100.0000,6.1665,6.1666,7.5591,True,9418.3575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.1515
7916.0000,7.5590,4.3646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4294,6.6645,6.0470,24.9206,4984.1185,1.0148,33309.6268,333.0963,1.0148,0.0000,100.0000,6.1664,6.1665,7.5590,True,9418.3905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.1185
7917.0000,7.5589,4.3645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4293,6.6644,6.0468,24.9204,4984.0856,1.0148,33309.6734,333.0967,1.0148,0.0000,100.0000,6.1663,6.1664,7.5589,True,9418.4234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.0856
7918.0000,7.5588,4.3644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4292,6.6642,6.0467,24.9203,4984.0527,1.0148,33309.7201,333.0972,1.0148,0.0000,100.0000,6.1662,6.1663,7.5588,True,9418.4563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.0527
7919.0000,7.5587,4.3643,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4291,6.6641,6.0466,24.9201,4984.0198,1.0148,33309.7668,333.0977,1.0148,0.0000,100.0000,6.1660,6.1662,7.5587,True,9418.4892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4984.0198
7920.0000,7.5586,4.3642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4290,6.6640,6.0465,24.9199,4983.9868,1.0148,33309.8134,333.0981,1.0148,0.0000,100.0000,6.1659,6.1660,7.5586,True,9418.5222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.9868
7921.0000,7.5585,4.3641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4289,6.6639,6.0464,24.9198,4983.9539,1.0148,33309.8600,333.0986,1.0148,0.0000,100.0000,6.1658,6.1659,7.5585,True,9418.5551,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.9539
7922.0000,7.5583,4.3639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4287,6.6638,6.0462,24.9196,4983.9210,1.0148,33309.9067,333.0991,1.0148,0.0000,100.0000,6.1657,6.1658,7.5583,True,9418.5880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.9210
7923.0000,7.5582,4.3638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4286,6.6636,6.0461,24.9194,4983.8881,1.0148,33309.9533,333.0995,1.0148,0.0000,100.0000,6.1656,6.1657,7.5582,True,9418.6209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.8881
7924.0000,7.5581,4.3637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4285,6.6635,6.0460,24.9193,4983.8552,1.0148,33309.9999,333.1000,1.0148,0.0000,100.0000,6.1654,6.1656,7.5581,True,9418.6538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.8552
7925.0000,7.5580,4.3636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4284,6.6634,6.0459,24.9191,4983.8223,1.0148,33310.0465,333.1005,1.0148,0.0000,100.0000,6.1653,6.1654,7.5580,True,9418.6867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.8223
7926.0000,7.5579,4.3635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4283,6.6633,6.0458,24.9189,4983.7894,1.0148,33310.0931,333.1009,1.0148,0.0000,100.0000,6.1652,6.1653,7.5579,True,9418.7196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.7894
7927.0000,7.5578,4.3634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4282,6.6631,6.0457,24.9188,4983.7565,1.0148,33310.1397,333.1014,1.0148,0.0000,100.0000,6.1651,6.1652,7.5578,True,9418.7525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.7565
7928.0000,7.5577,4.3633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4281,6.6630,6.0455,24.9186,4983.7237,1.0148,33310.1863,333.1019,1.0148,0.0000,100.0000,6.1650,6.1651,7.5577,True,9418.7853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.7237
7929.0000,7.5576,4.3631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4280,6.6629,6.0454,24.9185,4983.6908,1.0148,33310.2329,333.1023,1.0148,0.0000,100.0000,6.1649,6.1650,7.5576,True,9418.8182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.6908
7930.0000,7.5574,4.3630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4278,6.6628,6.0453,24.9183,4983.6579,1.0148,33310.2795,333.1028,1.0148,0.0000,100.0000,6.1647,6.1649,7.5574,True,9418.8511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.6579
7931.0000,7.5573,4.3629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4277,6.6627,6.0452,24.9181,4983.6251,1.0148,33310.3261,333.1033,1.0148,0.0000,100.0000,6.1646,6.1647,7.5573,True,9418.8839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.6251
7932.0000,7.5572,4.3628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4276,6.6625,6.0451,24.9180,4983.5922,1.0148,33310.3726,333.1037,1.0148,0.0000,100.0000,6.1645,6.1646,7.5572,True,9418.9168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.5922
7933.0000,7.5571,4.3627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4275,6.6624,6.0450,24.9178,4983.5593,1.0148,33310.4192,333.1042,1.0148,0.0000,100.0000,6.1644,6.1645,7.5571,True,9418.9497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.5593
7934.0000,7.5570,4.3626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4274,6.6623,6.0448,24.9176,4983.5265,1.0148,33310.4658,333.1047,1.0148,0.0000,100.0000,6.1643,6.1644,7.5570,True,9418.9825,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.5265
7935.0000,7.5569,4.3625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4273,6.6622,6.0447,24.9175,4983.4936,1.0148,33310.5123,333.1051,1.0148,0.0000,100.0000,6.1641,6.1643,7.5569,True,9419.0154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.4936
7936.0000,7.5568,4.3624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4272,6.6621,6.0446,24.9173,4983.4608,1.0148,33310.5589,333.1056,1.0148,0.0000,100.0000,6.1640,6.1641,7.5568,True,9419.0482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.4608
7937.0000,7.5566,4.3622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4270,6.6619,6.0445,24.9171,4983.4280,1.0148,33310.6054,333.1061,1.0148,0.0000,100.0000,6.1639,6.1640,7.5566,True,9419.0810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.4280
7938.0000,7.5565,4.3621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4269,6.6618,6.0444,24.9170,4983.3951,1.0148,33310.6519,333.1065,1.0148,0.0000,100.0000,6.1638,6.1639,7.5565,True,9419.1139,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.3951
7939.0000,7.5564,4.3620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4268,6.6617,6.0443,24.9168,4983.3623,1.0148,33310.6984,333.1070,1.0148,0.0000,100.0000,6.1637,6.1638,7.5564,True,9419.1467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.3623
7940.0000,7.5563,4.3619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4267,6.6616,6.0441,24.9166,4983.3295,1.0148,33310.7450,333.1074,1.0148,0.0000,100.0000,6.1636,6.1637,7.5563,True,9419.1795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.3295
7941.0000,7.5562,4.3618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4266,6.6614,6.0440,24.9165,4983.2967,1.0148,33310.7915,333.1079,1.0148,0.0000,100.0000,6.1634,6.1636,7.5562,True,9419.2123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.2967
7942.0000,7.5561,4.3617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4265,6.6613,6.0439,24.9163,4983.2639,1.0148,33310.8380,333.1084,1.0148,0.0000,100.0000,6.1633,6.1634,7.5561,True,9419.2451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.2639
7943.0000,7.5560,4.3616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4264,6.6612,6.0438,24.9162,4983.2310,1.0148,33310.8845,333.1088,1.0148,0.0000,100.0000,6.1632,6.1633,7.5560,True,9419.2780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.2310
7944.0000,7.5559,4.3615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4263,6.6611,6.0437,24.9160,4983.1982,1.0148,33310.9309,333.1093,1.0148,0.0000,100.0000,6.1631,6.1632,7.5559,True,9419.3108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.1982
7945.0000,7.5557,4.3613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4261,6.6610,6.0436,24.9158,4983.1654,1.0148,33310.9774,333.1098,1.0148,0.0000,100.0000,6.1630,6.1631,7.5557,True,9419.3436,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.1654
7946.0000,7.5556,4.3612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4260,6.6608,6.0434,24.9157,4983.1326,1.0148,33311.0239,333.1102,1.0148,0.0000,100.0000,6.1629,6.1630,7.5556,True,9419.3764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.1326
7947.0000,7.5555,4.3611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4259,6.6607,6.0433,24.9155,4983.0999,1.0148,33311.0704,333.1107,1.0148,0.0000,100.0000,6.1627,6.1629,7.5555,True,9419.4091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.0999
7948.0000,7.5554,4.3610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4258,6.6606,6.0432,24.9153,4983.0671,1.0148,33311.1168,333.1112,1.0148,0.0000,100.0000,6.1626,6.1627,7.5554,True,9419.4419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.0671
7949.0000,7.5553,4.3609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4257,6.6605,6.0431,24.9152,4983.0343,1.0148,33311.1633,333.1116,1.0148,0.0000,100.0000,6.1625,6.1626,7.5553,True,9419.4747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.0343
7950.0000,7.5552,4.3608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4256,6.6604,6.0430,24.9150,4983.0015,1.0148,33311.2097,333.1121,1.0148,0.0000,100.0000,6.1624,6.1625,7.5552,True,9419.5075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4983.0015
7951.0000,7.5551,4.3607,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4255,6.6602,6.0429,24.9148,4982.9687,1.0148,33311.2562,333.1126,1.0148,0.0000,100.0000,6.1623,6.1624,7.5551,True,9419.5403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.9687
7952.0000,7.5550,4.3605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4254,6.6601,6.0427,24.9147,4982.9360,1.0148,33311.3026,333.1130,1.0148,0.0000,100.0000,6.1621,6.1623,7.5550,True,9419.5730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.9360
7953.0000,7.5548,4.3604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4252,6.6600,6.0426,24.9145,4982.9032,1.0148,33311.3491,333.1135,1.0148,0.0000,100.0000,6.1620,6.1621,7.5548,True,9419.6058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.9032
7954.0000,7.5547,4.3603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4251,6.6599,6.0425,24.9144,4982.8705,1.0148,33311.3955,333.1140,1.0148,0.0000,100.0000,6.1619,6.1620,7.5547,True,9419.6385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.8705
7955.0000,7.5546,4.3602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4250,6.6598,6.0424,24.9142,4982.8377,1.0148,33311.4419,333.1144,1.0148,0.0000,100.0000,6.1618,6.1619,7.5546,True,9419.6713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.8377
7956.0000,7.5545,4.3601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4249,6.6596,6.0423,24.9140,4982.8050,1.0148,33311.4883,333.1149,1.0148,0.0000,100.0000,6.1617,6.1618,7.5545,True,9419.7040,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.8050
7957.0000,7.5544,4.3600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4248,6.6595,6.0421,24.9139,4982.7722,1.0148,33311.5347,333.1153,1.0148,0.0000,100.0000,6.1616,6.1617,7.5544,True,9419.7368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.7722
7958.0000,7.5543,4.3599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4247,6.6594,6.0420,24.9137,4982.7395,1.0148,33311.5811,333.1158,1.0148,0.0000,100.0000,6.1614,6.1616,7.5543,True,9419.7695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.7395
7959.0000,7.5542,4.3598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4246,6.6593,6.0419,24.9135,4982.7067,1.0148,33311.6275,333.1163,1.0148,0.0000,100.0000,6.1613,6.1614,7.5542,True,9419.8023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.7067
7960.0000,7.5541,4.3596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4244,6.6591,6.0418,24.9134,4982.6740,1.0148,33311.6739,333.1167,1.0148,0.0000,100.0000,6.1612,6.1613,7.5541,True,9419.8350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.6740
7961.0000,7.5539,4.3595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4243,6.6590,6.0417,24.9132,4982.6413,1.0148,33311.7203,333.1172,1.0148,0.0000,100.0000,6.1611,6.1612,7.5539,True,9419.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.6413
7962.0000,7.5538,4.3594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4242,6.6589,6.0416,24.9130,4982.6086,1.0148,33311.7666,333.1177,1.0148,0.0000,100.0000,6.1610,6.1611,7.5538,True,9419.9004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.6086
7963.0000,7.5537,4.3593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4241,6.6588,6.0414,24.9129,4982.5759,1.0148,33311.8130,333.1181,1.0148,0.0000,100.0000,6.1609,6.1610,7.5537,True,9419.9331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.5759
7964.0000,7.5536,4.3592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4240,6.6587,6.0413,24.9127,4982.5432,1.0148,33311.8594,333.1186,1.0148,0.0000,100.0000,6.1607,6.1609,7.5536,True,9419.9658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.5432
7965.0000,7.5535,4.3591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4239,6.6585,6.0412,24.9126,4982.5104,1.0148,33311.9057,333.1191,1.0148,0.0000,100.0000,6.1606,6.1607,7.5535,True,9419.9986,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.5104
7966.0000,7.5534,4.3590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4238,6.6584,6.0411,24.9124,4982.4777,1.0148,33311.9521,333.1195,1.0148,0.0000,100.0000,6.1605,6.1606,7.5534,True,9420.0313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.4777
7967.0000,7.5533,4.3589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4237,6.6583,6.0410,24.9122,4982.4451,1.0148,33311.9984,333.1200,1.0148,0.0000,100.0000,6.1604,6.1605,7.5533,True,9420.0639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.4451
7968.0000,7.5531,4.3587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4235,6.6582,6.0409,24.9121,4982.4124,1.0148,33312.0447,333.1204,1.0148,0.0000,100.0000,6.1603,6.1604,7.5531,True,9420.0966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.4124
7969.0000,7.5530,4.3586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4234,6.6581,6.0407,24.9119,4982.3797,1.0148,33312.0911,333.1209,1.0148,0.0000,100.0000,6.1601,6.1603,7.5530,True,9420.1293,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.3797
7970.0000,7.5529,4.3585,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4233,6.6579,6.0406,24.9117,4982.3470,1.0148,33312.1374,333.1214,1.0148,0.0000,100.0000,6.1600,6.1601,7.5529,True,9420.1620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.3470
7971.0000,7.5528,4.3584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4232,6.6578,6.0405,24.9116,4982.3143,1.0148,33312.1837,333.1218,1.0148,0.0000,100.0000,6.1599,6.1600,7.5528,True,9420.1947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.3143
7972.0000,7.5527,4.3583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4231,6.6577,6.0404,24.9114,4982.2816,1.0148,33312.2300,333.1223,1.0148,0.0000,100.0000,6.1598,6.1599,7.5527,True,9420.2274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.2816
7973.0000,7.5526,4.3582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4230,6.6576,6.0403,24.9112,4982.2490,1.0148,33312.2763,333.1228,1.0148,0.0000,100.0000,6.1597,6.1598,7.5526,True,9420.2600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.2490
7974.0000,7.5525,4.3581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4229,6.6575,6.0402,24.9111,4982.2163,1.0148,33312.3226,333.1232,1.0148,0.0000,100.0000,6.1596,6.1597,7.5525,True,9420.2927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.2163
7975.0000,7.5524,4.3580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4228,6.6573,6.0400,24.9109,4982.1837,1.0148,33312.3689,333.1237,1.0148,0.0000,100.0000,6.1594,6.1596,7.5524,True,9420.3253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.1837
7976.0000,7.5522,4.3578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4226,6.6572,6.0399,24.9108,4982.1510,1.0148,33312.4152,333.1242,1.0148,0.0000,100.0000,6.1593,6.1594,7.5522,True,9420.3580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.1510
7977.0000,7.5521,4.3577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4225,6.6571,6.0398,24.9106,4982.1184,1.0148,33312.4614,333.1246,1.0148,0.0000,100.0000,6.1592,6.1593,7.5521,True,9420.3906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.1184
7978.0000,7.5520,4.3576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4224,6.6570,6.0397,24.9104,4982.0857,1.0148,33312.5077,333.1251,1.0148,0.0000,100.0000,6.1591,6.1592,7.5520,True,9420.4233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.0857
7979.0000,7.5519,4.3575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4223,6.6569,6.0396,24.9103,4982.0531,1.0148,33312.5540,333.1255,1.0148,0.0000,100.0000,6.1590,6.1591,7.5519,True,9420.4559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.0531
7980.0000,7.5518,4.3574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4222,6.6567,6.0395,24.9101,4982.0204,1.0148,33312.6002,333.1260,1.0148,0.0000,100.0000,6.1589,6.1590,7.5518,True,9420.4886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4982.0204
7981.0000,7.5517,4.3573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4221,6.6566,6.0394,24.9099,4981.9878,1.0148,33312.6465,333.1265,1.0148,0.0000,100.0000,6.1587,6.1589,7.5517,True,9420.5212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.9878
7982.0000,7.5516,4.3572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4220,6.6565,6.0392,24.9098,4981.9552,1.0148,33312.6927,333.1269,1.0148,0.0000,100.0000,6.1586,6.1587,7.5516,True,9420.5538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.9552
7983.0000,7.5515,4.3571,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4219,6.6564,6.0391,24.9096,4981.9226,1.0148,33312.7390,333.1274,1.0148,0.0000,100.0000,6.1585,6.1586,7.5515,True,9420.5864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.9226
7984.0000,7.5513,4.3569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4217,6.6563,6.0390,24.9094,4981.8899,1.0148,33312.7852,333.1279,1.0148,0.0000,100.0000,6.1584,6.1585,7.5513,True,9420.6191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.8899
7985.0000,7.5512,4.3568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4216,6.6561,6.0389,24.9093,4981.8573,1.0148,33312.8314,333.1283,1.0148,0.0000,100.0000,6.1583,6.1584,7.5512,True,9420.6517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.8573
7986.0000,7.5511,4.3567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4215,6.6560,6.0388,24.9091,4981.8247,1.0148,33312.8776,333.1288,1.0148,0.0000,100.0000,6.1582,6.1583,7.5511,True,9420.6843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.8247
7987.0000,7.5510,4.3566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4214,6.6559,6.0387,24.9090,4981.7921,1.0148,33312.9238,333.1292,1.0148,0.0000,100.0000,6.1580,6.1582,7.5510,True,9420.7169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.7921
7988.0000,7.5509,4.3565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4213,6.6558,6.0385,24.9088,4981.7595,1.0148,33312.9700,333.1297,1.0148,0.0000,100.0000,6.1579,6.1580,7.5509,True,9420.7495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.7595
7989.0000,7.5508,4.3564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4212,6.6557,6.0384,24.9086,4981.7269,1.0148,33313.0162,333.1302,1.0148,0.0000,100.0000,6.1578,6.1579,7.5508,True,9420.7821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.7269
7990.0000,7.5507,4.3563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4211,6.6555,6.0383,24.9085,4981.6944,1.0148,33313.0624,333.1306,1.0148,0.0000,100.0000,6.1577,6.1578,7.5507,True,9420.8146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.6944
7991.0000,7.5506,4.3562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4210,6.6554,6.0382,24.9083,4981.6618,1.0148,33313.1086,333.1311,1.0148,0.0000,100.0000,6.1576,6.1577,7.5506,True,9420.8472,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.6618
7992.0000,7.5505,4.3560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4208,6.6553,6.0381,24.9081,4981.6292,1.0148,33313.1548,333.1315,1.0148,0.0000,100.0000,6.1574,6.1576,7.5505,True,9420.8798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.6292
7993.0000,7.5503,4.3559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4207,6.6552,6.0380,24.9080,4981.5966,1.0148,33313.2010,333.1320,1.0148,0.0000,100.0000,6.1573,6.1574,7.5503,True,9420.9124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.5966
7994.0000,7.5502,4.3558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4206,6.6551,6.0378,24.9078,4981.5640,1.0148,33313.2471,333.1325,1.0148,0.0000,100.0000,6.1572,6.1573,7.5502,True,9420.9450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.5640
7995.0000,7.5501,4.3557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4205,6.6549,6.0377,24.9077,4981.5315,1.0148,33313.2933,333.1329,1.0148,0.0000,100.0000,6.1571,6.1572,7.5501,True,9420.9775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.5315
7996.0000,7.5500,4.3556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4204,6.6548,6.0376,24.9075,4981.4989,1.0148,33313.3395,333.1334,1.0148,0.0000,100.0000,6.1570,6.1571,7.5500,True,9421.0101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.4989
7997.0000,7.5499,4.3555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4203,6.6547,6.0375,24.9073,4981.4664,1.0148,33313.3856,333.1339,1.0148,0.0000,100.0000,6.1569,6.1570,7.5499,True,9421.0426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.4664
7998.0000,7.5498,4.3554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4202,6.6546,6.0374,24.9072,4981.4338,1.0148,33313.4317,333.1343,1.0148,0.0000,100.0000,6.1567,6.1569,7.5498,True,9421.0752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.4338
7999.0000,7.5497,4.3553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4201,6.6544,6.0373,24.9070,4981.4013,1.0148,33313.4779,333.1348,1.0148,0.0000,100.0000,6.1566,6.1567,7.5497,True,9421.1077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.4013
8000.0000,7.5496,4.3552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4200,6.6543,6.0371,24.9068,4981.3687,1.0148,33313.5240,333.1352,1.0148,0.0000,100.0000,6.1565,6.1566,7.5496,True,9421.1403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.3687
8001.0000,7.5494,4.3550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4198,6.6542,6.0370,24.9067,4981.3362,1.0148,33313.5701,333.1357,1.0148,0.0000,100.0000,6.1564,6.1565,7.5494,True,9421.1728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.3362
8002.0000,7.5493,4.3549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4197,6.6541,6.0369,24.9065,4981.3037,1.0148,33313.6162,333.1362,1.0148,0.0000,100.0000,6.1563,6.1564,7.5493,True,9421.2053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.3037
8003.0000,7.5492,4.3548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4196,6.6540,6.0368,24.9064,4981.2711,1.0148,33313.6623,333.1366,1.0148,0.0000,100.0000,6.1562,6.1563,7.5492,True,9421.2379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.2711
8004.0000,7.5491,4.3547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4195,6.6538,6.0367,24.9062,4981.2386,1.0148,33313.7084,333.1371,1.0148,0.0000,100.0000,6.1560,6.1562,7.5491,True,9421.2704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.2386
8005.0000,7.5490,4.3546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4194,6.6537,6.0366,24.9060,4981.2061,1.0148,33313.7545,333.1375,1.0148,0.0000,100.0000,6.1559,6.1560,7.5490,True,9421.3029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.2061
