Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8006.0000,7.5489,4.3545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4193,6.6536,6.0364,24.9059,4981.1736,1.0148,33313.8006,333.1380,1.0148,0.0000,100.0000,6.1558,6.1559,7.5489,True,9421.3354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.1736
8007.0000,7.5488,4.3544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4192,6.6535,6.0363,24.9057,4981.1411,1.0148,33313.8467,333.1385,1.0148,0.0000,100.0000,6.1557,6.1558,7.5488,True,9421.3679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.1411
8008.0000,7.5487,4.3543,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4191,6.6534,6.0362,24.9055,4981.1086,1.0148,33313.8928,333.1389,1.0148,0.0000,100.0000,6.1556,6.1557,7.5487,True,9421.4004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.1086
8009.0000,7.5485,4.3541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4189,6.6532,6.0361,24.9054,4981.0761,1.0148,33313.9389,333.1394,1.0148,0.0000,100.0000,6.1555,6.1556,7.5485,True,9421.4329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.0761
8010.0000,7.5484,4.3540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4188,6.6531,6.0360,24.9052,4981.0436,1.0148,33313.9849,333.1398,1.0148,0.0000,100.0000,6.1553,6.1555,7.5484,True,9421.4654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.0436
8011.0000,7.5483,4.3539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4187,6.6530,6.0359,24.9051,4981.0111,1.0148,33314.0310,333.1403,1.0148,0.0000,100.0000,6.1552,6.1553,7.5483,True,9421.4979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4981.0111
8012.0000,7.5482,4.3538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4186,6.6529,6.0357,24.9049,4980.9786,1.0148,33314.0770,333.1408,1.0148,0.0000,100.0000,6.1551,6.1552,7.5482,True,9421.5304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.9786
8013.0000,7.5481,4.3537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4185,6.6528,6.0356,24.9047,4980.9461,1.0148,33314.1231,333.1412,1.0148,0.0000,100.0000,6.1550,6.1551,7.5481,True,9421.5629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.9461
8014.0000,7.5480,4.3536,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4184,6.6526,6.0355,24.9046,4980.9136,1.0148,33314.1691,333.1417,1.0148,0.0000,100.0000,6.1549,6.1550,7.5480,True,9421.5954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.9136
8015.0000,7.5479,4.3535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4183,6.6525,6.0354,24.9044,4980.8812,1.0148,33314.2151,333.1422,1.0148,0.0000,100.0000,6.1548,6.1549,7.5479,True,9421.6278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.8812
8016.0000,7.5478,4.3534,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4182,6.6524,6.0353,24.9042,4980.8487,1.0148,33314.2612,333.1426,1.0148,0.0000,100.0000,6.1546,6.1548,7.5478,True,9421.6603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.8487
8017.0000,7.5477,4.3532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4180,6.6523,6.0352,24.9041,4980.8162,1.0148,33314.3072,333.1431,1.0148,0.0000,100.0000,6.1545,6.1546,7.5477,True,9421.6928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.8162
8018.0000,7.5475,4.3531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4179,6.6522,6.0351,24.9039,4980.7838,1.0148,33314.3532,333.1435,1.0148,0.0000,100.0000,6.1544,6.1545,7.5475,True,9421.7252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.7838
8019.0000,7.5474,4.3530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4178,6.6521,6.0349,24.9038,4980.7513,1.0148,33314.3992,333.1440,1.0148,0.0000,100.0000,6.1543,6.1544,7.5474,True,9421.7577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.7513
8020.0000,7.5473,4.3529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4177,6.6519,6.0348,24.9036,4980.7189,1.0148,33314.4452,333.1445,1.0148,0.0000,100.0000,6.1542,6.1543,7.5473,True,9421.7901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.7189
8021.0000,7.5472,4.3528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4176,6.6518,6.0347,24.9034,4980.6864,1.0148,33314.4912,333.1449,1.0148,0.0000,100.0000,6.1541,6.1542,7.5472,True,9421.8226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.6864
8022.0000,7.5471,4.3527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4175,6.6517,6.0346,24.9033,4980.6540,1.0148,33314.5372,333.1454,1.0148,0.0000,100.0000,6.1539,6.1541,7.5471,True,9421.8550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.6540
8023.0000,7.5470,4.3526,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4174,6.6516,6.0345,24.9031,4980.6216,1.0148,33314.5832,333.1458,1.0148,0.0000,100.0000,6.1538,6.1539,7.5470,True,9421.8874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.6216
8024.0000,7.5469,4.3525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4173,6.6515,6.0344,24.9029,4980.5891,1.0148,33314.6291,333.1463,1.0148,0.0000,100.0000,6.1537,6.1538,7.5469,True,9421.9199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.5891
8025.0000,7.5468,4.3524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4172,6.6513,6.0342,24.9028,4980.5567,1.0148,33314.6751,333.1468,1.0148,0.0000,100.0000,6.1536,6.1537,7.5468,True,9421.9523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.5567
8026.0000,7.5466,4.3522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4170,6.6512,6.0341,24.9026,4980.5243,1.0148,33314.7211,333.1472,1.0148,0.0000,100.0000,6.1535,6.1536,7.5466,True,9421.9847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.5243
8027.0000,7.5465,4.3521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4169,6.6511,6.0340,24.9025,4980.4919,1.0148,33314.7670,333.1477,1.0148,0.0000,100.0000,6.1534,6.1535,7.5465,True,9422.0171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.4919
8028.0000,7.5464,4.3520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4168,6.6510,6.0339,24.9023,4980.4595,1.0148,33314.8130,333.1481,1.0148,0.0000,100.0000,6.1532,6.1534,7.5464,True,9422.0495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.4595
8029.0000,7.5463,4.3519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4167,6.6509,6.0338,24.9021,4980.4270,1.0148,33314.8589,333.1486,1.0148,0.0000,100.0000,6.1531,6.1532,7.5463,True,9422.0820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.4270
8030.0000,7.5462,4.3518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4166,6.6507,6.0337,24.9020,4980.3946,1.0148,33314.9049,333.1490,1.0148,0.0000,100.0000,6.1530,6.1531,7.5462,True,9422.1144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.3946
8031.0000,7.5461,4.3517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4165,6.6506,6.0335,24.9018,4980.3622,1.0148,33314.9508,333.1495,1.0148,0.0000,100.0000,6.1529,6.1530,7.5461,True,9422.1468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.3622
8032.0000,7.5460,4.3516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4164,6.6505,6.0334,24.9016,4980.3299,1.0148,33314.9967,333.1500,1.0148,0.0000,100.0000,6.1528,6.1529,7.5460,True,9422.1791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.3299
8033.0000,7.5459,4.3515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4163,6.6504,6.0333,24.9015,4980.2975,1.0148,33315.0426,333.1504,1.0148,0.0000,100.0000,6.1527,6.1528,7.5459,True,9422.2115,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.2975
8034.0000,7.5458,4.3514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4162,6.6503,6.0332,24.9013,4980.2651,1.0148,33315.0885,333.1509,1.0148,0.0000,100.0000,6.1525,6.1527,7.5458,True,9422.2439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.2651
8035.0000,7.5456,4.3512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4160,6.6501,6.0331,24.9012,4980.2327,1.0148,33315.1344,333.1513,1.0148,0.0000,100.0000,6.1524,6.1525,7.5456,True,9422.2763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.2327
8036.0000,7.5455,4.3511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4159,6.6500,6.0330,24.9010,4980.2003,1.0148,33315.1803,333.1518,1.0148,0.0000,100.0000,6.1523,6.1524,7.5455,True,9422.3087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.2003
8037.0000,7.5454,4.3510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4158,6.6499,6.0329,24.9008,4980.1680,1.0148,33315.2262,333.1523,1.0148,0.0000,100.0000,6.1522,6.1523,7.5454,True,9422.3410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.1680
8038.0000,7.5453,4.3509,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4157,6.6498,6.0327,24.9007,4980.1356,1.0148,33315.2721,333.1527,1.0148,0.0000,100.0000,6.1521,6.1522,7.5453,True,9422.3734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.1356
8039.0000,7.5452,4.3508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4156,6.6497,6.0326,24.9005,4980.1032,1.0148,33315.3180,333.1532,1.0148,0.0000,100.0000,6.1520,6.1521,7.5452,True,9422.4058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.1032
8040.0000,7.5451,4.3507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4155,6.6495,6.0325,24.9004,4980.0709,1.0148,33315.3639,333.1536,1.0148,0.0000,100.0000,6.1519,6.1520,7.5451,True,9422.4381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.0709
8041.0000,7.5450,4.3506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4154,6.6494,6.0324,24.9002,4980.0385,1.0148,33315.4097,333.1541,1.0148,0.0000,100.0000,6.1517,6.1519,7.5450,True,9422.4705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.0385
8042.0000,7.5449,4.3505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4153,6.6493,6.0323,24.9000,4980.0062,1.0148,33315.4556,333.1546,1.0148,0.0000,100.0000,6.1516,6.1517,7.5449,True,9422.5028,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4980.0062
8043.0000,7.5447,4.3503,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4151,6.6492,6.0322,24.8999,4979.9738,1.0148,33315.5014,333.1550,1.0148,0.0000,100.0000,6.1515,6.1516,7.5447,True,9422.5352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.9738
8044.0000,7.5446,4.3502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4150,6.6491,6.0320,24.8997,4979.9415,1.0148,33315.5473,333.1555,1.0148,0.0000,100.0000,6.1514,6.1515,7.5446,True,9422.5675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.9415
8045.0000,7.5445,4.3501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4149,6.6489,6.0319,24.8995,4979.9092,1.0148,33315.5931,333.1559,1.0148,0.0000,100.0000,6.1513,6.1514,7.5445,True,9422.5998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.9092
8046.0000,7.5444,4.3500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4148,6.6488,6.0318,24.8994,4979.8768,1.0148,33315.6390,333.1564,1.0148,0.0000,100.0000,6.1512,6.1513,7.5444,True,9422.6322,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.8768
8047.0000,7.5443,4.3499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4147,6.6487,6.0317,24.8992,4979.8445,1.0148,33315.6848,333.1568,1.0148,0.0000,100.0000,6.1510,6.1512,7.5443,True,9422.6645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.8445
8048.0000,7.5442,4.3498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4146,6.6486,6.0316,24.8991,4979.8122,1.0148,33315.7306,333.1573,1.0148,0.0000,100.0000,6.1509,6.1510,7.5442,True,9422.6968,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.8122
8049.0000,7.5441,4.3497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4145,6.6485,6.0315,24.8989,4979.7799,1.0148,33315.7764,333.1578,1.0148,0.0000,100.0000,6.1508,6.1509,7.5441,True,9422.7291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.7799
8050.0000,7.5440,4.3496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4144,6.6483,6.0314,24.8987,4979.7476,1.0148,33315.8222,333.1582,1.0148,0.0000,100.0000,6.1507,6.1508,7.5440,True,9422.7614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.7476
8051.0000,7.5439,4.3495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4143,6.6482,6.0312,24.8986,4979.7153,1.0148,33315.8680,333.1587,1.0148,0.0000,100.0000,6.1506,6.1507,7.5439,True,9422.7937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.7153
8052.0000,7.5437,4.3493,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4141,6.6481,6.0311,24.8984,4979.6830,1.0148,33315.9138,333.1591,1.0148,0.0000,100.0000,6.1505,6.1506,7.5437,True,9422.8260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.6830
8053.0000,7.5436,4.3492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4140,6.6480,6.0310,24.8983,4979.6507,1.0148,33315.9596,333.1596,1.0148,0.0000,100.0000,6.1503,6.1505,7.5436,True,9422.8583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.6507
8054.0000,7.5435,4.3491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4139,6.6479,6.0309,24.8981,4979.6184,1.0148,33316.0054,333.1601,1.0148,0.0000,100.0000,6.1502,6.1503,7.5435,True,9422.8906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.6184
8055.0000,7.5434,4.3490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4138,6.6477,6.0308,24.8979,4979.5861,1.0148,33316.0512,333.1605,1.0148,0.0000,100.0000,6.1501,6.1502,7.5434,True,9422.9229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.5861
8056.0000,7.5433,4.3489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4137,6.6476,6.0307,24.8978,4979.5538,1.0148,33316.0970,333.1610,1.0148,0.0000,100.0000,6.1500,6.1501,7.5433,True,9422.9552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.5538
8057.0000,7.5432,4.3488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4136,6.6475,6.0305,24.8976,4979.5215,1.0148,33316.1427,333.1614,1.0148,0.0000,100.0000,6.1499,6.1500,7.5432,True,9422.9875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.5215
8058.0000,7.5431,4.3487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4135,6.6474,6.0304,24.8974,4979.4892,1.0148,33316.1885,333.1619,1.0148,0.0000,100.0000,6.1498,6.1499,7.5431,True,9423.0198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.4892
8059.0000,7.5430,4.3486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4134,6.6473,6.0303,24.8973,4979.4570,1.0148,33316.2342,333.1623,1.0148,0.0000,100.0000,6.1496,6.1498,7.5430,True,9423.0520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.4570
8060.0000,7.5429,4.3485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4133,6.6472,6.0302,24.8971,4979.4247,1.0148,33316.2800,333.1628,1.0148,0.0000,100.0000,6.1495,6.1496,7.5429,True,9423.0843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.4247
8061.0000,7.5427,4.3483,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4131,6.6470,6.0301,24.8970,4979.3925,1.0148,33316.3257,333.1633,1.0148,0.0000,100.0000,6.1494,6.1495,7.5427,True,9423.1165,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.3925
8062.0000,7.5426,4.3482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4130,6.6469,6.0300,24.8968,4979.3602,1.0148,33316.3715,333.1637,1.0148,0.0000,100.0000,6.1493,6.1494,7.5426,True,9423.1488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.3602
8063.0000,7.5425,4.3481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4129,6.6468,6.0299,24.8966,4979.3280,1.0148,33316.4172,333.1642,1.0148,0.0000,100.0000,6.1492,6.1493,7.5425,True,9423.1810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.3280
8064.0000,7.5424,4.3480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4128,6.6467,6.0297,24.8965,4979.2957,1.0148,33316.4629,333.1646,1.0148,0.0000,100.0000,6.1491,6.1492,7.5424,True,9423.2133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.2957
8065.0000,7.5423,4.3479,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4127,6.6466,6.0296,24.8963,4979.2635,1.0148,33316.5086,333.1651,1.0148,0.0000,100.0000,6.1490,6.1491,7.5423,True,9423.2455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.2635
8066.0000,7.5422,4.3478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4126,6.6464,6.0295,24.8962,4979.2312,1.0148,33316.5543,333.1655,1.0148,0.0000,100.0000,6.1488,6.1490,7.5422,True,9423.2778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.2312
8067.0000,7.5421,4.3477,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4125,6.6463,6.0294,24.8960,4979.1990,1.0148,33316.6000,333.1660,1.0148,0.0000,100.0000,6.1487,6.1488,7.5421,True,9423.3100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.1990
8068.0000,7.5420,4.3476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4124,6.6462,6.0293,24.8958,4979.1668,1.0148,33316.6457,333.1665,1.0148,0.0000,100.0000,6.1486,6.1487,7.5420,True,9423.3422,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.1668
8069.0000,7.5419,4.3475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4123,6.6461,6.0292,24.8957,4979.1345,1.0148,33316.6914,333.1669,1.0148,0.0000,100.0000,6.1485,6.1486,7.5419,True,9423.3745,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.1345
8070.0000,7.5417,4.3473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4121,6.6460,6.0291,24.8955,4979.1023,1.0148,33316.7371,333.1674,1.0148,0.0000,100.0000,6.1484,6.1485,7.5417,True,9423.4067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.1023
8071.0000,7.5416,4.3472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4120,6.6458,6.0289,24.8954,4979.0701,1.0148,33316.7828,333.1678,1.0148,0.0000,100.0000,6.1483,6.1484,7.5416,True,9423.4389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.0701
8072.0000,7.5415,4.3471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4119,6.6457,6.0288,24.8952,4979.0379,1.0148,33316.8284,333.1683,1.0148,0.0000,100.0000,6.1481,6.1483,7.5415,True,9423.4711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.0379
8073.0000,7.5414,4.3470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4118,6.6456,6.0287,24.8950,4979.0057,1.0148,33316.8741,333.1687,1.0148,0.0000,100.0000,6.1480,6.1481,7.5414,True,9423.5033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4979.0057
8074.0000,7.5413,4.3469,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4117,6.6455,6.0286,24.8949,4978.9735,1.0148,33316.9198,333.1692,1.0148,0.0000,100.0000,6.1479,6.1480,7.5413,True,9423.5355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.9735
8075.0000,7.5412,4.3468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4116,6.6454,6.0285,24.8947,4978.9413,1.0148,33316.9654,333.1697,1.0148,0.0000,100.0000,6.1478,6.1479,7.5412,True,9423.5677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.9413
8076.0000,7.5411,4.3467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4115,6.6452,6.0284,24.8945,4978.9091,1.0148,33317.0110,333.1701,1.0148,0.0000,100.0000,6.1477,6.1478,7.5411,True,9423.5999,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.9091
8077.0000,7.5410,4.3466,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4114,6.6451,6.0282,24.8944,4978.8769,1.0148,33317.0567,333.1706,1.0148,0.0000,100.0000,6.1476,6.1477,7.5410,True,9423.6321,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.8769
8078.0000,7.5409,4.3465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4113,6.6450,6.0281,24.8942,4978.8447,1.0148,33317.1023,333.1710,1.0148,0.0000,100.0000,6.1474,6.1476,7.5409,True,9423.6643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.8447
8079.0000,7.5408,4.3463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4111,6.6449,6.0280,24.8941,4978.8126,1.0148,33317.1479,333.1715,1.0148,0.0000,100.0000,6.1473,6.1474,7.5408,True,9423.6964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.8126
8080.0000,7.5406,4.3462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4110,6.6448,6.0279,24.8939,4978.7804,1.0148,33317.1936,333.1719,1.0148,0.0000,100.0000,6.1472,6.1473,7.5406,True,9423.7286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.7804
8081.0000,7.5405,4.3461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4109,6.6447,6.0278,24.8937,4978.7482,1.0148,33317.2392,333.1724,1.0148,0.0000,100.0000,6.1471,6.1472,7.5405,True,9423.7608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.7482
8082.0000,7.5404,4.3460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4108,6.6445,6.0277,24.8936,4978.7161,1.0148,33317.2848,333.1728,1.0148,0.0000,100.0000,6.1470,6.1471,7.5404,True,9423.7929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.7161
8083.0000,7.5403,4.3459,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4107,6.6444,6.0276,24.8934,4978.6839,1.0148,33317.3304,333.1733,1.0148,0.0000,100.0000,6.1469,6.1470,7.5403,True,9423.8251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.6839
8084.0000,7.5402,4.3458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4106,6.6443,6.0274,24.8933,4978.6517,1.0148,33317.3760,333.1738,1.0148,0.0000,100.0000,6.1468,6.1469,7.5402,True,9423.8573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.6517
8085.0000,7.5401,4.3457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4105,6.6442,6.0273,24.8931,4978.6196,1.0148,33317.4216,333.1742,1.0148,0.0000,100.0000,6.1466,6.1468,7.5401,True,9423.8894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.6196
8086.0000,7.5400,4.3456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4104,6.6441,6.0272,24.8929,4978.5874,1.0148,33317.4672,333.1747,1.0148,0.0000,100.0000,6.1465,6.1466,7.5400,True,9423.9216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.5874
8087.0000,7.5399,4.3455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4103,6.6439,6.0271,24.8928,4978.5553,1.0148,33317.5127,333.1751,1.0148,0.0000,100.0000,6.1464,6.1465,7.5399,True,9423.9537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.5553
8088.0000,7.5398,4.3454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4102,6.6438,6.0270,24.8926,4978.5232,1.0148,33317.5583,333.1756,1.0148,0.0000,100.0000,6.1463,6.1464,7.5398,True,9423.9858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.5232
8089.0000,7.5396,4.3452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4100,6.6437,6.0269,24.8925,4978.4910,1.0148,33317.6039,333.1760,1.0148,0.0000,100.0000,6.1462,6.1463,7.5396,True,9424.0180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.4910
8090.0000,7.5395,4.3451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4099,6.6436,6.0268,24.8923,4978.4589,1.0148,33317.6494,333.1765,1.0148,0.0000,100.0000,6.1461,6.1462,7.5395,True,9424.0501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.4589
8091.0000,7.5394,4.3450,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4098,6.6435,6.0266,24.8921,4978.4268,1.0148,33317.6950,333.1769,1.0148,0.0000,100.0000,6.1459,6.1461,7.5394,True,9424.0822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.4268
8092.0000,7.5393,4.3449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4097,6.6433,6.0265,24.8920,4978.3947,1.0148,33317.7405,333.1774,1.0148,0.0000,100.0000,6.1458,6.1459,7.5393,True,9424.1143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.3947
8093.0000,7.5392,4.3448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4096,6.6432,6.0264,24.8918,4978.3626,1.0148,33317.7860,333.1779,1.0148,0.0000,100.0000,6.1457,6.1458,7.5392,True,9424.1464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.3626
8094.0000,7.5391,4.3447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4095,6.6431,6.0263,24.8917,4978.3304,1.0148,33317.8316,333.1783,1.0148,0.0000,100.0000,6.1456,6.1457,7.5391,True,9424.1786,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.3304
8095.0000,7.5390,4.3446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4094,6.6430,6.0262,24.8915,4978.2983,1.0148,33317.8771,333.1788,1.0148,0.0000,100.0000,6.1455,6.1456,7.5390,True,9424.2107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.2983
8096.0000,7.5389,4.3445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4093,6.6429,6.0261,24.8913,4978.2662,1.0148,33317.9226,333.1792,1.0148,0.0000,100.0000,6.1454,6.1455,7.5389,True,9424.2428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.2662
8097.0000,7.5388,4.3444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4092,6.6428,6.0260,24.8912,4978.2341,1.0148,33317.9681,333.1797,1.0148,0.0000,100.0000,6.1453,6.1454,7.5388,True,9424.2749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.2341
8098.0000,7.5386,4.3442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4090,6.6426,6.0258,24.8910,4978.2021,1.0148,33318.0136,333.1801,1.0148,0.0000,100.0000,6.1451,6.1453,7.5386,True,9424.3069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.2021
8099.0000,7.5385,4.3441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4089,6.6425,6.0257,24.8908,4978.1700,1.0148,33318.0591,333.1806,1.0148,0.0000,100.0000,6.1450,6.1451,7.5385,True,9424.3390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.1700
8100.0000,7.5384,4.3440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4088,6.6424,6.0256,24.8907,4978.1379,1.0148,33318.1046,333.1810,1.0148,0.0000,100.0000,6.1449,6.1450,7.5384,True,9424.3711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.1379
8101.0000,7.5383,4.3439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4087,6.6423,6.0255,24.8905,4978.1058,1.0148,33318.1501,333.1815,1.0148,0.0000,100.0000,6.1448,6.1449,7.5383,True,9424.4032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.1058
8102.0000,7.5382,4.3438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4086,6.6422,6.0254,24.8904,4978.0737,1.0148,33318.1956,333.1820,1.0148,0.0000,100.0000,6.1447,6.1448,7.5382,True,9424.4353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.0737
8103.0000,7.5381,4.3437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4085,6.6420,6.0253,24.8902,4978.0417,1.0148,33318.2411,333.1824,1.0148,0.0000,100.0000,6.1446,6.1447,7.5381,True,9424.4673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.0417
8104.0000,7.5380,4.3436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4084,6.6419,6.0252,24.8900,4978.0096,1.0148,33318.2866,333.1829,1.0148,0.0000,100.0000,6.1444,6.1446,7.5380,True,9424.4994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4978.0096
8105.0000,7.5379,4.3435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4083,6.6418,6.0250,24.8899,4977.9775,1.0148,33318.3320,333.1833,1.0148,0.0000,100.0000,6.1443,6.1444,7.5379,True,9424.5315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.9775
8106.0000,7.5378,4.3434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4082,6.6417,6.0249,24.8897,4977.9455,1.0148,33318.3775,333.1838,1.0148,0.0000,100.0000,6.1442,6.1443,7.5378,True,9424.5635,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.9455
8107.0000,7.5377,4.3433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4081,6.6416,6.0248,24.8896,4977.9134,1.0148,33318.4229,333.1842,1.0148,0.0000,100.0000,6.1441,6.1442,7.5377,True,9424.5956,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.9134
8108.0000,7.5375,4.3431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4079,6.6415,6.0247,24.8894,4977.8814,1.0148,33318.4684,333.1847,1.0148,0.0000,100.0000,6.1440,6.1441,7.5375,True,9424.6276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.8814
8109.0000,7.5374,4.3430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4078,6.6413,6.0246,24.8892,4977.8494,1.0148,33318.5138,333.1851,1.0148,0.0000,100.0000,6.1439,6.1440,7.5374,True,9424.6596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.8494
8110.0000,7.5373,4.3429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4077,6.6412,6.0245,24.8891,4977.8173,1.0148,33318.5592,333.1856,1.0148,0.0000,100.0000,6.1438,6.1439,7.5373,True,9424.6917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.8173
8111.0000,7.5372,4.3428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4076,6.6411,6.0244,24.8889,4977.7853,1.0148,33318.6047,333.1860,1.0148,0.0000,100.0000,6.1436,6.1438,7.5372,True,9424.7237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.7853
8112.0000,7.5371,4.3427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4075,6.6410,6.0242,24.8888,4977.7533,1.0148,33318.6501,333.1865,1.0148,0.0000,100.0000,6.1435,6.1436,7.5371,True,9424.7557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.7533
8113.0000,7.5370,4.3426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4074,6.6409,6.0241,24.8886,4977.7212,1.0148,33318.6955,333.1870,1.0148,0.0000,100.0000,6.1434,6.1435,7.5370,True,9424.7878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.7212
8114.0000,7.5369,4.3425,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4073,6.6407,6.0240,24.8884,4977.6892,1.0148,33318.7409,333.1874,1.0148,0.0000,100.0000,6.1433,6.1434,7.5369,True,9424.8198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.6892
8115.0000,7.5368,4.3424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4072,6.6406,6.0239,24.8883,4977.6572,1.0148,33318.7863,333.1879,1.0148,0.0000,100.0000,6.1432,6.1433,7.5368,True,9424.8518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.6572
8116.0000,7.5367,4.3423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4071,6.6405,6.0238,24.8881,4977.6252,1.0148,33318.8317,333.1883,1.0148,0.0000,100.0000,6.1431,6.1432,7.5367,True,9424.8838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.6252
8117.0000,7.5365,4.3421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4069,6.6404,6.0237,24.8880,4977.5932,1.0148,33318.8771,333.1888,1.0148,0.0000,100.0000,6.1430,6.1431,7.5365,True,9424.9158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.5932
8118.0000,7.5364,4.3420,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4068,6.6403,6.0236,24.8878,4977.5612,1.0148,33318.9225,333.1892,1.0148,0.0000,100.0000,6.1428,6.1430,7.5364,True,9424.9478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.5612
8119.0000,7.5363,4.3419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4067,6.6402,6.0234,24.8876,4977.5292,1.0148,33318.9679,333.1897,1.0148,0.0000,100.0000,6.1427,6.1428,7.5363,True,9424.9798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.5292
8120.0000,7.5362,4.3418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4066,6.6400,6.0233,24.8875,4977.4972,1.0148,33319.0132,333.1901,1.0148,0.0000,100.0000,6.1426,6.1427,7.5362,True,9425.0118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.4972
8121.0000,7.5361,4.3417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4065,6.6399,6.0232,24.8873,4977.4652,1.0148,33319.0586,333.1906,1.0148,0.0000,100.0000,6.1425,6.1426,7.5361,True,9425.0438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.4652
8122.0000,7.5360,4.3416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4064,6.6398,6.0231,24.8872,4977.4332,1.0148,33319.1039,333.1910,1.0148,0.0000,100.0000,6.1424,6.1425,7.5360,True,9425.0758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.4332
8123.0000,7.5359,4.3415,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4063,6.6397,6.0230,24.8870,4977.4012,1.0148,33319.1493,333.1915,1.0148,0.0000,100.0000,6.1423,6.1424,7.5359,True,9425.1078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.4012
8124.0000,7.5358,4.3414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4062,6.6396,6.0229,24.8868,4977.3693,1.0148,33319.1946,333.1919,1.0148,0.0000,100.0000,6.1421,6.1423,7.5358,True,9425.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.3693
8125.0000,7.5357,4.3413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4061,6.6394,6.0228,24.8867,4977.3373,1.0148,33319.2400,333.1924,1.0148,0.0000,100.0000,6.1420,6.1421,7.5357,True,9425.1717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.3373
8126.0000,7.5356,4.3412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4060,6.6393,6.0226,24.8865,4977.3053,1.0148,33319.2853,333.1929,1.0148,0.0000,100.0000,6.1419,6.1420,7.5356,True,9425.2037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.3053
8127.0000,7.5354,4.3410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4058,6.6392,6.0225,24.8864,4977.2734,1.0148,33319.3306,333.1933,1.0148,0.0000,100.0000,6.1418,6.1419,7.5354,True,9425.2356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.2734
8128.0000,7.5353,4.3409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4057,6.6391,6.0224,24.8862,4977.2414,1.0148,33319.3760,333.1938,1.0148,0.0000,100.0000,6.1417,6.1418,7.5353,True,9425.2676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.2414
8129.0000,7.5352,4.3408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4056,6.6390,6.0223,24.8860,4977.2095,1.0148,33319.4213,333.1942,1.0148,0.0000,100.0000,6.1416,6.1417,7.5352,True,9425.2995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.2095
8130.0000,7.5351,4.3407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4055,6.6389,6.0222,24.8859,4977.1775,1.0148,33319.4666,333.1947,1.0148,0.0000,100.0000,6.1415,6.1416,7.5351,True,9425.3315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.1775
8131.0000,7.5350,4.3406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4054,6.6387,6.0221,24.8857,4977.1456,1.0148,33319.5119,333.1951,1.0148,0.0000,100.0000,6.1413,6.1415,7.5350,True,9425.3634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.1456
8132.0000,7.5349,4.3405,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4053,6.6386,6.0220,24.8856,4977.1136,1.0148,33319.5572,333.1956,1.0148,0.0000,100.0000,6.1412,6.1413,7.5349,True,9425.3954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.1136
