Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8133.0000,7.5348,4.3404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4052,6.6385,6.0218,24.8854,4977.0817,1.0148,33319.6025,333.1960,1.0148,0.0000,100.0000,6.1411,6.1412,7.5348,True,9425.4273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.0817
8134.0000,7.5347,4.3403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4051,6.6384,6.0217,24.8852,4977.0498,1.0148,33319.6478,333.1965,1.0148,0.0000,100.0000,6.1410,6.1411,7.5347,True,9425.4592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.0498
8135.0000,7.5346,4.3402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4050,6.6383,6.0216,24.8851,4977.0179,1.0148,33319.6930,333.1969,1.0148,0.0000,100.0000,6.1409,6.1410,7.5346,True,9425.4911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4977.0179
8136.0000,7.5345,4.3401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4049,6.6381,6.0215,24.8849,4976.9859,1.0148,33319.7383,333.1974,1.0148,0.0000,100.0000,6.1408,6.1409,7.5345,True,9425.5231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.9859
8137.0000,7.5343,4.3399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4047,6.6380,6.0214,24.8848,4976.9540,1.0148,33319.7836,333.1978,1.0148,0.0000,100.0000,6.1407,6.1408,7.5343,True,9425.5550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.9540
8138.0000,7.5342,4.3398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4046,6.6379,6.0213,24.8846,4976.9221,1.0148,33319.8288,333.1983,1.0148,0.0000,100.0000,6.1405,6.1407,7.5342,True,9425.5869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.9221
8139.0000,7.5341,4.3397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4045,6.6378,6.0212,24.8845,4976.8902,1.0148,33319.8741,333.1987,1.0148,0.0000,100.0000,6.1404,6.1405,7.5341,True,9425.6188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.8902
8140.0000,7.5340,4.3396,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4044,6.6377,6.0210,24.8843,4976.8583,1.0148,33319.9193,333.1992,1.0148,0.0000,100.0000,6.1403,6.1404,7.5340,True,9425.6507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.8583
8141.0000,7.5339,4.3395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4043,6.6376,6.0209,24.8841,4976.8264,1.0148,33319.9646,333.1996,1.0148,0.0000,100.0000,6.1402,6.1403,7.5339,True,9425.6826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.8264
8142.0000,7.5338,4.3394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4042,6.6374,6.0208,24.8840,4976.7945,1.0148,33320.0098,333.2001,1.0148,0.0000,100.0000,6.1401,6.1402,7.5338,True,9425.7145,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.7945
8143.0000,7.5337,4.3393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4041,6.6373,6.0207,24.8838,4976.7626,1.0148,33320.0550,333.2006,1.0148,0.0000,100.0000,6.1400,6.1401,7.5337,True,9425.7464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.7626
8144.0000,7.5336,4.3392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4040,6.6372,6.0206,24.8837,4976.7307,1.0148,33320.1002,333.2010,1.0148,0.0000,100.0000,6.1399,6.1400,7.5336,True,9425.7783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.7307
8145.0000,7.5335,4.3391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4039,6.6371,6.0205,24.8835,4976.6989,1.0148,33320.1455,333.2015,1.0148,0.0000,100.0000,6.1397,6.1399,7.5335,True,9425.8101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.6989
8146.0000,7.5334,4.3390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4038,6.6370,6.0204,24.8833,4976.6670,1.0148,33320.1907,333.2019,1.0148,0.0000,100.0000,6.1396,6.1397,7.5334,True,9425.8420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.6670
8147.0000,7.5332,4.3388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4036,6.6369,6.0203,24.8832,4976.6351,1.0148,33320.2359,333.2024,1.0148,0.0000,100.0000,6.1395,6.1396,7.5332,True,9425.8739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.6351
8148.0000,7.5331,4.3387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4035,6.6367,6.0201,24.8830,4976.6032,1.0148,33320.2811,333.2028,1.0148,0.0000,100.0000,6.1394,6.1395,7.5331,True,9425.9058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.6032
8149.0000,7.5330,4.3386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4034,6.6366,6.0200,24.8829,4976.5714,1.0148,33320.3263,333.2033,1.0148,0.0000,100.0000,6.1393,6.1394,7.5330,True,9425.9376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.5714
8150.0000,7.5329,4.3385,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4033,6.6365,6.0199,24.8827,4976.5395,1.0148,33320.3714,333.2037,1.0148,0.0000,100.0000,6.1392,6.1393,7.5329,True,9425.9695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.5395
8151.0000,7.5328,4.3384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4032,6.6364,6.0198,24.8825,4976.5077,1.0148,33320.4166,333.2042,1.0148,0.0000,100.0000,6.1391,6.1392,7.5328,True,9426.0013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.5077
8152.0000,7.5327,4.3383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4031,6.6363,6.0197,24.8824,4976.4758,1.0148,33320.4618,333.2046,1.0148,0.0000,100.0000,6.1389,6.1391,7.5327,True,9426.0332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.4758
8153.0000,7.5326,4.3382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4030,6.6361,6.0196,24.8822,4976.4440,1.0148,33320.5070,333.2051,1.0148,0.0000,100.0000,6.1388,6.1389,7.5326,True,9426.0650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.4440
8154.0000,7.5325,4.3381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4029,6.6360,6.0195,24.8821,4976.4121,1.0148,33320.5521,333.2055,1.0148,0.0000,100.0000,6.1387,6.1388,7.5325,True,9426.0969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.4121
8155.0000,7.5324,4.3380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4028,6.6359,6.0193,24.8819,4976.3803,1.0148,33320.5973,333.2060,1.0148,0.0000,100.0000,6.1386,6.1387,7.5324,True,9426.1287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.3803
8156.0000,7.5323,4.3379,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4027,6.6358,6.0192,24.8817,4976.3485,1.0148,33320.6424,333.2064,1.0148,0.0000,100.0000,6.1385,6.1386,7.5323,True,9426.1605,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.3485
8157.0000,7.5322,4.3378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4026,6.6357,6.0191,24.8816,4976.3166,1.0148,33320.6876,333.2069,1.0148,0.0000,100.0000,6.1384,6.1385,7.5322,True,9426.1924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.3166
8158.0000,7.5320,4.3376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4024,6.6356,6.0190,24.8814,4976.2848,1.0148,33320.7327,333.2073,1.0148,0.0000,100.0000,6.1383,6.1384,7.5320,True,9426.2242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.2848
8159.0000,7.5319,4.3375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4023,6.6354,6.0189,24.8813,4976.2530,1.0148,33320.7778,333.2078,1.0148,0.0000,100.0000,6.1381,6.1383,7.5319,True,9426.2560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.2530
8160.0000,7.5318,4.3374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4022,6.6353,6.0188,24.8811,4976.2212,1.0148,33320.8230,333.2082,1.0148,0.0000,100.0000,6.1380,6.1381,7.5318,True,9426.2878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.2212
8161.0000,7.5317,4.3373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4021,6.6352,6.0187,24.8809,4976.1894,1.0148,33320.8681,333.2087,1.0148,0.0000,100.0000,6.1379,6.1380,7.5317,True,9426.3196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.1894
8162.0000,7.5316,4.3372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4020,6.6351,6.0185,24.8808,4976.1576,1.0148,33320.9132,333.2091,1.0148,0.0000,100.0000,6.1378,6.1379,7.5316,True,9426.3514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.1576
8163.0000,7.5315,4.3371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4019,6.6350,6.0184,24.8806,4976.1258,1.0148,33320.9583,333.2096,1.0148,0.0000,100.0000,6.1377,6.1378,7.5315,True,9426.3832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.1258
8164.0000,7.5314,4.3370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4018,6.6349,6.0183,24.8805,4976.0940,1.0148,33321.0034,333.2100,1.0148,0.0000,100.0000,6.1376,6.1377,7.5314,True,9426.4150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.0940
8165.0000,7.5313,4.3369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4017,6.6347,6.0182,24.8803,4976.0622,1.0148,33321.0485,333.2105,1.0148,0.0000,100.0000,6.1375,6.1376,7.5313,True,9426.4468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.0622
8166.0000,7.5312,4.3368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4016,6.6346,6.0181,24.8802,4976.0304,1.0148,33321.0936,333.2109,1.0148,0.0000,100.0000,6.1373,6.1375,7.5312,True,9426.4786,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4976.0304
8167.0000,7.5311,4.3367,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4015,6.6345,6.0180,24.8800,4975.9986,1.0148,33321.1386,333.2114,1.0148,0.0000,100.0000,6.1372,6.1373,7.5311,True,9426.5104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.9986
8168.0000,7.5309,4.3365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4013,6.6344,6.0179,24.8798,4975.9669,1.0148,33321.1837,333.2118,1.0148,0.0000,100.0000,6.1371,6.1372,7.5309,True,9426.5421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.9669
8169.0000,7.5308,4.3364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4012,6.6343,6.0178,24.8797,4975.9351,1.0148,33321.2288,333.2123,1.0148,0.0000,100.0000,6.1370,6.1371,7.5308,True,9426.5739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.9351
8170.0000,7.5307,4.3363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4011,6.6342,6.0176,24.8795,4975.9033,1.0148,33321.2739,333.2127,1.0148,0.0000,100.0000,6.1369,6.1370,7.5307,True,9426.6057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.9033
8171.0000,7.5306,4.3362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4010,6.6340,6.0175,24.8794,4975.8715,1.0148,33321.3189,333.2132,1.0148,0.0000,100.0000,6.1368,6.1369,7.5306,True,9426.6375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.8715
8172.0000,7.5305,4.3361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4009,6.6339,6.0174,24.8792,4975.8398,1.0148,33321.3640,333.2136,1.0148,0.0000,100.0000,6.1367,6.1368,7.5305,True,9426.6692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.8398
8173.0000,7.5304,4.3360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4008,6.6338,6.0173,24.8790,4975.8080,1.0148,33321.4090,333.2141,1.0148,0.0000,100.0000,6.1365,6.1367,7.5304,True,9426.7010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.8080
8174.0000,7.5303,4.3359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4007,6.6337,6.0172,24.8789,4975.7763,1.0148,33321.4540,333.2145,1.0148,0.0000,100.0000,6.1364,6.1365,7.5303,True,9426.7327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.7763
8175.0000,7.5302,4.3358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4006,6.6336,6.0171,24.8787,4975.7445,1.0148,33321.4991,333.2150,1.0148,0.0000,100.0000,6.1363,6.1364,7.5302,True,9426.7645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.7445
8176.0000,7.5301,4.3357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4005,6.6334,6.0170,24.8786,4975.7128,1.0148,33321.5441,333.2154,1.0148,0.0000,100.0000,6.1362,6.1363,7.5301,True,9426.7962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.7128
8177.0000,7.5300,4.3356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4004,6.6333,6.0168,24.8784,4975.6811,1.0148,33321.5891,333.2159,1.0148,0.0000,100.0000,6.1361,6.1362,7.5300,True,9426.8279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.6811
8178.0000,7.5299,4.3355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4003,6.6332,6.0167,24.8782,4975.6493,1.0148,33321.6341,333.2163,1.0148,0.0000,100.0000,6.1360,6.1361,7.5299,True,9426.8597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.6493
8179.0000,7.5297,4.3353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4001,6.6331,6.0166,24.8781,4975.6176,1.0148,33321.6791,333.2168,1.0148,0.0000,100.0000,6.1359,6.1360,7.5297,True,9426.8914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.6176
8180.0000,7.5296,4.3352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.4000,6.6330,6.0165,24.8779,4975.5859,1.0148,33321.7241,333.2172,1.0148,0.0000,100.0000,6.1357,6.1359,7.5296,True,9426.9231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.5859
8181.0000,7.5295,4.3351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3999,6.6329,6.0164,24.8778,4975.5542,1.0148,33321.7691,333.2177,1.0148,0.0000,100.0000,6.1356,6.1357,7.5295,True,9426.9548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.5542
8182.0000,7.5294,4.3350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3998,6.6327,6.0163,24.8776,4975.5224,1.0148,33321.8141,333.2181,1.0148,0.0000,100.0000,6.1355,6.1356,7.5294,True,9426.9866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.5224
8183.0000,7.5293,4.3349,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3997,6.6326,6.0162,24.8775,4975.4907,1.0148,33321.8591,333.2186,1.0148,0.0000,100.0000,6.1354,6.1355,7.5293,True,9427.0183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.4907
8184.0000,7.5292,4.3348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3996,6.6325,6.0161,24.8773,4975.4590,1.0148,33321.9041,333.2190,1.0148,0.0000,100.0000,6.1353,6.1354,7.5292,True,9427.0500,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.4590
8185.0000,7.5291,4.3347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3995,6.6324,6.0159,24.8771,4975.4273,1.0148,33321.9490,333.2195,1.0148,0.0000,100.0000,6.1352,6.1353,7.5291,True,9427.0817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.4273
8186.0000,7.5290,4.3346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3994,6.6323,6.0158,24.8770,4975.3956,1.0148,33321.9940,333.2199,1.0148,0.0000,100.0000,6.1351,6.1352,7.5290,True,9427.1134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.3956
8187.0000,7.5289,4.3345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3993,6.6322,6.0157,24.8768,4975.3639,1.0148,33322.0390,333.2204,1.0148,0.0000,100.0000,6.1349,6.1351,7.5289,True,9427.1451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.3639
8188.0000,7.5288,4.3344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3992,6.6320,6.0156,24.8767,4975.3322,1.0148,33322.0839,333.2208,1.0148,0.0000,100.0000,6.1348,6.1349,7.5288,True,9427.1768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.3322
8189.0000,7.5287,4.3343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3991,6.6319,6.0155,24.8765,4975.3006,1.0148,33322.1289,333.2213,1.0148,0.0000,100.0000,6.1347,6.1348,7.5287,True,9427.2084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.3006
8190.0000,7.5285,4.3341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3989,6.6318,6.0154,24.8763,4975.2689,1.0148,33322.1738,333.2217,1.0148,0.0000,100.0000,6.1346,6.1347,7.5285,True,9427.2401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.2689
8191.0000,7.5284,4.3340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3988,6.6317,6.0153,24.8762,4975.2372,1.0148,33322.2187,333.2222,1.0148,0.0000,100.0000,6.1345,6.1346,7.5284,True,9427.2718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.2372
8192.0000,7.5283,4.3339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3987,6.6316,6.0151,24.8760,4975.2055,1.0148,33322.2637,333.2226,1.0148,0.0000,100.0000,6.1344,6.1345,7.5283,True,9427.3035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.2055
8193.0000,7.5282,4.3338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3986,6.6315,6.0150,24.8759,4975.1739,1.0148,33322.3086,333.2231,1.0148,0.0000,100.0000,6.1343,6.1344,7.5282,True,9427.3351,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.1739
8194.0000,7.5281,4.3337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3985,6.6313,6.0149,24.8757,4975.1422,1.0148,33322.3535,333.2235,1.0148,0.0000,100.0000,6.1341,6.1343,7.5281,True,9427.3668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.1422
8195.0000,7.5280,4.3336,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3984,6.6312,6.0148,24.8756,4975.1105,1.0148,33322.3984,333.2240,1.0148,0.0000,100.0000,6.1340,6.1341,7.5280,True,9427.3985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.1105
8196.0000,7.5279,4.3335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3983,6.6311,6.0147,24.8754,4975.0789,1.0148,33322.4433,333.2244,1.0148,0.0000,100.0000,6.1339,6.1340,7.5279,True,9427.4301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.0789
8197.0000,7.5278,4.3334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3982,6.6310,6.0146,24.8752,4975.0472,1.0148,33322.4882,333.2249,1.0148,0.0000,100.0000,6.1338,6.1339,7.5278,True,9427.4618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.0472
8198.0000,7.5277,4.3333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3981,6.6309,6.0145,24.8751,4975.0156,1.0148,33322.5331,333.2253,1.0148,0.0000,100.0000,6.1337,6.1338,7.5277,True,9427.4934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4975.0156
8199.0000,7.5276,4.3332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3980,6.6308,6.0144,24.8749,4974.9840,1.0148,33322.5780,333.2258,1.0148,0.0000,100.0000,6.1336,6.1337,7.5276,True,9427.5250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.9840
8200.0000,7.5275,4.3331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3979,6.6306,6.0142,24.8748,4974.9523,1.0148,33322.6229,333.2262,1.0148,0.0000,100.0000,6.1335,6.1336,7.5275,True,9427.5567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.9523
8201.0000,7.5273,4.3329,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3977,6.6305,6.0141,24.8746,4974.9207,1.0148,33322.6678,333.2267,1.0148,0.0000,100.0000,6.1334,6.1335,7.5273,True,9427.5883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.9207
8202.0000,7.5272,4.3328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3976,6.6304,6.0140,24.8744,4974.8891,1.0148,33322.7126,333.2271,1.0148,0.0000,100.0000,6.1332,6.1334,7.5272,True,9427.6199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.8891
8203.0000,7.5271,4.3327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3975,6.6303,6.0139,24.8743,4974.8574,1.0148,33322.7575,333.2276,1.0148,0.0000,100.0000,6.1331,6.1332,7.5271,True,9427.6516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.8574
8204.0000,7.5270,4.3326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3974,6.6302,6.0138,24.8741,4974.8258,1.0148,33322.8023,333.2280,1.0148,0.0000,100.0000,6.1330,6.1331,7.5270,True,9427.6832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.8258
8205.0000,7.5269,4.3325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3973,6.6301,6.0137,24.8740,4974.7942,1.0148,33322.8472,333.2285,1.0148,0.0000,100.0000,6.1329,6.1330,7.5269,True,9427.7148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.7942
8206.0000,7.5268,4.3324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3972,6.6299,6.0136,24.8738,4974.7626,1.0148,33322.8920,333.2289,1.0148,0.0000,100.0000,6.1328,6.1329,7.5268,True,9427.7464,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.7626
8207.0000,7.5267,4.3323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3971,6.6298,6.0135,24.8737,4974.7310,1.0148,33322.9369,333.2294,1.0148,0.0000,100.0000,6.1327,6.1328,7.5267,True,9427.7780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.7310
8208.0000,7.5266,4.3322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3970,6.6297,6.0133,24.8735,4974.6994,1.0148,33322.9817,333.2298,1.0148,0.0000,100.0000,6.1326,6.1327,7.5266,True,9427.8096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.6994
8209.0000,7.5265,4.3321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3969,6.6296,6.0132,24.8733,4974.6678,1.0148,33323.0265,333.2303,1.0148,0.0000,100.0000,6.1324,6.1326,7.5265,True,9427.8412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.6678
8210.0000,7.5264,4.3320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3968,6.6295,6.0131,24.8732,4974.6362,1.0148,33323.0713,333.2307,1.0148,0.0000,100.0000,6.1323,6.1324,7.5264,True,9427.8728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.6362
8211.0000,7.5263,4.3319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3967,6.6294,6.0130,24.8730,4974.6046,1.0148,33323.1161,333.2312,1.0148,0.0000,100.0000,6.1322,6.1323,7.5263,True,9427.9044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.6046
8212.0000,7.5261,4.3317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3965,6.6292,6.0129,24.8729,4974.5730,1.0148,33323.1610,333.2316,1.0148,0.0000,100.0000,6.1321,6.1322,7.5261,True,9427.9360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.5730
8213.0000,7.5260,4.3316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3964,6.6291,6.0128,24.8727,4974.5414,1.0148,33323.2058,333.2321,1.0148,0.0000,100.0000,6.1320,6.1321,7.5260,True,9427.9676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.5414
8214.0000,7.5259,4.3315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3963,6.6290,6.0127,24.8725,4974.5099,1.0148,33323.2506,333.2325,1.0148,0.0000,100.0000,6.1319,6.1320,7.5259,True,9427.9991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.5099
8215.0000,7.5258,4.3314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3962,6.6289,6.0126,24.8724,4974.4783,1.0148,33323.2953,333.2330,1.0148,0.0000,100.0000,6.1318,6.1319,7.5258,True,9428.0307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.4783
8216.0000,7.5257,4.3313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3961,6.6288,6.0124,24.8722,4974.4467,1.0148,33323.3401,333.2334,1.0148,0.0000,100.0000,6.1316,6.1318,7.5257,True,9428.0623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.4467
8217.0000,7.5256,4.3312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3960,6.6287,6.0123,24.8721,4974.4152,1.0148,33323.3849,333.2338,1.0148,0.0000,100.0000,6.1315,6.1316,7.5256,True,9428.0938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.4152
8218.0000,7.5255,4.3311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3959,6.6285,6.0122,24.8719,4974.3836,1.0148,33323.4297,333.2343,1.0148,0.0000,100.0000,6.1314,6.1315,7.5255,True,9428.1254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.3836
8219.0000,7.5254,4.3310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3958,6.6284,6.0121,24.8718,4974.3521,1.0148,33323.4744,333.2347,1.0148,0.0000,100.0000,6.1313,6.1314,7.5254,True,9428.1569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.3521
8220.0000,7.5253,4.3309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3957,6.6283,6.0120,24.8716,4974.3205,1.0148,33323.5192,333.2352,1.0148,0.0000,100.0000,6.1312,6.1313,7.5253,True,9428.1885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.3205
8221.0000,7.5252,4.3308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3956,6.6282,6.0119,24.8714,4974.2890,1.0148,33323.5639,333.2356,1.0148,0.0000,100.0000,6.1311,6.1312,7.5252,True,9428.2200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.2890
8222.0000,7.5251,4.3307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3955,6.6281,6.0118,24.8713,4974.2574,1.0148,33323.6087,333.2361,1.0148,0.0000,100.0000,6.1310,6.1311,7.5251,True,9428.2516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.2574
8223.0000,7.5250,4.3305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3953,6.6280,6.0117,24.8711,4974.2259,1.0148,33323.6534,333.2365,1.0148,0.0000,100.0000,6.1309,6.1310,7.5250,True,9428.2831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.2259
8224.0000,7.5248,4.3304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3952,6.6278,6.0115,24.8710,4974.1944,1.0148,33323.6982,333.2370,1.0148,0.0000,100.0000,6.1307,6.1309,7.5248,True,9428.3146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.1944
8225.0000,7.5247,4.3303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3951,6.6277,6.0114,24.8708,4974.1628,1.0148,33323.7429,333.2374,1.0148,0.0000,100.0000,6.1306,6.1307,7.5247,True,9428.3462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.1628
8226.0000,7.5246,4.3302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3950,6.6276,6.0113,24.8707,4974.1313,1.0148,33323.7876,333.2379,1.0148,0.0000,100.0000,6.1305,6.1306,7.5246,True,9428.3777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.1313
8227.0000,7.5245,4.3301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3949,6.6275,6.0112,24.8705,4974.0998,1.0148,33323.8323,333.2383,1.0148,0.0000,100.0000,6.1304,6.1305,7.5245,True,9428.4092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.0998
8228.0000,7.5244,4.3300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3948,6.6274,6.0111,24.8703,4974.0683,1.0148,33323.8770,333.2388,1.0148,0.0000,100.0000,6.1303,6.1304,7.5244,True,9428.4407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.0683
8229.0000,7.5243,4.3299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3947,6.6273,6.0110,24.8702,4974.0368,1.0148,33323.9217,333.2392,1.0148,0.0000,100.0000,6.1302,6.1303,7.5243,True,9428.4722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.0368
8230.0000,7.5242,4.3298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3946,6.6271,6.0109,24.8700,4974.0053,1.0148,33323.9664,333.2397,1.0148,0.0000,100.0000,6.1301,6.1302,7.5242,True,9428.5037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4974.0053
8231.0000,7.5241,4.3297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3945,6.6270,6.0108,24.8699,4973.9738,1.0148,33324.0111,333.2401,1.0148,0.0000,100.0000,6.1299,6.1301,7.5241,True,9428.5352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.9738
8232.0000,7.5240,4.3296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3944,6.6269,6.0106,24.8697,4973.9423,1.0148,33324.0558,333.2406,1.0148,0.0000,100.0000,6.1298,6.1299,7.5240,True,9428.5667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.9423
8233.0000,7.5239,4.3295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3943,6.6268,6.0105,24.8696,4973.9108,1.0148,33324.1005,333.2410,1.0148,0.0000,100.0000,6.1297,6.1298,7.5239,True,9428.5982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.9108
8234.0000,7.5238,4.3294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3942,6.6267,6.0104,24.8694,4973.8793,1.0148,33324.1452,333.2415,1.0148,0.0000,100.0000,6.1296,6.1297,7.5238,True,9428.6297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.8793
8235.0000,7.5236,4.3292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3940,6.6266,6.0103,24.8692,4973.8478,1.0148,33324.1898,333.2419,1.0148,0.0000,100.0000,6.1295,6.1296,7.5236,True,9428.6612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.8478
8236.0000,7.5235,4.3291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3939,6.6264,6.0102,24.8691,4973.8163,1.0148,33324.2345,333.2423,1.0148,0.0000,100.0000,6.1294,6.1295,7.5235,True,9428.6927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.8163
8237.0000,7.5234,4.3290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3938,6.6263,6.0101,24.8689,4973.7849,1.0148,33324.2792,333.2428,1.0148,0.0000,100.0000,6.1293,6.1294,7.5234,True,9428.7241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.7849
8238.0000,7.5233,4.3289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3937,6.6262,6.0100,24.8688,4973.7534,1.0148,33324.3238,333.2432,1.0148,0.0000,100.0000,6.1292,6.1293,7.5233,True,9428.7556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.7534
8239.0000,7.5232,4.3288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3936,6.6261,6.0099,24.8686,4973.7219,1.0148,33324.3685,333.2437,1.0148,0.0000,100.0000,6.1290,6.1292,7.5232,True,9428.7871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.7219
8240.0000,7.5231,4.3287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3935,6.6260,6.0097,24.8685,4973.6905,1.0148,33324.4131,333.2441,1.0148,0.0000,100.0000,6.1289,6.1290,7.5231,True,9428.8185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.6905
8241.0000,7.5230,4.3286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3934,6.6259,6.0096,24.8683,4973.6590,1.0148,33324.4577,333.2446,1.0148,0.0000,100.0000,6.1288,6.1289,7.5230,True,9428.8500,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.6590
8242.0000,7.5229,4.3285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3933,6.6257,6.0095,24.8681,4973.6276,1.0148,33324.5024,333.2450,1.0148,0.0000,100.0000,6.1287,6.1288,7.5229,True,9428.8814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.6276
8243.0000,7.5228,4.3284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3932,6.6256,6.0094,24.8680,4973.5961,1.0148,33324.5470,333.2455,1.0148,0.0000,100.0000,6.1286,6.1287,7.5228,True,9428.9129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.5961
8244.0000,7.5227,4.3283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3931,6.6255,6.0093,24.8678,4973.5647,1.0148,33324.5916,333.2459,1.0148,0.0000,100.0000,6.1285,6.1286,7.5227,True,9428.9443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.5647
8245.0000,7.5226,4.3282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3930,6.6254,6.0092,24.8677,4973.5332,1.0148,33324.6362,333.2464,1.0148,0.0000,100.0000,6.1284,6.1285,7.5226,True,9428.9758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.5332
8246.0000,7.5225,4.3281,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3929,6.6253,6.0091,24.8675,4973.5018,1.0148,33324.6808,333.2468,1.0148,0.0000,100.0000,6.1283,6.1284,7.5225,True,9429.0072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.5018
8247.0000,7.5223,4.3279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3927,6.6252,6.0090,24.8674,4973.4704,1.0148,33324.7254,333.2473,1.0148,0.0000,100.0000,6.1281,6.1283,7.5223,True,9429.0386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.4704
8248.0000,7.5222,4.3278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3926,6.6251,6.0088,24.8672,4973.4389,1.0148,33324.7700,333.2477,1.0148,0.0000,100.0000,6.1280,6.1281,7.5222,True,9429.0701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.4389
8249.0000,7.5221,4.3277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3925,6.6249,6.0087,24.8670,4973.4075,1.0148,33324.8146,333.2481,1.0148,0.0000,100.0000,6.1279,6.1280,7.5221,True,9429.1015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.4075
8250.0000,7.5220,4.3276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3924,6.6248,6.0086,24.8669,4973.3761,1.0148,33324.8591,333.2486,1.0148,0.0000,100.0000,6.1278,6.1279,7.5220,True,9429.1329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.3761
8251.0000,7.5219,4.3275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3923,6.6247,6.0085,24.8667,4973.3447,1.0148,33324.9037,333.2490,1.0148,0.0000,100.0000,6.1277,6.1278,7.5219,True,9429.1643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.3447
8252.0000,7.5218,4.3274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3922,6.6246,6.0084,24.8666,4973.3133,1.0148,33324.9483,333.2495,1.0148,0.0000,100.0000,6.1276,6.1277,7.5218,True,9429.1957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.3133
8253.0000,7.5217,4.3273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3921,6.6245,6.0083,24.8664,4973.2819,1.0148,33324.9928,333.2499,1.0148,0.0000,100.0000,6.1275,6.1276,7.5217,True,9429.2271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.2819
8254.0000,7.5216,4.3272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3920,6.6244,6.0082,24.8663,4973.2505,1.0148,33325.0374,333.2504,1.0148,0.0000,100.0000,6.1274,6.1275,7.5216,True,9429.2585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.2505
8255.0000,7.5215,4.3271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3919,6.6242,6.0081,24.8661,4973.2191,1.0148,33325.0819,333.2508,1.0148,0.0000,100.0000,6.1272,6.1274,7.5215,True,9429.2899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.2191
8256.0000,7.5214,4.3270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3918,6.6241,6.0079,24.8659,4973.1877,1.0148,33325.1265,333.2513,1.0148,0.0000,100.0000,6.1271,6.1272,7.5214,True,9429.3213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.1877
8257.0000,7.5213,4.3269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3917,6.6240,6.0078,24.8658,4973.1563,1.0148,33325.1710,333.2517,1.0148,0.0000,100.0000,6.1270,6.1271,7.5213,True,9429.3527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.1563
8258.0000,7.5212,4.3268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3916,6.6239,6.0077,24.8656,4973.1249,1.0148,33325.2156,333.2522,1.0148,0.0000,100.0000,6.1269,6.1270,7.5212,True,9429.3841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.1249
8259.0000,7.5211,4.3266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3914,6.6238,6.0076,24.8655,4973.0935,1.0148,33325.2601,333.2526,1.0148,0.0000,100.0000,6.1268,6.1269,7.5211,True,9429.4155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.0935
