Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8260.0000,7.5209,4.3265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3913,6.6237,6.0075,24.8653,4973.0622,1.0148,33325.3046,333.2530,1.0148,0.0000,100.0000,6.1267,6.1268,7.5209,True,9429.4468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.0622
8261.0000,7.5208,4.3264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3912,6.6235,6.0074,24.8652,4973.0308,1.0148,33325.3491,333.2535,1.0148,0.0000,100.0000,6.1266,6.1267,7.5208,True,9429.4782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4973.0308
8262.0000,7.5207,4.3263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3911,6.6234,6.0073,24.8650,4972.9994,1.0148,33325.3936,333.2539,1.0148,0.0000,100.0000,6.1264,6.1266,7.5207,True,9429.5096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.9994
8263.0000,7.5206,4.3262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3910,6.6233,6.0072,24.8648,4972.9681,1.0148,33325.4381,333.2544,1.0148,0.0000,100.0000,6.1263,6.1264,7.5206,True,9429.5409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.9681
8264.0000,7.5205,4.3261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3909,6.6232,6.0071,24.8647,4972.9367,1.0148,33325.4826,333.2548,1.0148,0.0000,100.0000,6.1262,6.1263,7.5205,True,9429.5723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.9367
8265.0000,7.5204,4.3260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3908,6.6231,6.0069,24.8645,4972.9054,1.0148,33325.5271,333.2553,1.0148,0.0000,100.0000,6.1261,6.1262,7.5204,True,9429.6036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.9054
8266.0000,7.5203,4.3259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3907,6.6230,6.0068,24.8644,4972.8740,1.0148,33325.5716,333.2557,1.0148,0.0000,100.0000,6.1260,6.1261,7.5203,True,9429.6350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.8740
8267.0000,7.5202,4.3258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3906,6.6228,6.0067,24.8642,4972.8427,1.0148,33325.6161,333.2562,1.0148,0.0000,100.0000,6.1259,6.1260,7.5202,True,9429.6663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.8427
8268.0000,7.5201,4.3257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3905,6.6227,6.0066,24.8641,4972.8113,1.0148,33325.6605,333.2566,1.0148,0.0000,100.0000,6.1258,6.1259,7.5201,True,9429.6977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.8113
8269.0000,7.5200,4.3256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3904,6.6226,6.0065,24.8639,4972.7800,1.0148,33325.7050,333.2570,1.0148,0.0000,100.0000,6.1257,6.1258,7.5200,True,9429.7290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.7800
8270.0000,7.5199,4.3255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3903,6.6225,6.0064,24.8637,4972.7487,1.0148,33325.7495,333.2575,1.0148,0.0000,100.0000,6.1255,6.1257,7.5199,True,9429.7603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.7487
8271.0000,7.5198,4.3254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3902,6.6224,6.0063,24.8636,4972.7173,1.0148,33325.7939,333.2579,1.0148,0.0000,100.0000,6.1254,6.1255,7.5198,True,9429.7917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.7173
8272.0000,7.5196,4.3252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3900,6.6223,6.0062,24.8634,4972.6860,1.0148,33325.8384,333.2584,1.0148,0.0000,100.0000,6.1253,6.1254,7.5196,True,9429.8230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.6860
8273.0000,7.5195,4.3251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3899,6.6222,6.0060,24.8633,4972.6547,1.0148,33325.8828,333.2588,1.0148,0.0000,100.0000,6.1252,6.1253,7.5195,True,9429.8543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.6547
8274.0000,7.5194,4.3250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3898,6.6220,6.0059,24.8631,4972.6234,1.0148,33325.9272,333.2593,1.0148,0.0000,100.0000,6.1251,6.1252,7.5194,True,9429.8856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.6234
8275.0000,7.5193,4.3249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3897,6.6219,6.0058,24.8630,4972.5921,1.0148,33325.9717,333.2597,1.0148,0.0000,100.0000,6.1250,6.1251,7.5193,True,9429.9169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.5921
8276.0000,7.5192,4.3248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3896,6.6218,6.0057,24.8628,4972.5608,1.0148,33326.0161,333.2602,1.0148,0.0000,100.0000,6.1249,6.1250,7.5192,True,9429.9482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.5608
8277.0000,7.5191,4.3247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3895,6.6217,6.0056,24.8626,4972.5295,1.0148,33326.0605,333.2606,1.0148,0.0000,100.0000,6.1248,6.1249,7.5191,True,9429.9795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.5295
8278.0000,7.5190,4.3246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3894,6.6216,6.0055,24.8625,4972.4982,1.0148,33326.1049,333.2610,1.0148,0.0000,100.0000,6.1246,6.1248,7.5190,True,9430.0108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.4982
8279.0000,7.5189,4.3245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3893,6.6215,6.0054,24.8623,4972.4669,1.0148,33326.1493,333.2615,1.0148,0.0000,100.0000,6.1245,6.1246,7.5189,True,9430.0421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.4669
8280.0000,7.5188,4.3244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3892,6.6213,6.0053,24.8622,4972.4356,1.0148,33326.1937,333.2619,1.0148,0.0000,100.0000,6.1244,6.1245,7.5188,True,9430.0734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.4356
8281.0000,7.5187,4.3243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3891,6.6212,6.0052,24.8620,4972.4043,1.0148,33326.2381,333.2624,1.0148,0.0000,100.0000,6.1243,6.1244,7.5187,True,9430.1047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.4043
8282.0000,7.5186,4.3242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3890,6.6211,6.0050,24.8619,4972.3730,1.0148,33326.2825,333.2628,1.0148,0.0000,100.0000,6.1242,6.1243,7.5186,True,9430.1360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.3730
8283.0000,7.5185,4.3241,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3889,6.6210,6.0049,24.8617,4972.3417,1.0148,33326.3269,333.2633,1.0148,0.0000,100.0000,6.1241,6.1242,7.5185,True,9430.1673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.3417
8284.0000,7.5184,4.3240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3888,6.6209,6.0048,24.8616,4972.3105,1.0148,33326.3713,333.2637,1.0148,0.0000,100.0000,6.1240,6.1241,7.5184,True,9430.1985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.3105
8285.0000,7.5182,4.3238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3886,6.6208,6.0047,24.8614,4972.2792,1.0148,33326.4156,333.2642,1.0148,0.0000,100.0000,6.1239,6.1240,7.5182,True,9430.2298,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.2792
8286.0000,7.5181,4.3237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3885,6.6207,6.0046,24.8612,4972.2479,1.0148,33326.4600,333.2646,1.0148,0.0000,100.0000,6.1237,6.1239,7.5181,True,9430.2611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.2479
8287.0000,7.5180,4.3236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3884,6.6205,6.0045,24.8611,4972.2167,1.0148,33326.5043,333.2650,1.0148,0.0000,100.0000,6.1236,6.1237,7.5180,True,9430.2923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.2167
8288.0000,7.5179,4.3235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3883,6.6204,6.0044,24.8609,4972.1854,1.0148,33326.5487,333.2655,1.0148,0.0000,100.0000,6.1235,6.1236,7.5179,True,9430.3236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.1854
8289.0000,7.5178,4.3234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3882,6.6203,6.0043,24.8608,4972.1542,1.0148,33326.5930,333.2659,1.0148,0.0000,100.0000,6.1234,6.1235,7.5178,True,9430.3548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.1542
8290.0000,7.5177,4.3233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3881,6.6202,6.0041,24.8606,4972.1229,1.0148,33326.6374,333.2664,1.0148,0.0000,100.0000,6.1233,6.1234,7.5177,True,9430.3861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.1229
8291.0000,7.5176,4.3232,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3880,6.6201,6.0040,24.8605,4972.0917,1.0148,33326.6817,333.2668,1.0148,0.0000,100.0000,6.1232,6.1233,7.5176,True,9430.4173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.0917
8292.0000,7.5175,4.3231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3879,6.6200,6.0039,24.8603,4972.0605,1.0148,33326.7260,333.2673,1.0148,0.0000,100.0000,6.1231,6.1232,7.5175,True,9430.4485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.0605
8293.0000,7.5174,4.3230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3878,6.6198,6.0038,24.8601,4972.0292,1.0148,33326.7704,333.2677,1.0148,0.0000,100.0000,6.1230,6.1231,7.5174,True,9430.4798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4972.0292
8294.0000,7.5173,4.3229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3877,6.6197,6.0037,24.8600,4971.9980,1.0148,33326.8147,333.2681,1.0148,0.0000,100.0000,6.1229,6.1230,7.5173,True,9430.5110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.9980
8295.0000,7.5172,4.3228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3876,6.6196,6.0036,24.8598,4971.9668,1.0148,33326.8590,333.2686,1.0148,0.0000,100.0000,6.1227,6.1229,7.5172,True,9430.5422,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.9668
8296.0000,7.5171,4.3227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3875,6.6195,6.0035,24.8597,4971.9356,1.0148,33326.9033,333.2690,1.0148,0.0000,100.0000,6.1226,6.1227,7.5171,True,9430.5734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.9356
8297.0000,7.5170,4.3226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3874,6.6194,6.0034,24.8595,4971.9043,1.0148,33326.9476,333.2695,1.0148,0.0000,100.0000,6.1225,6.1226,7.5170,True,9430.6047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.9043
8298.0000,7.5168,4.3224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3872,6.6193,6.0033,24.8594,4971.8731,1.0148,33326.9919,333.2699,1.0148,0.0000,100.0000,6.1224,6.1225,7.5168,True,9430.6359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.8731
8299.0000,7.5167,4.3223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3871,6.6192,6.0031,24.8592,4971.8419,1.0148,33327.0362,333.2704,1.0148,0.0000,100.0000,6.1223,6.1224,7.5167,True,9430.6671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.8419
8300.0000,7.5166,4.3222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3870,6.6190,6.0030,24.8591,4971.8107,1.0148,33327.0805,333.2708,1.0148,0.0000,100.0000,6.1222,6.1223,7.5166,True,9430.6983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.8107
8301.0000,7.5165,4.3221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3869,6.6189,6.0029,24.8589,4971.7795,1.0148,33327.1247,333.2712,1.0148,0.0000,100.0000,6.1221,6.1222,7.5165,True,9430.7295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.7795
8302.0000,7.5164,4.3220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3868,6.6188,6.0028,24.8587,4971.7483,1.0148,33327.1690,333.2717,1.0148,0.0000,100.0000,6.1220,6.1221,7.5164,True,9430.7607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.7483
8303.0000,7.5163,4.3219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3867,6.6187,6.0027,24.8586,4971.7171,1.0148,33327.2133,333.2721,1.0148,0.0000,100.0000,6.1218,6.1220,7.5163,True,9430.7919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.7171
8304.0000,7.5162,4.3218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3866,6.6186,6.0026,24.8584,4971.6860,1.0148,33327.2575,333.2726,1.0148,0.0000,100.0000,6.1217,6.1218,7.5162,True,9430.8230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.6860
8305.0000,7.5161,4.3217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3865,6.6185,6.0025,24.8583,4971.6548,1.0148,33327.3018,333.2730,1.0148,0.0000,100.0000,6.1216,6.1217,7.5161,True,9430.8542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.6548
8306.0000,7.5160,4.3216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3864,6.6183,6.0024,24.8581,4971.6236,1.0148,33327.3460,333.2735,1.0148,0.0000,100.0000,6.1215,6.1216,7.5160,True,9430.8854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.6236
8307.0000,7.5159,4.3215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3863,6.6182,6.0023,24.8580,4971.5924,1.0148,33327.3903,333.2739,1.0148,0.0000,100.0000,6.1214,6.1215,7.5159,True,9430.9166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.5924
8308.0000,7.5158,4.3214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3862,6.6181,6.0021,24.8578,4971.5613,1.0148,33327.4345,333.2743,1.0148,0.0000,100.0000,6.1213,6.1214,7.5158,True,9430.9477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.5613
8309.0000,7.5157,4.3213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3861,6.6180,6.0020,24.8577,4971.5301,1.0148,33327.4787,333.2748,1.0148,0.0000,100.0000,6.1212,6.1213,7.5157,True,9430.9789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.5301
8310.0000,7.5156,4.3212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3860,6.6179,6.0019,24.8575,4971.4989,1.0148,33327.5229,333.2752,1.0148,0.0000,100.0000,6.1211,6.1212,7.5156,True,9431.0101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.4989
8311.0000,7.5155,4.3210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3858,6.6178,6.0018,24.8573,4971.4678,1.0148,33327.5672,333.2757,1.0148,0.0000,100.0000,6.1209,6.1211,7.5155,True,9431.0412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.4678
8312.0000,7.5153,4.3209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3857,6.6177,6.0017,24.8572,4971.4366,1.0148,33327.6114,333.2761,1.0148,0.0000,100.0000,6.1208,6.1209,7.5153,True,9431.0724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.4366
8313.0000,7.5152,4.3208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3856,6.6175,6.0016,24.8570,4971.4055,1.0148,33327.6556,333.2766,1.0148,0.0000,100.0000,6.1207,6.1208,7.5152,True,9431.1035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.4055
8314.0000,7.5151,4.3207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3855,6.6174,6.0015,24.8569,4971.3743,1.0148,33327.6998,333.2770,1.0148,0.0000,100.0000,6.1206,6.1207,7.5151,True,9431.1347,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.3743
8315.0000,7.5150,4.3206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3854,6.6173,6.0014,24.8567,4971.3432,1.0148,33327.7440,333.2774,1.0148,0.0000,100.0000,6.1205,6.1206,7.5150,True,9431.1658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.3432
8316.0000,7.5149,4.3205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3853,6.6172,6.0013,24.8566,4971.3121,1.0148,33327.7882,333.2779,1.0148,0.0000,100.0000,6.1204,6.1205,7.5149,True,9431.1969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.3121
8317.0000,7.5148,4.3204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3852,6.6171,6.0011,24.8564,4971.2809,1.0148,33327.8323,333.2783,1.0148,0.0000,100.0000,6.1203,6.1204,7.5148,True,9431.2281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.2809
8318.0000,7.5147,4.3203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3851,6.6170,6.0010,24.8562,4971.2498,1.0148,33327.8765,333.2788,1.0148,0.0000,100.0000,6.1202,6.1203,7.5147,True,9431.2592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.2498
8319.0000,7.5146,4.3202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3850,6.6169,6.0009,24.8561,4971.2187,1.0148,33327.9207,333.2792,1.0148,0.0000,100.0000,6.1201,6.1202,7.5146,True,9431.2903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.2187
8320.0000,7.5145,4.3201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3849,6.6167,6.0008,24.8559,4971.1876,1.0148,33327.9648,333.2796,1.0148,0.0000,100.0000,6.1199,6.1201,7.5145,True,9431.3214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.1876
8321.0000,7.5144,4.3200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3848,6.6166,6.0007,24.8558,4971.1565,1.0148,33328.0090,333.2801,1.0148,0.0000,100.0000,6.1198,6.1199,7.5144,True,9431.3525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.1565
8322.0000,7.5143,4.3199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3847,6.6165,6.0006,24.8556,4971.1254,1.0148,33328.0532,333.2805,1.0148,0.0000,100.0000,6.1197,6.1198,7.5143,True,9431.3836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.1254
8323.0000,7.5142,4.3198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3846,6.6164,6.0005,24.8555,4971.0942,1.0148,33328.0973,333.2810,1.0148,0.0000,100.0000,6.1196,6.1197,7.5142,True,9431.4148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.0942
8324.0000,7.5141,4.3197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3845,6.6163,6.0004,24.8553,4971.0631,1.0148,33328.1414,333.2814,1.0148,0.0000,100.0000,6.1195,6.1196,7.5141,True,9431.4459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.0631
8325.0000,7.5140,4.3195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3843,6.6162,6.0003,24.8552,4971.0321,1.0148,33328.1856,333.2819,1.0148,0.0000,100.0000,6.1194,6.1195,7.5140,True,9431.4769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.0321
8326.0000,7.5138,4.3194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3842,6.6160,6.0001,24.8550,4971.0010,1.0148,33328.2297,333.2823,1.0148,0.0000,100.0000,6.1193,6.1194,7.5138,True,9431.5080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4971.0010
8327.0000,7.5137,4.3193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3841,6.6159,6.0000,24.8548,4970.9699,1.0148,33328.2738,333.2827,1.0148,0.0000,100.0000,6.1192,6.1193,7.5137,True,9431.5391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.9699
8328.0000,7.5136,4.3192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3840,6.6158,5.9999,24.8547,4970.9388,1.0148,33328.3179,333.2832,1.0148,0.0000,100.0000,6.1190,6.1192,7.5136,True,9431.5702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.9388
8329.0000,7.5135,4.3191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3839,6.6157,5.9998,24.8545,4970.9077,1.0148,33328.3621,333.2836,1.0148,0.0000,100.0000,6.1189,6.1190,7.5135,True,9431.6013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.9077
8330.0000,7.5134,4.3190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3838,6.6156,5.9997,24.8544,4970.8766,1.0148,33328.4062,333.2841,1.0148,0.0000,100.0000,6.1188,6.1189,7.5134,True,9431.6324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.8766
8331.0000,7.5133,4.3189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3837,6.6155,5.9996,24.8542,4970.8456,1.0148,33328.4503,333.2845,1.0148,0.0000,100.0000,6.1187,6.1188,7.5133,True,9431.6634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.8456
8332.0000,7.5132,4.3188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3836,6.6154,5.9995,24.8541,4970.8145,1.0148,33328.4944,333.2849,1.0148,0.0000,100.0000,6.1186,6.1187,7.5132,True,9431.6945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.8145
8333.0000,7.5131,4.3187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3835,6.6152,5.9994,24.8539,4970.7834,1.0148,33328.5384,333.2854,1.0148,0.0000,100.0000,6.1185,6.1186,7.5131,True,9431.7256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.7834
8334.0000,7.5130,4.3186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3834,6.6151,5.9993,24.8538,4970.7524,1.0148,33328.5825,333.2858,1.0148,0.0000,100.0000,6.1184,6.1185,7.5130,True,9431.7566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.7524
8335.0000,7.5129,4.3185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3833,6.6150,5.9991,24.8536,4970.7213,1.0148,33328.6266,333.2863,1.0148,0.0000,100.0000,6.1183,6.1184,7.5129,True,9431.7877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.7213
8336.0000,7.5128,4.3184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3832,6.6149,5.9990,24.8535,4970.6903,1.0148,33328.6707,333.2867,1.0148,0.0000,100.0000,6.1182,6.1183,7.5128,True,9431.8187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.6903
8337.0000,7.5127,4.3183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3831,6.6148,5.9989,24.8533,4970.6592,1.0148,33328.7147,333.2871,1.0148,0.0000,100.0000,6.1180,6.1182,7.5127,True,9431.8498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.6592
8338.0000,7.5126,4.3182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3830,6.6147,5.9988,24.8531,4970.6282,1.0148,33328.7588,333.2876,1.0148,0.0000,100.0000,6.1179,6.1180,7.5126,True,9431.8808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.6282
8339.0000,7.5125,4.3180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3829,6.6146,5.9987,24.8530,4970.5972,1.0148,33328.8028,333.2880,1.0148,0.0000,100.0000,6.1178,6.1179,7.5125,True,9431.9118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.5972
8340.0000,7.5123,4.3179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3827,6.6144,5.9986,24.8528,4970.5661,1.0148,33328.8469,333.2885,1.0148,0.0000,100.0000,6.1177,6.1178,7.5123,True,9431.9429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.5661
8341.0000,7.5122,4.3178,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3826,6.6143,5.9985,24.8527,4970.5351,1.0148,33328.8909,333.2889,1.0148,0.0000,100.0000,6.1176,6.1177,7.5122,True,9431.9739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.5351
8342.0000,7.5121,4.3177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3825,6.6142,5.9984,24.8525,4970.5041,1.0148,33328.9350,333.2893,1.0148,0.0000,100.0000,6.1175,6.1176,7.5121,True,9432.0049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.5041
8343.0000,7.5120,4.3176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3824,6.6141,5.9983,24.8524,4970.4731,1.0148,33328.9790,333.2898,1.0148,0.0000,100.0000,6.1174,6.1175,7.5120,True,9432.0359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.4731
8344.0000,7.5119,4.3175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3823,6.6140,5.9982,24.8522,4970.4420,1.0148,33329.0230,333.2902,1.0148,0.0000,100.0000,6.1173,6.1174,7.5119,True,9432.0670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.4420
8345.0000,7.5118,4.3174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3822,6.6139,5.9980,24.8521,4970.4110,1.0148,33329.0670,333.2907,1.0148,0.0000,100.0000,6.1172,6.1173,7.5118,True,9432.0980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.4110
8346.0000,7.5117,4.3173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3821,6.6138,5.9979,24.8519,4970.3800,1.0148,33329.1110,333.2911,1.0148,0.0000,100.0000,6.1170,6.1172,7.5117,True,9432.1290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.3800
8347.0000,7.5116,4.3172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3820,6.6136,5.9978,24.8517,4970.3490,1.0148,33329.1550,333.2916,1.0148,0.0000,100.0000,6.1169,6.1170,7.5116,True,9432.1600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.3490
8348.0000,7.5115,4.3171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3819,6.6135,5.9977,24.8516,4970.3180,1.0148,33329.1990,333.2920,1.0148,0.0000,100.0000,6.1168,6.1169,7.5115,True,9432.1910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.3180
8349.0000,7.5114,4.3170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3818,6.6134,5.9976,24.8514,4970.2870,1.0148,33329.2430,333.2924,1.0148,0.0000,100.0000,6.1167,6.1168,7.5114,True,9432.2220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.2870
8350.0000,7.5113,4.3169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3817,6.6133,5.9975,24.8513,4970.2560,1.0148,33329.2870,333.2929,1.0148,0.0000,100.0000,6.1166,6.1167,7.5113,True,9432.2530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.2560
8351.0000,7.5112,4.3168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3816,6.6132,5.9974,24.8511,4970.2251,1.0148,33329.3310,333.2933,1.0148,0.0000,100.0000,6.1165,6.1166,7.5112,True,9432.2839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.2251
8352.0000,7.5111,4.3167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3815,6.6131,5.9973,24.8510,4970.1941,1.0148,33329.3750,333.2937,1.0148,0.0000,100.0000,6.1164,6.1165,7.5111,True,9432.3149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.1941
8353.0000,7.5110,4.3166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3814,6.6130,5.9972,24.8508,4970.1631,1.0148,33329.4190,333.2942,1.0148,0.0000,100.0000,6.1163,6.1164,7.5110,True,9432.3459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.1631
8354.0000,7.5109,4.3164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3812,6.6128,5.9970,24.8507,4970.1321,1.0148,33329.4629,333.2946,1.0148,0.0000,100.0000,6.1161,6.1163,7.5109,True,9432.3769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.1321
8355.0000,7.5107,4.3163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3811,6.6127,5.9969,24.8505,4970.1012,1.0148,33329.5069,333.2951,1.0148,0.0000,100.0000,6.1160,6.1161,7.5107,True,9432.4078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.1012
8356.0000,7.5106,4.3162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3810,6.6126,5.9968,24.8504,4970.0702,1.0148,33329.5508,333.2955,1.0148,0.0000,100.0000,6.1159,6.1160,7.5106,True,9432.4388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.0702
8357.0000,7.5105,4.3161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3809,6.6125,5.9967,24.8502,4970.0392,1.0148,33329.5948,333.2959,1.0148,0.0000,100.0000,6.1158,6.1159,7.5105,True,9432.4698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.0392
8358.0000,7.5104,4.3160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3808,6.6124,5.9966,24.8500,4970.0083,1.0148,33329.6387,333.2964,1.0148,0.0000,100.0000,6.1157,6.1158,7.5104,True,9432.5007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4970.0083
8359.0000,7.5103,4.3159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3807,6.6123,5.9965,24.8499,4969.9773,1.0148,33329.6827,333.2968,1.0148,0.0000,100.0000,6.1156,6.1157,7.5103,True,9432.5317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.9773
8360.0000,7.5102,4.3158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3806,6.6122,5.9964,24.8497,4969.9464,1.0148,33329.7266,333.2973,1.0148,0.0000,100.0000,6.1155,6.1156,7.5102,True,9432.5626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.9464
8361.0000,7.5101,4.3157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3805,6.6120,5.9963,24.8496,4969.9154,1.0148,33329.7705,333.2977,1.0148,0.0000,100.0000,6.1154,6.1155,7.5101,True,9432.5936,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.9154
8362.0000,7.5100,4.3156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3804,6.6119,5.9962,24.8494,4969.8845,1.0148,33329.8144,333.2981,1.0148,0.0000,100.0000,6.1153,6.1154,7.5100,True,9432.6245,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.8845
8363.0000,7.5099,4.3155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3803,6.6118,5.9961,24.8493,4969.8536,1.0148,33329.8583,333.2986,1.0148,0.0000,100.0000,6.1151,6.1153,7.5099,True,9432.6554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.8536
8364.0000,7.5098,4.3154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3802,6.6117,5.9959,24.8491,4969.8226,1.0148,33329.9023,333.2990,1.0148,0.0000,100.0000,6.1150,6.1151,7.5098,True,9432.6864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.8226
8365.0000,7.5097,4.3153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3801,6.6116,5.9958,24.8490,4969.7917,1.0148,33329.9462,333.2995,1.0148,0.0000,100.0000,6.1149,6.1150,7.5097,True,9432.7173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.7917
8366.0000,7.5096,4.3152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3800,6.6115,5.9957,24.8488,4969.7608,1.0148,33329.9900,333.2999,1.0148,0.0000,100.0000,6.1148,6.1149,7.5096,True,9432.7482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.7608
8367.0000,7.5095,4.3151,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3799,6.6114,5.9956,24.8486,4969.7299,1.0148,33330.0339,333.3003,1.0148,0.0000,100.0000,6.1147,6.1148,7.5095,True,9432.7791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.7299
8368.0000,7.5094,4.3150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3798,6.6112,5.9955,24.8485,4969.6989,1.0148,33330.0778,333.3008,1.0148,0.0000,100.0000,6.1146,6.1147,7.5094,True,9432.8101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.6989
8369.0000,7.5093,4.3148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3797,6.6111,5.9954,24.8483,4969.6680,1.0148,33330.1217,333.3012,1.0148,0.0000,100.0000,6.1145,6.1146,7.5093,True,9432.8410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.6680
8370.0000,7.5091,4.3147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3795,6.6110,5.9953,24.8482,4969.6371,1.0148,33330.1656,333.3017,1.0148,0.0000,100.0000,6.1144,6.1145,7.5091,True,9432.8719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.6371
8371.0000,7.5090,4.3146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3794,6.6109,5.9952,24.8480,4969.6062,1.0148,33330.2094,333.3021,1.0148,0.0000,100.0000,6.1143,6.1144,7.5090,True,9432.9028,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.6062
8372.0000,7.5089,4.3145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3793,6.6108,5.9951,24.8479,4969.5753,1.0148,33330.2533,333.3025,1.0148,0.0000,100.0000,6.1141,6.1143,7.5089,True,9432.9337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.5753
8373.0000,7.5088,4.3144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3792,6.6107,5.9949,24.8477,4969.5444,1.0148,33330.2972,333.3030,1.0148,0.0000,100.0000,6.1140,6.1141,7.5088,True,9432.9646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.5444
8374.0000,7.5087,4.3143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3791,6.6106,5.9948,24.8476,4969.5135,1.0148,33330.3410,333.3034,1.0148,0.0000,100.0000,6.1139,6.1140,7.5087,True,9432.9955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.5135
8375.0000,7.5086,4.3142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3790,6.6104,5.9947,24.8474,4969.4827,1.0148,33330.3848,333.3038,1.0148,0.0000,100.0000,6.1138,6.1139,7.5086,True,9433.0263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.4827
8376.0000,7.5085,4.3141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3789,6.6103,5.9946,24.8473,4969.4518,1.0148,33330.4287,333.3043,1.0148,0.0000,100.0000,6.1137,6.1138,7.5085,True,9433.0572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.4518
8377.0000,7.5084,4.3140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3788,6.6102,5.9945,24.8471,4969.4209,1.0148,33330.4725,333.3047,1.0148,0.0000,100.0000,6.1136,6.1137,7.5084,True,9433.0881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.4209
8378.0000,7.5083,4.3139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3787,6.6101,5.9944,24.8470,4969.3900,1.0148,33330.5163,333.3052,1.0148,0.0000,100.0000,6.1135,6.1136,7.5083,True,9433.1190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.3900
8379.0000,7.5082,4.3138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3786,6.6100,5.9943,24.8468,4969.3592,1.0148,33330.5602,333.3056,1.0148,0.0000,100.0000,6.1134,6.1135,7.5082,True,9433.1498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.3592
8380.0000,7.5081,4.3137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3785,6.6099,5.9942,24.8466,4969.3283,1.0148,33330.6040,333.3060,1.0148,0.0000,100.0000,6.1133,6.1134,7.5081,True,9433.1807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.3283
8381.0000,7.5080,4.3136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3784,6.6098,5.9941,24.8465,4969.2974,1.0148,33330.6478,333.3065,1.0148,0.0000,100.0000,6.1132,6.1133,7.5080,True,9433.2116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.2974
8382.0000,7.5079,4.3135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3783,6.6096,5.9940,24.8463,4969.2666,1.0148,33330.6916,333.3069,1.0148,0.0000,100.0000,6.1130,6.1132,7.5079,True,9433.2424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.2666
8383.0000,7.5078,4.3134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3782,6.6095,5.9938,24.8462,4969.2357,1.0148,33330.7354,333.3074,1.0148,0.0000,100.0000,6.1129,6.1130,7.5078,True,9433.2733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.2357
8384.0000,7.5077,4.3133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3781,6.6094,5.9937,24.8460,4969.2049,1.0148,33330.7792,333.3078,1.0148,0.0000,100.0000,6.1128,6.1129,7.5077,True,9433.3041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.2049
8385.0000,7.5076,4.3131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3779,6.6093,5.9936,24.8459,4969.1740,1.0148,33330.8230,333.3082,1.0148,0.0000,100.0000,6.1127,6.1128,7.5076,True,9433.3350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.1740
8386.0000,7.5074,4.3130,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3778,6.6092,5.9935,24.8457,4969.1432,1.0148,33330.8667,333.3087,1.0148,0.0000,100.0000,6.1126,6.1127,7.5074,True,9433.3658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.1432
