Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8387.0000,7.5073,4.3129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3777,6.6091,5.9934,24.8456,4969.1124,1.0148,33330.9105,333.3091,1.0148,0.0000,100.0000,6.1125,6.1126,7.5073,True,9433.3966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.1124
8388.0000,7.5072,4.3128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3776,6.6090,5.9933,24.8454,4969.0815,1.0148,33330.9543,333.3095,1.0148,0.0000,100.0000,6.1124,6.1125,7.5072,True,9433.4275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.0815
8389.0000,7.5071,4.3127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3775,6.6088,5.9932,24.8453,4969.0507,1.0148,33330.9980,333.3100,1.0148,0.0000,100.0000,6.1123,6.1124,7.5071,True,9433.4583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.0507
8390.0000,7.5070,4.3126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3774,6.6087,5.9931,24.8451,4969.0199,1.0148,33331.0418,333.3104,1.0148,0.0000,100.0000,6.1122,6.1123,7.5070,True,9433.4891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4969.0199
8391.0000,7.5069,4.3125,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3773,6.6086,5.9930,24.8449,4968.9891,1.0148,33331.0856,333.3109,1.0148,0.0000,100.0000,6.1120,6.1122,7.5069,True,9433.5199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.9891
8392.0000,7.5068,4.3124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3772,6.6085,5.9929,24.8448,4968.9583,1.0148,33331.1293,333.3113,1.0148,0.0000,100.0000,6.1119,6.1120,7.5068,True,9433.5507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.9583
8393.0000,7.5067,4.3123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3771,6.6084,5.9927,24.8446,4968.9274,1.0148,33331.1730,333.3117,1.0148,0.0000,100.0000,6.1118,6.1119,7.5067,True,9433.5816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.9274
8394.0000,7.5066,4.3122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3770,6.6083,5.9926,24.8445,4968.8966,1.0148,33331.2168,333.3122,1.0148,0.0000,100.0000,6.1117,6.1118,7.5066,True,9433.6124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.8966
8395.0000,7.5065,4.3121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3769,6.6082,5.9925,24.8443,4968.8658,1.0148,33331.2605,333.3126,1.0148,0.0000,100.0000,6.1116,6.1117,7.5065,True,9433.6432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.8658
8396.0000,7.5064,4.3120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3768,6.6081,5.9924,24.8442,4968.8350,1.0148,33331.3042,333.3130,1.0148,0.0000,100.0000,6.1115,6.1116,7.5064,True,9433.6740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.8350
8397.0000,7.5063,4.3119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3767,6.6079,5.9923,24.8440,4968.8043,1.0148,33331.3479,333.3135,1.0148,0.0000,100.0000,6.1114,6.1115,7.5063,True,9433.7047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.8043
8398.0000,7.5062,4.3118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3766,6.6078,5.9922,24.8439,4968.7735,1.0148,33331.3916,333.3139,1.0148,0.0000,100.0000,6.1113,6.1114,7.5062,True,9433.7355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.7735
8399.0000,7.5061,4.3117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3765,6.6077,5.9921,24.8437,4968.7427,1.0148,33331.4354,333.3144,1.0148,0.0000,100.0000,6.1112,6.1113,7.5061,True,9433.7663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.7427
8400.0000,7.5060,4.3116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3764,6.6076,5.9920,24.8436,4968.7119,1.0148,33331.4790,333.3148,1.0148,0.0000,100.0000,6.1110,6.1112,7.5060,True,9433.7971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.7119
8401.0000,7.5059,4.3114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3763,6.6075,5.9919,24.8434,4968.6811,1.0148,33331.5227,333.3152,1.0148,0.0000,100.0000,6.1109,6.1110,7.5059,True,9433.8279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.6811
8402.0000,7.5057,4.3113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3761,6.6074,5.9918,24.8433,4968.6503,1.0148,33331.5664,333.3157,1.0148,0.0000,100.0000,6.1108,6.1109,7.5057,True,9433.8587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.6503
8403.0000,7.5056,4.3112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3760,6.6073,5.9916,24.8431,4968.6196,1.0148,33331.6101,333.3161,1.0148,0.0000,100.0000,6.1107,6.1108,7.5056,True,9433.8894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.6196
8404.0000,7.5055,4.3111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3759,6.6071,5.9915,24.8429,4968.5888,1.0148,33331.6538,333.3165,1.0148,0.0000,100.0000,6.1106,6.1107,7.5055,True,9433.9202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.5888
8405.0000,7.5054,4.3110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3758,6.6070,5.9914,24.8428,4968.5581,1.0148,33331.6975,333.3170,1.0148,0.0000,100.0000,6.1105,6.1106,7.5054,True,9433.9509,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.5581
8406.0000,7.5053,4.3109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3757,6.6069,5.9913,24.8426,4968.5273,1.0148,33331.7411,333.3174,1.0148,0.0000,100.0000,6.1104,6.1105,7.5053,True,9433.9817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.5273
8407.0000,7.5052,4.3108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3756,6.6068,5.9912,24.8425,4968.4966,1.0148,33331.7848,333.3178,1.0148,0.0000,100.0000,6.1103,6.1104,7.5052,True,9434.0124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.4966
8408.0000,7.5051,4.3107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3755,6.6067,5.9911,24.8423,4968.4658,1.0148,33331.8284,333.3183,1.0148,0.0000,100.0000,6.1102,6.1103,7.5051,True,9434.0432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.4658
8409.0000,7.5050,4.3106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3754,6.6066,5.9910,24.8422,4968.4351,1.0148,33331.8721,333.3187,1.0148,0.0000,100.0000,6.1101,6.1102,7.5050,True,9434.0739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.4351
8410.0000,7.5049,4.3105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3753,6.6065,5.9909,24.8420,4968.4043,1.0148,33331.9157,333.3192,1.0148,0.0000,100.0000,6.1099,6.1101,7.5049,True,9434.1047,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.4043
8411.0000,7.5048,4.3104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3752,6.6063,5.9908,24.8419,4968.3736,1.0148,33331.9594,333.3196,1.0148,0.0000,100.0000,6.1098,6.1099,7.5048,True,9434.1354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.3736
8412.0000,7.5047,4.3103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3751,6.6062,5.9907,24.8417,4968.3429,1.0148,33332.0030,333.3200,1.0148,0.0000,100.0000,6.1097,6.1098,7.5047,True,9434.1661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.3429
8413.0000,7.5046,4.3102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3750,6.6061,5.9906,24.8416,4968.3121,1.0148,33332.0466,333.3205,1.0148,0.0000,100.0000,6.1096,6.1097,7.5046,True,9434.1969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.3121
8414.0000,7.5045,4.3101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3749,6.6060,5.9904,24.8414,4968.2814,1.0148,33332.0902,333.3209,1.0148,0.0000,100.0000,6.1095,6.1096,7.5045,True,9434.2276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.2814
8415.0000,7.5044,4.3100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3748,6.6059,5.9903,24.8413,4968.2507,1.0148,33332.1338,333.3213,1.0148,0.0000,100.0000,6.1094,6.1095,7.5044,True,9434.2583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.2507
8416.0000,7.5043,4.3099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3747,6.6058,5.9902,24.8411,4968.2200,1.0148,33332.1775,333.3218,1.0148,0.0000,100.0000,6.1093,6.1094,7.5043,True,9434.2890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.2200
8417.0000,7.5042,4.3098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3746,6.6057,5.9901,24.8409,4968.1893,1.0148,33332.2211,333.3222,1.0148,0.0000,100.0000,6.1092,6.1093,7.5042,True,9434.3197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.1893
8418.0000,7.5041,4.3097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3745,6.6056,5.9900,24.8408,4968.1586,1.0148,33332.2647,333.3226,1.0148,0.0000,100.0000,6.1091,6.1092,7.5041,True,9434.3504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.1586
8419.0000,7.5039,4.3095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3743,6.6054,5.9899,24.8406,4968.1279,1.0148,33332.3082,333.3231,1.0148,0.0000,100.0000,6.1089,6.1091,7.5039,True,9434.3811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.1279
8420.0000,7.5038,4.3094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3742,6.6053,5.9898,24.8405,4968.0972,1.0148,33332.3518,333.3235,1.0148,0.0000,100.0000,6.1088,6.1089,7.5038,True,9434.4118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.0972
8421.0000,7.5037,4.3093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3741,6.6052,5.9897,24.8403,4968.0665,1.0148,33332.3954,333.3240,1.0148,0.0000,100.0000,6.1087,6.1088,7.5037,True,9434.4425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.0665
8422.0000,7.5036,4.3092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3740,6.6051,5.9896,24.8402,4968.0358,1.0148,33332.4390,333.3244,1.0148,0.0000,100.0000,6.1086,6.1087,7.5036,True,9434.4732,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.0358
8423.0000,7.5035,4.3091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3739,6.6050,5.9895,24.8400,4968.0051,1.0148,33332.4825,333.3248,1.0148,0.0000,100.0000,6.1085,6.1086,7.5035,True,9434.5039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4968.0051
8424.0000,7.5034,4.3090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3738,6.6049,5.9893,24.8399,4967.9744,1.0148,33332.5261,333.3253,1.0148,0.0000,100.0000,6.1084,6.1085,7.5034,True,9434.5346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.9744
8425.0000,7.5033,4.3089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3737,6.6048,5.9892,24.8397,4967.9437,1.0148,33332.5697,333.3257,1.0148,0.0000,100.0000,6.1083,6.1084,7.5033,True,9434.5653,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.9437
8426.0000,7.5032,4.3088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3736,6.6046,5.9891,24.8396,4967.9131,1.0148,33332.6132,333.3261,1.0148,0.0000,100.0000,6.1082,6.1083,7.5032,True,9434.5959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.9131
8427.0000,7.5031,4.3087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3735,6.6045,5.9890,24.8394,4967.8824,1.0148,33332.6568,333.3266,1.0148,0.0000,100.0000,6.1081,6.1082,7.5031,True,9434.6266,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.8824
8428.0000,7.5030,4.3086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3734,6.6044,5.9889,24.8393,4967.8517,1.0148,33332.7003,333.3270,1.0148,0.0000,100.0000,6.1080,6.1081,7.5030,True,9434.6573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.8517
8429.0000,7.5029,4.3085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3733,6.6043,5.9888,24.8391,4967.8211,1.0148,33332.7438,333.3274,1.0148,0.0000,100.0000,6.1078,6.1080,7.5029,True,9434.6879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.8211
8430.0000,7.5028,4.3084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3732,6.6042,5.9887,24.8390,4967.7904,1.0148,33332.7874,333.3279,1.0148,0.0000,100.0000,6.1077,6.1078,7.5028,True,9434.7186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.7904
8431.0000,7.5027,4.3083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3731,6.6041,5.9886,24.8388,4967.7598,1.0148,33332.8309,333.3283,1.0148,0.0000,100.0000,6.1076,6.1077,7.5027,True,9434.7492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.7598
8432.0000,7.5026,4.3082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3730,6.6040,5.9885,24.8386,4967.7291,1.0148,33332.8744,333.3287,1.0148,0.0000,100.0000,6.1075,6.1076,7.5026,True,9434.7799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.7291
8433.0000,7.5025,4.3081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3729,6.6039,5.9884,24.8385,4967.6985,1.0148,33332.9179,333.3292,1.0148,0.0000,100.0000,6.1074,6.1075,7.5025,True,9434.8105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.6985
8434.0000,7.5024,4.3080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3728,6.6037,5.9883,24.8383,4967.6678,1.0148,33332.9614,333.3296,1.0148,0.0000,100.0000,6.1073,6.1074,7.5024,True,9434.8412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.6678
8435.0000,7.5023,4.3079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3727,6.6036,5.9881,24.8382,4967.6372,1.0148,33333.0049,333.3300,1.0148,0.0000,100.0000,6.1072,6.1073,7.5023,True,9434.8718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.6372
8436.0000,7.5022,4.3077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3725,6.6035,5.9880,24.8380,4967.6066,1.0148,33333.0484,333.3305,1.0148,0.0000,100.0000,6.1071,6.1072,7.5022,True,9434.9024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.6066
8437.0000,7.5020,4.3076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3724,6.6034,5.9879,24.8379,4967.5759,1.0148,33333.0919,333.3309,1.0148,0.0000,100.0000,6.1070,6.1071,7.5020,True,9434.9331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.5759
8438.0000,7.5019,4.3075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3723,6.6033,5.9878,24.8377,4967.5453,1.0148,33333.1354,333.3314,1.0148,0.0000,100.0000,6.1069,6.1070,7.5019,True,9434.9637,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.5453
8439.0000,7.5018,4.3074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3722,6.6032,5.9877,24.8376,4967.5147,1.0148,33333.1788,333.3318,1.0148,0.0000,100.0000,6.1067,6.1069,7.5018,True,9434.9943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.5147
8440.0000,7.5017,4.3073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3721,6.6031,5.9876,24.8374,4967.4841,1.0148,33333.2223,333.3322,1.0148,0.0000,100.0000,6.1066,6.1067,7.5017,True,9435.0249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.4841
8441.0000,7.5016,4.3072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3720,6.6030,5.9875,24.8373,4967.4535,1.0148,33333.2658,333.3327,1.0148,0.0000,100.0000,6.1065,6.1066,7.5016,True,9435.0555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.4535
8442.0000,7.5015,4.3071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3719,6.6028,5.9874,24.8371,4967.4229,1.0148,33333.3092,333.3331,1.0148,0.0000,100.0000,6.1064,6.1065,7.5015,True,9435.0861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.4229
8443.0000,7.5014,4.3070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3718,6.6027,5.9873,24.8370,4967.3923,1.0148,33333.3527,333.3335,1.0148,0.0000,100.0000,6.1063,6.1064,7.5014,True,9435.1167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.3923
8444.0000,7.5013,4.3069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3717,6.6026,5.9872,24.8368,4967.3617,1.0148,33333.3961,333.3340,1.0148,0.0000,100.0000,6.1062,6.1063,7.5013,True,9435.1473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.3617
8445.0000,7.5012,4.3068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3716,6.6025,5.9871,24.8367,4967.3311,1.0148,33333.4396,333.3344,1.0148,0.0000,100.0000,6.1061,6.1062,7.5012,True,9435.1779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.3311
8446.0000,7.5011,4.3067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3715,6.6024,5.9869,24.8365,4967.3005,1.0148,33333.4830,333.3348,1.0148,0.0000,100.0000,6.1060,6.1061,7.5011,True,9435.2085,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.3005
8447.0000,7.5010,4.3066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3714,6.6023,5.9868,24.8363,4967.2699,1.0148,33333.5265,333.3353,1.0148,0.0000,100.0000,6.1059,6.1060,7.5010,True,9435.2391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.2699
8448.0000,7.5009,4.3065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3713,6.6022,5.9867,24.8362,4967.2393,1.0148,33333.5699,333.3357,1.0148,0.0000,100.0000,6.1058,6.1059,7.5009,True,9435.2697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.2393
8449.0000,7.5008,4.3064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3712,6.6020,5.9866,24.8360,4967.2087,1.0148,33333.6133,333.3361,1.0148,0.0000,100.0000,6.1056,6.1058,7.5008,True,9435.3003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.2087
8450.0000,7.5007,4.3063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3711,6.6019,5.9865,24.8359,4967.1782,1.0148,33333.6567,333.3366,1.0148,0.0000,100.0000,6.1055,6.1056,7.5007,True,9435.3308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.1782
8451.0000,7.5006,4.3062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3710,6.6018,5.9864,24.8357,4967.1476,1.0148,33333.7001,333.3370,1.0148,0.0000,100.0000,6.1054,6.1055,7.5006,True,9435.3614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.1476
8452.0000,7.5005,4.3061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3709,6.6017,5.9863,24.8356,4967.1170,1.0148,33333.7435,333.3374,1.0148,0.0000,100.0000,6.1053,6.1054,7.5005,True,9435.3920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.1170
8453.0000,7.5004,4.3060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3708,6.6016,5.9862,24.8354,4967.0865,1.0148,33333.7869,333.3379,1.0148,0.0000,100.0000,6.1052,6.1053,7.5004,True,9435.4225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.0865
8454.0000,7.5003,4.3059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3707,6.6015,5.9861,24.8353,4967.0559,1.0148,33333.8303,333.3383,1.0148,0.0000,100.0000,6.1051,6.1052,7.5003,True,9435.4531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.0559
8455.0000,7.5001,4.3057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3705,6.6014,5.9860,24.8351,4967.0253,1.0148,33333.8737,333.3387,1.0148,0.0000,100.0000,6.1050,6.1051,7.5001,True,9435.4837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4967.0253
8456.0000,7.5000,4.3056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3704,6.6013,5.9859,24.8350,4966.9948,1.0148,33333.9171,333.3392,1.0148,0.0000,100.0000,6.1049,6.1050,7.5000,True,9435.5142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.9948
8457.0000,7.4999,4.3055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3703,6.6011,5.9857,24.8348,4966.9643,1.0148,33333.9605,333.3396,1.0148,0.0000,100.0000,6.1048,6.1049,7.4999,True,9435.5447,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.9643
8458.0000,7.4998,4.3054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3702,6.6010,5.9856,24.8347,4966.9337,1.0148,33334.0038,333.3400,1.0148,0.0000,100.0000,6.1047,6.1048,7.4998,True,9435.5753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.9337
8459.0000,7.4997,4.3053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3701,6.6009,5.9855,24.8345,4966.9032,1.0148,33334.0472,333.3405,1.0148,0.0000,100.0000,6.1045,6.1047,7.4997,True,9435.6058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.9032
8460.0000,7.4996,4.3052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3700,6.6008,5.9854,24.8344,4966.8726,1.0148,33334.0905,333.3409,1.0148,0.0000,100.0000,6.1044,6.1045,7.4996,True,9435.6364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.8726
8461.0000,7.4995,4.3051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3699,6.6007,5.9853,24.8342,4966.8421,1.0148,33334.1339,333.3413,1.0148,0.0000,100.0000,6.1043,6.1044,7.4995,True,9435.6669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.8421
8462.0000,7.4994,4.3050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3698,6.6006,5.9852,24.8341,4966.8116,1.0148,33334.1772,333.3418,1.0148,0.0000,100.0000,6.1042,6.1043,7.4994,True,9435.6974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.8116
8463.0000,7.4993,4.3049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3697,6.6005,5.9851,24.8339,4966.7811,1.0148,33334.2206,333.3422,1.0148,0.0000,100.0000,6.1041,6.1042,7.4993,True,9435.7279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.7811
8464.0000,7.4992,4.3048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3696,6.6004,5.9850,24.8338,4966.7506,1.0148,33334.2639,333.3426,1.0148,0.0000,100.0000,6.1040,6.1041,7.4992,True,9435.7584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.7506
8465.0000,7.4991,4.3047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3695,6.6002,5.9849,24.8336,4966.7200,1.0148,33334.3072,333.3431,1.0148,0.0000,100.0000,6.1039,6.1040,7.4991,True,9435.7890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.7200
8466.0000,7.4990,4.3046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3694,6.6001,5.9848,24.8334,4966.6895,1.0148,33334.3506,333.3435,1.0148,0.0000,100.0000,6.1038,6.1039,7.4990,True,9435.8195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.6895
8467.0000,7.4989,4.3045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3693,6.6000,5.9847,24.8333,4966.6590,1.0148,33334.3939,333.3439,1.0148,0.0000,100.0000,6.1037,6.1038,7.4989,True,9435.8500,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.6590
8468.0000,7.4988,4.3044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3692,6.5999,5.9845,24.8331,4966.6285,1.0148,33334.4372,333.3444,1.0148,0.0000,100.0000,6.1036,6.1037,7.4988,True,9435.8805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.6285
8469.0000,7.4987,4.3043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3691,6.5998,5.9844,24.8330,4966.5980,1.0148,33334.4805,333.3448,1.0148,0.0000,100.0000,6.1035,6.1036,7.4987,True,9435.9110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.5980
8470.0000,7.4986,4.3042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3690,6.5997,5.9843,24.8328,4966.5675,1.0148,33334.5238,333.3452,1.0148,0.0000,100.0000,6.1033,6.1035,7.4986,True,9435.9415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.5675
8471.0000,7.4985,4.3041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3689,6.5996,5.9842,24.8327,4966.5371,1.0148,33334.5671,333.3457,1.0148,0.0000,100.0000,6.1032,6.1033,7.4985,True,9435.9719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.5371
8472.0000,7.4984,4.3040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3688,6.5995,5.9841,24.8325,4966.5066,1.0148,33334.6104,333.3461,1.0148,0.0000,100.0000,6.1031,6.1032,7.4984,True,9436.0024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.5066
8473.0000,7.4983,4.3039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3687,6.5993,5.9840,24.8324,4966.4761,1.0148,33334.6537,333.3465,1.0148,0.0000,100.0000,6.1030,6.1031,7.4983,True,9436.0329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.4761
8474.0000,7.4982,4.3037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3686,6.5992,5.9839,24.8322,4966.4456,1.0148,33334.6969,333.3470,1.0148,0.0000,100.0000,6.1029,6.1030,7.4982,True,9436.0634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.4456
8475.0000,7.4980,4.3036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3684,6.5991,5.9838,24.8321,4966.4151,1.0148,33334.7402,333.3474,1.0148,0.0000,100.0000,6.1028,6.1029,7.4980,True,9436.0939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.4151
8476.0000,7.4979,4.3035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3683,6.5990,5.9837,24.8319,4966.3847,1.0148,33334.7835,333.3478,1.0148,0.0000,100.0000,6.1027,6.1028,7.4979,True,9436.1243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.3847
8477.0000,7.4978,4.3034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3682,6.5989,5.9836,24.8318,4966.3542,1.0148,33334.8267,333.3483,1.0148,0.0000,100.0000,6.1026,6.1027,7.4978,True,9436.1548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.3542
8478.0000,7.4977,4.3033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3681,6.5988,5.9835,24.8316,4966.3238,1.0148,33334.8700,333.3487,1.0148,0.0000,100.0000,6.1025,6.1026,7.4977,True,9436.1852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.3238
8479.0000,7.4976,4.3032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3680,6.5987,5.9833,24.8315,4966.2933,1.0148,33334.9133,333.3491,1.0148,0.0000,100.0000,6.1024,6.1025,7.4976,True,9436.2157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.2933
8480.0000,7.4975,4.3031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3679,6.5986,5.9832,24.8313,4966.2628,1.0148,33334.9565,333.3496,1.0148,0.0000,100.0000,6.1022,6.1024,7.4975,True,9436.2462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.2628
8481.0000,7.4974,4.3030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3678,6.5984,5.9831,24.8312,4966.2324,1.0148,33334.9997,333.3500,1.0148,0.0000,100.0000,6.1021,6.1022,7.4974,True,9436.2766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.2324
8482.0000,7.4973,4.3029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3677,6.5983,5.9830,24.8310,4966.2020,1.0148,33335.0430,333.3504,1.0148,0.0000,100.0000,6.1020,6.1021,7.4973,True,9436.3070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.2020
8483.0000,7.4972,4.3028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3676,6.5982,5.9829,24.8309,4966.1715,1.0148,33335.0862,333.3509,1.0148,0.0000,100.0000,6.1019,6.1020,7.4972,True,9436.3375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.1715
8484.0000,7.4971,4.3027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3675,6.5981,5.9828,24.8307,4966.1411,1.0148,33335.1294,333.3513,1.0148,0.0000,100.0000,6.1018,6.1019,7.4971,True,9436.3679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.1411
8485.0000,7.4970,4.3026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3674,6.5980,5.9827,24.8306,4966.1107,1.0148,33335.1726,333.3517,1.0148,0.0000,100.0000,6.1017,6.1018,7.4970,True,9436.3983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.1107
8486.0000,7.4969,4.3025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3673,6.5979,5.9826,24.8304,4966.0802,1.0148,33335.2158,333.3522,1.0148,0.0000,100.0000,6.1016,6.1017,7.4969,True,9436.4288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.0802
8487.0000,7.4968,4.3024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3672,6.5978,5.9825,24.8302,4966.0498,1.0148,33335.2591,333.3526,1.0148,0.0000,100.0000,6.1015,6.1016,7.4968,True,9436.4592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.0498
8488.0000,7.4967,4.3023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3671,6.5977,5.9824,24.8301,4966.0194,1.0148,33335.3023,333.3530,1.0148,0.0000,100.0000,6.1014,6.1015,7.4967,True,9436.4896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4966.0194
8489.0000,7.4966,4.3022,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3670,6.5975,5.9823,24.8299,4965.9890,1.0148,33335.3454,333.3535,1.0148,0.0000,100.0000,6.1013,6.1014,7.4966,True,9436.5200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.9890
8490.0000,7.4965,4.3021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3669,6.5974,5.9822,24.8298,4965.9586,1.0148,33335.3886,333.3539,1.0148,0.0000,100.0000,6.1012,6.1013,7.4965,True,9436.5504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.9586
8491.0000,7.4964,4.3020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3668,6.5973,5.9820,24.8296,4965.9282,1.0148,33335.4318,333.3543,1.0148,0.0000,100.0000,6.1010,6.1012,7.4964,True,9436.5808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.9282
8492.0000,7.4963,4.3019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3667,6.5972,5.9819,24.8295,4965.8978,1.0148,33335.4750,333.3547,1.0148,0.0000,100.0000,6.1009,6.1010,7.4963,True,9436.6112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.8978
8493.0000,7.4962,4.3018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3666,6.5971,5.9818,24.8293,4965.8674,1.0148,33335.5182,333.3552,1.0148,0.0000,100.0000,6.1008,6.1009,7.4962,True,9436.6416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.8674
8494.0000,7.4961,4.3017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3665,6.5970,5.9817,24.8292,4965.8370,1.0148,33335.5613,333.3556,1.0148,0.0000,100.0000,6.1007,6.1008,7.4961,True,9436.6720,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.8370
8495.0000,7.4960,4.3015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3663,6.5969,5.9816,24.8290,4965.8066,1.0148,33335.6045,333.3560,1.0148,0.0000,100.0000,6.1006,6.1007,7.4960,True,9436.7024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.8066
8496.0000,7.4958,4.3014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3662,6.5968,5.9815,24.8289,4965.7762,1.0148,33335.6476,333.3565,1.0148,0.0000,100.0000,6.1005,6.1006,7.4958,True,9436.7328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.7762
8497.0000,7.4957,4.3013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3661,6.5966,5.9814,24.8287,4965.7458,1.0148,33335.6908,333.3569,1.0148,0.0000,100.0000,6.1004,6.1005,7.4957,True,9436.7632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.7458
8498.0000,7.4956,4.3012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3660,6.5965,5.9813,24.8286,4965.7154,1.0148,33335.7339,333.3573,1.0148,0.0000,100.0000,6.1003,6.1004,7.4956,True,9436.7936,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.7154
8499.0000,7.4955,4.3011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3659,6.5964,5.9812,24.8284,4965.6850,1.0148,33335.7771,333.3578,1.0148,0.0000,100.0000,6.1002,6.1003,7.4955,True,9436.8240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.6850
8500.0000,7.4954,4.3010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3658,6.5963,5.9811,24.8283,4965.6547,1.0148,33335.8202,333.3582,1.0148,0.0000,100.0000,6.1001,6.1002,7.4954,True,9436.8543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.6547
8501.0000,7.4953,4.3009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3657,6.5962,5.9810,24.8281,4965.6243,1.0148,33335.8633,333.3586,1.0148,0.0000,100.0000,6.1000,6.1001,7.4953,True,9436.8847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.6243
8502.0000,7.4952,4.3008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3656,6.5961,5.9809,24.8280,4965.5940,1.0148,33335.9065,333.3591,1.0148,0.0000,100.0000,6.0998,6.1000,7.4952,True,9436.9150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.5940
8503.0000,7.4951,4.3007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3655,6.5960,5.9807,24.8278,4965.5636,1.0148,33335.9496,333.3595,1.0148,0.0000,100.0000,6.0997,6.0998,7.4951,True,9436.9454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.5636
8504.0000,7.4950,4.3006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3654,6.5959,5.9806,24.8277,4965.5332,1.0148,33335.9927,333.3599,1.0148,0.0000,100.0000,6.0996,6.0997,7.4950,True,9436.9758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.5332
8505.0000,7.4949,4.3005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3653,6.5957,5.9805,24.8275,4965.5029,1.0148,33336.0358,333.3604,1.0148,0.0000,100.0000,6.0995,6.0996,7.4949,True,9437.0061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.5029
8506.0000,7.4948,4.3004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3652,6.5956,5.9804,24.8274,4965.4725,1.0148,33336.0789,333.3608,1.0148,0.0000,100.0000,6.0994,6.0995,7.4948,True,9437.0365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.4725
8507.0000,7.4947,4.3003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3651,6.5955,5.9803,24.8272,4965.4422,1.0148,33336.1220,333.3612,1.0148,0.0000,100.0000,6.0993,6.0994,7.4947,True,9437.0668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.4422
8508.0000,7.4946,4.3002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3650,6.5954,5.9802,24.8271,4965.4119,1.0148,33336.1651,333.3617,1.0148,0.0000,100.0000,6.0992,6.0993,7.4946,True,9437.0971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.4119
8509.0000,7.4945,4.3001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3649,6.5953,5.9801,24.8269,4965.3815,1.0148,33336.2082,333.3621,1.0148,0.0000,100.0000,6.0991,6.0992,7.4945,True,9437.1275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.3815
8510.0000,7.4944,4.3000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3648,6.5952,5.9800,24.8268,4965.3512,1.0148,33336.2512,333.3625,1.0148,0.0000,100.0000,6.0990,6.0991,7.4944,True,9437.1578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.3512
8511.0000,7.4943,4.2999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3647,6.5951,5.9799,24.8266,4965.3209,1.0148,33336.2943,333.3629,1.0148,0.0000,100.0000,6.0989,6.0990,7.4943,True,9437.1881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.3209
8512.0000,7.4942,4.2998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3646,6.5950,5.9798,24.8265,4965.2906,1.0148,33336.3374,333.3634,1.0148,0.0000,100.0000,6.0988,6.0989,7.4942,True,9437.2184,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.2906
8513.0000,7.4941,4.2997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3645,6.5949,5.9797,24.8263,4965.2602,1.0148,33336.3804,333.3638,1.0148,0.0000,100.0000,6.0986,6.0988,7.4941,True,9437.2488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.2602
