Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8514.0000,7.4940,4.2996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3644,6.5947,5.9796,24.8261,4965.2299,1.0148,33336.4235,333.3642,1.0148,0.0000,100.0000,6.0985,6.0986,7.4940,True,9437.2791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.2299
8515.0000,7.4939,4.2995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3643,6.5946,5.9794,24.8260,4965.1996,1.0148,33336.4665,333.3647,1.0148,0.0000,100.0000,6.0984,6.0985,7.4939,True,9437.3094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.1996
8516.0000,7.4938,4.2994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3642,6.5945,5.9793,24.8258,4965.1693,1.0148,33336.5096,333.3651,1.0148,0.0000,100.0000,6.0983,6.0984,7.4938,True,9437.3397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.1693
8517.0000,7.4937,4.2992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3641,6.5944,5.9792,24.8257,4965.1390,1.0148,33336.5526,333.3655,1.0148,0.0000,100.0000,6.0982,6.0983,7.4937,True,9437.3700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.1390
8518.0000,7.4935,4.2991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3639,6.5943,5.9791,24.8255,4965.1087,1.0148,33336.5956,333.3660,1.0148,0.0000,100.0000,6.0981,6.0982,7.4935,True,9437.4003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.1087
8519.0000,7.4934,4.2990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3638,6.5942,5.9790,24.8254,4965.0784,1.0148,33336.6387,333.3664,1.0148,0.0000,100.0000,6.0980,6.0981,7.4934,True,9437.4306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.0784
8520.0000,7.4933,4.2989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3637,6.5941,5.9789,24.8252,4965.0481,1.0148,33336.6817,333.3668,1.0148,0.0000,100.0000,6.0979,6.0980,7.4933,True,9437.4609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.0481
8521.0000,7.4932,4.2988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3636,6.5940,5.9788,24.8251,4965.0178,1.0148,33336.7247,333.3672,1.0148,0.0000,100.0000,6.0978,6.0979,7.4932,True,9437.4912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4965.0178
8522.0000,7.4931,4.2987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3635,6.5938,5.9787,24.8249,4964.9876,1.0148,33336.7677,333.3677,1.0148,0.0000,100.0000,6.0977,6.0978,7.4931,True,9437.5214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.9876
8523.0000,7.4930,4.2986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3634,6.5937,5.9786,24.8248,4964.9573,1.0148,33336.8107,333.3681,1.0148,0.0000,100.0000,6.0976,6.0977,7.4930,True,9437.5517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.9573
8524.0000,7.4929,4.2985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3633,6.5936,5.9785,24.8246,4964.9270,1.0148,33336.8537,333.3685,1.0148,0.0000,100.0000,6.0975,6.0976,7.4929,True,9437.5820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.9270
8525.0000,7.4928,4.2984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3632,6.5935,5.9784,24.8245,4964.8967,1.0148,33336.8967,333.3690,1.0148,0.0000,100.0000,6.0973,6.0975,7.4928,True,9437.6123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.8967
8526.0000,7.4927,4.2983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3631,6.5934,5.9783,24.8243,4964.8665,1.0148,33336.9397,333.3694,1.0148,0.0000,100.0000,6.0972,6.0973,7.4927,True,9437.6425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.8665
8527.0000,7.4926,4.2982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3630,6.5933,5.9781,24.8242,4964.8362,1.0148,33336.9827,333.3698,1.0148,0.0000,100.0000,6.0971,6.0972,7.4926,True,9437.6728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.8362
8528.0000,7.4925,4.2981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3629,6.5932,5.9780,24.8240,4964.8060,1.0148,33337.0257,333.3703,1.0148,0.0000,100.0000,6.0970,6.0971,7.4925,True,9437.7030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.8060
8529.0000,7.4924,4.2980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3628,6.5931,5.9779,24.8239,4964.7757,1.0148,33337.0686,333.3707,1.0148,0.0000,100.0000,6.0969,6.0970,7.4924,True,9437.7333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.7757
8530.0000,7.4923,4.2979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3627,6.5930,5.9778,24.8237,4964.7455,1.0148,33337.1116,333.3711,1.0148,0.0000,100.0000,6.0968,6.0969,7.4923,True,9437.7635,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.7455
8531.0000,7.4922,4.2978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3626,6.5928,5.9777,24.8236,4964.7152,1.0148,33337.1545,333.3715,1.0148,0.0000,100.0000,6.0967,6.0968,7.4922,True,9437.7938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.7152
8532.0000,7.4921,4.2977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3625,6.5927,5.9776,24.8234,4964.6850,1.0148,33337.1975,333.3720,1.0148,0.0000,100.0000,6.0966,6.0967,7.4921,True,9437.8240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.6850
8533.0000,7.4920,4.2976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3624,6.5926,5.9775,24.8233,4964.6547,1.0148,33337.2405,333.3724,1.0148,0.0000,100.0000,6.0965,6.0966,7.4920,True,9437.8543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.6547
8534.0000,7.4919,4.2975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3623,6.5925,5.9774,24.8231,4964.6245,1.0148,33337.2834,333.3728,1.0148,0.0000,100.0000,6.0964,6.0965,7.4919,True,9437.8845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.6245
8535.0000,7.4918,4.2974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3622,6.5924,5.9773,24.8230,4964.5943,1.0148,33337.3263,333.3733,1.0148,0.0000,100.0000,6.0963,6.0964,7.4918,True,9437.9147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.5943
8536.0000,7.4917,4.2973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3621,6.5923,5.9772,24.8228,4964.5641,1.0148,33337.3693,333.3737,1.0148,0.0000,100.0000,6.0961,6.0963,7.4917,True,9437.9449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.5641
8537.0000,7.4916,4.2972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3620,6.5922,5.9771,24.8227,4964.5338,1.0148,33337.4122,333.3741,1.0148,0.0000,100.0000,6.0960,6.0961,7.4916,True,9437.9752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.5338
8538.0000,7.4915,4.2971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3619,6.5921,5.9770,24.8225,4964.5036,1.0148,33337.4551,333.3746,1.0148,0.0000,100.0000,6.0959,6.0960,7.4915,True,9438.0054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.5036
8539.0000,7.4914,4.2970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3618,6.5919,5.9769,24.8224,4964.4734,1.0148,33337.4980,333.3750,1.0148,0.0000,100.0000,6.0958,6.0959,7.4914,True,9438.0356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.4734
8540.0000,7.4913,4.2969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3617,6.5918,5.9767,24.8222,4964.4432,1.0148,33337.5409,333.3754,1.0148,0.0000,100.0000,6.0957,6.0958,7.4913,True,9438.0658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.4432
8541.0000,7.4912,4.2967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3615,6.5917,5.9766,24.8221,4964.4130,1.0148,33337.5838,333.3758,1.0148,0.0000,100.0000,6.0956,6.0957,7.4912,True,9438.0960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.4130
8542.0000,7.4910,4.2966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3614,6.5916,5.9765,24.8219,4964.3828,1.0148,33337.6267,333.3763,1.0148,0.0000,100.0000,6.0955,6.0956,7.4910,True,9438.1262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.3828
8543.0000,7.4909,4.2965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3613,6.5915,5.9764,24.8218,4964.3526,1.0148,33337.6696,333.3767,1.0148,0.0000,100.0000,6.0954,6.0955,7.4909,True,9438.1564,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.3526
8544.0000,7.4908,4.2964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3612,6.5914,5.9763,24.8216,4964.3224,1.0148,33337.7125,333.3771,1.0148,0.0000,100.0000,6.0953,6.0954,7.4908,True,9438.1866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.3224
8545.0000,7.4907,4.2963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3611,6.5913,5.9762,24.8215,4964.2922,1.0148,33337.7554,333.3776,1.0148,0.0000,100.0000,6.0952,6.0953,7.4907,True,9438.2168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.2922
8546.0000,7.4906,4.2962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3610,6.5912,5.9761,24.8213,4964.2620,1.0148,33337.7983,333.3780,1.0148,0.0000,100.0000,6.0951,6.0952,7.4906,True,9438.2470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.2620
8547.0000,7.4905,4.2961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3609,6.5911,5.9760,24.8212,4964.2318,1.0148,33337.8411,333.3784,1.0148,0.0000,100.0000,6.0950,6.0951,7.4905,True,9438.2772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.2318
8548.0000,7.4904,4.2960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3608,6.5909,5.9759,24.8210,4964.2017,1.0148,33337.8840,333.3788,1.0148,0.0000,100.0000,6.0948,6.0950,7.4904,True,9438.3073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.2017
8549.0000,7.4903,4.2959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3607,6.5908,5.9758,24.8209,4964.1715,1.0148,33337.9269,333.3793,1.0148,0.0000,100.0000,6.0947,6.0948,7.4903,True,9438.3375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.1715
8550.0000,7.4902,4.2958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3606,6.5907,5.9757,24.8207,4964.1413,1.0148,33337.9697,333.3797,1.0148,0.0000,100.0000,6.0946,6.0947,7.4902,True,9438.3677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.1413
8551.0000,7.4901,4.2957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3605,6.5906,5.9756,24.8206,4964.1112,1.0148,33338.0126,333.3801,1.0148,0.0000,100.0000,6.0945,6.0946,7.4901,True,9438.3978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.1112
8552.0000,7.4900,4.2956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3604,6.5905,5.9755,24.8204,4964.0810,1.0148,33338.0554,333.3806,1.0148,0.0000,100.0000,6.0944,6.0945,7.4900,True,9438.4280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.0810
8553.0000,7.4899,4.2955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3603,6.5904,5.9753,24.8203,4964.0508,1.0148,33338.0983,333.3810,1.0148,0.0000,100.0000,6.0943,6.0944,7.4899,True,9438.4582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.0508
8554.0000,7.4898,4.2954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3602,6.5903,5.9752,24.8201,4964.0207,1.0148,33338.1411,333.3814,1.0148,0.0000,100.0000,6.0942,6.0943,7.4898,True,9438.4883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4964.0207
8555.0000,7.4897,4.2953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3601,6.5902,5.9751,24.8200,4963.9905,1.0148,33338.1839,333.3818,1.0148,0.0000,100.0000,6.0941,6.0942,7.4897,True,9438.5185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.9905
8556.0000,7.4896,4.2952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3600,6.5901,5.9750,24.8198,4963.9604,1.0148,33338.2267,333.3823,1.0148,0.0000,100.0000,6.0940,6.0941,7.4896,True,9438.5486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.9604
8557.0000,7.4895,4.2951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3599,6.5899,5.9749,24.8197,4963.9303,1.0148,33338.2696,333.3827,1.0148,0.0000,100.0000,6.0939,6.0940,7.4895,True,9438.5787,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.9303
8558.0000,7.4894,4.2950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3598,6.5898,5.9748,24.8195,4963.9001,1.0148,33338.3124,333.3831,1.0148,0.0000,100.0000,6.0938,6.0939,7.4894,True,9438.6089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.9001
8559.0000,7.4893,4.2949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3597,6.5897,5.9747,24.8193,4963.8700,1.0148,33338.3552,333.3836,1.0148,0.0000,100.0000,6.0937,6.0938,7.4893,True,9438.6390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.8700
8560.0000,7.4892,4.2948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3596,6.5896,5.9746,24.8192,4963.8399,1.0148,33338.3980,333.3840,1.0148,0.0000,100.0000,6.0935,6.0937,7.4892,True,9438.6691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.8399
8561.0000,7.4891,4.2947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3595,6.5895,5.9745,24.8190,4963.8097,1.0148,33338.4408,333.3844,1.0148,0.0000,100.0000,6.0934,6.0935,7.4891,True,9438.6993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.8097
8562.0000,7.4890,4.2946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3594,6.5894,5.9744,24.8189,4963.7796,1.0148,33338.4836,333.3848,1.0148,0.0000,100.0000,6.0933,6.0934,7.4890,True,9438.7294,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.7796
8563.0000,7.4889,4.2945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3593,6.5893,5.9743,24.8187,4963.7495,1.0148,33338.5263,333.3853,1.0148,0.0000,100.0000,6.0932,6.0933,7.4889,True,9438.7595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.7495
8564.0000,7.4888,4.2944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3592,6.5892,5.9742,24.8186,4963.7194,1.0148,33338.5691,333.3857,1.0148,0.0000,100.0000,6.0931,6.0932,7.4888,True,9438.7896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.7194
8565.0000,7.4887,4.2943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3591,6.5891,5.9741,24.8184,4963.6893,1.0148,33338.6119,333.3861,1.0148,0.0000,100.0000,6.0930,6.0931,7.4887,True,9438.8197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.6893
8566.0000,7.4886,4.2942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3590,6.5889,5.9739,24.8183,4963.6592,1.0148,33338.6547,333.3865,1.0148,0.0000,100.0000,6.0929,6.0930,7.4886,True,9438.8498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.6592
8567.0000,7.4885,4.2940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3588,6.5888,5.9738,24.8181,4963.6291,1.0148,33338.6974,333.3870,1.0148,0.0000,100.0000,6.0928,6.0929,7.4885,True,9438.8799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.6291
8568.0000,7.4883,4.2939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3587,6.5887,5.9737,24.8180,4963.5990,1.0148,33338.7402,333.3874,1.0148,0.0000,100.0000,6.0927,6.0928,7.4883,True,9438.9100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.5990
8569.0000,7.4882,4.2938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3586,6.5886,5.9736,24.8178,4963.5689,1.0148,33338.7829,333.3878,1.0148,0.0000,100.0000,6.0926,6.0927,7.4882,True,9438.9401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.5689
8570.0000,7.4881,4.2937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3585,6.5885,5.9735,24.8177,4963.5388,1.0148,33338.8257,333.3883,1.0148,0.0000,100.0000,6.0925,6.0926,7.4881,True,9438.9702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.5388
8571.0000,7.4880,4.2936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3584,6.5884,5.9734,24.8175,4963.5087,1.0148,33338.8684,333.3887,1.0148,0.0000,100.0000,6.0924,6.0925,7.4880,True,9439.0003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.5087
8572.0000,7.4879,4.2935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3583,6.5883,5.9733,24.8174,4963.4786,1.0148,33338.9111,333.3891,1.0148,0.0000,100.0000,6.0922,6.0924,7.4879,True,9439.0304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.4786
8573.0000,7.4878,4.2934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3582,6.5882,5.9732,24.8172,4963.4485,1.0148,33338.9539,333.3895,1.0148,0.0000,100.0000,6.0921,6.0922,7.4878,True,9439.0605,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.4485
8574.0000,7.4877,4.2933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3581,6.5881,5.9731,24.8171,4963.4185,1.0148,33338.9966,333.3900,1.0148,0.0000,100.0000,6.0920,6.0921,7.4877,True,9439.0905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.4185
8575.0000,7.4876,4.2932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3580,6.5879,5.9730,24.8169,4963.3884,1.0148,33339.0393,333.3904,1.0148,0.0000,100.0000,6.0919,6.0920,7.4876,True,9439.1206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.3884
8576.0000,7.4875,4.2931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3579,6.5878,5.9729,24.8168,4963.3583,1.0148,33339.0820,333.3908,1.0148,0.0000,100.0000,6.0918,6.0919,7.4875,True,9439.1507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.3583
8577.0000,7.4874,4.2930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3578,6.5877,5.9728,24.8166,4963.3283,1.0148,33339.1247,333.3912,1.0148,0.0000,100.0000,6.0917,6.0918,7.4874,True,9439.1807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.3283
8578.0000,7.4873,4.2929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3577,6.5876,5.9727,24.8165,4963.2982,1.0148,33339.1674,333.3917,1.0148,0.0000,100.0000,6.0916,6.0917,7.4873,True,9439.2108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.2982
8579.0000,7.4872,4.2928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3576,6.5875,5.9726,24.8163,4963.2682,1.0148,33339.2101,333.3921,1.0148,0.0000,100.0000,6.0915,6.0916,7.4872,True,9439.2408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.2682
8580.0000,7.4871,4.2927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3575,6.5874,5.9724,24.8162,4963.2381,1.0148,33339.2528,333.3925,1.0148,0.0000,100.0000,6.0914,6.0915,7.4871,True,9439.2709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.2381
8581.0000,7.4870,4.2926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3574,6.5873,5.9723,24.8160,4963.2081,1.0148,33339.2955,333.3930,1.0148,0.0000,100.0000,6.0913,6.0914,7.4870,True,9439.3009,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.2081
8582.0000,7.4869,4.2925,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3573,6.5872,5.9722,24.8159,4963.1780,1.0148,33339.3382,333.3934,1.0148,0.0000,100.0000,6.0912,6.0913,7.4869,True,9439.3310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.1780
8583.0000,7.4868,4.2924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3572,6.5871,5.9721,24.8157,4963.1480,1.0148,33339.3808,333.3938,1.0148,0.0000,100.0000,6.0911,6.0912,7.4868,True,9439.3610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.1480
8584.0000,7.4867,4.2923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3571,6.5869,5.9720,24.8156,4963.1180,1.0148,33339.4235,333.3942,1.0148,0.0000,100.0000,6.0910,6.0911,7.4867,True,9439.3910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.1180
8585.0000,7.4866,4.2922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3570,6.5868,5.9719,24.8154,4963.0879,1.0148,33339.4662,333.3947,1.0148,0.0000,100.0000,6.0908,6.0910,7.4866,True,9439.4211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.0879
8586.0000,7.4865,4.2921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3569,6.5867,5.9718,24.8153,4963.0579,1.0148,33339.5088,333.3951,1.0148,0.0000,100.0000,6.0907,6.0908,7.4865,True,9439.4511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.0579
8587.0000,7.4864,4.2920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3568,6.5866,5.9717,24.8151,4963.0279,1.0148,33339.5515,333.3955,1.0148,0.0000,100.0000,6.0906,6.0907,7.4864,True,9439.4811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4963.0279
8588.0000,7.4863,4.2919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3567,6.5865,5.9716,24.8150,4962.9979,1.0148,33339.5941,333.3959,1.0148,0.0000,100.0000,6.0905,6.0906,7.4863,True,9439.5111,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.9979
8589.0000,7.4862,4.2918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3566,6.5864,5.9715,24.8148,4962.9679,1.0148,33339.6368,333.3964,1.0148,0.0000,100.0000,6.0904,6.0905,7.4862,True,9439.5411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.9679
8590.0000,7.4861,4.2917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3565,6.5863,5.9714,24.8147,4962.9378,1.0148,33339.6794,333.3968,1.0148,0.0000,100.0000,6.0903,6.0904,7.4861,True,9439.5712,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.9378
8591.0000,7.4860,4.2916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3564,6.5862,5.9713,24.8145,4962.9078,1.0148,33339.7220,333.3972,1.0148,0.0000,100.0000,6.0902,6.0903,7.4860,True,9439.6012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.9078
8592.0000,7.4859,4.2915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3563,6.5861,5.9712,24.8144,4962.8778,1.0148,33339.7647,333.3976,1.0148,0.0000,100.0000,6.0901,6.0902,7.4859,True,9439.6312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.8778
8593.0000,7.4858,4.2914,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3562,6.5859,5.9711,24.8142,4962.8478,1.0148,33339.8073,333.3981,1.0148,0.0000,100.0000,6.0900,6.0901,7.4858,True,9439.6612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.8478
8594.0000,7.4857,4.2913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3561,6.5858,5.9709,24.8141,4962.8178,1.0148,33339.8499,333.3985,1.0148,0.0000,100.0000,6.0899,6.0900,7.4857,True,9439.6912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.8178
8595.0000,7.4856,4.2912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3560,6.5857,5.9708,24.8139,4962.7879,1.0148,33339.8925,333.3989,1.0148,0.0000,100.0000,6.0898,6.0899,7.4856,True,9439.7211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.7879
8596.0000,7.4855,4.2910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3558,6.5856,5.9707,24.8138,4962.7579,1.0148,33339.9351,333.3994,1.0148,0.0000,100.0000,6.0897,6.0898,7.4855,True,9439.7511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.7579
8597.0000,7.4853,4.2909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3557,6.5855,5.9706,24.8136,4962.7279,1.0148,33339.9777,333.3998,1.0148,0.0000,100.0000,6.0896,6.0897,7.4853,True,9439.7811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.7279
8598.0000,7.4852,4.2908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3556,6.5854,5.9705,24.8135,4962.6979,1.0148,33340.0203,333.4002,1.0148,0.0000,100.0000,6.0894,6.0896,7.4852,True,9439.8111,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.6979
8599.0000,7.4851,4.2907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3555,6.5853,5.9704,24.8133,4962.6679,1.0148,33340.0629,333.4006,1.0148,0.0000,100.0000,6.0893,6.0894,7.4851,True,9439.8411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.6679
8600.0000,7.4850,4.2906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3554,6.5852,5.9703,24.8132,4962.6380,1.0148,33340.1054,333.4011,1.0148,0.0000,100.0000,6.0892,6.0893,7.4850,True,9439.8710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.6380
8601.0000,7.4849,4.2905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3553,6.5851,5.9702,24.8130,4962.6080,1.0148,33340.1480,333.4015,1.0148,0.0000,100.0000,6.0891,6.0892,7.4849,True,9439.9010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.6080
8602.0000,7.4848,4.2904,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3552,6.5850,5.9701,24.8129,4962.5780,1.0148,33340.1906,333.4019,1.0148,0.0000,100.0000,6.0890,6.0891,7.4848,True,9439.9310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.5780
8603.0000,7.4847,4.2903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3551,6.5848,5.9700,24.8127,4962.5481,1.0148,33340.2332,333.4023,1.0148,0.0000,100.0000,6.0889,6.0890,7.4847,True,9439.9609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.5481
8604.0000,7.4846,4.2902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3550,6.5847,5.9699,24.8126,4962.5181,1.0148,33340.2757,333.4028,1.0148,0.0000,100.0000,6.0888,6.0889,7.4846,True,9439.9909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.5181
8605.0000,7.4845,4.2901,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3549,6.5846,5.9698,24.8124,4962.4882,1.0148,33340.3183,333.4032,1.0148,0.0000,100.0000,6.0887,6.0888,7.4845,True,9440.0208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.4882
8606.0000,7.4844,4.2900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3548,6.5845,5.9697,24.8123,4962.4582,1.0148,33340.3608,333.4036,1.0148,0.0000,100.0000,6.0886,6.0887,7.4844,True,9440.0508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.4582
8607.0000,7.4843,4.2899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3547,6.5844,5.9696,24.8121,4962.4283,1.0148,33340.4034,333.4040,1.0148,0.0000,100.0000,6.0885,6.0886,7.4843,True,9440.0807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.4283
8608.0000,7.4842,4.2898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3546,6.5843,5.9694,24.8120,4962.3984,1.0148,33340.4459,333.4045,1.0148,0.0000,100.0000,6.0884,6.0885,7.4842,True,9440.1106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.3984
8609.0000,7.4841,4.2897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3545,6.5842,5.9693,24.8118,4962.3684,1.0148,33340.4884,333.4049,1.0148,0.0000,100.0000,6.0883,6.0884,7.4841,True,9440.1406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.3684
8610.0000,7.4840,4.2896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3544,6.5841,5.9692,24.8117,4962.3385,1.0148,33340.5310,333.4053,1.0148,0.0000,100.0000,6.0882,6.0883,7.4840,True,9440.1705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.3385
8611.0000,7.4839,4.2895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3543,6.5840,5.9691,24.8115,4962.3086,1.0148,33340.5735,333.4057,1.0148,0.0000,100.0000,6.0880,6.0882,7.4839,True,9440.2004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.3086
8612.0000,7.4838,4.2894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3542,6.5838,5.9690,24.8114,4962.2786,1.0148,33340.6160,333.4062,1.0148,0.0000,100.0000,6.0879,6.0880,7.4838,True,9440.2304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.2786
8613.0000,7.4837,4.2893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3541,6.5837,5.9689,24.8112,4962.2487,1.0148,33340.6585,333.4066,1.0148,0.0000,100.0000,6.0878,6.0879,7.4837,True,9440.2603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.2487
8614.0000,7.4836,4.2892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3540,6.5836,5.9688,24.8111,4962.2188,1.0148,33340.7010,333.4070,1.0148,0.0000,100.0000,6.0877,6.0878,7.4836,True,9440.2902,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.2188
8615.0000,7.4835,4.2891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3539,6.5835,5.9687,24.8109,4962.1889,1.0148,33340.7435,333.4074,1.0148,0.0000,100.0000,6.0876,6.0877,7.4835,True,9440.3201,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.1889
8616.0000,7.4834,4.2890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3538,6.5834,5.9686,24.8108,4962.1590,1.0148,33340.7860,333.4079,1.0148,0.0000,100.0000,6.0875,6.0876,7.4834,True,9440.3500,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.1590
8617.0000,7.4833,4.2889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3537,6.5833,5.9685,24.8106,4962.1291,1.0148,33340.8285,333.4083,1.0148,0.0000,100.0000,6.0874,6.0875,7.4833,True,9440.3799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.1291
8618.0000,7.4832,4.2888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3536,6.5832,5.9684,24.8105,4962.0992,1.0148,33340.8710,333.4087,1.0148,0.0000,100.0000,6.0873,6.0874,7.4832,True,9440.4098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.0992
8619.0000,7.4831,4.2887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3535,6.5831,5.9683,24.8103,4962.0693,1.0148,33340.9134,333.4091,1.0148,0.0000,100.0000,6.0872,6.0873,7.4831,True,9440.4397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.0693
8620.0000,7.4830,4.2886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3534,6.5830,5.9682,24.8102,4962.0394,1.0148,33340.9559,333.4096,1.0148,0.0000,100.0000,6.0871,6.0872,7.4830,True,9440.4696,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.0394
8621.0000,7.4829,4.2885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3533,6.5829,5.9681,24.8100,4962.0095,1.0148,33340.9984,333.4100,1.0148,0.0000,100.0000,6.0870,6.0871,7.4829,True,9440.4995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4962.0095
8622.0000,7.4828,4.2884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3532,6.5827,5.9680,24.8099,4961.9796,1.0148,33341.0408,333.4104,1.0148,0.0000,100.0000,6.0869,6.0870,7.4828,True,9440.5294,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.9796
8623.0000,7.4827,4.2883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3531,6.5826,5.9678,24.8097,4961.9497,1.0148,33341.0833,333.4108,1.0148,0.0000,100.0000,6.0868,6.0869,7.4827,True,9440.5593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.9497
8624.0000,7.4826,4.2882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3530,6.5825,5.9677,24.8096,4961.9199,1.0148,33341.1257,333.4113,1.0148,0.0000,100.0000,6.0866,6.0868,7.4826,True,9440.5891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.9199
8625.0000,7.4825,4.2881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3529,6.5824,5.9676,24.8094,4961.8900,1.0148,33341.1682,333.4117,1.0148,0.0000,100.0000,6.0865,6.0866,7.4825,True,9440.6190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.8900
8626.0000,7.4824,4.2880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3528,6.5823,5.9675,24.8093,4961.8601,1.0148,33341.2106,333.4121,1.0148,0.0000,100.0000,6.0864,6.0865,7.4824,True,9440.6489,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.8601
8627.0000,7.4823,4.2879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3527,6.5822,5.9674,24.8092,4961.8303,1.0148,33341.2531,333.4125,1.0148,0.0000,100.0000,6.0863,6.0864,7.4823,True,9440.6787,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.8303
8628.0000,7.4822,4.2877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3526,6.5821,5.9673,24.8090,4961.8004,1.0148,33341.2955,333.4130,1.0148,0.0000,100.0000,6.0862,6.0863,7.4822,True,9440.7086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.8004
8629.0000,7.4821,4.2876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3524,6.5820,5.9672,24.8089,4961.7705,1.0148,33341.3379,333.4134,1.0148,0.0000,100.0000,6.0861,6.0862,7.4821,True,9440.7385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.7705
8630.0000,7.4819,4.2875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3523,6.5819,5.9671,24.8087,4961.7407,1.0148,33341.3803,333.4138,1.0148,0.0000,100.0000,6.0860,6.0861,7.4819,True,9440.7683,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.7407
8631.0000,7.4818,4.2874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3522,6.5817,5.9670,24.8086,4961.7108,1.0148,33341.4227,333.4142,1.0148,0.0000,100.0000,6.0859,6.0860,7.4818,True,9440.7982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.7108
8632.0000,7.4817,4.2873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3521,6.5816,5.9669,24.8084,4961.6810,1.0148,33341.4651,333.4147,1.0148,0.0000,100.0000,6.0858,6.0859,7.4817,True,9440.8280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.6810
8633.0000,7.4816,4.2872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3520,6.5815,5.9668,24.8083,4961.6512,1.0148,33341.5076,333.4151,1.0148,0.0000,100.0000,6.0857,6.0858,7.4816,True,9440.8578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.6512
8634.0000,7.4815,4.2871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3519,6.5814,5.9667,24.8081,4961.6213,1.0148,33341.5499,333.4155,1.0148,0.0000,100.0000,6.0856,6.0857,7.4815,True,9440.8877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.6213
8635.0000,7.4814,4.2870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3518,6.5813,5.9666,24.8080,4961.5915,1.0148,33341.5923,333.4159,1.0148,0.0000,100.0000,6.0855,6.0856,7.4814,True,9440.9175,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.5915
8636.0000,7.4813,4.2869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3517,6.5812,5.9665,24.8078,4961.5617,1.0148,33341.6347,333.4163,1.0148,0.0000,100.0000,6.0854,6.0855,7.4813,True,9440.9473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.5617
8637.0000,7.4812,4.2868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3516,6.5811,5.9664,24.8077,4961.5318,1.0148,33341.6771,333.4168,1.0148,0.0000,100.0000,6.0853,6.0854,7.4812,True,9440.9772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.5318
8638.0000,7.4811,4.2867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3515,6.5810,5.9663,24.8075,4961.5020,1.0148,33341.7195,333.4172,1.0148,0.0000,100.0000,6.0851,6.0853,7.4811,True,9441.0070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.5020
8639.0000,7.4810,4.2866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3514,6.5809,5.9661,24.8074,4961.4722,1.0148,33341.7618,333.4176,1.0148,0.0000,100.0000,6.0850,6.0851,7.4810,True,9441.0368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.4722
8640.0000,7.4809,4.2865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3513,6.5808,5.9660,24.8072,4961.4424,1.0148,33341.8042,333.4180,1.0148,0.0000,100.0000,6.0849,6.0850,7.4809,True,9441.0666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.4424
