Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8641.0000,7.4808,4.2864,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3512,6.5806,5.9659,24.8071,4961.4126,1.0148,33341.8466,333.4185,1.0148,0.0000,100.0000,6.0848,6.0849,7.4808,True,9441.0964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.4126
8642.0000,7.4807,4.2863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3511,6.5805,5.9658,24.8069,4961.3828,1.0148,33341.8889,333.4189,1.0148,0.0000,100.0000,6.0847,6.0848,7.4807,True,9441.1262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.3828
8643.0000,7.4806,4.2862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3510,6.5804,5.9657,24.8068,4961.3530,1.0148,33341.9313,333.4193,1.0148,0.0000,100.0000,6.0846,6.0847,7.4806,True,9441.1560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.3530
8644.0000,7.4805,4.2861,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3509,6.5803,5.9656,24.8066,4961.3232,1.0148,33341.9736,333.4197,1.0148,0.0000,100.0000,6.0845,6.0846,7.4805,True,9441.1858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.3232
8645.0000,7.4804,4.2860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3508,6.5802,5.9655,24.8065,4961.2934,1.0148,33342.0159,333.4202,1.0148,0.0000,100.0000,6.0844,6.0845,7.4804,True,9441.2156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.2934
8646.0000,7.4803,4.2859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3507,6.5801,5.9654,24.8063,4961.2636,1.0148,33342.0583,333.4206,1.0148,0.0000,100.0000,6.0843,6.0844,7.4803,True,9441.2454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.2636
8647.0000,7.4802,4.2858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3506,6.5800,5.9653,24.8062,4961.2338,1.0148,33342.1006,333.4210,1.0148,0.0000,100.0000,6.0842,6.0843,7.4802,True,9441.2752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.2338
8648.0000,7.4801,4.2857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3505,6.5799,5.9652,24.8060,4961.2040,1.0148,33342.1429,333.4214,1.0148,0.0000,100.0000,6.0841,6.0842,7.4801,True,9441.3050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.2040
8649.0000,7.4800,4.2856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3504,6.5798,5.9651,24.8059,4961.1742,1.0148,33342.1852,333.4219,1.0148,0.0000,100.0000,6.0840,6.0841,7.4800,True,9441.3348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.1742
8650.0000,7.4799,4.2855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3503,6.5797,5.9650,24.8057,4961.1445,1.0148,33342.2275,333.4223,1.0148,0.0000,100.0000,6.0839,6.0840,7.4799,True,9441.3645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.1445
8651.0000,7.4798,4.2854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3502,6.5795,5.9649,24.8056,4961.1147,1.0148,33342.2699,333.4227,1.0148,0.0000,100.0000,6.0838,6.0839,7.4798,True,9441.3943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.1147
8652.0000,7.4797,4.2853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3501,6.5794,5.9648,24.8054,4961.0849,1.0148,33342.3121,333.4231,1.0148,0.0000,100.0000,6.0836,6.0838,7.4797,True,9441.4241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.0849
8653.0000,7.4796,4.2852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3500,6.5793,5.9647,24.8053,4961.0552,1.0148,33342.3544,333.4235,1.0148,0.0000,100.0000,6.0835,6.0836,7.4796,True,9441.4538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.0552
8654.0000,7.4795,4.2851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3499,6.5792,5.9645,24.8051,4961.0254,1.0148,33342.3967,333.4240,1.0148,0.0000,100.0000,6.0834,6.0835,7.4795,True,9441.4836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4961.0254
8655.0000,7.4794,4.2850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3498,6.5791,5.9644,24.8050,4960.9957,1.0148,33342.4390,333.4244,1.0148,0.0000,100.0000,6.0833,6.0834,7.4794,True,9441.5133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.9957
8656.0000,7.4793,4.2849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3497,6.5790,5.9643,24.8048,4960.9659,1.0148,33342.4813,333.4248,1.0148,0.0000,100.0000,6.0832,6.0833,7.4793,True,9441.5431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.9659
8657.0000,7.4792,4.2848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3496,6.5789,5.9642,24.8047,4960.9362,1.0148,33342.5236,333.4252,1.0148,0.0000,100.0000,6.0831,6.0832,7.4792,True,9441.5728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.9362
8658.0000,7.4791,4.2847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3495,6.5788,5.9641,24.8045,4960.9064,1.0148,33342.5658,333.4257,1.0148,0.0000,100.0000,6.0830,6.0831,7.4791,True,9441.6026,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.9064
8659.0000,7.4790,4.2846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3494,6.5787,5.9640,24.8044,4960.8767,1.0148,33342.6081,333.4261,1.0148,0.0000,100.0000,6.0829,6.0830,7.4790,True,9441.6323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.8767
8660.0000,7.4789,4.2845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3493,6.5786,5.9639,24.8042,4960.8469,1.0148,33342.6503,333.4265,1.0148,0.0000,100.0000,6.0828,6.0829,7.4789,True,9441.6621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.8469
8661.0000,7.4788,4.2844,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3492,6.5784,5.9638,24.8041,4960.8172,1.0148,33342.6926,333.4269,1.0148,0.0000,100.0000,6.0827,6.0828,7.4788,True,9441.6918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.8172
8662.0000,7.4787,4.2843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3491,6.5783,5.9637,24.8039,4960.7875,1.0148,33342.7348,333.4273,1.0148,0.0000,100.0000,6.0826,6.0827,7.4787,True,9441.7215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.7875
8663.0000,7.4786,4.2842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3490,6.5782,5.9636,24.8038,4960.7578,1.0148,33342.7771,333.4278,1.0148,0.0000,100.0000,6.0825,6.0826,7.4786,True,9441.7512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.7578
8664.0000,7.4785,4.2841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3489,6.5781,5.9635,24.8036,4960.7280,1.0148,33342.8193,333.4282,1.0148,0.0000,100.0000,6.0824,6.0825,7.4785,True,9441.7810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.7280
8665.0000,7.4784,4.2840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3488,6.5780,5.9634,24.8035,4960.6983,1.0148,33342.8615,333.4286,1.0148,0.0000,100.0000,6.0823,6.0824,7.4784,True,9441.8107,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.6983
8666.0000,7.4783,4.2839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3487,6.5779,5.9633,24.8033,4960.6686,1.0148,33342.9038,333.4290,1.0148,0.0000,100.0000,6.0822,6.0823,7.4783,True,9441.8404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.6686
8667.0000,7.4782,4.2837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3486,6.5778,5.9632,24.8032,4960.6389,1.0148,33342.9460,333.4295,1.0148,0.0000,100.0000,6.0820,6.0822,7.4782,True,9441.8701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.6389
8668.0000,7.4780,4.2836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3484,6.5777,5.9631,24.8030,4960.6092,1.0148,33342.9882,333.4299,1.0148,0.0000,100.0000,6.0819,6.0820,7.4780,True,9441.8998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.6092
8669.0000,7.4779,4.2835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3483,6.5776,5.9630,24.8029,4960.5795,1.0148,33343.0304,333.4303,1.0148,0.0000,100.0000,6.0818,6.0819,7.4779,True,9441.9295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.5795
8670.0000,7.4778,4.2834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3482,6.5775,5.9629,24.8027,4960.5498,1.0148,33343.0726,333.4307,1.0148,0.0000,100.0000,6.0817,6.0818,7.4778,True,9441.9592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.5498
8671.0000,7.4777,4.2833,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3481,6.5774,5.9627,24.8026,4960.5201,1.0148,33343.1148,333.4311,1.0148,0.0000,100.0000,6.0816,6.0817,7.4777,True,9441.9889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.5201
8672.0000,7.4776,4.2832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3480,6.5772,5.9626,24.8025,4960.4904,1.0148,33343.1570,333.4316,1.0148,0.0000,100.0000,6.0815,6.0816,7.4776,True,9442.0186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.4904
8673.0000,7.4775,4.2831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3479,6.5771,5.9625,24.8023,4960.4607,1.0148,33343.1992,333.4320,1.0148,0.0000,100.0000,6.0814,6.0815,7.4775,True,9442.0483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.4607
8674.0000,7.4774,4.2830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3478,6.5770,5.9624,24.8022,4960.4311,1.0148,33343.2414,333.4324,1.0148,0.0000,100.0000,6.0813,6.0814,7.4774,True,9442.0779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.4311
8675.0000,7.4773,4.2829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3477,6.5769,5.9623,24.8020,4960.4014,1.0148,33343.2835,333.4328,1.0148,0.0000,100.0000,6.0812,6.0813,7.4773,True,9442.1076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.4014
8676.0000,7.4772,4.2828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3476,6.5768,5.9622,24.8019,4960.3717,1.0148,33343.3257,333.4333,1.0148,0.0000,100.0000,6.0811,6.0812,7.4772,True,9442.1373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.3717
8677.0000,7.4771,4.2827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3475,6.5767,5.9621,24.8017,4960.3420,1.0148,33343.3679,333.4337,1.0148,0.0000,100.0000,6.0810,6.0811,7.4771,True,9442.1670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.3420
8678.0000,7.4770,4.2826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3474,6.5766,5.9620,24.8016,4960.3124,1.0148,33343.4100,333.4341,1.0148,0.0000,100.0000,6.0809,6.0810,7.4770,True,9442.1966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.3124
8679.0000,7.4769,4.2825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3473,6.5765,5.9619,24.8014,4960.2827,1.0148,33343.4522,333.4345,1.0148,0.0000,100.0000,6.0808,6.0809,7.4769,True,9442.2263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.2827
8680.0000,7.4768,4.2824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3472,6.5764,5.9618,24.8013,4960.2531,1.0148,33343.4943,333.4349,1.0148,0.0000,100.0000,6.0807,6.0808,7.4768,True,9442.2559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.2531
8681.0000,7.4767,4.2823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3471,6.5763,5.9617,24.8011,4960.2234,1.0148,33343.5365,333.4354,1.0148,0.0000,100.0000,6.0806,6.0807,7.4767,True,9442.2856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.2234
8682.0000,7.4766,4.2822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3470,6.5761,5.9616,24.8010,4960.1938,1.0148,33343.5786,333.4358,1.0148,0.0000,100.0000,6.0804,6.0806,7.4766,True,9442.3152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.1938
8683.0000,7.4765,4.2821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3469,6.5760,5.9615,24.8008,4960.1641,1.0148,33343.6208,333.4362,1.0148,0.0000,100.0000,6.0803,6.0804,7.4765,True,9442.3449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.1641
8684.0000,7.4764,4.2820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3468,6.5759,5.9614,24.8007,4960.1345,1.0148,33343.6629,333.4366,1.0148,0.0000,100.0000,6.0802,6.0803,7.4764,True,9442.3745,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.1345
8685.0000,7.4763,4.2819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3467,6.5758,5.9613,24.8005,4960.1048,1.0148,33343.7050,333.4371,1.0148,0.0000,100.0000,6.0801,6.0802,7.4763,True,9442.4042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.1048
8686.0000,7.4762,4.2818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3466,6.5757,5.9612,24.8004,4960.0752,1.0148,33343.7471,333.4375,1.0148,0.0000,100.0000,6.0800,6.0801,7.4762,True,9442.4338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.0752
8687.0000,7.4761,4.2817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3465,6.5756,5.9611,24.8002,4960.0456,1.0148,33343.7892,333.4379,1.0148,0.0000,100.0000,6.0799,6.0800,7.4761,True,9442.4634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.0456
8688.0000,7.4760,4.2816,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3464,6.5755,5.9609,24.8001,4960.0159,1.0148,33343.8313,333.4383,1.0148,0.0000,100.0000,6.0798,6.0799,7.4760,True,9442.4931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4960.0159
8689.0000,7.4759,4.2815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3463,6.5754,5.9608,24.7999,4959.9863,1.0148,33343.8734,333.4387,1.0148,0.0000,100.0000,6.0797,6.0798,7.4759,True,9442.5227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.9863
8690.0000,7.4758,4.2814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3462,6.5753,5.9607,24.7998,4959.9567,1.0148,33343.9155,333.4392,1.0148,0.0000,100.0000,6.0796,6.0797,7.4758,True,9442.5523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.9567
8691.0000,7.4757,4.2813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3461,6.5752,5.9606,24.7996,4959.9271,1.0148,33343.9576,333.4396,1.0148,0.0000,100.0000,6.0795,6.0796,7.4757,True,9442.5819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.9271
8692.0000,7.4756,4.2812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3460,6.5751,5.9605,24.7995,4959.8975,1.0148,33343.9997,333.4400,1.0148,0.0000,100.0000,6.0794,6.0795,7.4756,True,9442.6115,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.8975
8693.0000,7.4755,4.2811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3459,6.5749,5.9604,24.7993,4959.8679,1.0148,33344.0418,333.4404,1.0148,0.0000,100.0000,6.0793,6.0794,7.4755,True,9442.6411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.8679
8694.0000,7.4754,4.2810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3458,6.5748,5.9603,24.7992,4959.8383,1.0148,33344.0839,333.4408,1.0148,0.0000,100.0000,6.0792,6.0793,7.4754,True,9442.6707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.8383
8695.0000,7.4753,4.2809,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3457,6.5747,5.9602,24.7990,4959.8087,1.0148,33344.1259,333.4413,1.0148,0.0000,100.0000,6.0791,6.0792,7.4753,True,9442.7003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.8087
8696.0000,7.4752,4.2808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3456,6.5746,5.9601,24.7989,4959.7791,1.0148,33344.1680,333.4417,1.0148,0.0000,100.0000,6.0790,6.0791,7.4752,True,9442.7299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.7791
8697.0000,7.4751,4.2807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3455,6.5745,5.9600,24.7987,4959.7495,1.0148,33344.2101,333.4421,1.0148,0.0000,100.0000,6.0789,6.0790,7.4751,True,9442.7595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.7495
8698.0000,7.4750,4.2806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3454,6.5744,5.9599,24.7986,4959.7199,1.0148,33344.2521,333.4425,1.0148,0.0000,100.0000,6.0787,6.0789,7.4750,True,9442.7891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.7199
8699.0000,7.4749,4.2805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3453,6.5743,5.9598,24.7985,4959.6903,1.0148,33344.2942,333.4429,1.0148,0.0000,100.0000,6.0786,6.0787,7.4749,True,9442.8187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.6903
8700.0000,7.4748,4.2804,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3452,6.5742,5.9597,24.7983,4959.6607,1.0148,33344.3362,333.4434,1.0148,0.0000,100.0000,6.0785,6.0786,7.4748,True,9442.8483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.6607
8701.0000,7.4747,4.2803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3451,6.5741,5.9596,24.7982,4959.6311,1.0148,33344.3782,333.4438,1.0148,0.0000,100.0000,6.0784,6.0785,7.4747,True,9442.8779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.6311
8702.0000,7.4746,4.2802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3450,6.5740,5.9595,24.7980,4959.6016,1.0148,33344.4203,333.4442,1.0148,0.0000,100.0000,6.0783,6.0784,7.4746,True,9442.9074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.6016
8703.0000,7.4745,4.2801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3449,6.5739,5.9594,24.7979,4959.5720,1.0148,33344.4623,333.4446,1.0148,0.0000,100.0000,6.0782,6.0783,7.4745,True,9442.9370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.5720
8704.0000,7.4744,4.2800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3448,6.5737,5.9593,24.7977,4959.5424,1.0148,33344.5043,333.4450,1.0148,0.0000,100.0000,6.0781,6.0782,7.4744,True,9442.9666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.5424
8705.0000,7.4743,4.2799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3447,6.5736,5.9592,24.7976,4959.5129,1.0148,33344.5463,333.4455,1.0148,0.0000,100.0000,6.0780,6.0781,7.4743,True,9442.9961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.5129
8706.0000,7.4742,4.2798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3446,6.5735,5.9590,24.7974,4959.4833,1.0148,33344.5883,333.4459,1.0148,0.0000,100.0000,6.0779,6.0780,7.4742,True,9443.0257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.4833
8707.0000,7.4741,4.2797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3445,6.5734,5.9589,24.7973,4959.4538,1.0148,33344.6303,333.4463,1.0148,0.0000,100.0000,6.0778,6.0779,7.4741,True,9443.0552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.4538
8708.0000,7.4740,4.2796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3444,6.5733,5.9588,24.7971,4959.4242,1.0148,33344.6723,333.4467,1.0148,0.0000,100.0000,6.0777,6.0778,7.4740,True,9443.0848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.4242
8709.0000,7.4739,4.2795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3443,6.5732,5.9587,24.7970,4959.3947,1.0148,33344.7143,333.4471,1.0148,0.0000,100.0000,6.0776,6.0777,7.4739,True,9443.1143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.3947
8710.0000,7.4738,4.2794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3442,6.5731,5.9586,24.7968,4959.3651,1.0148,33344.7563,333.4476,1.0148,0.0000,100.0000,6.0775,6.0776,7.4738,True,9443.1439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.3651
8711.0000,7.4737,4.2793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3441,6.5730,5.9585,24.7967,4959.3356,1.0148,33344.7983,333.4480,1.0148,0.0000,100.0000,6.0774,6.0775,7.4737,True,9443.1734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.3356
8712.0000,7.4736,4.2792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3440,6.5729,5.9584,24.7965,4959.3060,1.0148,33344.8403,333.4484,1.0148,0.0000,100.0000,6.0773,6.0774,7.4736,True,9443.2030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.3060
8713.0000,7.4735,4.2791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3439,6.5728,5.9583,24.7964,4959.2765,1.0148,33344.8823,333.4488,1.0148,0.0000,100.0000,6.0772,6.0773,7.4735,True,9443.2325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.2765
8714.0000,7.4734,4.2790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3438,6.5727,5.9582,24.7962,4959.2470,1.0148,33344.9242,333.4492,1.0148,0.0000,100.0000,6.0770,6.0772,7.4734,True,9443.2620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.2470
8715.0000,7.4733,4.2789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3437,6.5725,5.9581,24.7961,4959.2175,1.0148,33344.9662,333.4497,1.0148,0.0000,100.0000,6.0769,6.0770,7.4733,True,9443.2915,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.2175
8716.0000,7.4732,4.2788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3436,6.5724,5.9580,24.7959,4959.1879,1.0148,33345.0082,333.4501,1.0148,0.0000,100.0000,6.0768,6.0769,7.4732,True,9443.3211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.1879
8717.0000,7.4731,4.2786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3435,6.5723,5.9579,24.7958,4959.1584,1.0148,33345.0501,333.4505,1.0148,0.0000,100.0000,6.0767,6.0768,7.4731,True,9443.3506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.1584
8718.0000,7.4730,4.2785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3433,6.5722,5.9578,24.7956,4959.1289,1.0148,33345.0920,333.4509,1.0148,0.0000,100.0000,6.0766,6.0767,7.4730,True,9443.3801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.1289
8719.0000,7.4728,4.2784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3432,6.5721,5.9577,24.7955,4959.0994,1.0148,33345.1340,333.4513,1.0148,0.0000,100.0000,6.0765,6.0766,7.4728,True,9443.4096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.0994
8720.0000,7.4727,4.2783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3431,6.5720,5.9576,24.7953,4959.0699,1.0148,33345.1759,333.4518,1.0148,0.0000,100.0000,6.0764,6.0765,7.4727,True,9443.4391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.0699
8721.0000,7.4726,4.2782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3430,6.5719,5.9575,24.7952,4959.0404,1.0148,33345.2179,333.4522,1.0148,0.0000,100.0000,6.0763,6.0764,7.4726,True,9443.4686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.0404
8722.0000,7.4725,4.2781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3429,6.5718,5.9574,24.7951,4959.0109,1.0148,33345.2598,333.4526,1.0148,0.0000,100.0000,6.0762,6.0763,7.4725,True,9443.4981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4959.0109
8723.0000,7.4724,4.2780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3428,6.5717,5.9573,24.7949,4958.9814,1.0148,33345.3017,333.4530,1.0148,0.0000,100.0000,6.0761,6.0762,7.4724,True,9443.5276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.9814
8724.0000,7.4723,4.2779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3427,6.5716,5.9572,24.7948,4958.9519,1.0148,33345.3436,333.4534,1.0148,0.0000,100.0000,6.0760,6.0761,7.4723,True,9443.5571,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.9519
8725.0000,7.4722,4.2778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3426,6.5715,5.9570,24.7946,4958.9224,1.0148,33345.3855,333.4539,1.0148,0.0000,100.0000,6.0759,6.0760,7.4722,True,9443.5866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.9224
8726.0000,7.4721,4.2777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3425,6.5713,5.9569,24.7945,4958.8930,1.0148,33345.4274,333.4543,1.0148,0.0000,100.0000,6.0758,6.0759,7.4721,True,9443.6160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.8930
8727.0000,7.4720,4.2776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3424,6.5712,5.9568,24.7943,4958.8635,1.0148,33345.4693,333.4547,1.0148,0.0000,100.0000,6.0757,6.0758,7.4720,True,9443.6455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.8635
8728.0000,7.4719,4.2775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3423,6.5711,5.9567,24.7942,4958.8340,1.0148,33345.5112,333.4551,1.0148,0.0000,100.0000,6.0756,6.0757,7.4719,True,9443.6750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.8340
8729.0000,7.4718,4.2774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3422,6.5710,5.9566,24.7940,4958.8045,1.0148,33345.5531,333.4555,1.0148,0.0000,100.0000,6.0755,6.0756,7.4718,True,9443.7045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.8045
8730.0000,7.4717,4.2773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3421,6.5709,5.9565,24.7939,4958.7751,1.0148,33345.5950,333.4560,1.0148,0.0000,100.0000,6.0754,6.0755,7.4717,True,9443.7339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.7751
8731.0000,7.4716,4.2772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3420,6.5708,5.9564,24.7937,4958.7456,1.0148,33345.6369,333.4564,1.0148,0.0000,100.0000,6.0752,6.0754,7.4716,True,9443.7634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.7456
8732.0000,7.4715,4.2771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3419,6.5707,5.9563,24.7936,4958.7162,1.0148,33345.6788,333.4568,1.0148,0.0000,100.0000,6.0751,6.0752,7.4715,True,9443.7928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.7162
8733.0000,7.4714,4.2770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3418,6.5706,5.9562,24.7934,4958.6867,1.0148,33345.7206,333.4572,1.0148,0.0000,100.0000,6.0750,6.0751,7.4714,True,9443.8223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.6867
8734.0000,7.4713,4.2769,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3417,6.5705,5.9561,24.7933,4958.6573,1.0148,33345.7625,333.4576,1.0148,0.0000,100.0000,6.0749,6.0750,7.4713,True,9443.8517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.6573
8735.0000,7.4712,4.2768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3416,6.5704,5.9560,24.7931,4958.6278,1.0148,33345.8043,333.4580,1.0148,0.0000,100.0000,6.0748,6.0749,7.4712,True,9443.8812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.6278
8736.0000,7.4711,4.2767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3415,6.5703,5.9559,24.7930,4958.5984,1.0148,33345.8462,333.4585,1.0148,0.0000,100.0000,6.0747,6.0748,7.4711,True,9443.9106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.5984
8737.0000,7.4710,4.2766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3414,6.5701,5.9558,24.7928,4958.5689,1.0148,33345.8880,333.4589,1.0148,0.0000,100.0000,6.0746,6.0747,7.4710,True,9443.9401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.5689
8738.0000,7.4709,4.2765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3413,6.5700,5.9557,24.7927,4958.5395,1.0148,33345.9299,333.4593,1.0148,0.0000,100.0000,6.0745,6.0746,7.4709,True,9443.9695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.5395
8739.0000,7.4708,4.2764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3412,6.5699,5.9556,24.7926,4958.5101,1.0148,33345.9717,333.4597,1.0148,0.0000,100.0000,6.0744,6.0745,7.4708,True,9443.9989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.5101
8740.0000,7.4707,4.2763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3411,6.5698,5.9555,24.7924,4958.4806,1.0148,33346.0135,333.4601,1.0148,0.0000,100.0000,6.0743,6.0744,7.4707,True,9444.0284,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.4806
8741.0000,7.4706,4.2762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3410,6.5697,5.9554,24.7923,4958.4512,1.0148,33346.0554,333.4606,1.0148,0.0000,100.0000,6.0742,6.0743,7.4706,True,9444.0578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.4512
8742.0000,7.4705,4.2761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3409,6.5696,5.9553,24.7921,4958.4218,1.0148,33346.0972,333.4610,1.0148,0.0000,100.0000,6.0741,6.0742,7.4705,True,9444.0872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.4218
8743.0000,7.4704,4.2760,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3408,6.5695,5.9552,24.7920,4958.3924,1.0148,33346.1390,333.4614,1.0148,0.0000,100.0000,6.0740,6.0741,7.4704,True,9444.1166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.3924
8744.0000,7.4703,4.2759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3407,6.5694,5.9550,24.7918,4958.3630,1.0148,33346.1808,333.4618,1.0148,0.0000,100.0000,6.0739,6.0740,7.4703,True,9444.1460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.3630
8745.0000,7.4702,4.2758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3406,6.5693,5.9549,24.7917,4958.3335,1.0148,33346.2226,333.4622,1.0148,0.0000,100.0000,6.0738,6.0739,7.4702,True,9444.1755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.3335
8746.0000,7.4701,4.2757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3405,6.5692,5.9548,24.7915,4958.3041,1.0148,33346.2644,333.4626,1.0148,0.0000,100.0000,6.0737,6.0738,7.4701,True,9444.2049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.3041
8747.0000,7.4700,4.2756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3404,6.5691,5.9547,24.7914,4958.2747,1.0148,33346.3062,333.4631,1.0148,0.0000,100.0000,6.0736,6.0737,7.4700,True,9444.2343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.2747
8748.0000,7.4699,4.2755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3403,6.5690,5.9546,24.7912,4958.2453,1.0148,33346.3480,333.4635,1.0148,0.0000,100.0000,6.0734,6.0736,7.4699,True,9444.2637,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.2453
8749.0000,7.4698,4.2754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3402,6.5688,5.9545,24.7911,4958.2160,1.0148,33346.3898,333.4639,1.0148,0.0000,100.0000,6.0733,6.0734,7.4698,True,9444.2930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.2160
8750.0000,7.4697,4.2753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3401,6.5687,5.9544,24.7909,4958.1866,1.0148,33346.4316,333.4643,1.0148,0.0000,100.0000,6.0732,6.0733,7.4697,True,9444.3224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.1866
8751.0000,7.4696,4.2752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3400,6.5686,5.9543,24.7908,4958.1572,1.0148,33346.4733,333.4647,1.0148,0.0000,100.0000,6.0731,6.0732,7.4696,True,9444.3518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.1572
8752.0000,7.4695,4.2751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3399,6.5685,5.9542,24.7906,4958.1278,1.0148,33346.5151,333.4652,1.0148,0.0000,100.0000,6.0730,6.0731,7.4695,True,9444.3812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.1278
8753.0000,7.4694,4.2750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3398,6.5684,5.9541,24.7905,4958.0984,1.0148,33346.5569,333.4656,1.0148,0.0000,100.0000,6.0729,6.0730,7.4694,True,9444.4106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.0984
8754.0000,7.4693,4.2749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3397,6.5683,5.9540,24.7903,4958.0690,1.0148,33346.5986,333.4660,1.0148,0.0000,100.0000,6.0728,6.0729,7.4693,True,9444.4400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.0690
8755.0000,7.4692,4.2748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3396,6.5682,5.9539,24.7902,4958.0397,1.0148,33346.6404,333.4664,1.0148,0.0000,100.0000,6.0727,6.0728,7.4692,True,9444.4693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.0397
8756.0000,7.4691,4.2747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3395,6.5681,5.9538,24.7901,4958.0103,1.0148,33346.6821,333.4668,1.0148,0.0000,100.0000,6.0726,6.0727,7.4691,True,9444.4987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4958.0103
8757.0000,7.4690,4.2746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3394,6.5680,5.9537,24.7899,4957.9809,1.0148,33346.7239,333.4672,1.0148,0.0000,100.0000,6.0725,6.0726,7.4690,True,9444.5281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4957.9809
8758.0000,7.4689,4.2745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3393,6.5679,5.9536,24.7898,4957.9516,1.0148,33346.7656,333.4677,1.0148,0.0000,100.0000,6.0724,6.0725,7.4689,True,9444.5574,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4957.9516
8759.0000,7.4688,4.2744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3392,6.5678,5.9535,24.7896,4957.9222,1.0148,33346.8073,333.4681,1.0148,0.0000,100.0000,6.0723,6.0724,7.4688,True,9444.5868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4957.9222
8760.0000,7.4687,4.2743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.3391,6.5677,5.9534,24.7895,4957.8929,1.0148,33346.8491,333.4685,1.0148,0.0000,100.0000,6.0722,6.0723,7.4687,True,9444.6161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,4957.8929
