Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,20.6103,16.6979,112007.9000,4691.8000,107316.1000,5.2589,20859.0168,5.3698,17.7666,917.5382,5.1135,0.7802,21776.5550,259.1172,25000.0000,5609.3382,91148.8832,85539.5450,18.0020,20.6103,19.3062,5.6821,81822.5093,7.8884,680.0430,6.8004,7.8884,0.0000,9.0612,20.6103,20.0000,20.6103,False,0.0000,7.8884,30.4751,5.2589,259.1172,9.0612,298.6534,107316.1000,85539.5450,81822.5093
2.0000,20.4130,16.4381,111852.6000,4330.6000,107522.0000,5.1978,20883.3912,5.3561,17.5602,842.4391,5.1405,0.7235,21725.8303,256.1059,25000.0000,5173.0391,90969.2088,85796.1697,17.7631,20.4130,19.0881,5.7058,82162.9805,7.7967,676.8797,6.7688,7.7967,0.0000,8.7490,20.4130,20.6103,20.4130,False,0.0000,7.7967,29.5070,5.1978,256.1059,8.7490,294.3619,107522.0000,85796.1697,82162.9805
3.0000,20.2737,16.2868,113448.9000,3979.4000,109469.5000,5.2895,21219.9813,5.3463,17.8699,771.2427,5.1597,0.6638,21991.2240,260.6240,25000.0000,4750.6427,92228.9187,87478.2760,17.6158,20.2737,18.9447,5.8239,83864.1060,7.9343,692.0177,6.9202,7.9343,0.0000,9.2202,20.2737,20.4130,20.2737,False,0.0000,7.9343,30.9670,5.2895,260.6240,9.2202,300.8112,109469.5000,87478.2760,83864.1060
4.0000,20.1686,16.1688,114970.4000,3660.8000,111309.6000,5.3731,21534.2492,5.3390,18.1522,707.5084,5.1742,0.6100,22241.7576,264.7407,25000.0000,4368.3084,93436.1508,89067.8424,17.5021,20.1686,18.8353,5.9351,85464.8603,8.0596,705.4427,7.0544,8.0596,0.0000,9.6641,20.1686,20.2737,20.1686,False,0.0000,8.0596,32.3370,5.3731,264.7407,9.6641,306.7418,111309.6000,89067.8424,85464.8603
5.0000,20.0837,16.1463,115343.1000,4600.9000,110742.2000,5.4001,21628.2469,5.3330,18.2434,887.1879,5.1859,0.7660,22515.4348,266.0712,25000.0000,5488.0879,93714.8531,88226.7652,17.4588,20.0837,18.7712,5.8718,84554.0108,8.1001,710.4630,7.1046,8.1001,0.0000,9.8105,20.0837,20.1686,20.0837,False,-0.0000,8.1001,32.7880,5.4001,266.0712,9.8105,308.6697,110742.2000,88226.7652,84554.0108
6.0000,20.0237,16.0952,115987.1000,4680.8000,111306.3000,5.4380,21766.2525,5.3288,18.3717,901.1551,5.1942,0.7788,22667.4076,267.9419,25000.0000,5581.9551,94220.8475,88638.8924,17.4047,20.0237,18.7142,5.8998,84956.7278,8.1570,716.7825,7.1678,8.1570,0.0000,10.0189,20.0237,20.0837,20.0237,False,0.0000,8.1570,33.4288,5.4380,267.9419,10.0189,311.3895,111306.3000,88638.8924,84956.7278
7.0000,19.7731,16.3514,139565.0000,15868.2000,123696.8000,6.5501,26278.4570,5.3110,22.1288,3034.6855,5.2289,2.6391,29313.1425,322.7372,25000.0000,18902.8855,113286.5430,94383.6575,17.4920,19.7731,18.6325,6.1894,89127.4394,9.8252,865.6630,8.6566,9.8252,0.0000,17.5084,19.7731,20.0237,19.7731,False,-0.0000,9.8252,55.9224,6.5501,322.7372,17.5084,396.1680,123696.8000,94383.6575,89127.4394
8.0000,19.7763,16.9729,111259.5000,22487.2000,88772.3000,5.2440,20947.9470,5.3112,17.7162,4300.8969,5.2285,3.7328,25248.8439,258.3817,25000.0000,26788.0969,90311.5530,63523.4561,17.9074,19.7763,18.8419,4.0599,58462.1052,7.8660,688.3525,6.8835,7.8660,0.0000,8.9843,19.7763,19.7731,19.7763,False,-0.0000,7.8660,30.2368,5.2440,258.3817,8.9843,297.6027,88772.3000,63523.4561,58462.1052
9.0000,19.8305,17.0813,105891.5000,22245.2000,83646.3000,4.9907,19922.8198,5.3151,16.8605,4260.7375,5.2210,3.6927,24183.5573,245.9017,25000.0000,26505.9375,85968.6802,59462.7427,17.9977,19.8305,18.9141,3.7891,54562.6865,7.4861,653.5736,6.5357,7.4861,0.0000,7.7443,19.8305,19.7763,19.8305,False,0.0000,7.4861,26.3738,4.9907,245.9017,7.7443,280.0198,83646.3000,59462.7427,54562.6865
10.0000,19.8145,17.6440,89432.9000,26393.3000,63039.6000,4.2111,16829.8372,5.3139,14.2267,5053.0954,5.2232,4.3831,21882.9326,207.4897,25000.0000,31446.3954,72603.0628,41156.6674,18.3675,19.8145,19.0910,2.5242,36348.7790,6.3167,548.3365,5.4834,6.3167,0.0000,4.6525,19.8145,19.8305,19.8145,False,0.0000,6.3167,16.5100,4.2111,207.4897,4.6525,228.6522,63039.6000,41156.6674,36348.7790
11.0000,19.8477,17.8499,86387.9000,27671.4000,58716.5000,4.0688,16249.6242,5.3163,13.7461,5302.4573,5.2186,4.5948,21552.0815,200.4798,25000.0000,32973.8573,70138.2758,37164.4185,18.5158,19.8477,19.1817,2.2448,32325.5137,6.1033,528.2635,5.2826,6.1033,0.0000,4.1967,19.8477,19.8145,19.8477,False,0.0000,6.1033,15.0186,4.0688,200.4798,4.1967,219.6951,58716.5000,37164.4185,32325.5137
12.0000,19.8595,18.0478,83298.7000,28962.2000,54336.5000,3.9211,15666.0631,5.3171,13.2471,5551.5533,5.2170,4.8104,21217.6164,193.2016,25000.0000,34513.7533,67632.6369,33118.8836,18.6517,19.8595,19.2556,1.9619,28251.3379,5.8817,507.8758,5.0788,5.8817,0.0000,3.7560,19.8595,19.8477,19.8595,False,0.0000,5.8817,13.5646,3.9211,193.2016,3.7560,210.5222,54336.5000,33118.8836,28251.3379
13.0000,19.8648,18.2289,80659.4000,30124.0000,50535.4000,3.7961,15168.6239,5.3175,12.8247,5775.0569,5.2162,5.0038,20943.6808,187.0423,25000.0000,35899.0569,65490.7761,29591.7192,18.7742,19.8648,19.3195,1.7149,24695.0215,5.6942,490.6749,4.9067,5.6942,0.0000,3.4081,19.8648,19.8595,19.8648,False,0.0000,5.6942,12.4072,3.7961,187.0423,3.4081,202.8576,50535.4000,29591.7192,24695.0215
14.0000,19.8678,18.3832,78758.7000,31157.8000,47600.9000,3.7063,14810.5942,5.3177,12.5214,5973.7191,5.2158,5.1757,20784.3133,182.6184,25000.0000,37131.5191,63948.1058,26816.5867,18.8780,19.8678,19.3729,1.5196,21881.6581,5.5595,478.2481,4.7825,5.5595,0.0000,3.1720,19.8678,19.8648,19.8678,False,0.0000,5.5595,11.6164,3.7063,182.6184,3.1720,197.4067,47600.9000,26816.5867,21881.6581
15.0000,19.8729,18.5001,77771.1000,32039.8000,45731.3000,3.6597,14623.8804,5.3181,12.3638,6143.6537,5.2151,5.3223,20767.5340,180.3193,25000.0000,38183.4537,63147.2196,24963.7660,18.9577,19.8729,19.4153,1.3874,19978.5334,5.4895,471.5848,4.7158,5.4895,0.0000,3.0537,19.8729,19.8678,19.8729,False,0.0000,5.4895,11.2184,3.6597,180.3193,3.0537,194.5914,45731.3000,24963.7660,19978.5334
16.0000,19.8815,18.5756,77699.9000,32772.3000,44927.6000,3.6560,14608.8207,5.3187,12.3514,6285.5447,5.2139,5.4442,20894.3654,180.1385,25000.0000,39057.8447,63091.0793,24033.2346,19.0109,19.8815,19.4462,1.3184,18985.2913,5.4840,470.6452,4.7065,5.4840,0.0000,3.0445,19.8815,19.8729,19.8815,False,0.0000,5.4840,11.1875,3.6560,180.1385,3.0445,194.3706,44927.6000,24033.2346,18985.2913
17.0000,19.8950,18.6044,78620.9000,33337.7000,45283.2000,3.6988,14779.3114,5.3197,12.4960,6396.2920,5.2120,5.5385,21175.6033,182.2471,25000.0000,39733.9920,63841.5886,24107.5967,19.0346,19.8950,19.4648,1.3183,18983.8913,5.5482,475.8696,4.7587,5.5482,0.0000,3.1527,19.8950,19.8815,19.8950,False,-0.0000,5.5482,11.5515,3.6988,182.2471,3.1527,196.9513,45283.2000,24107.5967,18983.8913
18.0000,20.0319,17.7115,103891.8000,28420.1000,75471.7000,4.8866,19494.3255,5.3293,16.5087,5472.6748,5.1931,4.7220,24967.0003,240.7707,25000.0000,33892.7748,84397.4745,50504.6997,18.4850,20.0319,19.2584,3.1314,45092.3989,7.3299,632.8645,6.3286,7.3299,0.0000,7.2696,20.0319,19.8950,20.0319,False,0.0000,7.3299,24.8827,4.8866,240.7707,7.2696,272.9230,75471.7000,50504.6997,45092.3989
19.0000,20.0522,17.0973,110492.4000,20089.1000,90403.3000,5.1850,20727.2963,5.3308,17.5167,3870.5206,5.1903,3.3413,24597.8169,255.4728,25000.0000,23959.6206,89765.1037,65805.4831,18.0823,20.0522,19.0672,4.2312,60929.5688,7.7774,675.6601,6.7566,7.7774,0.0000,8.6843,20.0522,20.0319,20.0522,False,0.0000,7.7774,29.3060,5.1850,255.4728,8.6843,293.4630,90403.3000,65805.4831,60929.5688
20.0000,19.9926,17.1973,101815.2000,20896.7000,80918.5000,4.7761,19114.6369,5.3266,16.1356,4019.7281,5.1985,3.4762,23134.3650,235.3289,25000.0000,24916.4281,82700.5631,57784.1350,18.1290,19.9926,19.0608,3.6870,53092.1440,7.1642,622.5142,6.2251,7.1642,0.0000,6.7877,19.9926,20.0522,19.9926,False,0.0000,7.1642,23.3616,4.7761,235.3289,6.7877,265.4781,80918.5000,57784.1350,53092.1440
21.0000,20.0156,16.3811,118470.5000,9758.9000,108711.6000,5.5631,22234.6895,5.3282,18.7941,1878.3915,5.1953,1.6227,24113.0810,274.1023,25000.0000,11637.2915,96235.8105,84598.5190,17.5926,20.0156,18.8041,5.5837,80405.3201,8.3446,731.1280,7.3113,8.3446,0.0000,10.7260,20.0156,19.9926,20.0156,False,0.0000,8.3446,35.5957,5.5631,274.1023,10.7260,320.4240,108711.6000,84598.5190,80405.3201
22.0000,19.9712,16.4009,108629.4000,9988.7000,98640.7000,5.0989,20399.7114,5.3250,17.2262,1920.3519,5.2015,1.6612,22320.0633,251.2349,25000.0000,11909.0519,88229.6886,76320.6367,17.5910,19.9712,18.7811,5.0274,72394.7033,7.6484,670.6328,6.7063,7.6484,0.0000,8.2592,19.9712,20.0156,19.9712,False,0.0000,7.6484,27.9832,5.0989,251.2349,8.2592,287.4773,98640.7000,76320.6367,72394.7033
23.0000,19.9556,16.1511,111437.1000,6392.2000,105044.9000,5.2347,20931.2864,5.3239,17.6847,1228.4088,5.2036,1.0627,22159.6952,257.9230,25000.0000,7620.6088,90505.8136,82885.2048,17.4193,19.9556,18.6875,5.4999,79198.8594,7.8520,690.5805,6.9058,7.8520,0.0000,8.9365,19.9556,19.9712,19.9556,False,0.0000,7.8520,30.0887,5.2347,257.9230,8.9365,296.9482,105044.9000,82885.2048,79198.8594
24.0000,19.9060,16.0210,113683.5000,5168.2000,108515.3000,5.3416,21367.3261,5.3204,18.0460,991.8789,5.2105,0.8591,22359.2049,263.1917,25000.0000,6160.0789,92316.1739,86156.0951,17.3160,19.9060,18.6110,5.7310,82526.6980,8.0124,706.4410,7.0644,8.0124,0.0000,9.4954,19.9060,19.9556,19.9060,False,0.0000,8.0124,31.8171,5.3416,263.1917,9.4954,304.5042,108515.3000,86156.0951,82526.6980
25.0000,19.8746,15.9631,112250.3000,4614.3000,107636.0000,5.2787,21106.7753,5.3182,17.8335,884.8358,5.2149,0.7667,21991.6111,260.0931,25000.0000,5499.1358,91143.5247,85644.3889,17.2669,19.8746,18.5708,5.7022,82111.7585,7.9181,699.0385,6.9904,7.9181,0.0000,9.1640,19.8746,19.9060,19.8746,False,0.0000,7.9181,30.7931,5.2787,260.0931,9.1640,300.0502,107636.0000,85644.3889,82111.7585
26.0000,19.8383,15.9010,113346.3000,4198.3000,109148.0000,5.3331,21323.1826,5.3156,18.0173,804.2878,5.2199,0.6974,22127.4705,262.7730,25000.0000,5002.5878,92023.1174,87020.5295,17.2135,19.8383,18.5259,5.7989,83503.5199,7.9997,707.2737,7.0727,7.9997,0.0000,9.4502,19.8383,19.8746,19.8383,False,0.0000,7.9997,31.6774,5.3331,262.7730,9.4502,303.9006,109148.0000,87020.5295,83503.5199
27.0000,19.7986,15.8381,115152.2000,3832.5000,111319.7000,5.4214,21674.4162,5.3128,18.3157,733.4358,5.2254,0.6365,22407.8520,267.1247,25000.0000,4565.9358,93477.7838,88911.8480,17.1582,19.7986,18.4784,5.9297,85387.6797,8.1322,720.0996,7.2010,8.1322,0.0000,9.9275,19.7986,19.8383,19.7986,False,0.0000,8.1322,33.1478,5.4214,267.1247,9.9275,310.2001,111319.7000,88911.8480,85387.6797
28.0000,19.7540,15.7715,117727.5000,3492.3000,114235.2000,5.5464,22172.3716,5.3096,18.7380,667.5409,5.2316,0.5798,22839.9125,273.2837,25000.0000,4159.8409,95555.1284,91395.2875,17.0990,19.7540,18.4265,6.1002,87842.3744,8.3197,737.9505,7.3795,8.3197,0.0000,10.6302,19.7540,19.7986,19.7540,False,0.0000,8.3197,35.3027,5.5464,273.2837,10.6302,319.2165,114235.2000,91395.2875,87842.3744
29.0000,19.7850,15.9251,104385.4000,4924.6000,99460.8000,4.9216,19651.3966,5.3119,16.6270,942.0960,5.2273,0.8173,20593.4926,242.4966,25000.0000,5866.6960,84734.0034,78867.3074,17.2117,19.7850,18.4984,5.2464,75547.6856,7.3824,653.2827,6.5328,7.3824,0.0000,7.4270,19.7850,19.7540,19.7850,False,0.0000,7.3824,25.3781,4.9216,242.4966,7.4270,275.3017,99460.8000,78867.3074,75547.6856
30.0000,19.8349,16.2297,89322.1000,7573.2000,81748.9000,4.2092,16804.4082,5.3154,14.2201,1450.7027,5.2204,1.2572,18255.1109,207.3933,25000.0000,9023.9027,72517.6918,63493.7891,17.4314,19.8349,18.6332,4.1908,60346.8282,6.3137,556.2696,5.5627,6.3137,0.0000,4.6460,19.8349,19.7850,19.8349,False,0.0000,6.3137,16.4888,4.2092,207.3933,4.6460,228.5282,81748.9000,63493.7891,60346.8282
31.0000,19.2763,18.8408,72428.9000,39763.6000,32665.3000,3.4102,13729.4762,5.2754,11.5209,7505.2557,5.2981,6.6037,21234.7319,168.0269,25000.0000,47268.8557,58699.4238,11430.5681,18.9860,19.2763,19.1311,0.4101,5905.1521,5.1153,443.4730,4.4347,5.1153,0.0000,2.4708,19.2763,19.8349,19.2763,False,0.0000,5.1153,9.2388,3.4102,168.0269,2.4708,179.7364,32665.3000,11430.5681,5905.1521
32.0000,18.4575,22.4698,43540.0000,68461.6000,-24921.6000,3.3512,8347.8134,5.2157,6.9923,12647.6099,5.4130,11.3218,20995.4233,165.1222,25000.0000,81109.2099,35192.1866,-45917.0233,21.1324,18.4575,19.7949,-3.7134,-53473.1233,5.0269,426.6252,4.2663,5.0269,0.0000,2.3449,18.4575,19.2763,18.4575,False,0.0000,5.0269,8.8064,3.3512,165.1222,2.3449,176.2735,-24921.6000,-45917.0233,-53473.1233
33.0000,18.6296,23.5142,35516.0000,83215.8000,-47699.8000,4.0487,6792.9128,5.2284,5.7853,15442.4692,5.3888,13.6781,22235.3819,199.4888,25000.0000,98658.2692,28723.0872,-69935.1819,21.8860,18.6296,20.2578,-5.4616,-78646.4573,6.0731,507.8894,5.0789,6.0731,0.0000,4.1348,18.6296,18.4575,18.6296,False,0.0000,6.0731,14.8150,4.0487,199.4888,4.1348,218.4386,-47699.8000,-69935.1819,-78646.4573
34.0000,18.8820,24.2480,29794.5000,97266.1000,-67471.6000,4.7383,5678.5557,5.2468,4.8387,18169.3824,5.3533,16.0079,23847.9381,233.4672,25000.0000,115435.4824,24115.9443,-91319.5381,22.4593,18.8820,20.6707,-7.0218,-101113.5593,7.1075,586.7013,5.8670,7.1075,0.0000,6.6279,18.8820,18.6296,18.8820,False,0.0000,7.1075,22.8552,4.7383,233.4672,6.6279,262.9503,-67471.6000,-91319.5381,-101113.5593
35.0000,19.1591,24.7999,25850.6000,109629.0000,-83778.4000,5.3506,4908.0645,5.2670,4.1799,20628.3498,5.3145,18.0764,25536.4144,263.6350,25000.0000,130257.3498,20942.5355,-109314.8144,22.9196,19.1591,21.0393,-8.3352,-120027.3808,8.0259,654.8955,6.5490,8.0259,0.0000,9.5435,19.1591,18.8820,19.1591,False,-0.0000,8.0259,31.9653,5.3506,263.6350,9.5435,305.1439,-83778.4000,-109314.8144,-120027.3808
36.0000,19.4354,25.2481,22979.0000,120764.6000,-97785.6000,5.9063,4346.4205,5.2869,3.6978,22889.8466,5.2759,19.9538,27236.2671,291.0155,25000.0000,143654.4466,18632.5795,-125021.8671,23.3105,19.4354,21.3730,-9.4812,-136529.7673,8.8595,715.4282,7.1543,8.8595,0.0000,12.8365,19.4354,19.1591,19.4354,False,-0.0000,8.8595,42.0027,5.9063,291.0155,12.8365,345.8547,-97785.6000,-125021.8671,-136529.7673
37.0000,19.7126,25.6684,20034.6000,132053.5000,-112018.9000,6.4719,3775.3374,5.3067,3.2087,25213.8882,5.2373,21.8644,28989.2256,318.8811,25000.0000,157267.3882,16259.2626,-141008.1256,23.6832,19.7126,21.6979,-10.6448,-153285.4221,9.7078,776.0697,7.7607,9.7078,0.0000,16.8883,19.7126,19.4354,19.7126,False,0.0000,9.7078,54.0926,6.4719,318.8811,16.8883,389.8620,-112018.9000,-141008.1256,-153285.4221
38.0000,19.9945,26.0856,16482.5000,143448.9000,-126966.4000,7.0451,3094.3210,5.3267,2.6273,27595.5199,5.1983,23.8011,30689.8409,347.1266,25000.0000,171044.4199,13388.1790,-157656.2409,24.0552,19.9945,22.0249,-11.8510,-170653.8750,10.5677,836.3299,8.3633,10.5677,0.0000,21.7852,19.9945,19.7126,19.9945,False,-0.0000,10.5677,68.4215,7.0451,347.1266,21.7852,437.3333,-126966.4000,-157656.2409,-170653.8750
39.0000,20.2598,26.4500,13242.3000,152356.5000,-139114.2000,7.4987,2477.3483,5.3454,2.1007,29517.0895,5.1616,25.3334,31994.4378,369.4749,25000.0000,181873.5895,10764.9517,-171108.6378,24.3866,20.2598,22.3232,-12.8190,-184594.0135,11.2480,882.0564,8.8206,11.2480,0.0000,26.2696,20.2598,19.9945,20.2598,False,0.0000,11.2480,81.3341,7.4987,369.4749,26.2696,477.0786,-139114.2000,-171108.6378,-184594.0135
40.0000,20.4628,26.7096,10818.9000,155411.3000,-144592.4000,7.6646,2018.6306,5.3595,1.7086,30272.7511,5.1337,25.8940,32291.3817,377.6514,25000.0000,185684.0511,8800.2694,-176883.7817,24.6273,20.4628,22.5451,-13.2225,-190403.5972,11.4970,895.4802,8.9548,11.4970,0.0000,28.0525,20.4628,20.2598,20.4628,False,0.0000,11.4970,86.4217,7.6646,377.6514,28.0525,492.1257,-144592.4000,-176883.7817,-190403.5972
41.0000,20.5609,26.8166,9767.9000,150465.3000,-140697.4000,7.4323,1820.2184,5.3663,1.5373,29386.3528,5.1202,25.1093,31206.5712,366.2062,25000.0000,179851.6528,7947.6816,-171903.9712,24.7314,20.5609,22.6461,-12.8401,-184898.0809,11.1485,865.6703,8.6567,11.1485,0.0000,25.5785,20.5609,20.4628,20.5609,False,-0.0000,11.1485,79.3554,7.4323,366.2062,25.5785,471.1402,-140697.4000,-171903.9712,-184898.0809
42.0000,20.6726,26.9549,8634.0000,151353.5000,-142719.5000,7.4819,1606.6051,5.3741,1.3566,29648.4578,5.1049,25.2767,31255.0629,368.6479,25000.0000,181001.9578,7027.3949,-173974.5629,24.8608,20.6726,22.7667,-12.9808,-186923.8558,11.2229,868.2494,8.6825,11.2229,0.0000,26.0936,20.6726,20.5609,20.6726,False,0.0000,11.2229,80.8305,7.4819,368.6479,26.0936,475.5720,-142719.5000,-173974.5629,-186923.8558
43.0000,20.1776,25.9127,16372.2000,84829.5000,-68457.3000,4.1970,3066.1931,5.3396,2.5677,16398.5863,5.1730,14.1792,19464.7794,206.7965,25000.0000,101228.0863,13306.0069,-87922.0794,24.0010,20.1776,22.0893,-6.6474,-95722.4785,6.2956,497.2473,4.9725,6.2956,0.0000,4.6060,20.1776,20.6726,20.1776,False,0.0000,6.2956,16.3584,4.1970,206.7965,4.6060,227.7609,-68457.3000,-87922.0794,-95722.4785
44.0000,20.0122,25.7583,16529.4000,84441.2000,-67911.8000,4.1619,3102.3960,5.3279,2.6140,16251.7771,5.1958,14.0604,19354.1732,205.0634,25000.0000,100692.9771,13427.0040,-87265.9732,23.8430,20.0122,21.9276,-6.6043,-95102.2910,6.2428,495.5404,4.9554,6.2428,0.0000,4.4912,20.0122,20.1776,20.0122,False,-0.0000,6.2428,15.9835,4.1619,205.0634,4.4912,225.5381,-67911.8000,-87265.9732,-95102.2910
45.0000,20.2306,24.0197,29291.6000,42691.9000,-13400.3000,2.1015,5481.9283,5.3433,4.6453,8264.5427,5.1657,7.0997,13746.4709,103.5448,25000.0000,50956.4427,23809.6717,-27146.7709,22.4103,20.2306,21.3204,-2.1991,-31666.8300,3.1522,295.4891,2.9549,3.6532,0.5009,0.9000,20.2306,20.0122,20.2306,False,0.0000,3.1522,2.4513,2.1015,103.5448,0.9000,106.8961,-13400.3000,-27146.7709,-31666.8300
46.0000,20.2558,23.3432,32569.6000,37869.8000,-5300.2000,1.8673,6093.3856,5.3451,5.1460,7336.0035,5.1622,6.3083,13429.3891,92.0034,25000.0000,45205.8035,26476.2144,-18729.5891,21.8339,20.2558,21.0449,-1.5920,-22925.4502,2.8009,298.0405,2.9804,3.6532,0.8523,0.9000,20.2558,20.2306,20.2558,False,0.0000,2.8009,1.7753,1.8673,92.0034,0.9000,94.6786,-5300.2000,-18729.5891,-22925.4502
47.0000,20.7591,20.5552,43044.4000,25098.5000,17945.9000,2.0123,8000.7678,5.3800,6.7982,4927.9454,5.0931,4.1817,12928.7132,99.1476,25000.0000,30026.4454,35043.6322,5017.1868,20.6468,20.7591,20.7029,0.1133,1631.9808,3.0184,301.2532,3.0125,3.6532,0.6348,0.9000,20.7591,20.2558,20.7591,False,0.0000,3.0184,2.1773,2.0123,99.1476,0.9000,102.2249,17945.9000,5017.1868,1631.9808
48.0000,20.8814,19.5155,48391.3000,20128.8000,28262.5000,2.2432,8980.5732,5.3884,7.5782,3965.1849,5.0764,3.3668,12945.7581,110.5244,25000.0000,24093.9849,39410.7268,15316.7419,20.0427,20.8814,20.4621,0.8461,12184.5017,3.3647,303.5477,3.0355,3.6532,0.2885,0.9000,20.8814,20.7591,20.8814,False,-0.0000,3.3647,2.9297,2.2432,110.5244,0.9000,114.3541,28262.5000,15316.7419,12184.5017
49.0000,20.9488,18.9221,52573.6000,16894.9000,35678.7000,2.4320,9748.3791,5.3931,8.2164,3334.1767,5.0672,2.8286,13082.5558,119.8314,25000.0000,20229.0767,42825.2209,22596.1442,19.5995,20.9488,20.2742,1.3613,19602.4636,3.6481,305.3561,3.0536,3.6532,0.0051,0.9000,20.9488,20.8814,20.9488,False,0.0000,3.6481,3.6551,2.4320,119.8314,0.9000,124.3864,35678.7000,22596.1442,19602.4636
50.0000,20.9461,18.4566,56110.8000,14322.0000,41788.8000,2.5928,10404.6213,5.3929,8.7593,2826.2111,5.0676,2.3991,13230.8323,127.7500,25000.0000,17148.2111,45706.1787,28557.9677,19.2864,20.9461,20.1163,1.7825,25668.6830,3.8891,326.7085,3.2671,3.8891,0.0000,1.0859,20.9461,20.9488,20.9461,False,0.0000,3.8891,4.3551,2.5928,127.7500,1.0859,133.1910,41788.8000,28557.9677,25668.6830
51.0000,20.9063,18.1406,59566.9000,12840.3000,46726.6000,2.7526,11051.0666,5.3901,9.2992,2531.1128,5.0730,2.1508,13582.1795,135.6248,25000.0000,15371.4128,48515.8334,33144.4205,19.0625,20.9063,19.9844,2.1024,30274.8531,4.1289,348.3039,3.4830,4.1289,0.0000,1.2993,20.9063,20.9461,20.9063,False,0.0000,4.1289,5.1310,2.7526,135.6248,1.2993,142.0551,46726.6000,33144.4205,30274.8531
52.0000,20.8625,17.8669,63311.2000,11540.2000,51771.0000,2.9275,11752.2791,5.3871,9.8903,2272.1536,5.0790,1.9325,14024.4327,144.2457,25000.0000,13812.3536,51558.9209,37746.5673,18.8655,20.8625,19.8640,2.4218,34874.6027,4.3913,371.8669,3.7187,4.3913,0.0000,1.5632,20.8625,20.9063,20.8625,False,0.0000,4.3913,6.0758,2.9275,144.2457,1.5632,151.8847,51771.0000,37746.5673,34874.6027
53.0000,20.4772,18.8782,56362.2000,21574.2000,34788.0000,2.6081,10514.3043,5.3605,8.8112,4204.0835,5.1317,3.6115,14718.3878,128.5074,25000.0000,25778.2835,45847.8957,20069.6122,19.4112,20.4772,19.9442,1.1517,16584.8422,3.9122,330.4476,3.3045,3.9122,0.0000,1.1053,20.4772,20.8625,20.4772,False,0.0000,3.9122,4.4263,2.6081,128.5074,1.1053,134.0389,34788.0000,20069.6122,16584.8422
54.0000,20.1962,19.7019,51256.8000,27738.5000,23518.3000,2.3872,9597.0479,5.3409,8.0650,5364.8570,5.1704,4.6295,14961.9049,117.6240,25000.0000,33103.3570,41659.7521,8556.3951,19.8732,20.1962,20.0347,0.3259,4692.9012,3.5809,307.6851,3.0769,3.6532,0.0723,0.9000,20.1962,20.4772,20.1962,False,-0.0000,3.5809,3.4737,2.3872,117.6240,0.9000,121.9978,23518.3000,8556.3951,4692.9012
55.0000,19.1216,23.9778,33892.4000,81080.8000,-47188.4000,3.9968,6438.2195,5.2643,5.3581,15241.5341,5.3197,13.5028,21679.7536,196.9309,25000.0000,96322.3341,27454.1805,-68868.1536,22.3591,19.1216,20.7403,-5.3602,-77187.2871,5.9952,493.8033,4.9380,5.9952,0.0000,3.9778,19.1216,20.1962,19.1216,False,0.0000,5.9952,14.2978,3.9968,196.9309,3.9778,215.2065,-47188.4000,-68868.1536,-77187.2871
56.0000,19.4585,25.4539,17039.6000,117186.8000,-100147.2000,5.7297,3221.9846,5.2885,2.7438,22225.3052,5.2727,19.3572,25447.2898,282.3145,25000.0000,139412.1052,13817.6154,-125594.4898,23.4554,19.4585,21.4570,-9.4867,-136608.2546,8.5946,692.2274,6.9223,8.5946,0.0000,11.7192,19.4585,19.1216,19.4585,False,0.0000,8.5946,38.6217,5.7297,282.3145,11.7192,332.6553,-100147.2000,-125594.4898,-136608.2546
57.0000,19.8355,25.9958,12989.8000,129092.2000,-116102.4000,6.3278,2443.7878,5.3154,2.0796,24728.9399,5.2203,21.3778,27172.7277,311.7847,25000.0000,153821.1399,10546.0122,-143275.1277,23.9423,19.8355,21.8889,-10.7653,-155019.6303,9.4918,754.3347,7.5433,9.4918,0.0000,15.7857,19.8355,19.4585,19.8355,False,0.0000,9.4918,50.8264,6.3278,311.7847,15.7857,378.3969,-116102.4000,-143275.1277,-155019.6303
58.0000,20.1537,26.4343,9235.0000,139436.4000,-130201.4000,6.8545,1730.0792,5.3379,1.4690,26937.5902,5.1763,23.1570,28667.6694,337.7324,25000.0000,166373.9902,7504.9208,-158869.0694,24.3408,20.1537,22.2472,-11.8890,-171201.7549,10.2817,808.1569,8.0816,10.2817,0.0000,20.0640,20.1537,19.8355,20.1537,False,0.0000,10.2817,63.4151,6.8545,337.7324,20.0640,421.2115,-130201.4000,-158869.0694,-171201.7549
59.0000,20.4279,26.7500,7675.0000,147423.4000,-139748.4000,7.2648,1432.6807,5.3571,1.2142,28689.9265,5.1385,24.5431,30122.6072,357.9483,25000.0000,176113.3265,6242.3193,-169871.0072,24.6426,20.4279,22.5352,-12.6838,-182646.2941,10.8971,849.0159,8.4902,10.8971,0.0000,23.8869,20.4279,20.1537,20.4279,False,0.0000,10.8971,74.4952,7.2648,357.9483,23.8869,456.3304,-139748.4000,-169871.0072,-182646.2941
60.0000,20.6588,26.9959,6896.8000,153467.6000,-146570.8000,7.5786,1283.5765,5.3731,1.0861,30051.4670,5.1068,25.6034,31335.0435,373.4122,25000.0000,183519.0670,5613.2235,-177905.8435,24.8836,20.6588,22.7712,-13.2633,-190991.5253,11.3679,879.3507,8.7935,11.3679,0.0000,27.1184,20.6588,20.4279,20.6588,False,0.0000,11.3679,83.7592,7.5786,373.4122,27.1184,484.2899,-146570.8000,-177905.8435,-190991.5253
61.0000,20.8638,27.2177,6024.2000,158987.9000,-152963.7000,7.8653,1118.2365,5.3872,0.9450,31304.2863,5.0788,26.5719,32422.5228,387.5375,25000.0000,190292.1863,4905.9635,-185386.2228,25.0997,20.8638,22.9818,-13.8014,-198740.3184,11.7979,906.7979,9.0680,11.7979,0.0000,30.3138,20.8638,20.6588,20.8638,False,0.0000,11.7979,92.8405,7.8653,387.5375,30.3138,510.6918,-152963.7000,-185386.2228,-198740.3184
62.0000,21.0492,27.4180,5175.0000,163738.1000,-158563.1000,8.1132,958.3486,5.3999,0.8090,32400.7964,5.0535,27.4096,33359.1450,399.7548,25000.0000,196138.8964,4216.6514,-191922.2450,25.2950,21.0492,23.1721,-14.2698,-205485.2316,12.1699,930.0136,9.3001,12.1699,0.0000,33.2721,21.0492,20.8638,21.0492,False,0.0000,12.1699,101.1863,8.1132,399.7548,33.2721,534.2131,-158563.1000,-191922.2450,-205485.2316
63.0000,21.2115,27.5729,5207.0000,167174.2000,-161967.2000,8.2955,962.3078,5.4110,0.8115,33225.8269,5.0315,28.0255,34188.1347,408.7370,25000.0000,200400.0269,4244.6922,-196155.3347,25.4524,21.2115,23.3320,-14.5734,-209857.4718,12.4433,946.3343,9.4633,12.4433,0.0000,35.5656,21.2115,21.0492,21.2115,False,0.0000,12.4433,107.6196,8.2955,408.7370,35.5656,551.9222,-161967.2000,-196155.3347,-209857.4718
64.0000,21.3621,27.7071,5670.7000,170662.8000,-164992.1000,8.4795,1046.0365,5.4211,0.8814,34057.3787,5.0110,28.6469,35103.4152,417.7999,25000.0000,204720.1787,4624.6635,-200095.5152,25.5921,21.3621,23.4771,-14.8582,-213958.3971,12.7192,963.1010,9.6310,12.7192,0.0000,37.9843,21.3621,21.2115,21.3621,False,0.0000,12.7192,114.3714,8.4795,417.7999,37.9843,570.1555,-164992.1000,-200095.5152,-213958.3971
65.0000,21.5005,27.8221,6472.1000,173835.2000,-167363.1000,8.6474,1191.8194,5.4304,1.0034,34820.5451,4.9923,29.2141,36012.3646,426.0728,25000.0000,208655.7451,5280.2806,-203375.4646,25.7149,21.5005,23.6077,-15.0965,-217389.8722,12.9711,978.3262,9.7833,12.9711,0.0000,40.2856,21.5005,21.3621,21.5005,False,0.0000,12.9711,120.7671,8.6474,426.0728,40.2856,587.1254,-167363.1000,-203375.4646,-217389.8722
66.0000,21.6299,27.9367,6938.7000,176967.6000,-170028.9000,8.8129,1275.7096,5.4391,1.0733,35572.3710,4.9749,29.7732,36848.0806,434.2265,25000.0000,212539.9710,5662.9904,-206876.9806,25.8344,21.6299,23.7321,-15.3495,-221032.6785,13.2193,993.3366,9.9334,13.2193,0.0000,42.6430,21.6299,21.5005,21.6299,False,-0.0000,13.2193,127.2913,8.8129,434.2265,42.6430,604.1609,-170028.9000,-206876.9806,-221032.6785
67.0000,21.0074,27.0608,10781.6000,106064.3000,-95282.7000,5.2874,1997.6779,5.3971,1.6642,20964.6274,5.0592,17.8627,22962.3053,260.5186,25000.0000,127028.9274,8783.9221,-118245.0053,25.0430,21.0074,23.0252,-8.8390,-127281.2681,7.9310,608.7849,6.0878,7.9310,0.0000,9.2090,21.0074,21.6299,21.0074,False,0.0000,7.9310,30.9324,5.2874,260.5186,9.2090,300.6601,-95282.7000,-118245.0053,-127281.2681
68.0000,20.8262,26.8683,11821.8000,105564.8000,-93743.0000,5.2366,2195.4640,5.3846,1.8437,20764.4063,5.0839,17.6913,22959.8703,258.0189,25000.0000,126329.2063,9626.3360,-116702.8703,24.8542,20.8262,22.8402,-8.7379,-125826.4015,7.8549,606.3368,6.0634,7.8549,0.0000,8.9465,20.8262,21.0074,20.8262,False,-0.0000,7.8549,30.1197,5.2366,258.0189,8.9465,297.0851,-93743.0000,-116702.8703,-125826.4015
69.0000,20.4931,25.8082,19287.9000,64986.0000,-45698.1000,3.2191,3597.3962,5.3616,3.0172,12668.9528,5.1295,10.8754,16266.3491,158.6120,25000.0000,77654.9528,15690.5038,-61964.4491,24.0365,20.4931,22.2648,-4.7251,-68041.6212,4.8287,379.3367,3.7934,4.8287,0.0000,2.0783,20.4931,20.8262,20.4931,False,0.0000,4.8287,7.8850,3.2191,158.6120,2.0783,168.5753,-45698.1000,-61964.4491,-68041.6212
70.0000,20.3200,25.3679,22489.6000,61249.8000,-38760.2000,3.0262,4204.0088,5.3496,3.5377,11885.4275,5.1534,10.2236,16089.4363,149.1062,25000.0000,73135.2275,18285.5912,-54849.6363,23.6853,20.3200,22.0026,-4.2187,-60749.7443,4.5393,359.4867,3.5949,4.5393,0.0000,1.7266,20.3200,20.4931,20.3200,False,0.0000,4.5393,6.6543,3.0262,149.1062,1.7266,157.4871,-38760.2000,-54849.6363,-60749.7443
71.0000,20.3803,24.4558,28757.7000,46971.7000,-18214.0000,2.3176,5371.4812,5.3538,4.5369,9129.4970,5.1450,7.8299,14500.9782,114.1948,25000.0000,56101.1970,23386.2188,-32714.9782,22.9659,20.3803,21.6731,-2.6085,-37562.5204,3.4765,292.2717,2.9227,3.6532,0.1767,0.9000,20.3803,20.3200,20.3803,False,0.0000,3.4765,3.2036,2.3176,114.1948,0.9000,118.2983,-18214.0000,-32714.9782,-37562.5204
72.0000,20.5477,23.7833,32768.6000,39862.9000,-7094.3000,1.9678,6107.3715,5.3654,5.1644,7782.5967,5.1221,6.6480,13889.9682,96.9574,25000.0000,47645.4967,26661.2285,-20984.2682,22.2905,20.5477,21.4191,-1.7583,-25320.0715,2.9517,294.5833,2.9458,3.6532,0.7015,0.9000,20.5477,20.3803,20.5477,False,0.0000,2.9517,2.0484,1.9678,96.9574,0.9000,99.9059,-7094.3000,-20984.2682,-25320.0715
73.0000,20.6292,23.0947,35833.3000,35338.0000,495.3000,1.7467,6671.5465,5.3711,5.6315,6914.2650,5.1109,5.9010,13585.8114,86.0631,25000.0000,42252.2650,29161.7535,-13090.5114,21.8080,20.6292,21.2186,-1.1893,-17126.2832,2.6200,296.4280,2.9643,3.6532,1.0332,0.9000,20.6292,20.5477,20.6292,False,0.0000,2.6200,1.4799,1.7467,86.0631,0.9000,88.4429,495.3000,-13090.5114,-17126.2832
74.0000,20.6833,22.1941,38279.4000,31802.8000,6476.6000,1.7783,7122.0062,5.3748,6.0077,6231.6059,5.1035,5.3140,13353.6121,87.6196,25000.0000,38034.4059,31157.3938,-6877.0121,21.4187,20.6833,21.0510,-0.7420,-10684.1106,2.6674,297.9831,2.9798,3.6532,0.9858,0.9000,20.6833,20.6292,20.6833,False,0.0000,2.6674,1.5540,1.7783,87.6196,0.9000,90.0736,6476.6000,-6877.0121,-10684.1106
75.0000,20.7312,21.4085,40507.4000,28776.0000,11731.4000,1.8801,7531.8983,5.3781,6.3516,5645.7755,5.0969,4.8103,13177.6738,92.6353,25000.0000,34421.7755,32975.5017,-1446.2738,21.0798,20.7312,20.9055,-0.3516,-5063.5753,2.8201,299.3436,2.9934,3.6532,0.8331,0.9000,20.7312,20.6833,20.7312,False,-0.0000,2.8201,1.8087,1.8801,92.6353,0.9000,95.3440,11731.4000,-1446.2738,-5063.5753
76.0000,20.7901,20.7172,43424.6000,26150.8000,17273.8000,2.0139,8068.2411,5.3822,6.8036,5138.8278,5.0889,4.3731,13207.0688,99.2268,25000.0000,31289.6278,35356.3589,4066.7312,20.7499,20.7901,20.7700,0.0405,583.4248,3.0208,300.6192,3.0062,3.6532,0.6324,0.9000,20.7901,20.7312,20.7901,False,0.0000,3.0208,2.1820,2.0139,99.2268,0.9000,102.3089,17273.8000,4066.7312,583.4248
77.0000,20.1145,22.9383,37037.4000,40132.9000,-3095.5000,1.9874,6942.1487,5.3351,5.7972,7745.1401,5.1817,6.7143,14687.2888,97.9252,25000.0000,47878.0401,30095.2513,-17782.7888,21.6507,20.1145,20.8826,-1.5499,-22318.3824,2.9812,299.5588,2.9956,3.6532,0.6720,0.9000,20.1145,20.7901,20.1145,False,0.0000,2.9812,2.1047,1.9874,97.9252,0.9000,100.9299,-3095.5000,-17782.7888,-22318.3824
78.0000,19.8505,23.3499,35801.4000,47246.1000,-11444.7000,2.3275,6734.0124,5.3165,5.6678,9054.0911,5.2182,7.8632,15788.1036,114.6804,25000.0000,56300.1911,29067.3876,-27232.8036,22.0800,19.8505,20.9653,-2.2493,-32390.6278,3.4912,298.7836,2.9878,3.6532,0.1619,0.9000,19.8505,20.1145,19.8505,False,0.0000,3.4912,3.2410,2.3275,114.6804,0.9000,118.8214,-11444.7000,-27232.8036,-32390.6278
79.0000,19.7437,25.4925,19983.8000,100582.8000,-80599.0000,4.9450,3764.1942,5.3089,3.1779,19220.8164,5.2330,16.7062,22985.0106,243.6521,25000.0000,119803.6164,16219.6058,-103584.0106,23.5762,19.7437,21.6600,-7.8507,-113050.7840,7.4176,593.6791,5.9368,7.4176,0.0000,7.5337,19.7437,19.8505,19.7437,False,0.0000,7.4176,25.7132,4.9450,243.6521,7.5337,276.8990,-80599.0000,-103584.0106,-113050.7840
80.0000,20.2425,26.3587,14642.5000,135222.1000,-120579.6000,6.6427,2739.9170,5.3441,2.3327,26185.4213,5.1640,22.4414,28925.3382,327.2962,25000.0000,161407.5213,11902.5830,-149504.9382,24.3200,20.2425,22.2813,-11.2200,-161568.4362,9.9640,782.3671,7.8237,9.9640,0.0000,18.2609,20.2425,19.7437,20.2425,False,0.0000,9.9640,58.1366,6.6427,327.2962,18.2609,403.6937,-120579.6000,-149504.9382,-161568.4362
81.0000,20.5923,26.7595,13049.4000,145461.8000,-132412.4000,7.1730,2430.7289,5.3685,2.0614,28433.0944,5.1159,24.2331,30863.8233,353.4269,25000.0000,173894.8944,10618.6711,-163276.2233,24.7038,20.5923,22.6481,-12.2168,-175921.8110,10.7595,835.4120,8.3541,10.7595,0.0000,22.9931,20.5923,20.2425,20.5923,False,0.0000,10.7595,71.9171,7.1730,353.4269,22.9931,448.3372,-132412.4000,-163276.2233,-175921.8110
82.0000,20.8583,27.0683,11418.4000,152633.9000,-141215.5000,7.5470,2119.6772,5.3869,1.7932,30048.7908,5.0795,25.4968,32168.4680,371.8573,25000.0000,182682.6908,9298.7228,-173383.9680,24.9983,20.8583,22.9283,-12.9430,-186379.1579,11.3206,871.5189,8.7152,11.3206,0.0000,26.7811,20.8583,20.5923,20.8583,False,0.0000,11.3206,82.7960,7.5470,371.8573,26.7811,481.4343,-141215.5000,-173383.9680,-186379.1579
83.0000,21.0793,27.3304,9729.0000,158839.6000,-149110.6000,7.8702,1801.0108,5.4020,1.5211,31456.9870,5.0494,26.5884,33257.9979,387.7789,25000.0000,190296.5870,7927.9892,-182368.5979,25.2467,21.0793,23.1630,-13.5865,-195645.5514,11.8053,902.4006,9.0240,11.8053,0.0000,30.3705,21.0793,20.8583,21.0793,False,0.0000,11.8053,93.0010,7.8702,387.7789,30.3705,511.1503,-149110.6000,-182368.5979,-195645.5514
84.0000,21.2745,27.5618,8123.4000,164425.5000,-156302.1000,8.1611,1500.1074,5.4152,1.2654,32735.0820,5.0229,27.5712,34235.1894,402.1116,25000.0000,197160.5820,6623.2926,-190537.2894,25.4660,21.2745,23.3702,-14.1704,-204053.0504,12.2416,929.9223,9.2992,12.2416,0.0000,33.8640,21.2745,21.0793,21.2745,False,-0.0000,12.2416,102.8497,8.1611,402.1116,33.8640,538.8253,-156302.1000,-190537.2894,-204053.0504
85.0000,21.4486,27.7520,7254.5000,169041.7000,-161787.2000,8.4031,1336.7540,5.4270,1.1264,33812.8520,4.9993,28.3888,35149.6060,414.0369,25000.0000,202854.5520,5917.7460,-196936.8060,25.6509,21.4486,23.5497,-14.6279,-210641.9248,12.6046,952.3455,9.5235,12.6046,0.0000,36.9671,21.4486,21.2745,21.4486,False,0.0000,12.6046,111.5358,8.4031,414.0369,36.9671,562.5398,-161787.2000,-196936.8060,-210641.9248
86.0000,21.6085,27.9224,6595.0000,173264.1000,-166669.1000,8.6249,1212.8371,5.4377,1.0210,34807.7660,4.9777,29.1381,36020.6031,424.9641,25000.0000,208071.8660,5382.1629,-202689.7031,25.8178,21.6085,23.7132,-15.0391,-216562.6424,12.9373,972.7011,9.7270,12.9373,0.0000,39.9720,21.6085,21.4486,21.6085,False,-0.0000,12.9373,119.8970,8.6249,424.9641,39.9720,584.8331,-166669.1000,-202689.7031,-216562.6424
87.0000,21.7546,28.0687,6371.4000,176948.1000,-170576.7000,8.8195,1169.6237,5.4474,0.9838,35688.9143,4.9581,29.7955,36858.5380,434.5517,25000.0000,212637.0143,5201.7763,-207435.2380,25.9640,21.7546,23.8593,-15.3786,-221452.5506,13.2292,990.3074,9.9031,13.2292,0.0000,42.7389,21.7546,21.6085,21.7546,False,-0.0000,13.2292,127.5561,8.8195,434.5517,42.7389,604.8466,-170576.7000,-207435.2380,-221452.5506
88.0000,21.8874,28.1936,6508.4000,180121.6000,-173613.2000,8.9881,1192.8471,5.4562,1.0026,36460.1899,4.9402,30.3652,37653.0370,442.8610,25000.0000,216581.7899,5315.5529,-211266.2370,26.0916,21.8874,23.9895,-15.6532,-225406.3979,13.4821,1005.3288,10.0533,13.4821,0.0000,45.2377,21.8874,21.7546,21.8874,False,0.0000,13.4821,134.4427,8.9881,442.8610,45.2377,622.5414,-173613.2000,-211266.2370,-225406.3979
89.0000,22.0063,28.2929,7198.0000,182682.3000,-175484.3000,9.1256,1317.3446,5.4640,1.1064,37098.1496,4.9243,30.8296,38415.4942,449.6346,25000.0000,219780.4496,5880.6554,-213899.7942,26.1974,22.0063,24.1018,-15.8432,-228142.7168,13.6884,1017.2961,10.1730,13.6884,0.0000,47.3454,22.0063,21.8874,22.0063,False,0.0000,13.6884,140.2301,9.1256,449.6346,47.3454,637.2102,-175484.3000,-213899.7942,-228142.7168
90.0000,22.1183,28.3934,7565.5000,185431.2000,-177865.7000,9.2717,1382.7440,5.4714,1.1606,37771.2676,4.9093,31.3234,39154.0116,456.8362,25000.0000,223202.4676,6182.7560,-217019.7116,26.3017,22.1183,24.2100,-16.0675,-231372.4464,13.9076,1035.4748,10.3547,13.9076,0.0000,49.6570,22.1183,22.0063,22.1183,False,0.0000,13.9076,146.5562,9.2717,456.8362,49.6570,653.0494,-177865.7000,-217019.7116,-231372.4464
91.0000,21.4625,27.4994,11269.7000,112889.8000,-101620.1000,5.6497,2076.2590,5.4279,1.7257,22589.4788,4.9975,19.0868,24665.7378,278.3710,25000.0000,135479.2788,9193.4410,-126285.8378,25.4871,21.4625,23.4748,-9.4190,-135633.4422,8.4745,641.7372,6.4174,8.4745,0.0000,11.2349,21.4625,22.1183,21.4625,False,0.0000,8.4745,37.1488,5.6497,278.3710,11.2349,326.7548,-101620.1000,-126285.8378,-135633.4422
92.0000,21.2579,27.2826,12372.1000,111527.9000,-99155.8000,5.5523,2285.1652,5.4141,1.9150,22193.9213,5.0252,18.7579,24479.0865,273.5742,25000.0000,133721.8213,10086.9348,-123634.8865,25.2744,21.2579,23.2661,-9.2379,-133026.1516,8.3285,634.6551,6.3466,8.3285,0.0000,10.6641,21.2579,21.4625,21.2579,False,0.0000,8.3285,35.4065,5.5523,273.5742,10.6641,319.6448,-99155.8000,-123634.8865,-133026.1516
93.0000,20.8884,26.2396,19985.7000,70580.3000,-50594.6000,3.5081,3708.6640,5.3889,3.1039,13906.2713,5.0754,11.8517,17614.9353,172.8510,25000.0000,84486.5713,16277.0360,-68209.5353,24.4559,20.8884,22.6721,-5.1843,-74653.7448,5.2622,408.2765,4.0828,5.2622,0.0000,2.6898,20.8884,21.2579,20.8884,False,0.0000,5.2622,9.9864,3.5081,172.8510,2.6898,185.5272,-50594.6000,-68209.5353,-74653.7448
94.0000,20.6835,25.8457,22400.7000,66951.6000,-44550.9000,3.3181,4167.7098,5.3748,3.5004,13118.9295,5.1034,11.2098,17286.6392,163.4890,25000.0000,80070.5295,18232.9902,-61837.5392,24.1250,20.6835,22.4043,-4.7303,-68116.3020,4.9771,389.3338,3.8933,4.9771,0.0000,2.2760,20.6835,20.8884,20.6835,False,0.0000,4.9771,8.5691,3.3181,163.4890,2.2760,174.3341,-44550.9000,-61837.5392,-68116.3020
95.0000,20.5993,25.0424,27479.5000,53141.4000,-25661.9000,2.6295,5118.1816,5.3690,4.3088,10389.3750,5.1150,8.8833,15507.5567,129.5586,25000.0000,63530.7750,22361.3184,-41169.4567,23.5614,20.5993,22.0803,-3.2264,-46460.4160,3.9442,311.6125,3.1161,3.9442,0.0000,1.1327,20.5993,20.6835,20.5993,False,0.0000,3.9442,4.5262,2.6295,129.5586,1.1327,135.2174,-25661.9000,-41169.4567,-46460.4160
96.0000,20.5880,24.5642,29611.6000,46636.8000,-17025.2000,2.3061,5516.0968,5.3682,4.6497,9114.9445,5.1165,7.7909,14631.0413,113.6260,25000.0000,55751.7445,24095.5032,-31656.2413,23.0980,20.5880,21.8430,-2.5322,-36464.3800,3.4591,290.7404,2.9074,3.6532,0.1940,0.9000,20.5880,20.5993,20.5880,False,0.0000,3.4591,3.1601,2.3061,113.6260,0.9000,117.6861,-17025.2000,-31656.2413,-36464.3800
97.0000,20.6518,24.1785,31361.6000,41941.6000,-10580.0000,2.0737,5837.2888,5.3726,4.9254,8211.3205,5.1078,7.0059,14048.6094,102.1776,25000.0000,50152.9205,25524.3112,-24628.6094,22.6537,20.6518,21.6528,-2.0197,-29083.5240,3.1106,292.4554,2.9246,3.6532,0.5426,0.9000,20.6518,20.5880,20.6518,False,0.0000,3.1106,2.3638,2.0737,102.1776,0.9000,105.4415,-10580.0000,-24628.6094,-29083.5240
98.0000,20.7037,23.7411,33272.3000,38242.0000,-4969.7000,1.8918,6188.7986,5.3762,5.2199,7497.4358,5.1007,6.3911,13686.2344,93.2109,25000.0000,45739.4358,27083.5014,-18655.9344,22.2766,20.7037,21.4901,-1.5869,-22850.7753,2.8376,293.9340,2.9393,3.6532,0.8155,0.9000,20.7037,20.6518,20.7037,False,0.0000,2.8376,1.8396,1.8918,93.2109,0.9000,95.9505,-4969.7000,-18655.9344,-22850.7753
99.0000,20.7531,23.2630,34951.3000,34876.6000,74.7000,1.7260,6496.9790,5.3796,5.4786,6846.7238,5.0939,5.8310,13343.7028,85.0424,25000.0000,41723.3238,28454.3210,-13269.0028,21.9390,20.7531,21.3461,-1.1963,-17227.3963,2.5890,295.2533,2.9525,3.6532,1.0642,0.9000,20.7531,20.7037,20.7531,False,0.0000,2.5890,1.4325,1.7260,85.0424,0.9000,87.3749,74.7000,-13269.0028,-17227.3963
100.0000,20.7979,22.6071,36405.0000,31794.1000,4610.9000,1.6877,6763.3277,5.3827,5.7017,6249.0980,5.0878,5.3177,13012.4257,83.1563,25000.0000,38043.1980,29641.6723,-8401.5257,21.6337,20.7979,21.2158,-0.8432,-12142.7177,2.5316,296.4536,2.9645,3.6532,1.1216,0.9000,20.7979,20.7531,20.7979,False,-0.0000,2.5316,1.3476,1.6877,83.1563,0.9000,85.4039,4610.9000,-8401.5257,-12142.7177
101.0000,20.0788,24.0562,29728.8000,46958.7000,-17229.9000,2.3256,5574.8742,5.3326,4.6526,9053.8317,5.1866,7.8568,14628.7058,114.5873,25000.0000,56012.5317,24153.9258,-31858.6058,22.6108,20.0788,21.3448,-2.5545,-36784.4319,3.4884,295.2648,2.9526,3.6532,0.1648,0.9000,20.0788,20.7979,20.0788,False,0.0000,3.4884,3.2338,2.3256,114.5873,0.9000,118.7211,-17229.9000,-31858.6058,-36784.4319
102.0000,19.9652,24.3336,28751.5000,53150.7000,-24399.2000,2.6177,5399.7260,5.3246,4.5545,10216.7211,5.2023,8.8435,15616.4472,128.9774,25000.0000,63367.4211,23351.7740,-40015.6472,22.8775,19.9652,21.4213,-3.1580,-45474.9263,3.9265,316.5997,3.1660,3.9265,0.0000,1.1175,19.9652,20.0788,19.9652,False,0.0000,3.9265,4.4707,2.6177,128.9774,1.1175,134.5656,-24399.2000,-40015.6472,-45474.9263
103.0000,20.1127,26.0765,15319.1000,106564.3000,-91245.2000,5.2437,2871.4190,5.3350,2.4313,20564.6101,5.1819,17.7152,23436.0291,258.3678,25000.0000,127128.9101,12447.6810,-114681.2291,24.0886,20.1127,22.1007,-8.6363,-124363.2292,7.8656,621.0342,6.2103,7.8656,0.0000,8.9828,20.1127,19.9652,20.1127,False,0.0000,7.8656,30.2323,5.2437,258.3678,8.9828,297.5829,-91245.2000,-114681.2291,-124363.2292
104.0000,20.6393,26.8459,11504.7000,141323.1000,-129818.4000,6.9620,2141.6985,5.3718,1.8214,27658.9186,5.1095,23.5201,29800.6171,343.0288,25000.0000,168982.0186,9363.0015,-159619.0171,24.7770,20.6393,22.7082,-11.9331,-171836.5492,10.4429,809.3506,8.0935,10.4429,0.0000,21.0228,20.6393,20.1127,20.6393,False,0.0000,10.4429,66.2076,6.9620,343.0288,21.0228,430.2592,-129818.4000,-159619.0171,-171836.5492
105.0000,20.9821,27.2162,10295.8000,151014.1000,-140718.3000,7.4697,1908.2794,5.3953,1.6156,29828.9908,5.0627,25.2354,31737.2702,368.0453,25000.0000,180843.0908,8387.5206,-172455.5702,25.1381,20.9821,23.0601,-12.8602,-185186.4719,11.2045,859.1478,8.5915,11.2045,0.0000,25.9659,20.9821,20.6393,20.9821,False,0.0000,11.2045,80.4648,7.4697,368.0453,25.9659,474.4760,-140718.3000,-172455.5702,-185186.4719
106.0000,21.2429,27.5148,8622.5000,158197.5000,-149575.0000,7.8460,1592.9013,5.4131,1.3453,31468.3698,5.0272,26.5066,33061.2711,386.5855,25000.0000,189665.8698,7029.5987,-182636.2711,25.4242,21.2429,23.3335,-13.5897,-195691.4479,11.7689,895.0053,8.9501,11.7689,0.0000,30.0909,21.2429,20.9821,21.2429,False,-0.0000,11.7689,92.2096,7.8460,386.5855,30.0909,508.8860,-149575.0000,-182636.2711,-195691.4479
107.0000,21.4636,27.7813,6540.2000,164759.3000,-158219.1000,8.1882,1204.9097,5.4280,1.0160,32969.6180,4.9973,27.6628,34174.5277,403.4475,25000.0000,197728.9180,5335.2903,-192393.6277,25.6754,21.4636,23.5695,-14.2862,-205721.6365,12.2823,927.4378,9.2744,12.2823,0.0000,34.2027,21.4636,21.2429,21.4636,False,0.0000,12.2823,103.8002,8.1882,403.4475,34.2027,541.4503,-158219.1000,-192393.6277,-205721.6365
108.0000,21.6648,28.0173,4812.7000,170974.0000,-166161.3000,8.5119,884.4565,5.4414,0.7449,34400.1560,4.9702,28.7564,35284.6124,419.3971,25000.0000,205374.1560,3928.2435,-201445.9124,25.8998,21.6648,23.7823,-14.9326,-215029.4224,12.7678,957.9733,9.5797,12.7678,0.0000,38.4216,21.6648,21.4636,21.6648,False,0.0000,12.7678,115.5887,8.5119,419.3971,38.4216,573.4073,-166161.3000,-201445.9124,-215029.4224
109.0000,21.8419,28.2059,3985.0000,175775.5000,-171790.5000,8.7649,730.7659,5.4532,0.6148,35536.5406,4.9463,29.6113,36267.3065,431.8657,25000.0000,211312.0406,3254.2341,-208057.8065,26.0846,21.8419,23.9633,-15.4044,-221823.1281,13.1474,981.1360,9.8114,13.1474,0.0000,41.9513,21.8419,21.6648,21.8419,False,0.0000,13.1474,125.3796,8.7649,431.8657,41.9513,599.1966,-171790.5000,-208057.8065,-221823.1281
110.0000,21.9967,28.3679,3335.9000,179571.5000,-176235.6000,8.9669,610.5911,5.4634,0.5131,36456.9584,4.9256,30.2936,37067.5495,441.8170,25000.0000,216028.4584,2725.3089,-213303.1495,26.2441,21.9967,24.1204,-15.7771,-227190.0077,13.4504,999.0549,9.9905,13.4504,0.0000,44.9186,21.9967,21.8419,21.9967,False,0.0000,13.4504,133.5647,8.9669,441.8170,44.9186,620.3003,-176235.6000,-213303.1495,-227190.0077
111.0000,22.1243,28.4788,3781.7000,181822.6000,-178040.9000,9.0906,691.1302,5.4718,0.5802,37042.2984,4.9085,30.7115,37733.4286,447.9115,25000.0000,218864.8984,3090.5698,-215774.3286,26.3606,22.1243,24.2425,-15.9529,-229721.2842,13.6359,1009.1695,10.0917,13.6359,0.0000,46.8032,22.1243,21.9967,22.1243,False,0.0000,13.6359,138.7430,9.0906,447.9115,46.8032,633.4577,-178040.9000,-215774.3286,-229721.2842
112.0000,22.2441,28.5814,4341.6000,184749.9000,-180408.3000,9.2465,792.3237,5.4796,0.6647,37761.6444,4.8925,31.2380,38553.9681,455.5905,25000.0000,222511.5444,3549.2763,-218962.2681,26.4689,22.2441,24.3565,-16.1825,-233028.4571,13.8697,1028.2721,10.2827,13.8697,0.0000,49.2519,22.2441,22.1243,22.2441,False,0.0000,13.8697,145.4490,9.2465,455.5905,49.2519,650.2914,-180408.3000,-218962.2681,-233028.4571
113.0000,22.3592,28.6774,5034.1000,187914.0000,-182879.9000,9.4139,917.4505,5.4871,0.7693,38529.0651,4.8772,31.8038,39446.5156,463.8415,25000.0000,226443.0651,4116.6495,-222326.4156,26.5713,22.3592,24.4653,-16.4260,-236534.7002,14.1209,1045.0460,10.4505,14.1209,0.0000,51.9766,22.3592,22.2441,22.3592,False,0.0000,14.1209,152.8833,9.4139,463.8415,51.9766,668.7014,-182879.9000,-222326.4156,-236534.7002
114.0000,22.4713,28.7760,5493.6000,191252.3000,-185758.7000,9.5901,999.8729,5.4943,0.8379,39333.6704,4.8623,32.3989,40333.5433,472.5220,25000.0000,230585.9704,4493.7271,-226092.2433,26.6744,22.4713,24.5729,-16.6977,-240446.5731,14.3851,1063.2914,10.6329,14.3851,0.0000,54.9496,22.4713,22.3592,22.4713,False,0.0000,14.3851,160.9636,9.5901,472.5220,54.9496,688.4352,-185758.7000,-226092.2433,-240446.5731
115.0000,21.7746,27.8855,8926.9000,116540.8000,-107613.9000,5.8491,1638.3480,5.4487,1.3591,23518.0350,4.9554,19.7605,25156.3830,288.1965,25000.0000,140058.8350,7288.5520,-132770.2830,25.8485,21.7746,23.8116,-9.8710,-142142.8104,8.7737,657.7136,6.5771,8.7737,0.0000,12.4671,21.7746,22.4713,21.7746,False,0.0000,8.7737,40.8874,5.8491,288.1965,12.4671,341.5510,-107613.9000,-132770.2830,-142142.8104
116.0000,21.5525,27.6603,9883.7000,114801.8000,-104918.1000,5.7295,1818.8903,5.4339,1.5220,23028.0571,4.9853,19.3566,24846.9474,282.3057,25000.0000,137829.8571,8064.8097,-129765.0474,25.6244,21.5525,23.5884,-9.6644,-139167.0948,8.5943,648.5911,6.4859,8.5943,0.0000,11.7181,21.5525,21.7746,21.5525,False,0.0000,8.5943,38.6184,5.7295,282.3057,11.7181,332.6422,-104918.1000,-129765.0474,-139167.0948
117.0000,21.1312,26.7205,16246.7000,73901.9000,-57655.2000,3.6818,3005.5882,5.4055,2.5110,14656.1972,5.0424,12.4384,17661.7855,181.4084,25000.0000,88558.0972,13241.1118,-75316.9855,24.8574,21.1312,22.9943,-5.6831,-81836.3432,5.5227,424.3163,4.2432,5.5227,0.0000,3.1094,21.1312,21.5525,21.1312,False,0.0000,5.5227,11.4059,3.6818,181.4084,3.1094,195.9237,-57655.2000,-75316.9855,-81836.3432
118.0000,20.9094,26.3538,18346.5000,70282.8000,-51936.3000,3.4898,3403.5756,5.3904,2.8553,13855.4747,5.0726,11.7900,17259.0502,171.9506,25000.0000,84138.2747,14942.9244,-69195.3502,24.5390,20.9094,22.7242,-5.2471,-75558.3382,5.2347,405.5065,4.0551,5.2347,0.0000,2.6480,20.9094,21.1312,20.9094,False,0.0000,5.2347,9.8440,3.4898,171.9506,2.6480,184.4426,-51936.3000,-69195.3502,-75558.3382
119.0000,20.7877,25.6070,23711.6000,56378.5000,-32666.9000,2.7946,4405.7192,5.3820,3.7040,11078.1049,5.0892,9.4411,15483.8241,137.6932,25000.0000,67456.6049,19305.8808,-48150.7241,24.0005,20.7877,22.3941,-3.7193,-53557.5368,4.1918,328.0051,3.2801,4.1918,0.0000,1.3597,20.7877,20.9094,20.7877,False,0.0000,4.1918,5.3484,2.7946,137.6932,1.3597,144.4012,-32666.9000,-48150.7241,-53557.5368
120.0000,20.6832,25.0770,26241.9000,49646.1000,-23404.2000,2.4585,4882.3964,5.3748,4.1076,9727.8898,5.1035,8.3058,14610.2862,121.1354,25000.0000,59373.9898,21359.5036,-38014.4862,23.6124,20.6832,22.1478,-2.9832,-42957.7412,3.6878,290.7495,2.9075,3.6878,0.0000,0.9258,20.6832,20.7877,20.6832,False,0.0000,3.6878,3.7650,2.4585,121.1354,0.9258,125.8262,-23404.2000,-38014.4862,-42957.7412
121.0000,20.7445,24.7206,28340.4000,44680.2000,-16339.8000,2.2108,5268.6875,5.3790,4.4438,8769.2503,5.0951,7.4689,14037.9378,108.9299,25000.0000,53449.4503,23071.7125,-30377.7378,23.1507,20.7445,21.9476,-2.4276,-34957.1950,3.3162,289.8044,2.8980,3.6532,0.3370,0.9000,20.7445,20.6832,20.7445,False,0.0000,3.3162,2.8156,2.2108,108.9299,0.9000,112.6455,-16339.8000,-30377.7378,-34957.1950
122.0000,20.8090,24.3239,30371.4000,40517.0000,-10145.6000,2.0058,5641.6068,5.3835,4.7574,7965.9424,5.0863,6.7762,13607.5492,98.8272,25000.0000,48482.9424,24729.7932,-23753.1492,22.7388,20.8090,21.7739,-1.9470,-28036.8277,3.0086,291.3617,2.9136,3.6532,0.6446,0.9000,20.8090,20.7445,20.8090,False,0.0000,3.0086,2.1581,2.0058,98.8272,0.9000,101.8853,-10145.6000,-23753.1492,-28036.8277
123.0000,20.8639,23.8746,32463.0000,37066.2000,-4603.2000,1.8358,6025.9079,5.3872,5.0796,7298.2493,5.0788,6.2022,13324.1572,90.4557,25000.0000,44364.4493,26437.0921,-17927.3572,22.3769,20.8639,21.6204,-1.5264,-21980.6335,2.7538,292.7491,2.9275,3.6532,0.8994,0.9000,20.8639,20.8090,20.8639,False,0.0000,2.7538,1.6950,1.8358,90.4557,0.9000,93.0507,-4603.2000,-17927.3572,-21980.6335
