Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
124.0000,20.9135,23.3861,34215.0000,33852.7000,362.3000,1.6774,6347.1160,5.3906,5.3488,6674.4089,5.0720,5.6669,13021.5249,82.6490,25000.0000,40527.1089,27867.8840,-12659.2249,22.0488,20.9135,21.4811,-1.1454,-16494.4075,2.5161,294.0162,2.9402,3.6532,1.1371,0.9000,20.9135,20.8639,20.9135,False,0.0000,2.5161,1.3253,1.6774,82.6490,0.9000,84.8743,362.3000,-12659.2249,-16494.4075
125.0000,20.1943,24.4200,27996.9000,49139.4000,-21142.5000,2.4358,5242.1217,5.3408,4.3731,9503.4817,5.1707,8.2291,14745.6033,120.0169,25000.0000,58642.8817,22754.7783,-35888.1033,23.0114,20.1943,21.6028,-2.8426,-40933.1766,3.6537,292.9495,2.9295,3.6537,0.0000,0.9004,20.1943,20.9135,20.1943,False,0.0000,3.6537,3.6706,2.4358,120.0169,0.9004,124.5879,-21142.5000,-35888.1033,-40933.1766
126.0000,20.1523,24.7069,27182.7000,55087.6000,-27904.9000,2.7155,5092.4791,5.3378,4.2975,10641.9470,5.1765,9.1739,15734.4262,133.7961,25000.0000,65729.5470,22090.2209,-43639.3262,23.1887,20.1523,21.6705,-3.4155,-49183.7804,4.0732,325.8992,3.2590,4.0732,0.0000,1.2475,20.1523,20.1943,20.1523,False,-0.0000,4.0732,4.9435,2.7155,133.7961,1.2475,139.9871,-27904.9000,-43639.3262,-49183.7804
127.0000,20.3472,26.3423,14601.9000,109135.5000,-94533.6000,5.3779,2728.5812,5.3515,2.3102,21192.9817,5.1496,18.1687,23921.5629,264.9815,25000.0000,130328.4817,11873.3188,-118455.1629,24.3439,20.3472,22.3455,-8.9039,-128216.0752,8.0669,632.1639,6.3216,8.0669,0.0000,9.6905,20.3472,20.1523,20.3472,False,0.0000,8.0669,32.4183,5.3779,264.9815,9.6905,307.0903,-94533.6000,-118455.1629,-128216.0752
128.0000,20.8768,27.0881,11147.7000,143987.1000,-132839.4000,7.1060,2068.9388,5.3881,1.7579,28360.5785,5.0770,24.0068,30429.5172,350.1262,25000.0000,172347.6785,9078.7612,-163268.9172,25.0177,20.8768,22.9472,-12.1893,-175525.7181,10.6590,820.1175,8.2012,10.6590,0.0000,22.3549,20.8768,20.3472,20.8768,False,0.0000,10.6590,70.0719,7.1060,350.1262,22.3549,442.5530,-132839.4000,-163268.9172,-175525.7181
129.0000,21.2133,27.4546,9745.4000,153503.0000,-143757.6000,7.6069,1801.0111,5.4111,1.5232,30510.1459,5.0312,25.6988,32311.1570,374.8046,25000.0000,184013.1459,7944.3889,-176068.7570,25.3741,21.2133,23.2937,-13.1113,-188803.2048,11.4103,868.7728,8.6877,11.4103,0.0000,27.4229,21.2133,20.8768,21.2133,False,0.0000,11.4103,84.6278,7.6069,374.8046,27.4229,486.8553,-143757.6000,-176068.7570,-188803.2048
130.0000,21.4671,27.7427,8127.8000,160388.8000,-152261.0000,7.9691,1497.3303,5.4282,1.2632,32098.0951,4.9968,26.9227,33595.4254,392.6536,25000.0000,192486.8951,6630.4697,-185856.4254,25.6509,21.4671,23.5590,-13.8114,-198883.6537,11.9537,902.9102,9.0291,11.9537,0.0000,31.5303,21.4671,21.2133,21.4671,False,0.0000,11.9537,96.2793,7.9691,392.6536,31.5303,520.4631,-152261.0000,-185856.4254,-198883.6537
131.0000,21.6751,27.9765,6809.9000,166107.8000,-159297.9000,8.2699,1251.3353,5.4421,1.0540,33430.3906,4.9688,27.9387,34681.7259,407.4717,25000.0000,199538.1906,5558.5647,-193979.6259,25.8760,21.6751,23.7756,-14.3914,-207235.8974,12.4048,930.9213,9.3092,12.4048,0.0000,35.2364,21.6751,21.4671,21.6751,False,0.0000,12.4048,106.6979,8.2699,407.4717,35.2364,549.4059,-159297.9000,-193979.6259,-207235.8974
132.0000,21.8564,28.1764,5759.3000,171191.3000,-165432.0000,8.5371,1055.9507,5.4541,0.8883,34623.3122,4.9444,28.8414,35679.2628,420.6372,25000.0000,205814.6122,4703.3493,-201111.2628,26.0697,21.8564,23.9631,-14.9004,-214565.2699,12.8056,955.6324,9.5563,12.8056,0.0000,38.7634,21.8564,21.6751,21.8564,False,0.0000,12.8056,116.5397,8.5371,420.6372,38.7634,575.9404,-165432.0000,-201111.2628,-214565.2699
133.0000,22.0198,28.3549,4839.0000,175838.7000,-170999.7000,8.7815,885.4671,5.4649,0.7442,35721.5444,4.9225,29.6673,36607.0115,432.6829,25000.0000,211560.2444,3953.5329,-207606.7115,26.2432,22.0198,24.1315,-15.3635,-221234.3758,13.1723,978.0778,9.7808,13.1723,0.0000,42.1898,22.0198,21.8564,22.0198,False,0.0000,13.1723,126.0392,8.7815,432.6829,42.1898,600.9119,-170999.7000,-207606.7115,-221234.3758
134.0000,22.1706,28.5104,4361.1000,180072.2000,-175711.1000,9.0048,796.5791,5.4748,0.6689,36731.9241,4.9023,30.4215,37528.5032,443.6819,25000.0000,216804.1241,3564.5209,-213239.6032,26.3971,22.1706,24.2838,-15.7658,-227026.9037,13.5071,998.4129,9.9841,13.5071,0.0000,45.4898,22.1706,22.0198,22.1706,False,0.0000,13.5071,135.1358,9.0048,443.6819,45.4898,624.3074,-175711.1000,-213239.6032,-227026.9037
135.0000,22.3079,28.6413,4387.3000,183776.1000,-179388.8000,9.2011,800.0584,5.4837,0.6712,37627.9499,4.8840,31.0850,38428.0083,453.3583,25000.0000,221404.0499,3587.2416,-217816.8083,26.5302,22.3079,24.4190,-16.0935,-231746.4074,13.8017,1021.1590,10.2116,13.8017,0.0000,48.5315,22.3079,22.1706,22.3079,False,0.0000,13.8017,143.4787,9.2011,453.3583,48.5315,645.3684,-179388.8000,-217816.8083,-231746.4074
136.0000,22.4357,28.7588,4628.5000,187341.5000,-182713.0000,9.3901,842.7711,5.4920,0.7066,38491.9367,4.8670,31.7232,39334.7078,462.6672,25000.0000,225833.4367,3785.7289,-222047.7078,26.6511,22.4357,24.5434,-16.3972,-236120.0823,14.0851,1039.9784,10.3998,14.0851,0.0000,51.5828,22.4357,22.3079,22.4357,False,0.0000,14.0851,151.8106,9.3901,462.6672,51.5828,666.0605,-182713.0000,-222047.7078,-236120.0823
137.0000,22.5568,28.8632,5211.0000,190846.5000,-185635.5000,9.5757,947.4886,5.4998,0.7938,39341.9988,4.8510,32.3503,40289.4874,471.8123,25000.0000,230188.4988,4263.5114,-225924.9874,26.7611,22.5568,24.6590,-16.6770,-240148.8429,14.3635,1059.1169,10.5912,14.3635,0.0000,54.7024,22.5568,22.4357,22.5568,False,0.0000,14.3635,160.2929,9.5757,471.8123,54.7024,686.8076,-185635.5000,-225924.9874,-240148.8429
138.0000,22.6755,28.9730,5447.2000,194618.5000,-189171.3000,9.7746,989.0685,5.5074,0.8282,40249.9061,4.8353,33.0222,41238.9746,481.6120,25000.0000,234868.4061,4458.1315,-230410.2746,26.8738,22.6755,24.7747,-16.9994,-244790.8336,14.6619,1080.5732,10.8057,14.6619,0.0000,58.1823,22.6755,22.5568,22.6755,False,0.0000,14.6619,169.7142,9.7746,481.6120,58.1823,709.5085,-189171.3000,-230410.2746,-244790.8336
139.0000,21.9654,28.0845,8540.7000,118733.1000,-110192.4000,5.9691,1563.8483,5.4613,1.2960,24084.9371,4.9298,20.1657,25648.7854,294.1072,25000.0000,142818.0371,6976.8517,-135841.1854,26.0448,21.9654,24.0051,-10.0869,-145251.2197,8.9536,667.3350,6.6734,8.9536,0.0000,13.2500,21.9654,22.6755,21.9654,False,0.0000,8.9536,43.2483,5.9691,294.1072,13.2500,350.6054,-110192.4000,-135841.1854,-145251.2197
140.0000,21.7374,27.8607,9318.6000,116789.9000,-107471.3000,5.8377,1711.0129,5.4462,1.4305,23544.5090,4.9604,19.7219,25255.5219,287.6342,25000.0000,140334.4090,7607.5871,-132726.8219,25.8196,21.7374,23.7785,-9.8718,-142154.4580,8.7565,657.0802,6.5708,8.7565,0.0000,12.3942,21.7374,21.9654,21.7374,False,0.0000,8.7565,40.6672,5.8377,287.6342,12.3942,340.6956,-107471.3000,-132726.8219,-142154.4580
141.0000,21.2998,26.9425,15440.9000,75599.9000,-60159.0000,3.7719,2850.4922,5.4169,2.3792,15061.2998,5.0195,12.7430,17911.7920,185.8502,25000.0000,90661.1998,12590.4078,-78070.7920,25.0616,21.2998,23.1807,-5.8779,-84641.1882,5.6579,432.2610,4.3226,5.6579,0.0000,3.3434,21.2998,21.7374,21.2998,False,0.0000,5.6579,12.1908,3.7719,185.8502,3.3434,201.3844,-60159.0000,-78070.7920,-84641.1882
142.0000,21.0758,26.5539,17963.0000,71649.1000,-53686.1000,3.5624,3325.4170,5.4017,2.7878,14188.2301,5.0499,12.0351,17513.6471,175.5265,25000.0000,85837.3301,14637.5830,-71199.7471,24.7279,21.0758,22.9018,-5.3894,-77607.5610,5.3436,411.7110,4.1171,5.3436,0.0000,2.8166,21.0758,21.2998,21.0758,False,0.0000,5.3436,10.4173,3.5624,175.5265,2.8166,188.7604,-53686.1000,-71199.7471,-77607.5610
143.0000,20.9586,25.7416,24422.7000,57045.3000,-32622.6000,2.8313,4527.9795,5.3937,3.8045,11260.7476,5.0659,9.5652,15788.7271,139.5036,25000.0000,68306.0476,19894.7205,-48411.3271,24.1473,20.9586,22.5529,-3.7398,-53853.2882,4.2469,330.7091,3.3071,4.2469,0.0000,1.4140,20.9586,21.0758,20.9586,False,-0.0000,4.2469,5.5435,2.8313,139.5036,1.4140,146.4611,-32622.6000,-48411.3271,-53853.2882
144.0000,20.8790,25.0881,28500.8000,49692.1000,-21191.3000,2.4641,5289.4107,5.3883,4.4485,9788.2367,5.0767,8.3246,15077.6473,121.4098,25000.0000,59480.3367,23211.3893,-36268.9473,23.6851,20.8790,22.2820,-2.8643,-41245.3773,3.6961,290.2103,2.9021,3.6961,0.0000,0.9321,20.8790,20.9586,20.8790,False,0.0000,3.6961,3.7884,2.4641,121.4098,0.9321,126.1302,-21191.3000,-36268.9473,-41245.3773
145.0000,20.9681,24.5833,32154.5000,44444.1000,-12289.6000,2.2025,5960.7445,5.3944,5.0254,8775.5006,5.0646,7.4408,14736.2451,108.5200,25000.0000,53219.6006,26193.7555,-27025.8451,23.1476,20.9681,22.0579,-2.1989,-31664.3629,3.3037,288.8219,2.8882,3.6532,0.3495,0.9000,20.9681,20.8790,20.9681,False,0.0000,3.3037,2.7867,2.2025,108.5200,0.9000,112.2067,-12289.6000,-27025.8451,-31664.3629
146.0000,21.0418,24.0245,35905.3000,40712.3000,-4807.0000,2.0189,6649.8572,5.3994,5.6033,8054.6196,5.0545,6.8208,14704.4767,99.4773,25000.0000,48766.9196,29255.4428,-19511.4767,22.6902,21.0418,21.8660,-1.6630,-23947.5606,3.0284,290.5345,2.9053,3.6532,0.6248,0.9000,21.0418,20.9681,21.0418,False,-0.0000,3.0284,2.1971,2.0189,99.4773,0.9000,102.5744,-4807.0000,-19511.4767,-23947.5606
147.0000,21.1222,23.3755,39546.4000,37130.8000,2415.6000,1.8424,7316.7862,5.4049,6.1639,7361.9830,5.0436,6.2243,14678.7692,90.7787,25000.0000,44492.7830,32229.6138,-12263.1692,22.2586,21.1222,21.6904,-1.1465,-16509.1212,2.7636,292.1152,2.9212,3.6532,0.8896,0.9000,21.1222,21.0418,21.1222,False,0.0000,2.7636,1.7116,1.8424,90.7787,0.9000,93.3902,2415.6000,-12263.1692,-16509.1212
148.0000,21.1991,22.4142,42808.5000,33676.5000,9132.0000,1.9724,7912.6852,5.4101,6.6635,6690.9574,5.0331,5.6488,14603.6426,97.1832,25000.0000,40367.4574,34895.8148,-5471.6426,21.8551,21.1991,21.5271,-0.6619,-9530.6440,2.9586,293.5967,2.9360,3.6532,0.6946,0.9000,21.1991,21.1222,21.1991,False,0.0000,2.9586,2.0615,1.9724,97.1832,0.9000,100.1447,9132.0000,-5471.6426,-9530.6440
149.0000,21.2166,21.8281,45417.3000,31799.1000,13618.2000,2.0899,8393.0528,5.4113,7.0605,6320.9333,5.0308,5.3372,14713.9860,102.9740,25000.0000,38120.0333,37024.2472,-1095.7860,21.5665,21.2166,21.3915,-0.3529,-5082.4575,3.1349,294.8358,2.9484,3.6532,0.5183,0.9000,21.2166,21.1991,21.2166,False,0.0000,3.1349,2.4145,2.0899,102.9740,0.9000,106.2885,13618.2000,-1095.7860,-5082.4575
150.0000,21.2701,21.2304,48658.1000,29536.9000,19121.2000,2.2384,8985.9362,5.4149,7.5621,5879.7386,5.0235,4.9582,14865.6748,110.2898,25000.0000,35416.6386,39672.1638,4255.5252,21.2457,21.2701,21.2579,0.0246,353.7341,3.3576,296.0648,2.9606,3.6532,0.2956,0.9000,21.2701,21.2166,21.2701,False,0.0000,3.3576,2.9128,2.2384,110.2898,0.9000,114.1026,19121.2000,4255.5252,353.7341
151.0000,20.9694,21.9098,46559.2000,34781.1000,11778.1000,2.1399,8630.9187,5.3945,7.2295,6867.7810,5.0644,5.8409,15498.6997,105.4389,25000.0000,41648.8810,37928.2813,-3720.5997,21.5203,20.9694,21.2448,-0.5558,-8003.2788,3.2099,296.1855,2.9619,3.6532,0.4433,0.9000,20.9694,21.2701,20.9694,False,0.0000,3.2099,2.5757,2.1399,105.4389,0.9000,108.9146,11778.1000,-3720.5997,-8003.2788
152.0000,20.2532,23.8993,39514.3000,55260.6000,-15746.3000,2.7404,7392.9142,5.3449,6.1664,10704.1278,5.1626,9.2582,18097.0420,135.0263,25000.0000,65964.7278,32121.3858,-33843.3420,22.6839,20.2532,21.4686,-2.7594,-39735.8121,4.1106,330.9619,3.3096,4.1106,0.0000,1.2822,20.2532,20.9694,20.2532,False,0.0000,4.1106,5.0691,2.7404,135.0263,1.2822,141.3777,-15746.3000,-33843.3420,-39735.8121
153.0000,20.2023,24.5248,36248.2000,65788.3000,-29540.1000,3.2444,6786.3698,5.3413,5.7251,12726.0936,5.1696,10.9608,19512.4634,159.8582,25000.0000,78514.3936,29461.8302,-49052.5634,23.0840,20.2023,21.6432,-3.8729,-55769.5740,4.8666,389.7112,3.8971,4.8666,0.0000,2.1277,20.2023,20.2532,20.2023,False,0.0000,4.8666,8.0564,3.2444,159.8582,2.1277,170.0423,-29540.1000,-49052.5634,-55769.5740
154.0000,20.2219,25.5834,25803.9000,88477.9000,-62674.0000,4.3617,4829.7519,5.3427,4.0790,17124.1116,5.1669,14.7353,21953.8635,214.9073,25000.0000,105602.0116,20974.1481,-84627.8635,23.7962,20.2219,22.0091,-6.4581,-92995.9844,6.5425,518.0268,5.1803,6.5425,0.0000,5.1695,20.2219,20.2023,20.2219,False,0.0000,6.5425,18.1880,4.3617,214.9073,5.1695,238.2649,-62674.0000,-84627.8635,-92995.9844
155.0000,20.3964,26.0693,21441.0000,100396.9000,-78955.9000,4.9500,4003.9989,5.3549,3.3882,19521.7010,5.1428,16.7229,23525.7000,243.8946,25000.0000,119918.6010,17437.0011,-102481.6000,24.1783,20.3964,22.2874,-7.7549,-111670.2704,7.4250,582.8951,5.8290,7.4250,0.0000,7.5562,20.3964,20.2219,20.3964,False,0.0000,7.4250,25.7839,4.9500,243.8946,7.5562,277.2347,-78955.9000,-102481.6000,-111670.2704
156.0000,20.5325,26.3668,17985.8000,105026.4000,-87040.6000,5.1852,3352.8280,5.3644,2.8338,20496.4183,5.1241,17.5175,23849.2463,255.4845,25000.0000,125522.8183,14632.9720,-110889.8463,24.4220,20.5325,22.4773,-8.3545,-120304.1161,7.7778,607.0561,6.0706,7.7778,0.0000,8.6855,20.5325,20.3964,20.5325,False,0.0000,7.7778,29.3097,5.1852,255.4845,8.6855,293.4797,-87040.6000,-110889.8463,-120304.1161
157.0000,20.6666,26.6679,14251.4000,111496.8000,-97245.4000,5.5104,2652.0894,5.3736,2.2403,21837.4581,5.1058,18.6164,24489.5476,271.5102,25000.0000,133334.2581,11599.3106,-121734.9476,24.6675,20.6666,22.6670,-9.1328,-131512.7686,8.2657,641.4109,6.4141,8.2657,0.0000,10.4246,20.6666,20.5325,20.6666,False,0.0000,8.2657,34.6733,5.5104,271.5102,10.4246,316.6081,-97245.4000,-121734.9476,-131512.7686
158.0000,20.7940,26.8804,12187.8000,116166.6000,-103978.8000,5.7472,2264.3639,5.3824,1.9116,22830.0496,5.0883,19.4163,25094.4135,283.1765,25000.0000,138996.6496,9923.4361,-129073.2135,24.8516,20.7940,22.8228,-9.6602,-139107.0168,8.6208,665.8074,6.6581,8.6208,0.0000,11.8269,20.7940,20.6666,20.7940,False,0.0000,8.6208,38.9485,5.7472,283.1765,11.8269,333.9519,-103978.8000,-129073.2135,-139107.0168
159.0000,20.8941,27.0306,10765.9000,118547.0000,-107781.1000,5.8708,1997.6393,5.3893,1.6850,23360.6063,5.0747,19.8338,25358.2456,289.2663,25000.0000,141907.6063,8768.2607,-133139.3456,24.9851,20.8941,22.9396,-9.9492,-143268.2516,8.8062,677.7193,6.7772,8.8062,0.0000,12.6064,20.8941,20.7940,20.8941,False,0.0000,8.8062,41.3084,5.8708,289.2663,12.6064,343.1811,-107781.1000,-133139.3456,-143268.2516
160.0000,20.7080,26.4273,16704.4000,85895.6000,-69191.2000,4.2571,3106.9218,5.3765,2.6101,16841.9910,5.1001,14.3822,19948.9128,209.7576,25000.0000,102737.5910,13597.4782,-89140.1128,24.5209,20.7080,22.6145,-6.7241,-96826.3324,6.3857,496.3222,4.9632,6.3857,0.0000,4.8068,20.7080,20.8941,20.7080,False,-0.0000,6.3857,17.0120,4.2571,209.7576,4.8068,231.5763,-69191.2000,-89140.1128,-96826.3324
161.0000,20.6723,26.1007,22610.9000,83873.8000,-61262.9000,4.1509,4207.4272,5.3740,3.5440,16429.8083,5.1050,14.0233,20637.2355,204.5231,25000.0000,100303.6083,18403.4728,-81900.1355,24.2912,20.6723,22.4817,-6.2227,-89607.5823,6.2264,485.9004,4.8590,6.2264,0.0000,4.4558,20.6723,20.7080,20.6723,False,0.0000,6.2264,15.8677,4.1509,204.5231,4.4558,224.8466,-61262.9000,-81900.1355,-89607.5823
162.0000,20.6483,25.7934,27542.1000,80756.5000,-53214.4000,3.9955,5126.6026,5.3724,4.3194,15809.0072,5.1083,13.4984,20935.6097,196.8669,25000.0000,96565.5072,22415.4974,-74150.0097,24.0784,20.6483,22.3633,-5.6772,-81751.6167,5.9933,469.4076,4.6941,5.9933,0.0000,3.9739,20.6483,20.6723,20.6483,False,0.0000,5.9933,14.2850,3.9955,196.8669,3.9739,215.1257,-53214.4000,-74150.0097,-81751.6167
163.0000,20.6040,25.1373,32435.9000,65557.1000,-33121.2000,3.2429,6040.9658,5.3693,5.0890,12818.3200,5.1143,10.9558,18859.2859,159.7843,25000.0000,78375.4200,26394.9342,-51980.4859,23.6262,20.6040,22.1151,-4.0599,-58462.9698,4.8644,383.8999,3.8390,4.8644,0.0000,2.1247,20.6040,20.6483,20.6040,False,0.0000,4.8644,8.0461,3.2429,159.7843,2.1247,169.9551,-33121.2000,-51980.4859,-58462.9698
164.0000,20.5588,24.9686,35699.1000,67850.5000,-32151.4000,3.3552,6652.5991,5.3662,5.6051,13250.6726,5.1205,11.3351,19903.2718,165.3171,25000.0000,81101.1726,29046.5009,-52054.6718,23.4986,20.5588,22.0287,-4.0861,-58839.2204,5.0328,398.2503,3.9825,5.0328,0.0000,2.3532,20.5588,20.6040,20.5588,False,0.0000,5.0328,8.8350,3.3552,165.3171,2.3532,176.5053,-32151.4000,-52054.6718,-58839.2204
165.0000,21.3688,21.8213,49728.0000,33721.1000,16006.9000,2.3129,9172.2307,5.4216,7.8137,6730.5841,5.0101,5.6315,15902.8147,113.9594,25000.0000,40451.6841,40555.7693,104.0853,21.6553,21.3688,21.5120,-0.2890,-4162.0528,3.4693,293.7342,2.9373,3.6532,0.1839,0.9000,21.3688,20.5588,21.3688,False,0.0000,3.4693,3.1855,2.3129,113.9594,0.9000,118.0450,16006.9000,104.0853,-4162.0528
166.0000,21.3989,20.9841,54796.6000,30332.8000,24463.8000,2.5144,10103.3422,5.4236,8.4947,6059.2261,5.0061,5.0979,16162.5683,123.8908,25000.0000,36392.0261,44693.2578,8301.2317,21.1223,21.3989,21.2606,0.2881,4148.4608,3.7716,305.6383,3.0564,3.7716,0.0000,0.9904,21.3989,21.3688,21.3989,False,0.0000,3.7716,4.0042,2.5144,123.8908,0.9904,128.8854,24463.8000,8301.2317,4148.4608
167.0000,21.4874,20.1402,59499.1000,25032.4000,34466.7000,2.7289,10958.3772,5.4296,9.2191,5012.3996,4.9941,4.2081,15970.7769,134.4558,25000.0000,30044.7996,48540.7228,18495.9231,20.5893,21.4874,21.0383,1.0152,14618.9112,4.0933,334.0122,3.3401,4.0933,0.0000,1.2660,21.4874,21.3989,21.4874,False,0.0000,4.0933,5.0106,2.7289,134.4558,1.2660,140.7324,34466.7000,18495.9231,14618.9112
168.0000,21.4824,19.6055,63393.1000,21909.4000,41483.7000,2.9032,11676.2850,5.4292,9.8081,4386.4675,4.9948,3.6857,16062.7524,143.0464,25000.0000,26295.8675,51716.8150,25420.9476,20.2311,21.4824,20.8567,1.5048,21668.8897,4.3548,357.3794,3.5738,4.3548,0.0000,1.5245,21.4824,21.4874,21.4824,False,0.0000,4.3548,5.9382,2.9032,143.0464,1.5245,150.5091,41483.7000,25420.9476,21668.8897
169.0000,21.4774,19.0615,70795.5000,19034.5000,51761.0000,3.2425,13040.5208,5.4289,10.9543,3810.3750,4.9954,3.2019,16850.8958,159.7630,25000.0000,22844.8750,57754.9792,34910.1042,19.8668,21.4774,20.6721,2.1634,31152.3445,4.8637,401.4652,4.0147,4.8637,0.0000,2.1239,21.4774,21.4824,21.4774,False,0.0000,4.8637,8.0432,3.2425,159.7630,2.1239,169.9301,51761.0000,34910.1042,31152.3445
170.0000,21.4255,18.6756,76551.4000,16941.5000,59609.9000,3.5064,14109.8197,5.4254,11.8459,3386.6356,5.0025,2.8497,17496.4553,172.7664,25000.0000,20328.1356,62441.5803,42113.4447,19.5923,21.4255,20.5089,2.6628,38344.1250,5.2596,436.3789,4.3638,5.2596,0.0000,2.6858,21.4255,21.4774,21.4255,False,0.0000,5.2596,9.9730,3.5064,172.7664,2.6858,185.4252,59609.9000,42113.4447,38344.1250
171.0000,21.3598,18.3637,81367.5000,15125.3000,66242.2000,3.7302,15009.7556,5.4210,12.6020,3018.2085,5.0114,2.5432,18027.9641,183.7932,25000.0000,18143.5085,66357.7444,48214.2359,19.3624,21.3598,20.3611,3.0864,44444.7631,5.5953,466.4025,4.6640,5.5953,0.0000,3.2336,21.3598,21.4255,21.3598,False,0.0000,5.5953,11.8231,3.7302,183.7932,3.2336,198.8499,66242.2000,48214.2359,44444.7631
172.0000,21.2884,18.0826,86282.8000,13418.8000,72864.0000,3.9598,15930.6272,5.4162,13.3778,2672.5265,5.0210,2.2551,18603.1537,195.1077,25000.0000,16091.3265,70352.1728,54260.8463,19.1512,21.2884,20.2198,3.5057,50482.7971,5.9397,497.3333,4.9733,5.9397,0.0000,3.8683,21.2884,21.3598,21.2884,False,0.0000,5.9397,13.9362,3.9598,195.1077,3.8683,212.9123,72864.0000,54260.8463,50482.7971
173.0000,21.2036,17.8980,89836.8000,12643.2000,77193.6000,4.1278,16604.4275,5.4104,13.9452,2512.2942,5.0325,2.1235,19116.7218,203.3843,25000.0000,15155.4942,73232.3725,58076.8782,18.9998,21.2036,20.1017,3.7682,54262.1038,6.1917,520.3766,5.2038,6.1917,0.0000,4.3818,21.2036,21.2884,21.2036,False,-0.0000,6.1917,15.6256,4.1278,203.3843,4.3818,223.3917,77193.6000,58076.8782,54262.1038
174.0000,21.1299,17.6840,94015.6000,11282.7000,82732.9000,4.3259,17392.8760,5.4054,14.6145,2237.5018,5.0425,1.8938,19630.3778,213.1445,25000.0000,13520.2018,76622.7240,63102.5222,18.8326,21.1299,19.9812,4.1167,59279.8470,6.4888,547.4409,5.4744,6.4888,0.0000,5.0434,21.1299,21.2036,21.1299,False,0.0000,6.4888,17.7797,4.3259,213.1445,5.0434,235.9677,82732.9000,63102.5222,59279.8470
175.0000,20.9713,17.9351,95029.3000,16919.5000,78109.8000,4.3779,17615.6359,5.3946,14.7901,3341.0534,5.0641,2.8382,20956.6893,215.7065,25000.0000,20260.5534,77413.6641,57153.1107,18.9472,20.9713,19.9592,3.6709,52861.0355,6.5668,554.4089,5.5441,6.5668,0.0000,5.2274,20.9713,21.1299,20.9713,False,0.0000,6.5668,18.3750,4.3779,215.7065,5.2274,239.3090,78109.8000,57153.1107,52861.0355
176.0000,20.8484,18.3654,88366.4000,22649.8000,65716.6000,4.0817,16406.1576,5.3862,13.7895,4457.8339,5.0809,3.7947,20863.9915,201.1123,25000.0000,27107.6339,71960.2424,44852.6085,19.1931,20.8484,20.0207,2.7988,40303.2482,6.1225,515.8894,5.1589,6.1225,0.0000,4.2366,20.8484,20.9713,20.8484,False,0.0000,6.1225,15.1495,4.0817,201.1123,4.2366,220.4983,65716.6000,44852.6085,40303.2482
177.0000,20.7122,19.0294,76600.0000,28392.5000,48207.5000,3.5455,14246.3822,5.3768,11.9779,5567.6962,5.0995,4.7523,19814.0785,174.6913,25000.0000,33960.1962,62353.6178,28393.4215,19.5903,20.7122,20.1513,1.6478,23727.8729,5.3182,446.2605,4.4626,5.3182,0.0000,2.7766,20.7122,20.8484,20.7122,False,0.0000,5.3182,10.2815,3.5455,174.6913,2.7766,187.7495,48207.5000,28393.4215,23727.8729
178.0000,20.5496,19.7803,68768.5000,34508.9000,34259.6000,3.1902,12816.6726,5.3656,10.7778,6737.6577,5.1218,5.7699,19554.3304,157.1886,25000.0000,41246.5577,55951.8274,14705.2696,20.0367,20.5496,20.2932,0.6778,9759.6620,4.7853,399.7474,3.9975,4.7853,0.0000,2.0228,20.5496,20.7122,20.5496,False,0.0000,4.7853,7.6922,3.1902,157.1886,2.0228,166.9036,34259.6000,14705.2696,9759.6620
179.0000,20.5045,20.1191,65194.2000,36312.9000,28881.3000,3.0327,12157.6075,5.3624,10.2455,7081.3231,5.1280,6.0639,19238.9306,149.4257,25000.0000,43394.2231,53036.5925,9642.3694,20.2475,20.5045,20.3760,0.3228,4648.3480,4.5490,379.0109,3.7901,4.5490,0.0000,1.7377,20.5045,20.5496,20.5045,False,0.0000,4.5490,6.6935,3.0327,149.4257,1.7377,157.8570,28881.3000,9642.3694,4648.3480
180.0000,20.4716,20.3576,63174.1000,37666.0000,25508.1000,2.9409,11785.9261,5.3601,9.9356,7338.7152,5.1325,6.2876,19124.6412,144.9054,25000.0000,45004.7152,51388.1739,6383.4588,20.3956,20.4716,20.4336,0.0926,1332.7390,4.4114,366.8777,3.6688,4.4114,0.0000,1.5847,20.4716,20.5045,20.4716,False,0.0000,4.4114,6.1524,2.9409,144.9054,1.5847,152.6425,25508.1000,6383.4588,1332.7390
181.0000,20.4236,20.6014,60971.1000,38926.4000,22044.7000,2.8399,11382.0137,5.3568,9.5944,7574.5664,5.1391,6.4964,18956.5802,139.9298,25000.0000,46500.9664,49589.0863,3088.1198,20.5421,20.4236,20.4829,-0.1394,-2007.6519,4.2599,353.7292,3.5373,4.2599,0.0000,1.4270,20.4236,20.4716,20.4236,False,-0.0000,4.2599,5.5900,2.8399,139.9298,1.4270,146.9468,22044.7000,3088.1198,-2007.6519
182.0000,20.2984,21.0564,56645.3000,40926.6000,15718.7000,2.6406,10591.7600,5.3481,8.9209,7937.1714,5.1563,6.8277,18528.9314,130.1069,25000.0000,48863.7714,46053.5400,-2810.2314,20.8037,20.2984,20.5511,-0.5527,-7959.3126,3.9609,328.1915,3.2819,3.9609,0.0000,1.1471,20.2984,20.4236,20.2984,False,0.0000,3.9609,4.5789,2.6406,130.1069,1.1471,135.8329,15718.7000,-2810.2314,-7959.3126
183.0000,20.1899,21.4620,53371.0000,42556.8000,10814.2000,2.4932,9993.7254,5.3405,8.4230,8229.4587,5.1713,7.0928,18223.1841,122.8454,25000.0000,50786.2587,43377.2746,-7408.9841,21.0380,20.1899,20.6139,-0.8759,-12612.9731,3.7398,309.2611,3.0926,3.7398,0.0000,0.9656,20.1899,20.2984,20.1899,False,-0.0000,3.7398,3.9123,2.4932,122.8454,0.9656,127.7232,10814.2000,-7408.9841,-12612.9731
184.0000,20.2446,21.3990,54078.4000,42213.3000,11865.1000,2.5309,10118.9123,5.3443,8.5503,8174.9663,5.1637,7.0296,18293.8786,124.7021,25000.0000,50388.2663,43959.4877,-6428.7786,21.0142,20.2446,20.6294,-0.8069,-11618.6994,3.7963,313.7822,3.1378,3.7963,0.0000,1.0100,20.2446,20.1899,20.2446,False,0.0000,3.7963,4.0764,2.5309,124.7021,1.0100,129.7885,11865.1000,-6428.7786,-11618.6994
185.0000,20.4988,20.6799,62305.1000,39814.7000,22490.4000,2.9132,11619.6946,5.3620,9.8419,7763.0233,5.1288,6.6330,19382.7179,143.5395,25000.0000,47577.7233,50685.4054,3107.6821,20.6196,20.4988,20.5592,-0.1457,-2098.4431,4.3698,361.9820,3.6198,4.3698,0.0000,1.5403,20.4988,20.2446,20.4988,False,0.0000,4.3698,5.9946,2.9132,143.5395,1.5403,151.0744,22490.4000,3107.6821,-2098.4431
186.0000,20.8865,19.1050,81962.5000,29093.3000,52869.2000,3.8159,15209.8078,5.3888,12.8917,5731.8945,5.0757,4.8564,20941.7024,188.0192,25000.0000,34825.1945,66752.6922,31927.4976,19.6988,20.8865,20.2927,1.8775,27035.8320,5.7239,478.1602,4.7816,5.7239,0.0000,3.4618,20.8865,20.4988,20.8865,False,0.0000,5.7239,12.5864,3.8159,188.0192,3.4618,204.0674,52869.2000,31927.4976,27035.8320
187.0000,20.9608,18.2120,90544.3000,19702.8000,70841.5000,4.1882,16786.5008,5.3939,14.1493,3889.5572,5.0656,3.2988,20676.0580,206.3606,25000.0000,23592.3572,73757.7992,50165.4420,19.1282,20.9608,20.0445,3.1793,45782.3758,6.2823,528.9522,5.2895,6.2823,0.0000,4.5770,20.9608,20.8865,20.9608,False,0.0000,6.2823,16.2636,4.1882,206.3606,4.5770,227.2012,70841.5000,50165.4420,45782.3758
188.0000,20.8472,18.1312,91343.5000,20350.4000,70993.1000,4.2199,16959.1297,5.3861,14.2565,4005.1557,5.0811,3.4092,20964.2854,207.9245,25000.0000,24355.5557,74384.3703,50028.8146,19.0365,20.8472,19.9419,3.1653,45580.2758,6.3299,534.7030,5.3470,6.3299,0.0000,4.6818,20.8472,20.9608,20.8472,False,0.0000,6.3299,16.6055,4.2199,207.9245,4.6818,229.2118,70993.1000,50028.8146,45580.2758
189.0000,20.8788,17.3006,102858.6000,10085.1000,92773.5000,4.7609,19089.3745,5.3883,16.0842,1986.5318,5.0767,1.6880,21075.9062,234.5802,25000.0000,12071.6318,83769.2255,71697.5938,18.4934,20.8788,19.6861,4.7046,67746.3783,7.1414,608.1930,6.0819,7.1414,0.0000,6.7231,20.8788,20.8472,20.8788,False,0.0000,7.1414,23.1571,4.7609,234.5802,6.7231,264.4604,92773.5000,71697.5938,67746.3783
190.0000,20.7709,17.2081,102514.9000,10306.2000,92208.7000,4.7425,19051.8222,5.3808,16.0220,2024.2029,5.0915,1.7254,21076.0251,233.6730,25000.0000,12330.4029,83463.0778,71132.6749,18.3957,20.7709,19.5833,4.6662,67193.9271,7.1138,607.8371,6.0784,7.1138,0.0000,6.6455,20.7709,20.8788,20.7709,False,0.0000,7.1138,22.9109,4.7425,233.6730,6.6455,263.2293,92208.7000,71132.6749,67193.9271
191.0000,20.6902,16.9897,108148.5000,8627.6000,99520.9000,5.0122,20119.5859,5.3753,16.9330,1690.8513,5.1025,1.4432,21810.4372,246.9595,25000.0000,10318.4513,88028.9141,77710.4628,18.2232,20.6902,19.4567,5.1222,73759.4844,7.5183,645.0088,6.4501,7.5183,0.0000,7.8447,20.6902,20.7709,20.6902,False,0.0000,7.5183,26.6882,5.0122,246.9595,7.8447,281.4923,99520.9000,77710.4628,73759.4844
192.0000,20.5927,16.8210,114223.6000,7857.1000,106366.5000,5.3009,21276.4835,5.3685,17.9084,1535.8244,5.1159,1.3135,22812.3079,261.1845,25000.0000,9392.9244,92947.1165,83554.1921,18.0782,20.5927,19.3354,5.5215,79509.0910,7.9513,684.8240,6.8482,7.9513,0.0000,9.2798,20.5927,20.6902,20.5927,False,0.0000,7.9513,31.1513,5.3009,261.1845,9.2798,301.6156,106366.5000,83554.1921,79509.0910
193.0000,20.4941,16.6783,120053.7000,7387.0000,112666.7000,5.5806,22390.9858,5.3617,18.8533,1440.1267,5.1294,1.2340,23831.1126,274.9652,25000.0000,8827.1267,97662.7142,88835.5874,17.9502,20.4941,19.2222,5.8807,84682.1545,8.3708,723.5888,7.2359,8.3708,0.0000,10.8276,20.4941,20.5927,20.4941,False,0.0000,8.3708,35.9062,5.5806,274.9652,10.8276,321.6990,112666.7000,88835.5874,84682.1545
194.0000,20.4049,16.5512,124458.3000,6860.3000,117598.0000,5.7949,23239.3813,5.3555,19.5774,1334.2571,5.1417,1.1451,24573.6384,285.5258,25000.0000,8194.5571,101218.9187,93024.3616,17.8357,20.4049,19.1203,6.1674,88809.8990,8.6923,753.8499,7.5385,8.6923,0.0000,12.1237,20.4049,20.4941,20.4049,False,0.0000,8.6923,39.8483,5.7949,285.5258,12.1237,337.4978,117598.0000,93024.3616,88809.8990
195.0000,20.3197,16.4312,128726.4000,6341.3000,122385.1000,6.0026,24063.0788,5.3495,20.2791,1230.5096,5.1534,1.0577,25293.5883,295.7610,25000.0000,7571.8096,104663.3212,97091.5117,17.7274,20.3197,19.0235,6.4459,92820.7581,9.0039,783.3174,7.8332,9.0039,0.0000,13.4748,20.3197,20.4049,20.3197,False,0.0000,9.0039,43.9242,6.0026,295.7610,13.4748,353.1600,122385.1000,97091.5117,92820.7581
196.0000,20.2373,16.3177,132802.4000,5834.4000,126968.0000,6.2016,24851.7988,5.3438,20.9514,1129.6595,5.1647,0.9726,25981.4584,305.5650,25000.0000,6964.0595,107950.6012,100986.5416,17.6242,20.2373,18.9308,6.7129,96665.5042,9.3024,811.7135,8.1171,9.3024,0.0000,14.8597,20.2373,20.3197,20.2373,False,0.0000,9.3024,48.0704,6.2016,305.5650,14.8597,368.4950,126968.0000,100986.5416,96665.5042
197.0000,20.2132,16.5556,121088.0000,9833.1000,111254.9000,5.6624,22666.8038,5.3421,19.1299,1902.6664,5.1681,1.6381,24569.4702,278.9992,25000.0000,11735.7664,98421.1962,86685.4298,17.7748,20.2132,18.9940,5.7196,82362.7781,8.4937,739.6295,7.3963,8.4937,0.0000,11.3112,20.2132,20.2373,20.2132,False,0.0000,8.4937,37.3810,5.6624,278.9992,11.3112,327.6914,111254.9000,86685.4298,82362.7781
198.0000,20.2179,16.7883,112455.2000,12834.3000,99620.9000,5.2609,21049.4914,5.3424,17.7733,2483.7021,5.1674,2.1376,23533.1934,259.2139,25000.0000,15318.0021,91405.7086,76087.7066,17.9315,20.2179,19.0747,4.9828,71752.9192,7.8913,685.3887,6.8539,7.8913,0.0000,9.0714,20.2179,20.2132,20.2179,False,-0.0000,7.8913,30.5065,5.2609,259.2139,9.0714,298.7918,99620.9000,76087.7066,71752.9192
199.0000,19.7364,19.5207,83928.2000,48791.3000,35136.9000,3.9260,15810.4544,5.3084,13.2636,9321.9422,5.2340,8.1268,25132.3966,193.4424,25000.0000,58113.2422,68117.7456,10004.5034,19.5926,19.7364,19.6645,0.2339,3368.7453,5.8890,501.8821,5.0188,5.8890,0.0000,3.7701,19.7364,20.2179,19.7364,False,0.0000,5.8890,13.6112,3.9260,193.4424,3.7701,210.8237,35136.9000,10004.5034,3368.7453
200.0000,19.1152,22.8742,55743.2000,80134.9000,-24391.7000,3.9363,10589.9366,5.2638,8.8817,15061.2045,5.3206,13.2984,25651.1411,193.9505,25000.0000,95196.1045,45153.2634,-50042.8411,21.6212,19.1152,20.3682,-4.0863,-58843.2865,5.9045,492.0672,4.9207,5.9045,0.0000,3.7999,19.1152,19.7364,19.1152,False,0.0000,5.9045,13.7098,3.9363,193.9505,3.7999,211.4602,-24391.7000,-50042.8411,-58843.2865
201.0000,19.2832,23.9871,43353.5000,93090.3000,-49736.8000,4.5513,8217.2227,5.2759,6.9817,17573.7185,5.2971,15.3761,25790.9412,224.2530,25000.0000,110664.0185,35136.2773,-75527.7412,22.4191,19.2832,20.8512,-5.9123,-85137.8160,6.8270,560.3596,5.6036,6.8270,0.0000,5.8737,19.2832,19.1152,19.2832,False,0.0000,6.8270,20.4527,4.5513,224.2530,5.8737,250.5794,-49736.8000,-75527.7412,-85137.8160
202.0000,19.5064,24.8050,33106.1000,104579.2000,-71473.1000,5.1195,6255.9132,5.2920,5.3160,19859.2642,5.2660,17.2956,26115.1774,252.2473,25000.0000,124438.4642,26850.1868,-97588.2774,23.0388,19.5064,21.2726,-7.4914,-107875.7948,7.6792,622.0620,6.2206,7.6792,0.0000,8.3595,19.5064,19.2832,19.5064,False,0.0000,7.6792,28.2956,5.1195,252.2473,8.3595,288.9024,-71473.1000,-97588.2774,-107875.7948
203.0000,19.7571,25.3803,26731.4000,114410.2000,-87678.8000,5.6102,5034.2868,5.3099,4.2760,21870.9010,5.2312,18.9533,26905.1878,276.4244,25000.0000,136281.1010,21697.1132,-114583.9878,23.5059,19.7571,21.6315,-8.7122,-125455.4512,8.4153,674.1266,6.7413,8.4153,0.0000,11.0009,19.7571,19.5064,19.7571,False,0.0000,8.4153,36.4353,5.6102,276.4244,11.0009,323.8606,-87678.8000,-114583.9878,-125455.4512
204.0000,20.0088,25.8102,23022.5000,123398.6000,-100376.1000,6.0624,4321.2808,5.3277,3.6669,23747.4395,5.1963,20.4812,28068.7204,298.7085,25000.0000,147146.0395,18701.2192,-128444.8204,23.8764,20.0088,21.9426,-9.7130,-139866.5067,9.0937,721.5025,7.2150,9.0937,0.0000,13.8817,20.0088,19.7571,20.0088,False,0.0000,9.0937,45.1455,6.0624,298.7085,13.8817,357.7357,-100376.1000,-128444.8204,-139866.5067
205.0000,20.2303,26.1646,19567.7000,129921.2000,-110353.5000,6.3952,3662.1111,5.3433,3.1034,25150.7161,5.1657,21.6053,28812.8272,315.1023,25000.0000,155071.9161,15905.5889,-139166.3272,24.1865,20.2303,22.2084,-10.4807,-150922.7240,9.5928,754.9035,7.5490,9.5928,0.0000,16.2950,20.2303,20.0088,20.2303,False,0.0000,9.5928,52.3371,6.3952,315.1023,16.2950,383.7343,-110353.5000,-139166.3272,-150922.7240
206.0000,20.4309,26.4592,16867.4000,135357.4000,-118490.0000,6.6741,3148.4871,5.3573,2.6651,26343.9263,5.1381,22.5476,29492.4134,328.8454,25000.0000,161701.3263,13718.9129,-147982.4134,24.4497,20.4309,22.4403,-11.1109,-159997.0133,10.0111,782.2515,7.8225,10.0111,0.0000,18.5214,20.4309,20.2303,20.4309,False,0.0000,10.0111,58.9016,6.6741,328.8454,18.5214,406.2685,-118490.0000,-147982.4134,-159997.0133
207.0000,20.6121,26.6300,17372.2000,139116.7000,-121744.5000,6.8701,3235.1152,5.3699,2.7356,27207.2860,5.1132,23.2097,30442.4012,338.5021,25000.0000,166323.9860,14137.0848,-152186.9012,24.6241,20.6121,22.6181,-11.4175,-164412.1386,10.3051,800.8645,8.0086,10.3051,0.0000,20.2015,20.6121,20.4309,20.6121,False,0.0000,10.3051,63.8161,6.8701,338.5021,20.2015,422.5197,-121744.5000,-152186.9012,-164412.1386
208.0000,20.7770,26.7596,18835.5000,143127.6000,-124292.1000,7.0781,3500.2005,5.3813,2.9570,28115.7532,5.0907,23.9125,31615.9537,348.7511,25000.0000,171243.3532,15335.2995,-155908.0537,24.7654,20.7770,22.7712,-11.6943,-168397.6757,10.6171,821.2764,8.2128,10.6171,0.0000,22.0925,20.7770,20.6121,20.7770,False,0.0000,10.6171,69.3121,7.0781,348.7511,22.0925,440.1557,-124292.1000,-155908.0537,-168397.6757
209.0000,20.9284,26.8800,20243.9000,147278.1000,-127034.2000,7.2927,3754.6682,5.3917,3.1693,29049.0778,5.0700,24.6375,32803.7460,359.3251,25000.0000,176327.1778,16489.2318,-159837.9460,24.8961,20.9284,22.9123,-11.9865,-172604.9130,10.9390,842.5577,8.4256,10.9390,0.0000,24.1636,20.9284,20.7770,20.9284,False,0.0000,10.9390,75.2918,7.2927,359.3251,24.1636,458.7805,-127034.2000,-159837.9460,-172604.9130
210.0000,21.0694,27.0106,20950.1000,151482.9000,-130532.8000,7.5098,3878.7213,5.4013,3.2716,29992.0280,5.0508,25.3709,33870.7493,370.0215,25000.0000,181474.9280,17071.3787,-164403.5493,25.0302,21.0694,23.0498,-12.3217,-177432.2444,11.2647,864.0311,8.6403,11.2647,0.0000,26.3864,21.0694,20.9284,21.0694,False,0.0000,11.2647,81.6680,7.5098,370.0215,26.3864,478.0760,-130532.8000,-164403.5493,-177432.2444
211.0000,20.6902,25.6503,32641.7000,85093.5000,-52451.8000,4.2232,6072.5589,5.3753,5.0854,16676.7301,5.1025,14.2675,22749.2890,208.0846,25000.0000,101770.2301,26569.1411,-75201.0890,23.9969,20.6902,22.3435,-5.7849,-83303.2096,6.3348,496.4562,4.9646,6.3348,0.0000,4.6927,20.6902,21.0694,20.6902,False,0.0000,6.3348,16.6407,4.2232,208.0846,4.6927,229.4180,-52451.8000,-75201.0890,-83303.2096
212.0000,20.5390,25.3597,35702.4000,84547.9000,-48845.5000,4.1837,6654.9197,5.3648,5.5976,16502.7784,5.1233,14.1341,23157.6981,206.1382,25000.0000,101050.6784,29047.4803,-72003.1981,23.7528,20.5390,22.1459,-5.5698,-80205.0470,6.2755,494.8030,4.9480,6.2755,0.0000,4.5622,20.5390,20.6902,20.5390,False,0.0000,6.2755,16.2154,4.1837,206.1382,4.5622,226.9157,-48845.5000,-72003.1981,-80205.0470
213.0000,20.8907,22.8933,50596.2000,45650.2000,4946.0000,2.3540,9388.6605,5.3891,7.9528,8994.8942,5.0751,7.6225,18383.5547,115.9877,25000.0000,54645.0942,41207.5395,-13437.5547,22.1811,20.8907,21.5359,-1.3019,-18747.4922,3.5310,293.5169,2.9352,3.6532,0.1221,0.9000,20.8907,20.5390,20.8907,False,0.0000,3.5310,3.3431,2.3540,115.9877,0.9000,120.2307,4946.0000,-13437.5547,-18747.4922
214.0000,20.8530,22.1046,54054.0000,42843.8000,11210.2000,2.5001,10035.1106,5.3865,8.4464,8433.3675,5.0803,7.1735,18468.4781,123.1867,25000.0000,51277.1675,44018.8894,-7258.2781,21.6874,20.8530,21.2702,-0.8642,-12444.7109,3.7502,303.8109,3.0381,3.7502,0.0000,0.9736,20.8530,20.8907,20.8530,False,0.0000,3.7502,3.9422,2.5001,123.1867,0.9736,128.1024,11210.2000,-7258.2781,-12444.7109
215.0000,21.1679,20.5722,61994.7000,32673.1000,29321.6000,2.8692,11463.5325,5.4080,9.6933,6486.1366,5.0374,5.4690,17949.6690,141.3722,25000.0000,39159.2366,50531.1675,11371.9310,20.7707,21.1679,20.9693,0.4721,6797.5952,4.3038,351.9527,3.5195,4.3038,0.0000,1.4716,21.1679,20.8530,21.1679,False,0.0000,4.3038,5.7495,2.8692,141.3722,1.4716,148.5933,29321.6000,11371.9310,6797.5952
216.0000,21.1939,19.8553,65276.7000,27494.6000,37782.1000,3.0053,12066.4748,5.4098,10.1531,5461.9501,5.0338,4.6136,17528.4250,148.0777,25000.0000,32956.5501,53210.2252,20253.6750,20.3015,21.1939,20.7477,1.1110,15998.2126,4.5080,371.2177,3.7122,4.5080,0.0000,1.6911,21.1939,21.1679,21.1939,False,0.0000,4.5080,6.5291,3.0053,148.0777,1.6911,156.2978,37782.1000,20253.6750,15998.2126
217.0000,21.1931,19.2742,70524.3000,23859.0000,46665.3000,3.2455,13036.6391,5.4097,10.9646,4739.6098,5.0340,4.0043,17776.2489,159.9126,25000.0000,28598.6098,57487.6609,28889.0511,19.9138,21.1931,20.5535,1.7198,24765.5633,4.8683,403.3451,4.0335,4.8683,0.0000,2.1298,21.1931,21.1939,21.1931,False,0.0000,4.8683,8.0639,3.2455,159.9126,2.1298,170.1063,46665.3000,28889.0511,24765.5633
218.0000,21.1431,18.8939,74847.0000,21784.3000,53062.7000,3.4445,13844.3793,5.4063,11.6368,4321.6458,5.0407,3.6561,18166.0251,169.7166,25000.0000,26105.9458,61002.6207,34896.6749,19.6436,21.1431,20.3934,2.1396,30810.1343,5.1667,430.2417,4.3024,5.1667,0.0000,2.5461,21.1431,21.1931,21.1431,False,0.0000,5.1667,9.4964,3.4445,169.7166,2.5461,181.7592,53062.7000,34896.6749,30810.1343
219.0000,21.0853,18.6028,78160.4000,20117.9000,58042.5000,3.6000,14467.7784,5.4024,12.1620,3984.8465,5.0486,3.3751,18452.6249,177.3768,25000.0000,24102.7465,63692.6216,39589.8751,19.4303,21.0853,20.2578,2.4681,35540.7803,5.3999,451.5933,4.5159,5.3999,0.0000,2.9066,21.0853,21.1431,21.0853,False,0.0000,5.3999,10.7221,3.6000,177.3768,2.9066,191.0055,58042.5000,39589.8751,35540.7803
220.0000,21.0301,18.3543,80893.1000,18554.2000,62338.9000,3.7294,14984.0532,5.3986,12.5993,3669.6536,5.0561,3.1114,18653.7068,183.7548,25000.0000,22223.8536,65909.0468,43685.1932,19.2462,21.0301,20.1382,2.7559,39684.6624,5.5941,469.6092,4.6961,5.5941,0.0000,3.2316,21.0301,21.0853,21.0301,False,0.0000,5.5941,11.8164,3.7294,183.7548,3.2316,198.8028,62338.9000,43685.1932,39684.6624
221.0000,20.7056,19.3162,72189.3000,29848.9000,42340.4000,3.3312,13427.2054,5.3763,11.2540,5852.2505,5.1004,5.0032,19279.4559,164.1343,25000.0000,35701.1505,58762.0946,23060.9441,19.7794,20.7056,20.2425,1.2782,18405.5664,4.9968,418.0813,4.1808,4.9968,0.0000,2.3030,20.7056,21.0301,20.7056,False,0.0000,4.9968,8.6624,3.3312,164.1343,2.3030,175.0997,42340.4000,23060.9441,18405.5664
222.0000,20.5139,19.9909,67221.7000,36118.4000,31103.3000,3.1188,12534.1683,5.3631,10.5365,7045.1751,5.1267,6.0387,19579.3434,153.6700,25000.0000,43163.5751,54687.5317,11523.9566,20.1653,20.5139,20.3396,0.4505,6487.0469,4.6782,390.2255,3.9023,4.6782,0.0000,1.8900,20.5139,20.7056,20.5139,False,0.0000,4.6782,7.2285,3.1188,153.6700,1.8900,162.7886,31103.3000,11523.9566,6487.0469
223.0000,19.5294,24.0324,41676.1000,82764.0000,-41087.9000,4.0898,7872.8891,5.2936,6.5535,15726.2209,5.2628,13.8169,23599.1100,201.5128,25000.0000,98490.2209,33803.2109,-64687.0100,22.5314,19.5294,21.0304,-5.0860,-73238.0559,6.1347,500.7173,5.0072,6.1347,0.0000,4.2619,19.5294,20.5139,19.5294,False,0.0000,6.1347,15.2327,4.0898,201.5128,4.2619,221.0075,-41087.9000,-64687.0100,-73238.0559
224.0000,19.8341,25.4125,28491.0000,116507.9000,-88016.9000,5.7140,5360.1432,5.3153,4.5556,22317.5039,5.2205,19.3042,27677.6472,281.5418,25000.0000,138825.4039,23130.8568,-115694.5472,23.5531,19.8341,21.6936,-8.8028,-126760.2475,8.5711,685.2869,6.8529,8.5711,0.0000,11.6232,19.8341,19.5294,19.8341,False,0.0000,8.5711,38.3302,5.7140,281.5418,11.6232,331.4952,-88016.9000,-115694.5472,-126760.2475
225.0000,20.1717,25.9501,24410.6000,127506.2000,-103095.6000,6.2679,4571.9832,5.3392,3.8829,24644.6385,5.1738,21.1754,29216.6217,308.8329,25000.0000,152150.8385,19838.6168,-132312.2217,24.0240,20.1717,22.0978,-10.0024,-144034.7604,9.4019,742.4010,7.4240,9.4019,0.0000,15.3416,20.1717,19.8341,20.1717,False,0.0000,9.4019,49.5061,6.2679,308.8329,15.3416,373.6806,-103095.6000,-132312.2217,-144034.7604
226.0000,20.4454,26.3510,21155.8000,135669.4000,-114513.6000,6.6865,3948.2241,5.3583,3.3460,26414.8435,5.1361,22.5894,30363.0676,329.4549,25000.0000,162084.2435,17207.5759,-144876.6676,24.3824,20.4454,22.4139,-10.9051,-157033.7048,10.0297,784.3349,7.8433,10.0297,0.0000,18.6246,20.4454,20.1717,20.4454,False,0.0000,10.0297,59.2043,6.6865,329.4549,18.6246,407.2837,-114513.6000,-144876.6676,-157033.7048
227.0000,20.6790,26.6892,18084.2000,142796.6000,-124712.4000,7.0526,3364.8082,5.3745,2.8470,27977.1078,5.1041,23.8263,31341.9160,347.4949,25000.0000,170773.7078,14719.3918,-156054.3160,24.6858,20.6790,22.6824,-11.7058,-168563.1840,10.5789,820.5311,8.2053,10.5789,0.0000,21.8547,20.6790,20.4454,20.6790,False,0.0000,10.5789,68.6228,7.0526,347.4949,21.8547,437.9724,-124712.4000,-156054.3160,-168563.1840
228.0000,20.8911,26.9803,15537.6000,149332.0000,-133794.4000,7.3888,2883.1516,5.3891,2.4365,29424.6213,5.0751,24.9620,32307.7730,364.0583,25000.0000,178756.6213,12654.4484,-166102.1730,24.9506,20.8911,22.9208,-12.4253,-178923.6509,11.0831,853.4350,8.5343,11.0831,0.0000,25.1311,20.8911,20.6790,20.8911,False,0.0000,11.0831,78.0722,7.3888,364.0583,25.1311,467.2616,-133794.4000,-166102.1730,-178923.6509
229.0000,21.0844,27.2292,13567.1000,154942.4000,-141375.3000,7.6790,2511.3482,5.4023,2.1200,30689.4360,5.0487,25.9427,33200.7842,378.3613,25000.0000,185631.8360,11055.7518,-174576.0842,25.1810,21.0844,23.1327,-13.0312,-187648.6263,11.5186,881.2910,8.8129,11.5186,0.0000,28.2110,21.0844,20.8911,21.0844,False,0.0000,11.5186,86.8728,7.6790,378.3613,28.2110,493.4452,-141375.3000,-174576.0842,-187648.6263
230.0000,21.2637,27.4454,12142.0000,159932.2000,-147790.2000,7.9384,2242.5032,5.4145,1.8912,31831.2809,5.0244,26.8188,34073.7841,391.1388,25000.0000,191763.4809,9899.4968,-181863.9841,25.3849,21.2637,23.3243,-13.5522,-195151.7369,11.9076,905.7997,9.0580,11.9076,0.0000,31.1668,21.2637,21.0844,21.2637,False,0.0000,11.9076,95.2528,7.9384,391.1388,31.1668,517.5584,-147790.2000,-181863.9841,-195151.7369
231.0000,21.4242,27.5969,12442.4000,163741.4000,-151299.0000,8.1389,2293.3991,5.4253,1.9322,32731.0188,5.0026,27.4964,35024.4179,401.0207,25000.0000,196472.4188,10149.0009,-186323.4179,25.5393,21.4242,23.4818,-13.8744,-199790.9941,12.2084,924.2925,9.2429,12.2084,0.0000,33.5892,21.4242,21.2637,21.4242,False,0.0000,12.2084,102.0775,8.1389,401.0207,33.5892,536.6874,-151299.0000,-186323.4179,-199790.9941
232.0000,21.5745,27.7665,11619.8000,168050.8000,-156431.0000,8.3637,2137.8034,5.4354,1.7997,33729.3825,4.9823,28.2559,35867.1858,412.0977,25000.0000,201780.1825,9481.9966,-192298.1858,25.7025,21.5745,23.6385,-14.3021,-205950.9383,12.5456,945.3629,9.4536,12.5456,0.0000,36.4501,21.5745,21.4242,21.5745,False,0.0000,12.5456,110.0925,8.3637,412.0977,36.4501,558.6402,-156431.0000,-192298.1858,-205950.9383
233.0000,21.7138,27.9022,11701.1000,171553.5000,-159852.4000,8.5483,2149.0877,5.4447,1.8078,34562.6209,4.9636,28.8793,36711.7086,421.1896,25000.0000,206116.1209,9552.0123,-196564.1086,25.8394,21.7138,23.7766,-14.6090,-210369.7527,12.8224,962.2322,9.6223,12.8224,0.0000,38.9163,21.7138,21.5745,21.7138,False,0.0000,12.8224,116.9649,8.5483,421.1896,38.9163,577.0708,-159852.4000,-196564.1086,-210369.7527
234.0000,21.8428,28.0256,11865.8000,174780.1000,-162914.3000,8.7187,2175.9165,5.4532,1.8290,35336.1620,4.9462,29.4551,37512.0785,429.5880,25000.0000,210116.2620,9689.8835,-200426.3785,25.9647,21.8428,23.9038,-14.8868,-214369.8346,13.0781,977.6961,9.7770,13.0781,0.0000,41.2910,21.8428,21.7138,21.8428,False,0.0000,13.0781,123.5527,8.7187,429.5880,41.2910,594.4317,-162914.3000,-200426.3785,-214369.8346
235.0000,21.2520,27.0601,16721.6000,103764.2000,-87042.6000,5.1815,3088.7613,5.4137,2.5721,20645.6350,5.0260,17.5051,23734.3963,255.3029,25000.0000,124409.8350,13632.8387,-110776.9963,25.1241,21.2520,23.1880,-8.3111,-119680.0972,7.7723,593.6665,5.9367,7.7723,0.0000,8.6669,21.2520,21.8428,21.2520,False,0.0000,7.7723,29.2522,5.1815,255.3029,8.6669,293.2220,-87042.6000,-110776.9963,-119680.0972
236.0000,21.0641,26.8690,17401.7000,103049.2000,-85647.5000,5.1217,3221.9801,5.4009,2.7029,20399.7838,5.0515,17.3030,23621.7638,252.3555,25000.0000,123448.9838,14179.7199,-109269.2638,24.9340,21.0641,22.9991,-8.2105,-118231.8045,7.6825,590.1763,5.9018,7.6825,0.0000,8.3702,21.0641,21.2520,21.0641,False,-0.0000,7.6825,28.3292,5.1217,252.3555,8.3702,289.0548,-85647.5000,-109269.2638,-118231.8045
237.0000,20.7952,25.6818,25402.4000,63166.9000,-37764.5000,3.1348,4719.4252,5.3825,3.9579,12414.4912,5.0882,10.5907,17133.9163,154.4597,25000.0000,75581.3912,20682.9748,-54898.4163,24.0530,20.7952,22.4241,-4.2305,-60919.1800,4.7023,367.6086,3.6761,4.7023,0.0000,1.9193,20.7952,21.0641,20.7952,False,0.0000,4.7023,7.3310,3.1348,154.4597,1.9193,163.7100,-37764.5000,-54898.4163,-60919.1800
238.0000,20.6049,25.3098,26830.1000,59572.6000,-32742.5000,2.9502,4996.8655,5.3694,4.1991,11648.4582,5.1142,9.9670,16645.3237,145.3643,25000.0000,71221.0582,21833.2345,-49387.8237,23.7415,20.6049,22.1732,-3.8333,-55199.9148,4.4254,348.6316,3.4863,4.4254,0.0000,1.5998,20.6049,20.7952,20.6049,False,0.0000,4.4254,6.2060,2.9502,145.3643,1.5998,153.1701,-32742.5000,-49387.8237,-55199.9148
239.0000,20.6443,24.4760,31940.7000,47592.7000,-15652.0000,2.3535,5945.6503,5.3721,5.0149,9315.8164,5.1088,7.9509,15261.4667,115.9600,25000.0000,56908.5164,25995.0497,-30913.4667,23.1128,20.6443,21.8785,-2.4904,-35861.4113,3.5302,290.4218,2.9042,3.6532,0.1230,0.9000,20.6443,20.6049,20.6443,False,0.0000,3.5302,3.3409,2.3535,115.9600,0.9000,120.2009,-15652.0000,-30913.4667,-35861.4113
240.0000,20.7068,24.0625,33608.6000,42530.1000,-8921.5000,2.1038,6251.1053,5.3764,5.2733,8338.8158,5.1003,7.1073,14589.9211,103.6567,25000.0000,50868.9158,27357.4947,-23511.4211,22.6392,20.7068,21.6730,-1.9496,-28074.7527,3.1557,292.2725,2.9227,3.6532,0.4975,0.9000,20.7068,20.6443,20.7068,False,-0.0000,3.1557,2.4585,2.1038,103.6567,0.9000,107.0152,-8921.5000,-23511.4211,-28074.7527
241.0000,20.7360,23.6964,34453.8000,38754.1000,-4300.3000,1.9179,6405.9112,5.3784,5.4003,7604.4163,5.0963,6.4795,14010.3276,94.4995,25000.0000,46358.5163,28047.8888,-18310.6276,22.2902,20.7360,21.5131,-1.5680,-22579.7036,2.8769,293.7249,2.9372,3.6532,0.7763,0.9000,20.7360,20.7068,20.7360,False,0.0000,2.8769,1.9098,1.9179,94.4995,0.9000,97.3093,-4300.3000,-18310.6276,-22579.7036
242.0000,20.7649,23.3263,34869.1000,35255.7000,-386.6000,1.7452,6480.7271,5.3804,5.4627,6923.3231,5.0923,5.8959,13404.0502,85.9884,25000.0000,42179.0231,28388.3729,-13790.6502,21.9885,20.7649,21.3767,-1.2345,-17777.0016,2.6178,294.9721,2.9497,3.6532,1.0354,0.9000,20.7649,20.7360,20.7649,False,0.0000,2.6178,1.4764,1.7452,85.9884,0.9000,88.3648,-386.6000,-13790.6502,-17777.0016
243.0000,20.7864,22.9181,34954.0000,32148.8000,2805.2000,1.6201,6494.7196,5.3819,5.4734,6316.8537,5.0894,5.3775,12811.5733,79.8263,25000.0000,38465.6537,28459.2804,-10006.3733,21.7317,20.7864,21.2591,-0.9538,-13734.3907,2.4302,296.0543,2.9605,3.6532,1.2230,0.9000,20.7864,20.7649,20.7864,False,0.0000,2.4302,1.2057,1.6201,79.8263,0.9000,81.9319,2805.2000,-10006.3733,-13734.3907
244.0000,20.8514,22.0834,36887.0000,29144.2000,7742.8000,1.7091,6848.1983,5.3864,5.7740,5736.4988,5.0805,4.8758,12584.6971,84.2105,25000.0000,34880.6988,30038.8017,-4841.8971,21.4278,20.8514,21.1396,-0.5815,-8373.5791,2.5636,297.1597,2.9716,3.6532,1.0896,0.9000,20.8514,20.7864,20.8514,False,0.0000,2.5636,1.3947,1.7091,84.2105,0.9000,86.5051,7742.8000,-4841.8971,-8373.5791
245.0000,20.2060,23.7344,32696.2000,43859.9000,-11163.7000,2.1731,6121.0729,5.3416,5.1124,8485.0879,5.1691,7.3414,14606.1608,107.0704,25000.0000,52344.9879,26575.1271,-25769.8608,22.3048,20.2060,21.2554,-2.1175,-30491.9821,3.2596,296.0879,2.9609,3.6532,0.3936,0.9000,20.2060,20.8514,20.2060,False,0.0000,3.2596,2.6861,2.1731,107.0704,0.9000,110.6565,-11163.7000,-25769.8608,-30491.9821
246.0000,20.0386,23.8710,33512.7000,49729.9000,-16217.2000,2.4516,6287.7880,5.3298,5.2972,9577.8721,5.1922,8.2824,15865.6600,120.7942,25000.0000,59307.7721,27224.9120,-32082.8600,22.5936,20.0386,21.3161,-2.5947,-37363.8572,3.6774,297.4848,2.9748,3.6774,0.0000,0.9180,20.0386,20.2060,20.0386,False,0.0000,3.6774,3.7360,2.4516,120.7942,0.9180,125.4483,-16217.2000,-32082.8600,-37363.8572
