Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
247.0000,20.0439,25.7566,20425.6000,99344.8000,-78919.2000,4.8912,3832.0678,5.3302,3.2378,19136.2645,5.1914,16.5244,22968.3324,240.9993,25000.0000,118481.0645,16593.5322,-101887.5324,23.8524,20.0439,21.9481,-7.7167,-111120.0387,7.3368,582.0124,5.8201,7.3368,0.0000,7.2903,20.0439,20.0386,20.0439,False,-0.0000,7.3368,24.9480,4.8912,240.9993,7.2903,273.2376,-78919.2000,-101887.5324,-111120.0387
248.0000,20.5125,26.5160,17573.6000,132188.3000,-114614.7000,6.5085,3276.8385,5.3630,2.7854,25783.3413,5.1269,21.9882,29060.1798,320.6868,25000.0000,157971.6413,14296.7615,-143674.8798,24.5148,20.5125,22.5136,-10.7908,-155387.6330,9.7628,761.1374,7.6114,9.7628,0.0000,17.1768,20.5125,20.0439,20.5125,False,0.0000,9.7628,54.9446,6.5085,320.6868,17.1768,392.8082,-114614.7000,-143674.8798,-155387.6330
249.0000,20.8324,26.8512,17514.0000,141600.7000,-124086.7000,6.9972,3252.3215,5.3851,2.7541,27857.2750,5.0831,23.6391,31109.5964,344.7638,25000.0000,169457.9750,14261.6785,-155196.2964,24.8449,20.8324,22.8387,-11.6305,-167479.8380,10.4957,810.2224,8.1022,10.4957,0.0000,21.3434,20.8324,20.5125,20.8324,False,0.0000,10.4957,67.1393,6.9972,344.7638,21.3434,433.2465,-124086.7000,-155196.2964,-167479.8380
250.0000,21.0759,27.1251,16697.6000,148683.1000,-131985.5000,7.3655,3091.1543,5.4017,2.6117,29442.8857,5.0499,24.8833,32534.0400,362.9100,25000.0000,178125.9857,13606.4457,-164519.5400,25.1087,21.0759,23.0923,-12.3044,-177183.6536,11.0482,846.3353,8.4634,11.0482,0.0000,24.8941,21.0759,20.8324,21.0759,False,0.0000,11.0482,77.3917,7.3655,362.9100,24.8941,465.1958,-131985.5000,-164519.5400,-177183.6536
251.0000,21.2772,27.3488,16036.3000,154583.1000,-138546.8000,7.6723,2961.2430,5.4154,2.4981,30777.8252,5.0225,25.9201,33739.0682,378.0314,25000.0000,185360.9252,13075.0570,-172285.8682,25.3249,21.2772,23.3010,-12.8648,-185252.6828,11.5085,876.0593,8.7606,11.5085,0.0000,28.1373,21.2772,21.0759,21.2772,False,-0.0000,11.5085,86.6630,7.6723,378.0314,28.1373,492.8317,-138546.8000,-172285.8682,-185252.6828
252.0000,21.4460,27.4991,16840.0000,158891.4000,-142051.4000,7.8987,3103.1305,5.4268,2.6145,31780.2947,4.9997,26.6848,34883.4252,389.1838,25000.0000,190671.6947,13736.8695,-176934.8252,25.4814,21.4460,23.4637,-13.2039,-190136.0168,11.8480,897.4969,8.9750,11.8480,0.0000,30.7018,21.4460,21.2772,21.4460,False,0.0000,11.8480,93.9384,7.8987,389.1838,30.7018,513.8240,-142051.4000,-176934.8252,-190136.0168
253.0000,21.5973,27.6668,16317.7000,163498.0000,-147180.3000,8.1386,3001.2792,5.4369,2.5264,32835.8439,4.9793,27.4951,35837.1231,401.0026,25000.0000,196333.8439,13316.4208,-183017.4231,25.6436,21.5973,23.6205,-13.6417,-196440.8322,12.2078,920.4089,9.2041,12.2078,0.0000,33.5846,21.5973,21.4460,21.5973,False,0.0000,12.2078,102.0648,8.1386,401.0026,33.5846,536.6520,-147180.3000,-183017.4231,-196440.8322
254.0000,21.7416,27.8380,15315.6000,167996.8000,-152681.2000,8.3726,2811.9927,5.4465,2.3653,33871.5642,4.9598,28.2857,36683.5569,412.5321,25000.0000,201868.3642,12503.6073,-189364.7569,25.8059,21.7416,23.7737,-14.0961,-202983.9083,12.5588,942.5348,9.4253,12.5588,0.0000,36.5656,21.7416,21.5973,21.7416,False,0.0000,12.5588,110.4148,8.3726,412.5321,36.5656,559.5125,-152681.2000,-189364.7569,-202983.9083
255.0000,21.8728,27.9578,15810.4000,171376.7000,-155566.3000,8.5508,2898.2143,5.4552,2.4360,34676.2398,4.9422,28.8880,37574.4540,421.3163,25000.0000,206052.9398,12912.1857,-193140.7540,25.9295,21.8728,23.9011,-14.3695,-206921.3395,12.8263,958.9459,9.5895,12.8263,0.0000,38.9514,21.8728,21.7416,21.8728,False,0.0000,12.8263,117.0625,8.5508,421.3163,38.9514,577.3303,-155566.3000,-193140.7540,-206921.3395
256.0000,21.9922,28.0661,16311.0000,174527.3000,-158216.3000,8.7172,2985.6701,5.4631,2.5077,35428.4954,4.9262,29.4499,38414.1656,429.5123,25000.0000,209955.7954,13325.3299,-196630.4656,26.0415,21.9922,24.0168,-14.6223,-210560.7773,13.0758,974.2321,9.7423,13.0758,0.0000,41.2692,21.9922,21.8728,21.9922,False,0.0000,13.0758,123.4923,8.7172,429.5123,41.2692,594.2738,-158216.3000,-196630.4656,-210560.7773
257.0000,22.0970,28.1337,17935.6000,176816.1000,-158880.5000,8.8400,3278.9186,5.4700,2.7521,35995.5722,4.9122,29.8648,39274.4908,435.5623,25000.0000,212811.6722,14656.6814,-198154.9908,26.1214,22.0970,24.1092,-14.7372,-212215.9882,13.2600,985.2406,9.8524,13.2600,0.0000,43.0378,22.0970,21.9922,22.0970,False,0.0000,13.2600,128.3813,8.8400,435.5623,43.0378,606.9814,-158880.5000,-198154.9908,-212215.9882
258.0000,22.1913,28.2019,19118.1000,179103.4000,-159985.3000,8.9619,3491.1659,5.4761,2.9285,36554.8967,4.8996,30.2766,40046.0626,441.5691,25000.0000,215658.2967,15626.9341,-200031.3626,26.1984,22.1913,24.1948,-14.8761,-214215.9356,13.4428,996.2885,9.9629,13.4428,0.0000,44.8430,22.1913,22.0970,22.1913,False,0.0000,13.4428,133.3567,8.9619,441.5691,44.8430,619.7687,-159985.3000,-200031.3626,-214215.9356
259.0000,21.6117,27.0044,27888.5000,106230.8000,-78342.3000,5.3196,5128.5646,5.4379,4.2654,21343.0011,4.9773,17.9715,26471.5657,262.1051,25000.0000,127573.8011,22759.9354,-104813.8657,25.2068,21.6117,23.4093,-7.9223,-114080.6081,7.9793,605.4319,6.0543,7.9793,0.0000,9.3783,21.6117,22.1913,21.6117,False,0.0000,7.9793,31.4556,5.3196,262.1051,9.3783,302.9390,-78342.3000,-104813.8657,-114080.6081
260.0000,21.3948,26.6834,30703.2000,104008.5000,-73305.3000,5.1841,5661.3135,5.4233,4.7406,20774.2495,5.0066,17.5139,26435.5629,255.4320,25000.0000,124782.7495,25041.8865,-99740.8629,24.9205,21.3948,23.1577,-7.5715,-109029.5888,7.7762,594.5114,5.9451,7.7762,0.0000,8.6801,21.3948,21.6117,21.3948,False,0.0000,7.7762,29.2931,5.1841,255.4320,8.6801,293.4052,-73305.3000,-99740.8629,-109029.5888
261.0000,21.2502,25.0557,42815.6000,63736.1000,-20920.5000,3.1714,7908.9357,5.4136,6.6345,12680.7721,5.0262,10.7140,20589.7078,156.2587,25000.0000,76416.8721,34906.6643,-41510.2078,23.7872,21.2502,22.5187,-3.3329,-47993.6996,4.7570,370.8161,3.7082,4.7570,0.0000,1.9872,21.2502,21.3948,21.2502,False,-0.0000,4.7570,7.5678,3.1714,156.2587,1.9872,165.8136,-20920.5000,-41510.2078,-47993.6996
262.0000,21.0930,24.4501,46996.1000,59799.4000,-12803.3000,2.9721,8698.3077,5.4029,7.2998,11847.2035,5.0476,10.0408,20545.5113,146.4397,25000.0000,71646.6035,38297.7923,-33348.8113,23.3311,21.0930,22.2120,-2.7554,-39677.7443,4.4581,350.7926,3.5079,4.4581,0.0000,1.6356,21.0930,21.2502,21.0930,False,0.0000,4.4581,6.3328,2.9721,146.4397,1.6356,154.4081,-12803.3000,-33348.8113,-39677.7443
263.0000,21.2601,23.0943,55576.5000,48654.4000,6922.1000,2.5619,10264.8704,5.4142,8.6551,9682.7419,5.0249,8.1593,19947.6123,126.2301,25000.0000,58337.1419,45311.6296,-13025.5123,22.4829,21.2601,21.8715,-1.2977,-18686.9857,3.8429,305.5660,3.0557,3.8429,0.0000,1.0476,21.2601,21.0930,21.2601,False,0.0000,3.8429,4.2147,2.5619,126.2301,1.0476,131.4924,6922.1000,-13025.5123,-18686.9857
264.0000,21.3538,22.1496,59788.3000,43429.4000,16358.9000,2.7484,11029.8839,5.4206,9.2852,8664.8163,5.0122,7.2927,19694.7002,135.4201,25000.0000,52094.2163,48758.4161,-3335.8002,21.8844,21.3538,21.6191,-0.6040,-8697.7922,4.1226,330.3807,3.3038,4.1226,0.0000,1.2934,21.3538,21.2601,21.3538,False,0.0000,4.1226,5.1098,2.7484,135.4201,1.2934,141.8234,16358.9000,-3335.8002,-8697.7922
265.0000,21.3990,21.4244,63925.7000,39400.2000,24525.5000,2.9341,11786.5511,5.4236,9.9124,7870.5217,5.0060,6.6210,19657.0728,144.5668,25000.0000,47270.7217,52139.1489,4868.4272,21.4160,21.3990,21.4075,-0.0206,-297.2557,4.4011,355.0198,3.5502,4.4011,0.0000,1.5736,21.3990,21.3538,21.3990,False,-0.0000,4.4011,6.1130,2.9341,144.5668,1.5736,152.2534,24525.5000,4868.4272,-297.2557
266.0000,21.4282,20.7819,68774.3000,35803.5000,32970.8000,3.1542,12675.9327,5.4256,10.6562,7157.7067,5.0021,6.0188,19833.6394,155.4158,25000.0000,42961.2067,56098.3673,13137.1606,20.9973,21.4282,21.2128,0.5630,8107.4520,4.7314,383.9829,3.8398,4.7314,0.0000,1.9552,21.4282,21.3990,21.4282,False,0.0000,4.7314,7.4563,3.1542,155.4158,1.9552,164.8272,32970.8000,13137.1606,8107.4520
267.0000,21.4306,20.2418,72739.1000,32249.4000,40489.7000,3.3345,13406.2922,5.4257,11.2651,6447.6046,5.0018,5.4226,19853.8968,164.2960,25000.0000,38697.0046,59332.8078,20635.8032,20.6381,21.4306,21.0343,1.0948,15764.6437,5.0017,408.1914,4.0819,5.0017,0.0000,2.3098,21.4306,21.4282,21.4306,False,0.0000,5.0017,8.6859,3.3345,164.2960,2.3098,175.2917,40489.7000,20635.8032,15764.6437
268.0000,21.4140,19.7816,76187.3000,28964.6000,47222.7000,3.4924,14044.7034,5.4246,11.7987,5788.2820,5.0040,4.8703,19832.9854,172.0776,25000.0000,34752.8820,62142.5966,27389.7146,20.3258,21.4140,20.8699,1.5745,22672.1275,5.2386,429.7319,4.2973,5.2386,0.0000,2.6538,21.4140,21.4306,21.4140,False,0.0000,5.2386,9.8640,3.4924,172.0776,2.6538,184.5954,47222.7000,27389.7146,22672.1275
269.0000,20.9631,20.9622,71008.7000,43499.2000,27509.5000,3.2559,13164.3035,5.3940,10.9997,8587.7720,5.0652,7.3133,21752.0756,160.4250,25000.0000,52086.9720,57844.3965,5757.4244,20.9625,20.9631,20.9628,0.0008,10.9398,4.8839,399.4675,3.9947,4.8839,0.0000,2.1504,20.9631,21.4140,20.9631,False,0.0000,4.8839,8.1351,3.2559,160.4250,2.1504,170.7105,27509.5000,5757.4244,10.9398
270.0000,20.7865,21.4911,69176.9000,49381.7000,19795.2000,3.1958,12853.5655,5.3819,10.7965,9702.9591,5.0893,8.2729,22556.5246,157.4608,25000.0000,59084.6591,56323.3345,-2761.3246,21.2562,20.7865,21.0214,-0.6218,-8953.4978,4.7936,391.3680,3.9137,4.7936,0.0000,2.0334,20.7865,20.9631,20.7865,False,0.0000,4.7936,7.7288,3.1958,157.4608,2.0334,167.2230,19795.2000,-2761.3246,-8953.4978
271.0000,20.1345,24.7539,44871.5000,95086.0000,-50214.5000,4.7087,8408.3257,5.3366,7.0238,18360.1742,5.1789,15.9077,26768.4999,232.0056,25000.0000,113446.1742,36463.1743,-76982.9999,23.2141,20.1345,21.6743,-6.0071,-86501.5201,7.0630,565.0512,5.6505,7.0630,0.0000,6.5042,20.1345,20.7865,20.1345,False,0.0000,7.0630,22.4627,4.7087,232.0056,6.5042,260.9725,-50214.5000,-76982.9999,-86501.5201
272.0000,20.4742,25.9795,33076.9000,129011.7000,-95934.8000,6.3565,6170.7035,5.3603,5.2347,25137.9641,5.1321,21.4747,31308.6675,313.1980,25000.0000,154149.6641,26906.1965,-127243.4675,24.1444,20.4742,22.3093,-9.6643,-139166.0606,9.5348,748.0239,7.4802,9.5348,0.0000,16.0013,20.4742,20.1345,20.4742,False,0.0000,9.5348,51.4665,6.3565,313.1980,16.0013,380.6658,-95934.8000,-127243.4675,-139166.0606
273.0000,20.8087,26.6585,23759.2000,142724.7000,-118965.5000,7.0506,4413.3805,5.3834,3.7386,28060.5215,5.0863,23.8196,32473.9020,347.3974,25000.0000,170785.2215,19345.8195,-151439.4020,24.7086,20.8087,22.7586,-11.3904,-164021.3307,10.5759,818.4001,8.1840,10.5759,0.0000,21.8363,20.8087,20.4742,20.8087,False,0.0000,10.5759,68.5695,7.0506,347.3974,21.8363,437.8031,-118965.5000,-151439.4020,-164021.3307
274.0000,21.1001,27.1372,17589.3000,152152.0000,-134562.7000,7.5359,3255.2393,5.4034,2.7522,30149.4378,5.0466,25.4591,33404.6771,371.3083,25000.0000,182301.4378,14334.0607,-167967.3771,25.1248,21.1001,23.1125,-12.5642,-180923.7677,11.3038,865.3928,8.6539,11.3038,0.0000,26.6626,21.1001,20.8087,21.1001,False,0.0000,11.3038,82.4576,7.5359,371.3083,26.6626,480.4285,-134562.7000,-167967.3771,-180923.7677
275.0000,21.3464,27.4467,15272.7000,158731.6000,-143458.9000,7.8797,2817.8055,5.4201,2.3782,31662.9278,5.0132,26.6208,34480.7333,388.2503,25000.0000,190394.5278,12454.8945,-177939.6333,25.4133,21.3464,23.3798,-13.2750,-191160.4534,11.8196,897.6075,8.9761,11.8196,0.0000,30.4813,21.3464,21.1001,21.3464,False,-0.0000,11.8196,93.3149,7.8797,388.2503,30.4813,512.0465,-143458.9000,-177939.6333,-191160.4534
276.0000,21.5569,27.7101,13143.0000,164499.3000,-151356.3000,8.1819,2418.5643,5.4342,2.0382,33000.8416,4.9847,27.6417,35419.4059,403.1401,25000.0000,197500.1416,10724.4357,-186775.7059,25.6591,21.5569,23.6080,-13.9036,-200211.5635,12.2729,925.6612,9.2566,12.2729,0.0000,34.1245,21.5569,21.3464,21.5569,False,0.0000,12.2729,103.5810,8.1819,403.1401,34.1245,540.8457,-151356.3000,-186775.7059,-200211.5635
277.0000,21.7406,27.9245,11771.0000,169242.4000,-157471.4000,8.4319,2161.2186,5.4465,1.8191,34121.8020,4.9599,28.4862,36283.0205,415.4574,25000.0000,203364.2020,9609.7814,-193754.4205,25.8632,21.7406,23.8019,-14.3998,-207357.3246,12.6479,948.4180,9.4842,12.6479,0.0000,37.3489,21.7406,21.5569,21.7406,False,0.0000,12.6479,112.6008,8.4319,415.4574,37.3489,565.4071,-157471.4000,-193754.4205,-207357.3246
278.0000,21.8931,28.0986,10646.0000,172302.0000,-161656.0000,8.5969,1951.0450,5.4566,1.6403,34882.7003,4.9395,29.0437,36833.7452,423.5878,25000.0000,207184.7003,8694.9550,-198489.7452,26.0301,21.8931,23.9616,-14.7330,-212154.9592,12.8954,962.3778,9.6238,12.8954,0.0000,39.5849,21.8931,21.7406,21.8931,False,0.0000,12.8954,118.8224,8.5969,423.5878,39.5849,581.9950,-161656.0000,-198489.7452,-212154.9592
279.0000,22.0250,28.2165,11083.8000,174700.7000,-163616.9000,8.7273,2028.0484,5.4653,1.7035,35495.3790,4.9218,29.4840,37523.4274,430.0091,25000.0000,210196.0790,9055.7516,-201140.3274,26.1526,22.0250,24.0888,-14.9223,-214881.3990,13.0909,973.2692,9.7327,13.0909,0.0000,41.4125,22.0250,21.8931,22.0250,False,0.0000,13.0909,123.8891,8.7273,430.0091,41.4125,595.3107,-163616.9000,-201140.3274,-214881.3990
280.0000,22.1407,28.2956,12569.5000,176902.9000,-164333.4000,8.8466,2296.7075,5.4728,1.9276,36056.1128,4.9063,29.8873,38352.8203,435.8912,25000.0000,212959.0128,10272.7925,-202686.2203,26.2439,22.1407,24.1923,-15.0371,-216534.6972,13.2700,983.5506,9.8355,13.2700,0.0000,43.1353,22.1407,22.0250,22.1407,False,0.0000,13.2700,128.6506,8.8466,435.8912,43.1353,607.6772,-164333.4000,-202686.2203,-216534.6972
281.0000,22.2488,28.3856,13327.8000,179649.0000,-166321.2000,8.9923,2432.1315,5.4799,2.0401,36723.7520,4.8919,30.3796,39155.8836,443.0703,25000.0000,216372.7520,10895.6685,-205477.0836,26.3400,22.2488,24.2944,-15.2399,-219454.4123,13.4885,996.7247,9.9672,13.4885,0.0000,45.3019,22.2488,22.1407,22.2488,False,0.0000,13.4885,134.6193,8.9923,443.0703,45.3019,622.9915,-166321.2000,-205477.0836,-219454.4123
282.0000,22.3527,28.4843,13537.5000,182531.3000,-168993.8000,9.1446,2467.3592,5.4866,2.0685,37418.8310,4.8781,30.8939,39886.1903,450.5722,25000.0000,219950.1310,11070.1408,-208879.9903,26.4404,22.3527,24.3966,-15.4846,-222978.5928,13.7169,1015.1737,10.1517,13.7169,0.0000,47.6422,22.3527,22.2488,22.3527,False,0.0000,13.7169,141.0435,9.1446,450.5722,47.6422,639.2579,-168993.8000,-208879.9903,-222978.5928
283.0000,21.7308,27.4740,18900.1000,110137.0000,-91236.9000,5.5224,3470.5745,5.4458,2.8831,22199.3665,4.9613,18.6567,25669.9410,272.0983,25000.0000,132336.3665,15429.5255,-116906.8410,25.5596,21.7308,23.6452,-8.7589,-126127.4666,8.2836,624.0755,6.2408,8.2836,0.0000,10.4924,21.7308,22.3527,21.7308,False,0.0000,8.2836,34.8812,5.5224,272.0983,10.4924,317.4720,-91236.9000,-116906.8410,-126127.4666
284.0000,21.5186,27.2321,20226.9000,108512.6000,-88285.7000,5.4138,3723.8962,5.4316,3.1170,21746.5661,4.9899,18.2898,25470.4623,266.7468,25000.0000,130259.1661,16503.0038,-113756.1623,25.3276,21.5186,23.4231,-8.5422,-123008.2881,8.1207,615.8966,6.1590,8.1207,0.0000,9.8855,21.5186,21.7308,21.5186,False,-0.0000,8.1207,33.0185,5.4138,266.7468,9.8855,309.6508,-88285.7000,-113756.1623,-123008.2881
285.0000,21.2432,25.9553,30205.3000,68367.9000,-38162.6000,3.4052,5580.0411,5.4131,4.6709,13599.7191,5.0272,11.5039,19179.7602,167.7789,25000.0000,81967.6191,24625.2589,-57342.3602,24.3846,21.2432,22.8139,-4.4312,-63809.1188,5.1077,394.5907,3.9459,5.1077,0.0000,2.4599,21.2432,21.5186,21.2432,False,0.0000,5.1077,9.2013,3.4052,167.7789,2.4599,179.4401,-38162.6000,-57342.3602,-63809.1188
286.0000,21.0391,25.5419,32192.2000,64752.3000,-32560.1000,3.2181,5962.3698,5.3992,5.0009,12809.8396,5.0549,10.8718,18772.2094,158.5598,25000.0000,77562.1396,26229.8302,-51332.3094,24.0410,21.0391,22.5401,-4.0017,-57624.1193,4.8271,376.0319,3.7603,4.8271,0.0000,2.0762,21.0391,21.2432,21.0391,False,0.0000,4.8271,7.8779,3.2181,158.5598,2.0762,168.5140,-32560.1000,-51332.3094,-57624.1193
287.0000,21.0152,24.6401,37774.0000,52472.0000,-14698.0000,2.6036,6998.3046,5.3976,5.8879,10373.7490,5.0582,8.7958,17372.0536,128.2827,25000.0000,62845.7490,30775.6954,-32070.0536,23.4318,21.0152,22.2235,-2.6064,-37531.7065,3.9053,307.1901,3.0719,3.9053,0.0000,1.0995,21.0152,21.0391,21.0152,False,0.0000,3.9053,4.4051,2.6036,128.2827,1.0995,133.7873,-14698.0000,-32070.0536,-37531.7065
288.0000,21.0246,24.0893,39915.4000,46358.1000,-6442.7000,2.2998,7394.1538,5.3982,6.2242,9167.3581,5.0569,7.7695,16561.5120,113.3142,25000.0000,55525.4581,32521.2462,-23004.2120,22.9539,21.0246,21.9892,-1.9464,-28028.3746,3.4497,289.4325,2.8943,3.6532,0.2035,0.9000,21.0246,21.0152,21.0246,False,0.0000,3.4497,3.1365,2.2998,113.3142,0.9000,117.3507,-6442.7000,-23004.2120,-28028.3746
289.0000,21.0602,23.6563,41467.1000,42362.4000,-895.3000,2.1017,7678.1464,5.4007,6.4651,8385.2399,5.0520,7.1004,16063.3862,103.5551,25000.0000,50747.6399,33788.9536,-16958.6862,22.5538,21.0602,21.8070,-1.5068,-21698.1898,3.1526,291.0641,2.9106,3.6532,0.5006,0.9000,21.0602,21.0246,21.0602,False,0.0000,3.1526,2.4519,2.1017,103.5551,0.9000,106.9070,-895.3000,-16958.6862,-21698.1898
290.0000,21.0910,23.1672,42827.8000,38985.2000,3842.6000,1.9753,7927.0153,5.4028,6.6733,7723.1648,5.0478,6.5361,15650.1801,97.3273,25000.0000,46708.3648,34900.7847,-11807.5801,22.2136,21.0910,21.6523,-1.1326,-16309.2929,2.9630,292.4596,2.9246,3.6532,0.6902,0.9000,21.0910,21.0602,21.0910,False,0.0000,2.9630,2.0698,1.9753,97.3273,0.9000,100.2971,3842.6000,-11807.5801,-16309.2929
291.0000,21.1389,22.4640,44450.8000,35673.3000,8777.5000,2.0491,8222.4644,5.4060,6.9227,7076.1790,5.0413,5.9823,15298.6435,100.9638,25000.0000,42749.4790,36228.3356,-6521.1435,21.8821,21.1389,21.5105,-0.7499,-10798.2905,3.0737,293.7483,2.9375,3.6532,0.5795,0.9000,21.1389,21.0910,21.1389,False,0.0000,3.0737,2.2879,2.0491,100.9638,0.9000,104.1518,8777.5000,-6521.1435,-10798.2905
292.0000,21.1839,21.8626,45845.0000,32543.4000,13301.6000,2.1117,8475.5685,5.4091,7.1341,6463.1723,5.0352,5.4595,14938.7408,104.0478,25000.0000,39006.5723,37369.4315,-1637.1408,21.5762,21.1839,21.3800,-0.3958,-5699.6067,3.1676,294.9413,2.9494,3.6532,0.4856,0.9000,21.1839,21.1389,21.1839,False,0.0000,3.1676,2.4839,2.1117,104.0478,0.9000,107.4317,13301.6000,-1637.1408,-5699.6067
293.0000,20.4331,23.7705,37827.3000,47805.3000,-9978.0000,2.3747,7060.6860,5.3575,5.8821,9304.6425,5.1378,8.0227,16365.3286,117.0068,25000.0000,57109.9425,30766.6140,-26343.3286,22.6026,20.4331,21.5178,-2.1887,-31517.7273,3.5621,293.6815,2.9368,3.6532,0.0911,0.9000,20.4331,21.1839,20.4331,False,0.0000,3.5621,3.4241,2.3747,117.0068,0.9000,121.3308,-9978.0000,-26343.3286,-31517.7273
294.0000,20.2948,24.2289,34702.8000,53655.5000,-18952.7000,2.6497,6489.1685,5.3478,5.4644,10404.7806,5.1568,8.9518,16893.9491,130.5580,25000.0000,64060.2806,28213.6315,-35846.6491,22.9175,20.2948,21.6062,-2.8788,-41454.4516,3.9746,318.6464,3.1865,3.9746,0.0000,1.1591,20.2948,20.4331,20.2948,False,0.0000,3.9746,4.6225,2.6497,130.5580,1.1591,136.3396,-18952.7000,-35846.6491,-41454.4516
295.0000,20.3416,26.1969,17594.3000,105276.3000,-87682.0000,5.1935,3287.9937,5.3511,2.7769,20440.5319,5.1504,17.5455,23728.5256,255.8918,25000.0000,125716.8319,14306.3063,-111410.5256,24.2452,20.3416,22.2934,-8.3980,-120930.9045,7.7902,611.4547,6.1145,7.7902,0.0000,8.7271,20.3416,20.2948,20.3416,False,0.0000,7.7902,29.4389,5.1935,255.8918,8.7271,294.0578,-87682.0000,-111410.5256,-120930.9045
296.0000,20.8565,27.0216,12471.1000,140010.1000,-127539.0000,6.9094,2315.1508,5.3867,1.9668,27562.2190,5.0798,23.3427,29877.3697,340.4410,25000.0000,167572.3190,10155.9492,-157416.3697,24.9666,20.8565,22.9115,-11.7638,-169398.4775,10.3641,798.2953,7.9830,10.3641,0.0000,20.5506,20.8565,20.3416,20.8565,False,0.0000,10.3641,64.8335,6.9094,340.4410,20.5506,425.8251,-127539.0000,-157416.3697,-169398.4775
297.0000,21.2023,27.4203,10439.3000,149993.2000,-139553.9000,7.4318,1929.5135,5.4103,1.6322,29803.7157,5.0327,25.1073,31733.2292,366.1768,25000.0000,179796.9157,8509.7865,-171287.1292,25.3476,21.2023,23.2750,-12.7616,-183767.4600,11.1476,849.2542,8.4925,11.1476,0.0000,25.5724,21.2023,20.8565,21.2023,False,0.0000,11.1476,79.3377,7.4318,366.1768,25.5724,471.0869,-139553.9000,-171287.1292,-183767.4600
298.0000,21.4692,27.7481,7878.5000,157572.1000,-149693.6000,7.8285,1451.3652,5.4283,1.2247,31536.2130,4.9965,26.4476,32987.5782,385.7246,25000.0000,189108.3130,6427.1348,-182681.1782,25.6551,21.4692,23.5622,-13.5746,-195474.4752,11.7427,886.8915,8.8689,11.7427,0.0000,29.8903,21.4692,21.2023,21.4692,False,0.0000,11.7427,91.6413,7.8285,385.7246,29.8903,507.2562,-149693.6000,-182681.1782,-195474.4752
299.0000,21.6997,28.0387,5181.7000,164644.8000,-159463.1000,8.1972,951.8639,5.4437,0.8019,33158.0057,4.9655,27.6931,34109.8695,403.8897,25000.0000,197802.8057,4229.8361,-193572.9695,25.9257,21.6997,23.8127,-14.3500,-206640.3228,12.2957,921.7148,9.2171,12.2957,0.0000,34.3152,21.6997,21.4692,21.6997,False,-0.0000,12.2957,104.1161,8.1972,403.8897,34.3152,542.3211,-159463.1000,-193572.9695,-206640.3228
300.0000,21.9127,28.2813,3604.6000,171351.7000,-167747.1000,8.5467,660.4423,5.4579,0.5558,34708.7968,4.9368,28.8741,35369.2391,421.1138,25000.0000,206060.4968,2944.1577,-203116.3391,26.1585,21.9127,24.0356,-15.0319,-216460.0687,12.8201,954.6491,9.5465,12.8201,0.0000,38.8953,21.9127,21.6997,21.9127,False,0.0000,12.8201,116.9065,8.5467,421.1138,38.8953,576.9156,-167747.1000,-203116.3391,-216460.0687
301.0000,22.1435,28.5272,2613.5000,180669.1000,-178055.6000,9.0268,477.5246,5.4730,0.4015,36826.5159,4.9060,30.4961,37304.0406,444.7697,25000.0000,217495.6159,2135.9754,-215359.6406,26.3993,22.1435,24.2714,-15.9140,-229161.0988,13.5403,1001.2302,10.0123,13.5403,0.0000,45.8252,22.1435,21.9127,22.1435,False,0.0000,13.5403,136.0576,9.0268,444.7697,45.8252,626.6525,-178055.6000,-215359.6406,-229161.0988
302.0000,22.3927,28.7881,1629.8000,191393.8000,-189764.0000,9.5804,296.9089,5.4892,0.2495,39278.4851,4.8727,32.3664,39575.3940,472.0472,25000.0000,230672.2851,1332.8911,-229339.3940,26.6563,22.3927,24.5245,-16.9206,-243657.3117,14.3707,1063.4789,10.6348,14.3707,0.0000,54.7842,22.3927,22.1435,22.3927,False,0.0000,14.3707,160.5147,9.5804,472.0472,54.7842,687.3461,-189764.0000,-229339.3940,-243657.3117
303.0000,22.6383,29.0375,856.0000,201139.8000,-200283.8000,10.0886,155.4943,5.5050,0.1305,41556.2786,4.8402,34.0832,41711.7729,497.0861,25000.0000,242696.0786,700.5057,-241995.5729,26.9044,22.6383,24.7713,-17.8289,-256736.4529,15.1329,1121.4981,11.2150,15.1329,0.0000,63.9725,22.6383,22.3927,22.6383,False,0.0000,15.1329,185.3038,10.0886,497.0861,63.9725,746.3624,-200283.8000,-241995.5729,-256736.4529
304.0000,22.7827,29.1741,603.9000,201502.4000,-200898.5000,10.1270,109.5165,5.5142,0.0917,41795.9846,4.8211,34.2130,41905.5012,498.9786,25000.0000,243298.3846,494.3835,-242804.0012,27.0436,22.7827,24.9132,-17.8749,-257398.1632,15.1906,1123.0751,11.2308,15.1906,0.0000,64.7060,22.7827,22.6383,22.7827,False,-0.0000,15.1906,187.2712,10.1270,498.9786,64.7060,750.9557,-200898.5000,-242804.0012,-257398.1632
305.0000,22.8112,29.1868,991.0000,194242.3000,-193251.3000,9.7737,179.6575,5.5161,0.1501,40321.5749,4.8173,33.0193,40501.2324,481.5691,25000.0000,234563.8749,811.3425,-233752.5324,27.0616,22.8112,24.9364,-17.2086,-247803.5565,14.6606,1076.0867,10.7609,14.6606,0.0000,58.1667,22.8112,22.7827,22.8112,False,0.0000,14.6606,169.6723,9.7737,481.5691,58.1667,709.4081,-193251.3000,-233752.5324,-247803.5565
306.0000,22.9601,29.3271,1397.3000,202474.8000,-201077.5000,10.1903,252.8834,5.5255,0.2116,42202.2224,4.7977,34.4268,42455.1058,502.0968,25000.0000,244677.0224,1144.4166,-243532.6058,27.2048,22.9601,25.0824,-17.9181,-258020.4723,15.2855,1127.6725,11.2767,15.2855,0.0000,65.9267,22.9601,22.8112,22.9601,False,0.0000,15.2855,190.5420,10.1903,502.0968,65.9267,758.5655,-201077.5000,-243532.6058,-258020.4723
307.0000,22.1558,28.4089,4040.7000,118811.6000,-114770.9000,5.9870,738.1865,5.4738,0.6104,24225.9590,4.9043,20.2262,24964.1456,294.9894,25000.0000,143037.5590,3302.5135,-139735.0456,26.3246,22.1558,24.2402,-10.3389,-148880.1869,8.9804,664.6726,6.6467,8.9804,0.0000,13.3696,22.1558,22.9601,22.1558,False,0.0000,8.9804,43.6080,5.9870,294.9894,13.3696,351.9670,-114770.9000,-139735.0456,-148880.1869
308.0000,21.9057,28.1387,5768.8000,116355.1000,-110586.3000,5.8249,1057.0604,5.4574,0.8828,23564.2988,4.9378,19.6786,24621.3592,287.0028,25000.0000,139919.3988,4711.7396,-135207.6592,26.0610,21.9057,23.9834,-10.0265,-144381.4681,8.7373,651.6372,6.5164,8.7373,0.0000,12.3128,21.9057,22.1558,21.9057,False,-0.0000,8.7373,40.4208,5.8249,287.0028,12.3128,339.7364,-110586.3000,-135207.6592,-144381.4681
309.0000,21.4212,27.3003,10688.4000,75043.5000,-64355.1000,3.7492,1970.1720,5.4251,1.6424,14999.5851,5.0030,12.6663,16969.7572,184.7312,25000.0000,90043.0851,8718.2280,-81324.8572,25.3406,21.4212,23.3809,-6.0872,-87655.6337,5.6238,427.0716,4.2707,5.6238,0.0000,3.2834,21.4212,21.9057,21.4212,False,0.0000,5.6238,11.9899,3.7492,184.7312,3.2834,200.0044,-64355.1000,-81324.8572,-87655.6337
310.0000,21.1916,26.8983,13605.0000,70980.2000,-57375.2000,3.5325,2514.9727,5.4096,2.1073,14099.7247,5.0342,11.9343,16614.6974,174.0550,25000.0000,85079.9247,11090.0273,-73989.8974,24.9961,21.1916,23.0939,-5.5673,-80168.7028,5.2988,405.8910,4.0589,5.2988,0.0000,2.7464,21.1916,21.4212,21.1916,False,-0.0000,5.2988,10.1789,3.5325,174.0550,2.7464,186.9803,-57375.2000,-73989.8974,-80168.7028
311.0000,21.0318,26.2036,18707.1000,56847.3000,-38140.2000,2.8240,3465.0914,5.3987,2.9085,11243.8009,5.0559,9.5407,14708.8923,139.1461,25000.0000,68091.1009,15242.0086,-52849.0923,24.4797,21.0318,22.7558,-4.0334,-58081.5732,4.2361,327.8297,3.2783,4.2361,0.0000,1.4032,21.0318,21.1916,21.0318,False,0.0000,4.2361,5.5046,2.8240,139.1461,1.4032,146.0539,-38140.2000,-52849.0923,-58081.5732
312.0000,20.9310,25.6238,22605.8000,50098.9000,-27493.1000,2.4857,4192.5971,5.3918,3.5241,9882.1695,5.0696,8.3975,14074.7666,122.4740,25000.0000,59981.0695,18413.2029,-41567.8666,24.0595,20.9310,22.4952,-3.2214,-46388.3219,3.7285,290.8504,2.9085,3.7285,0.0000,0.9568,20.9310,21.0318,20.9310,False,-0.0000,3.7285,3.8800,2.4857,122.4740,0.9568,127.3108,-27493.1000,-41567.8666,-46388.3219
313.0000,21.0073,25.1713,26256.2000,44871.8000,-18615.6000,2.2246,4864.9094,5.3971,4.1000,8869.3145,5.0592,7.5154,13734.2239,109.6088,25000.0000,53741.1145,21391.2906,-32349.8239,23.5429,21.0073,22.2751,-2.5581,-36836.6418,3.3369,286.9013,2.8690,3.6532,0.3163,0.9000,21.0073,20.9310,21.0073,False,0.0000,3.3369,2.8638,2.2246,109.6088,0.9000,113.3727,-18615.6000,-32349.8239,-36836.6418
314.0000,21.1140,24.6299,30116.2000,40286.2000,-10170.0000,1.9984,5572.6038,5.4043,4.6968,7985.8532,5.0447,6.7515,13558.4570,98.4665,25000.0000,48272.0532,24543.5962,-23728.4570,23.0373,21.1140,22.0757,-1.9404,-27941.5681,2.9976,288.6635,2.8866,3.6532,0.6556,0.9000,21.1140,21.0073,21.1140,False,0.0000,2.9976,2.1367,1.9984,98.4665,0.9000,101.5031,-10170.0000,-23728.4570,-27941.5681
315.0000,21.1987,24.0056,33868.0000,36601.2000,-2733.2000,1.8172,6260.1637,5.4101,5.2725,7271.9648,5.0332,6.1390,13532.1285,89.5347,25000.0000,43873.1648,27607.8363,-16265.3285,22.5949,21.1987,21.8968,-1.4086,-20283.8738,2.7257,290.2583,2.9026,3.6532,0.9275,0.9000,21.1987,21.1140,21.1987,False,0.0000,2.7257,1.6483,1.8172,89.5347,0.9000,92.0831,-2733.2000,-16265.3285,-20283.8738
316.0000,21.2660,23.2866,36858.9000,33233.9000,3625.0000,1.6961,6807.2700,5.4146,5.7301,6614.9407,5.0241,5.5780,13422.2107,83.5703,25000.0000,39848.8407,30051.6300,-9797.2107,22.2041,21.2660,21.7350,-0.9465,-13629.3858,2.5442,291.7120,2.9171,3.6532,1.1090,0.9000,21.2660,21.1987,21.2660,False,0.0000,2.5442,1.3660,1.6961,83.5703,0.9000,85.8362,3625.0000,-9797.2107,-13629.3858
317.0000,21.2534,22.7275,38387.4000,31603.1000,6784.3000,1.7645,7090.6760,5.4138,5.9610,6288.2058,5.0258,5.3071,13378.8818,86.9388,25000.0000,37891.3058,31296.7240,-6594.5818,21.9654,21.2534,21.6094,-0.7183,-10343.8613,2.6467,292.8490,2.9285,3.6532,1.0065,0.9000,21.2534,21.2660,21.2534,False,0.0000,2.6467,1.5213,1.7645,86.9388,0.9000,89.3601,6784.3000,-6594.5818,-10343.8613
318.0000,21.2872,22.0621,40789.1000,29507.4000,11281.7000,1.8753,7531.1198,5.4161,6.3353,5876.5793,5.0212,4.9546,13407.6991,92.3974,25000.0000,35383.9793,33257.9802,-2125.9991,21.6850,21.2872,21.4861,-0.4013,-5778.6963,2.8129,293.9711,2.9397,3.6532,0.8403,0.9000,21.2872,21.2534,21.2872,False,0.0000,2.8129,1.7961,1.8753,92.3974,0.9000,95.0935,11281.7000,-2125.9991,-5778.6963
319.0000,20.9775,23.0454,38719.6000,35156.6000,3563.0000,1.7791,7176.9167,5.3950,6.0105,6943.4359,5.0633,5.9048,14120.3526,87.6603,25000.0000,42100.0359,31542.6833,-10557.3526,21.9846,20.9775,21.4810,-1.0160,-14630.9530,2.6687,294.0172,2.9402,3.6532,0.9845,0.9000,20.9775,21.2872,20.9775,False,0.0000,2.6687,1.5559,1.7791,87.6603,0.9000,90.1163,3563.0000,-10557.3526,-14630.9530
320.0000,20.2831,24.5919,30756.4000,56091.3000,-25334.9000,2.7818,5752.1003,5.3470,4.7990,10873.7318,5.1584,9.3980,16625.8321,137.0648,25000.0000,66965.0318,25004.2997,-41960.7321,23.1557,20.2831,21.7194,-3.3101,-47666.0769,4.1727,333.3565,3.3336,4.1727,0.0000,1.3411,20.2831,20.9775,20.2831,False,0.0000,4.1727,5.2817,2.7818,137.0648,1.3411,143.6877,-25334.9000,-41960.7321,-47666.0769
321.0000,20.2839,25.1135,28167.8000,66457.2000,-38289.4000,3.2782,5267.9268,5.3470,4.4466,12883.4927,5.1583,11.0748,18151.4196,161.5209,25000.0000,79340.6927,22899.8732,-56440.8196,23.5036,20.2839,21.8938,-4.3723,-62961.5397,4.9172,390.7264,3.9073,4.9172,0.0000,2.1947,20.2839,20.2831,20.2839,False,-0.0000,4.9172,8.2887,3.2782,161.5209,2.1947,172.0043,-38289.4000,-56440.8196,-62961.5397
322.0000,20.3633,26.0712,18351.7000,89898.3000,-71546.6000,4.4345,3428.5662,5.3526,2.8970,17464.8357,5.1474,14.9813,20893.4019,218.4945,25000.0000,107363.1357,14923.1338,-92440.0019,24.1685,20.3633,22.2659,-6.9901,-100657.0989,6.6517,522.5338,5.2253,6.6517,0.0000,5.4328,20.3633,20.2839,20.3633,False,-0.0000,6.6517,19.0371,4.4345,218.4945,5.4328,242.9644,-71546.6000,-92440.0019,-100657.0989
323.0000,20.5664,26.4032,17184.6000,100505.6000,-83321.0000,4.9607,3202.0704,5.3667,2.7091,19631.9549,5.1195,16.7592,22834.0252,244.4249,25000.0000,120137.5549,13982.5296,-106155.0252,24.4576,20.5664,22.5120,-7.9963,-115146.8760,7.4411,580.1618,5.8016,7.4411,0.0000,7.6056,20.5664,20.3633,20.5664,False,0.0000,7.4411,25.9389,4.9607,244.4249,7.6056,277.9694,-83321.0000,-106155.0252,-115146.8760
324.0000,20.6932,26.6527,14379.6000,104257.0000,-89877.4000,5.1540,2675.0322,5.3755,2.2592,20434.0635,5.1021,17.4121,23109.0957,253.9470,25000.0000,124691.0635,11704.5678,-112986.4957,24.6662,20.6932,22.6797,-8.4824,-122147.1475,7.7310,599.6890,5.9969,7.7310,0.0000,8.5296,20.6932,20.5664,20.6932,False,0.0000,7.7310,28.8252,5.1540,253.9470,8.5296,291.3018,-89877.4000,-112986.4957,-122147.1475
325.0000,20.7957,26.8198,12840.8000,106808.5000,-93967.7000,5.2853,2385.6351,5.3825,2.0131,20991.8283,5.0881,17.8558,23377.4634,260.4184,25000.0000,127800.3283,10455.1649,-117345.1634,24.8118,20.7957,22.8037,-8.7930,-126619.0095,7.9280,612.6544,6.1265,7.9280,0.0000,9.1984,20.7957,20.6932,20.7957,False,0.0000,7.9280,30.8996,5.2853,260.4184,9.1984,300.5164,-93967.7000,-117345.1634,-126619.0095
326.0000,20.8806,26.9594,11496.7000,109187.5000,-97690.8000,5.4074,2133.6068,5.3884,1.7993,21508.4515,5.0765,18.2681,23642.0583,266.4316,25000.0000,130695.9515,9363.0932,-121332.8583,24.9332,20.8806,22.9069,-9.0776,-130717.4487,8.1111,624.8398,6.2484,8.1111,0.0000,9.8504,20.8806,20.7957,20.8806,False,0.0000,8.1111,32.9108,5.4074,266.4316,9.8504,309.1928,-97690.8000,-121332.8583,-130717.4487
327.0000,20.9555,27.0661,10707.0000,111208.0000,-100501.0000,5.5111,1985.1612,5.3935,1.6733,21950.6257,5.0663,18.6185,23935.7869,271.5420,25000.0000,133158.6257,8721.8388,-124436.7869,25.0293,20.9555,22.9924,-9.3002,-133922.3873,8.2666,635.1763,6.3518,8.2666,0.0000,10.4282,20.9555,20.8806,20.9555,False,0.0000,8.2666,34.6845,5.5111,271.5420,10.4282,316.6548,-100501.0000,-124436.7869,-133922.3873
328.0000,20.7707,26.5212,15083.3000,81124.2000,-66040.9000,4.0226,2803.1540,5.3808,2.3544,15933.2250,5.0915,13.5899,18736.3790,198.2011,25000.0000,97057.4250,12280.1460,-84777.2790,24.6044,20.7707,22.6875,-6.3883,-91991.2822,6.0339,467.9342,4.6793,6.0339,0.0000,4.0552,20.7707,20.9555,20.7707,False,0.0000,6.0339,14.5531,4.0226,198.2011,4.0552,216.8095,-66040.9000,-84777.2790,-91991.2822
329.0000,20.7236,26.4309,16504.5000,82989.5000,-66485.0000,4.1091,3069.1269,5.3776,2.5841,16278.9943,5.0980,13.8823,19348.1213,202.4656,25000.0000,99268.4943,13435.3731,-85833.1213,24.5285,20.7236,22.6261,-6.4767,-93264.0096,6.1637,478.8987,4.7890,6.1637,0.0000,4.3227,20.7236,20.7707,20.7236,False,0.0000,6.1637,15.4319,4.1091,202.4656,4.3227,222.2202,-66485.0000,-85833.1213,-93264.0096
330.0000,20.6915,26.3424,17479.4000,81844.0000,-64364.6000,4.0509,3251.7566,5.3754,2.7389,16040.4644,5.1023,13.6856,19292.2210,199.5977,25000.0000,97884.4644,14227.6434,-83656.8210,24.4587,20.6915,22.5751,-6.3218,-91033.6303,6.0764,472.8491,4.7285,6.0764,0.0000,4.1416,20.6915,20.7236,20.6915,False,0.0000,6.0764,14.8373,4.0509,199.5977,4.1416,218.5766,-64364.6000,-83656.8210,-91033.6303
331.0000,20.5966,25.9868,19119.7000,68444.8000,-49325.1000,3.3869,3561.2553,5.3688,2.9976,13380.2853,5.1153,11.4422,16941.5406,166.8786,25000.0000,81825.0853,15558.4447,-66266.6406,24.1901,20.5966,22.3933,-5.0417,-72599.8910,5.0803,397.5389,3.9754,5.0803,0.0000,2.4205,20.5966,20.6915,20.5966,False,0.0000,5.0803,9.0663,3.3869,166.8786,2.4205,178.3653,-49325.1000,-66266.6406,-72599.8910
332.0000,20.5566,25.9629,19699.1000,71297.4000,-51598.3000,3.5254,3671.0699,5.3660,3.0933,13923.0161,5.1208,11.9103,17594.0860,173.7054,25000.0000,85220.4161,16028.0301,-69192.3860,24.1608,20.5566,22.3587,-5.2636,-75796.1767,5.2882,414.2403,4.1424,5.2882,0.0000,2.7299,20.5566,20.5966,20.5566,False,0.0000,5.2882,10.1227,3.5254,173.7054,2.7299,186.5580,-51598.3000,-69192.3860,-75796.1767
333.0000,21.0638,24.3237,30598.3000,37550.8000,-6952.5000,1.8562,5665.3928,5.4009,4.8081,7433.5592,5.0515,6.2709,13098.9521,91.4585,25000.0000,44984.3592,24932.9072,-20051.4521,22.7202,21.0638,21.8920,-1.6710,-24062.9329,2.7843,290.3012,2.9030,3.6532,0.8689,0.9000,21.0638,20.5566,21.0638,False,0.0000,2.7843,1.7467,1.8562,91.4585,0.9000,94.1053,-6952.5000,-20051.4521,-24062.9329
334.0000,21.0479,23.7640,32995.0000,34788.2000,-1793.2000,1.7265,6110.3815,5.3998,5.1409,6883.7157,5.0537,5.8326,12994.0973,85.0661,25000.0000,41671.9157,26884.6185,-14787.2973,22.3315,21.0479,21.6897,-1.2950,-18648.2265,2.5897,292.1214,2.9212,3.6532,1.0635,0.9000,21.0479,21.0638,21.0479,False,0.0000,2.5897,1.4336,1.7265,85.0661,0.9000,87.3998,-1793.2000,-14787.2973,-18648.2265
335.0000,21.1802,22.6383,34944.1000,28714.3000,6229.8000,1.6120,6460.5655,5.4088,5.4460,5702.1474,5.0357,4.8137,12162.7129,79.4276,25000.0000,34416.4474,28483.5345,-5932.9129,21.8236,21.1802,21.5019,-0.6491,-9346.8693,2.4180,293.8264,2.9383,3.6532,1.2352,0.9000,21.1802,21.0479,21.1802,False,0.0000,2.4180,1.1894,1.6120,79.4276,0.9000,81.5170,6229.8000,-5932.9129,-9346.8693
336.0000,21.2191,21.8173,36063.6000,25182.3000,10881.3000,1.6600,6664.2985,5.4115,5.6082,5005.9945,5.0304,4.2260,11670.2931,81.7921,25000.0000,30188.2945,29399.3015,-788.9931,21.4909,21.2191,21.3550,-0.2742,-3948.9957,2.4900,295.1714,2.9517,3.6532,1.1632,0.9000,21.2191,21.1802,21.2191,False,-0.0000,2.4900,1.2883,1.6600,81.7921,0.9000,83.9804,10881.3000,-788.9931,-3948.9957
337.0000,21.3202,20.8696,38923.1000,21341.3000,17581.8000,1.7905,7183.6280,5.4183,6.0489,4254.0462,5.0167,3.5825,11437.6742,88.2206,25000.0000,25595.3462,31739.4720,6144.1258,21.0994,21.3202,21.2098,0.2228,3208.6751,2.6857,296.5091,2.9651,3.6532,0.9675,0.9000,21.3202,21.2191,21.3202,False,0.0000,2.6857,1.5832,1.7905,88.2206,0.9000,90.7038,17581.8000,6144.1258,3208.6751
338.0000,21.3643,20.2701,40212.6000,18359.8000,21852.8000,1.8467,7417.5496,5.4213,6.2389,3664.0896,5.0107,3.0845,11081.6392,90.9906,25000.0000,22023.8896,32795.0504,10771.1608,20.8112,21.3643,21.0877,0.5580,8035.3481,2.7701,297.6412,2.9764,3.6532,0.8831,0.9000,21.3643,21.3202,21.3643,False,0.0000,2.7701,1.7225,1.8467,90.9906,0.9000,93.6131,21852.8000,10771.1608,8035.3481
339.0000,21.3969,19.7839,41241.6000,15782.7000,25458.9000,1.8926,7604.2752,5.4235,6.3938,3152.5522,5.0063,2.6524,10756.8274,93.2510,25000.0000,18935.2522,33637.3248,14702.0726,20.5613,21.3969,20.9791,0.8431,12140.2309,2.8389,298.6544,2.9865,3.6532,0.8143,0.9000,21.3969,21.3643,21.3969,False,0.0000,2.8389,1.8417,1.8926,93.2510,0.9000,95.9927,25458.9000,14702.0726,12140.2309
340.0000,21.4146,19.4179,42379.0000,13906.1000,28472.9000,1.9437,7812.2829,5.4247,6.5666,2779.0314,5.0039,2.3377,10591.3143,95.7711,25000.0000,16685.1314,34566.7171,17881.5857,20.3522,21.4146,20.8834,1.0718,15433.6502,2.9156,299.5512,2.9955,3.6532,0.7376,0.9000,21.4146,21.3969,21.4146,False,0.0000,2.9156,1.9807,1.9437,95.7711,0.9000,98.6518,28472.9000,17881.5857,15433.6502
341.0000,21.3853,19.2672,43199.5000,13431.2000,29768.3000,1.9808,7966.4290,5.4227,6.6918,2682.0040,5.0079,2.2581,10648.4330,97.5968,25000.0000,16113.2040,35233.0710,19119.8670,20.2368,21.3853,20.8111,1.1587,16684.7655,2.9712,300.2315,3.0023,3.6532,0.6820,0.9000,21.3853,21.4146,21.3853,False,0.0000,2.9712,2.0855,1.9808,97.5968,0.9000,100.5824,29768.3000,19119.8670,16684.7655
342.0000,21.4069,19.0112,44725.4000,12129.6000,32595.8000,2.0517,8245.6136,5.4241,6.9315,2423.5064,5.0050,2.0388,10669.1199,101.0930,25000.0000,14553.1064,36479.7864,21926.6801,20.0614,21.4069,20.7341,1.3574,19546.9592,3.0776,300.9580,3.0096,3.6532,0.5756,0.9000,21.4069,21.3853,21.4069,False,0.0000,3.0776,2.2959,2.0517,101.0930,0.9000,104.2890,32595.8000,21926.6801,19546.9592
343.0000,21.1089,19.9519,47596.9000,21315.7000,26281.2000,2.1827,8807.7444,5.4040,7.3739,4224.7848,5.0454,3.5835,13032.5291,107.5452,25000.0000,25540.4848,38789.1556,13248.6709,20.4176,21.1089,20.7633,0.6974,10042.6733,3.2740,300.6823,3.0068,3.6532,0.3792,0.9000,21.1089,21.4069,21.1089,False,0.0000,3.2740,2.7188,2.1827,107.5452,0.9000,111.1640,26281.2000,13248.6709,10042.6733
344.0000,20.7744,21.0512,42876.9000,27970.7000,14906.2000,1.9760,7968.0751,5.3811,6.6756,5494.1400,5.0910,4.6913,13462.2151,97.3600,25000.0000,33464.8400,34908.8249,1443.9849,20.9241,20.7744,20.8492,-0.1510,-2175.0416,2.9640,299.8721,2.9987,3.6532,0.6892,0.9000,20.7744,21.1089,20.7744,False,0.0000,2.9640,2.0717,1.9760,97.3600,0.9000,100.3317,14906.2000,1443.9849,-2175.0416
345.0000,20.4199,22.8438,34773.4000,33978.9000,794.5000,1.6825,6491.7702,5.3565,5.4442,6611.1932,5.1396,5.6841,13102.9635,82.8991,25000.0000,40590.0932,28281.6298,-12308.4635,21.5363,20.4199,20.9781,-1.1263,-16218.0628,2.5237,298.6638,2.9866,3.6532,1.1295,0.9000,20.4199,20.7744,20.4199,False,0.0000,2.5237,1.3363,1.6825,82.8991,0.9000,85.1354,794.5000,-12308.4635,-16218.0628
346.0000,20.1319,23.7112,29927.7000,40678.6000,-10750.9000,2.0087,5608.2434,5.3364,4.7135,7854.1056,5.1793,6.7861,13462.3490,98.9717,25000.0000,48532.7056,24319.4566,-24213.2490,22.0999,20.1319,21.1159,-1.9855,-28591.5453,3.0130,297.3793,2.9738,3.6532,0.6402,0.9000,20.1319,20.4199,20.1319,False,0.0000,3.0130,2.1667,2.0087,98.9717,0.9000,102.0385,-10750.9000,-24213.2490,-28591.5453
347.0000,20.0731,24.0156,27292.1000,42186.9000,-14894.8000,2.0785,5118.3176,5.3322,4.3194,8132.5782,5.1874,7.0221,13250.8958,102.4139,25000.0000,50319.4782,22173.7824,-28145.6958,22.3163,20.0731,21.1947,-2.2631,-32588.3921,3.1178,296.6488,2.9665,3.6532,0.5354,0.9000,20.0731,20.1319,20.0731,False,0.0000,3.1178,2.3788,2.0785,102.4139,0.9000,105.6927,-14894.8000,-28145.6958,-32588.3921
348.0000,20.0391,24.1966,25646.2000,43199.0000,-17552.8000,2.1275,4811.8121,5.3298,4.0629,8320.1440,5.1921,7.1873,13131.9561,104.8236,25000.0000,51519.1440,20834.3879,-30684.7561,22.4603,20.0391,21.2497,-2.4427,-35174.1931,3.1912,296.1408,2.9614,3.6532,0.4620,0.9000,20.0391,20.0731,20.0391,False,0.0000,3.1912,2.5349,2.1275,104.8236,0.9000,108.2585,-17552.8000,-30684.7561,-35174.1931
349.0000,20.0085,24.3411,24186.1000,43955.6000,-19769.5000,2.1641,4539.7026,5.3277,3.8338,8458.9733,5.1963,7.3113,12998.6759,106.6318,25000.0000,52414.5733,19646.3974,-32768.1759,22.5751,20.0085,21.2918,-2.5894,-37287.3311,3.2462,295.7523,2.9575,3.6532,0.4070,0.9000,20.0085,20.0391,20.0085,False,0.0000,3.2462,2.6562,2.1641,106.6318,0.9000,110.1879,-19769.5000,-32768.1759,-37287.3311
350.0000,19.9796,24.4595,22923.9000,44625.7000,-21701.8000,2.1966,4304.4413,5.3256,3.6356,8581.3149,5.2003,7.4210,12885.7563,108.2320,25000.0000,53207.0149,18619.4587,-34587.5563,22.6733,19.9796,21.3264,-2.7177,-39134.5953,3.2949,295.4337,2.9543,3.6532,0.3583,0.9000,19.9796,20.0085,19.9796,False,0.0000,3.2949,2.7666,2.1966,108.2320,0.9000,111.8985,-21701.8000,-34587.5563,-39134.5953
351.0000,19.9708,24.5076,22555.0000,45130.5000,-22575.5000,2.2210,4235.6632,5.3250,3.5789,8676.3707,5.2015,7.5033,12912.0338,109.4320,25000.0000,53806.8707,18319.3368,-35487.5338,22.7290,19.9708,21.3499,-2.7826,-40069.8698,3.3315,295.2181,2.9522,3.6532,0.3217,0.9000,19.9708,19.9796,19.9708,False,0.0000,3.3315,2.8512,2.2210,109.4320,0.9000,113.1833,-22575.5000,-35487.5338,-40069.8698
352.0000,19.9742,24.5075,22786.9000,45509.1000,-22722.2000,2.2395,4279.0186,5.3253,3.6162,8749.9509,5.2011,7.5658,13028.9694,110.3427,25000.0000,54259.0509,18507.8814,-35751.1694,22.7532,19.9742,21.3637,-2.8036,-40372.5455,3.3592,295.0911,2.9509,3.6532,0.2940,0.9000,19.9742,19.9708,19.9742,False,0.0000,3.3592,2.9166,2.2395,110.3427,0.9000,114.1593,-22722.2000,-35751.1694,-40372.5455
353.0000,20.0034,24.4330,24011.5000,45601.0000,-21589.5000,2.2440,4507.2328,5.3273,3.8104,8774.4374,5.1970,7.5812,13281.6702,110.5684,25000.0000,54375.4374,19504.2672,-34871.1702,22.7244,20.0034,21.3639,-2.7451,-39529.9296,3.3661,295.0892,2.9509,3.6532,0.2871,0.9000,20.0034,19.9742,20.0034,False,0.0000,3.3661,2.9329,2.2440,110.5684,0.9000,114.4013,-21589.5000,-34871.1702,-39529.9296
354.0000,20.6008,22.9548,37567.2000,35968.1000,1599.1000,1.7704,6996.9280,5.3691,5.9585,7032.1991,5.1148,5.9811,14029.1271,87.2311,25000.0000,43000.2991,30570.2720,-12430.0271,21.7416,20.6008,21.1712,-1.1509,-16573.0775,2.6556,296.8668,2.9687,3.6532,0.9976,0.9000,20.6008,20.0034,20.6008,False,0.0000,2.6556,1.5353,1.7704,87.2311,0.9000,89.6663,1599.1000,-12430.0271,-16573.0775
355.0000,20.7896,21.7718,38526.7000,29071.2000,9455.5000,1.7906,7158.2589,5.3821,6.0494,5712.6378,5.0889,4.8565,12870.8966,88.2277,25000.0000,34783.8378,31368.4411,-3415.3966,21.2710,20.7896,21.0303,-0.4857,-6994.4481,2.6859,298.1761,2.9818,3.6532,0.9673,0.9000,20.7896,20.6008,20.7896,False,0.0000,2.6859,1.5836,1.7906,88.2277,0.9000,90.7112,9455.5000,-3415.3966,-6994.4481
356.0000,20.8291,21.2480,40590.6000,27318.4000,13272.2000,1.8806,7537.9286,5.3848,6.3534,5373.9014,5.0835,4.5704,12911.8300,92.6605,25000.0000,32692.3014,33052.6714,360.3700,21.0447,20.8291,20.9369,-0.2176,-3132.9808,2.8209,299.0492,2.9905,3.6532,0.8323,0.9000,20.8291,20.7896,20.8291,False,0.0000,2.8209,1.8101,1.8806,92.6605,0.9000,95.3706,13272.2000,360.3700,-3132.9808
357.0000,21.3234,19.3000,47909.1000,15407.4000,32501.7000,2.2182,8841.7378,5.4185,7.4939,3071.4758,5.0163,2.5785,11913.2135,109.2951,25000.0000,18478.8758,39067.3622,20588.4865,20.0948,21.3234,20.7091,1.2395,17848.5906,3.3273,301.1951,3.0120,3.6532,0.3259,0.9000,21.3234,20.8291,21.3234,False,0.0000,3.3273,2.8415,2.2182,109.2951,0.9000,113.0365,32501.7000,20588.4865,17848.5906
358.0000,21.1606,19.3504,45452.5000,16108.1000,29344.4000,2.0872,8405.4568,5.4075,7.0515,3197.0905,5.0384,2.7062,11602.5473,102.8419,25000.0000,19305.1905,37047.0432,17741.8527,20.1264,21.1606,20.6435,1.0434,15025.6221,3.1308,301.8168,3.0182,3.6532,0.5224,0.9000,21.1606,21.3234,21.1606,False,0.0000,3.1308,2.4061,2.0872,102.8419,0.9000,106.1479,29344.4000,17741.8527,15025.6221
359.0000,21.2834,18.8003,47776.5000,12298.6000,35477.9000,2.1999,8821.6563,5.4158,7.4320,2449.0930,5.0217,2.0636,11270.7493,108.3922,25000.0000,14747.6930,38954.8437,24207.1507,19.7882,21.2834,20.5358,1.5085,21723.0886,3.2998,302.8426,3.0284,3.6532,0.3534,0.9000,21.2834,21.1606,21.2834,False,0.0000,3.2998,2.7778,2.1999,108.3922,0.9000,112.0700,35477.9000,24207.1507,21723.0886
360.0000,21.3176,18.5356,49660.3000,10699.7000,38960.6000,2.2820,9165.5795,5.4181,7.7093,2132.6628,5.0171,1.7970,11298.2423,112.4368,25000.0000,12832.3628,40494.7205,27662.3577,19.5798,21.3176,20.4487,1.7532,25246.3843,3.4229,303.6756,3.0368,3.6532,0.2302,0.9000,21.3176,21.2834,21.3176,False,0.0000,3.4229,3.0705,2.2820,112.4368,0.9000,116.4073,38960.6000,27662.3577,25246.3843
361.0000,21.3413,18.3429,51326.0000,9484.9000,41841.1000,2.3572,9470.2156,5.4197,7.9634,1891.7392,5.0139,1.5934,11361.9549,116.1424,25000.0000,11376.6392,41855.7844,30479.1451,19.4066,21.3413,20.3740,1.9519,28107.1151,3.5358,304.3938,3.0439,3.6532,0.1174,0.9000,21.3413,21.3176,21.3413,False,0.0000,3.5358,3.3553,2.3572,116.1424,0.9000,120.3977,41841.1000,30479.1451,28107.1151
362.0000,21.3608,18.1839,52809.3000,8423.6000,44385.7000,2.4243,9741.5427,5.4210,8.1903,1680.9490,5.0112,1.4154,11422.4917,119.4520,25000.0000,10104.5490,43067.7573,32963.2083,19.2525,21.3608,20.3067,2.1270,30628.3828,3.6365,305.0425,3.0504,3.6532,0.0167,0.9000,21.3608,21.3413,21.3608,False,0.0000,3.6365,3.6235,2.4243,119.4520,0.9000,123.9755,44385.7000,32963.2083,30628.3828
363.0000,21.3505,18.0351,54312.8000,7598.4000,46714.4000,2.4926,10020.1654,5.4203,8.4208,1515.8585,5.0126,1.2769,11536.0239,122.8133,25000.0000,9114.2585,44292.6346,35178.3761,19.1403,21.3505,20.2454,2.2822,32863.3418,3.7388,312.8001,3.1280,3.7388,0.0000,0.9648,21.3505,21.3608,21.3505,False,0.0000,3.7388,3.9095,2.4926,122.8133,0.9648,127.6876,46714.4000,35178.3761,32863.3418
364.0000,21.3254,17.9172,55999.0000,7089.1000,48909.9000,2.5704,10334.4887,5.4187,8.6837,1413.2938,5.0160,1.1913,11747.7825,126.6476,25000.0000,8502.3938,45664.5113,37162.1175,19.0533,21.3254,20.1893,2.4193,34837.2868,3.8556,323.1397,3.2314,3.8556,0.0000,1.0580,21.3254,21.3505,21.3254,False,-0.0000,3.8556,4.2530,2.5704,126.6476,1.0580,131.9586,48909.9000,37162.1175,34837.2868
365.0000,21.2569,17.9554,57039.1000,8077.4000,48961.7000,2.6192,10535.4333,5.4140,8.8487,1607.3487,5.0253,1.3571,12142.7820,129.0537,25000.0000,9684.7487,46503.6667,36818.9180,19.0559,21.2569,20.1564,2.3881,34388.0704,3.9288,329.6224,3.2962,3.9288,0.0000,1.1195,21.2569,21.3254,21.2569,False,0.0000,3.9288,4.4780,2.6192,129.0537,1.1195,134.6511,48961.7000,36818.9180,34388.0704
366.0000,21.2315,17.8804,58660.8000,7859.5000,50801.3000,2.6967,10838.4073,5.4123,9.1106,1562.9181,5.0287,1.3197,12401.3253,132.8734,25000.0000,9422.4181,47822.3927,38399.9747,18.9975,21.2315,20.1145,2.4957,35938.5224,4.0451,339.8303,3.3983,4.0451,0.0000,1.2218,21.2315,21.2569,21.2315,False,0.0000,4.0451,4.8507,2.6967,132.8734,1.2218,138.9459,50801.3000,38399.9747,35938.5224
367.0000,20.9201,18.5458,70950.6000,19396.2000,51554.4000,3.2631,13160.7017,5.3911,11.0240,3824.8489,5.0711,3.2563,16985.5507,160.7788,25000.0000,23221.0489,57789.8983,34568.8493,19.3372,20.9201,20.1287,2.1397,30811.0766,4.8946,411.0147,4.1101,4.8946,0.0000,2.1646,20.9201,21.2315,20.9201,False,0.0000,4.8946,8.1845,3.2631,160.7788,2.1646,171.1279,51554.4000,34568.8493,30811.0766
368.0000,20.6372,19.5686,58301.9000,26771.7000,31530.2000,2.6953,10853.6859,5.3716,9.1057,5239.3092,5.1098,4.4835,16092.9952,132.8021,25000.0000,32011.0092,47448.2141,15437.2048,19.9248,20.6372,20.2810,0.7954,11454.3110,4.0429,337.8597,3.3786,4.0429,0.0000,1.2199,20.6372,20.9201,20.6372,False,0.0000,4.0429,4.8435,2.6953,132.8021,1.2199,138.8655,31530.2000,15437.2048,11454.3110
369.0000,20.4934,20.1673,51056.8000,28879.7000,22177.1000,2.3715,9522.5884,5.3617,8.0120,5630.1185,5.1295,4.8259,15152.7068,116.8506,25000.0000,34509.8185,41534.2116,7024.3932,20.2817,20.4934,20.3876,0.2136,3075.6336,3.5573,304.2628,3.0426,3.6532,0.0959,0.9000,20.4934,20.6372,20.4934,False,0.0000,3.5573,3.4116,2.3715,116.8506,0.9000,121.1622,22177.1000,7024.3932,3075.6336
