Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
370.0000,20.1699,21.5437,42473.5000,34466.7000,8006.8000,1.9776,7955.2582,5.3390,6.6812,6661.4758,5.1740,5.7531,14616.7340,97.4416,25000.0000,41128.1758,34518.2418,-6609.9340,20.9136,20.1699,20.5418,-0.7503,-10804.5762,2.9664,302.7857,3.0279,3.6532,0.6868,0.9000,20.1699,20.4934,20.1699,False,0.0000,2.9664,2.0765,1.9776,97.4416,0.9000,100.4181,8006.8000,-6609.9340,-10804.5762
371.0000,20.1216,22.0966,40268.0000,36242.3000,4025.7000,1.8852,7546.9644,5.3357,6.3689,6995.6443,5.1807,6.0344,14542.6087,92.8874,25000.0000,43237.9443,32721.0356,-10516.9087,21.1408,20.1216,20.6312,-1.0282,-14806.2520,2.8278,301.9336,3.0193,3.6532,0.8254,0.9000,20.1216,20.1699,20.1216,False,0.0000,2.8278,1.8222,1.8852,92.8874,0.9000,95.6096,4025.7000,-10516.9087,-14806.2520
372.0000,20.0731,22.5448,38312.5000,37764.6000,547.9000,1.8605,7185.0687,5.3322,6.0646,7280.0643,5.1874,6.2855,14465.1330,91.6710,25000.0000,45044.6643,31127.4313,-13917.2330,21.3319,20.0731,20.7025,-1.2700,-18287.7402,2.7908,301.2572,3.0126,3.6532,0.8624,0.9000,20.0731,20.1216,20.0731,False,0.0000,2.7908,1.7578,1.8605,91.6710,0.9000,94.3289,547.9000,-13917.2330,-18287.7402
373.0000,20.0201,22.8430,36327.8000,39187.6000,-2859.8000,1.9299,6817.6383,5.3285,5.7552,7543.7302,5.1947,6.5199,14361.3685,95.0898,25000.0000,46731.3302,29510.1617,-17221.1685,21.5114,20.0201,20.7657,-1.5045,-21665.0458,2.8948,300.6591,3.0066,3.6532,0.7583,0.9000,20.0201,20.0731,20.0201,False,-0.0000,2.8948,1.9425,1.9299,95.0898,0.9000,97.9324,-2859.8000,-17221.1685,-21665.0458
374.0000,19.9807,23.0585,34899.9000,40408.7000,-5508.8000,1.9892,6553.0866,5.3257,5.5339,7770.6408,5.2002,6.7204,14323.7275,98.0131,25000.0000,48179.3408,28346.8134,-19832.5275,21.6566,19.9807,20.8186,-1.6908,-24347.3770,2.9838,300.1601,3.0016,3.6532,0.6694,0.9000,19.9807,20.0201,19.9807,False,0.0000,2.9838,2.1099,1.9892,98.0131,0.9000,101.0230,-5508.8000,-19832.5275,-24347.3770
375.0000,19.9681,23.1702,34349.0000,41242.1000,-6893.1000,2.0296,6450.7241,5.3248,5.4502,7928.2454,5.2019,6.8569,14378.9695,100.0044,25000.0000,49170.3454,27898.2759,-21272.0695,21.7471,19.9681,20.8576,-1.7949,-25845.8841,3.0445,299.7934,2.9979,3.6532,0.6087,0.9000,19.9681,19.9807,19.9681,False,0.0000,3.0445,2.2290,2.0296,100.0044,0.9000,103.1334,-6893.1000,-21272.0695,-25845.8841
376.0000,19.9645,23.2301,34260.2000,41928.9000,-7668.7000,2.0632,6434.3545,5.3246,5.4373,8059.5031,5.2024,6.9704,14493.8575,101.6599,25000.0000,49988.4031,27825.8455,-22162.5575,21.8088,19.9645,20.8867,-1.8607,-26794.4422,3.0949,299.5204,2.9952,3.6532,0.5583,0.9000,19.9645,19.9681,19.9645,False,0.0000,3.0949,2.3313,2.0632,101.6599,0.9000,104.8912,-7668.7000,-22162.5575,-26794.4422
377.0000,20.0067,23.1392,35803.8000,42104.2000,-6300.4000,2.0718,6720.4903,5.3276,5.6826,8102.2983,5.1966,6.9994,14822.7886,102.0821,25000.0000,50206.4983,29083.3097,-21123.1886,21.7832,20.0067,20.8950,-1.7923,-25808.4251,3.1077,299.4425,2.9944,3.6532,0.5455,0.9000,20.0067,19.9645,20.0067,False,0.0000,3.1077,2.3578,2.0718,102.0821,0.9000,105.3400,-6300.4000,-21123.1886,-25808.4251
378.0000,20.6350,20.8369,54071.6000,34722.5000,19349.1000,2.5384,10066.4436,5.3715,8.5758,6794.9060,5.1101,5.7741,16861.3496,125.0740,25000.0000,41517.4060,44005.1564,2487.7504,20.7696,20.6350,20.7023,-0.1415,-2037.7175,3.8077,313.9972,3.1400,3.8077,0.0000,1.0191,20.6350,20.0067,20.6350,False,0.0000,3.8077,4.1098,2.5384,125.0740,1.0191,130.2029,19349.1000,2487.7504,-2037.7175
379.0000,20.7799,20.1774,53214.8000,27977.4000,25237.4000,2.4719,9888.5306,5.3815,8.3509,5496.2719,5.0903,4.6750,15384.8025,121.7940,25000.0000,33473.6719,43326.2694,9852.5975,20.3783,20.7799,20.5791,0.4113,5922.4627,3.7078,306.9510,3.0695,3.7078,0.0000,0.9410,20.7799,20.6350,20.7799,False,0.0000,3.7078,3.8213,2.4719,121.7940,0.9410,126.5563,25237.4000,9852.5975,5922.4627
380.0000,20.8222,19.8238,56068.2000,26293.5000,29774.7000,2.5981,10413.1355,5.3844,8.7774,5171.3279,5.0845,4.3986,15584.4634,128.0136,25000.0000,31464.8279,45655.0645,14190.2366,20.1566,20.8222,20.4894,0.7163,10314.8125,3.8972,323.5398,3.2354,3.8972,0.0000,1.0926,20.8222,20.7799,20.8222,False,0.0000,3.8972,4.3798,2.5981,128.0136,1.0926,133.4860,29774.7000,14190.2366,10314.8125
381.0000,21.1745,18.3755,66440.4000,13949.7000,52490.7000,3.0766,12284.5771,5.4084,10.3938,2769.7324,5.0365,2.3344,15054.3095,151.5881,25000.0000,16719.4324,54155.8229,37436.3905,19.3085,21.1745,20.2415,2.3781,34244.7026,4.6148,386.1356,3.8614,4.6148,0.0000,1.8142,21.1745,20.8222,21.1745,False,0.0000,4.6148,6.9628,3.0766,151.5881,1.8142,160.3651,52490.7000,37436.3905,34244.7026
382.0000,21.0565,18.4533,61984.2000,14896.0000,47088.2000,2.8534,11477.6839,5.4004,9.6399,2948.2260,5.0525,2.4997,14425.9099,140.5934,25000.0000,17844.2260,50506.5161,32662.2901,19.3210,21.0565,20.1887,2.0514,29539.5169,4.2801,358.7288,3.5873,4.2801,0.0000,1.4474,21.0565,21.1745,21.0565,False,0.0000,4.2801,5.6631,2.8534,140.5934,1.4474,147.7038,47088.2000,32662.2901,29539.5169
383.0000,21.1125,18.0231,64464.6000,10952.6000,53512.0000,2.9734,11928.5546,5.4042,10.0454,2171.0207,5.0449,1.8362,14099.5753,146.5066,25000.0000,13123.6207,52536.0454,39412.4247,19.0529,21.1125,20.0827,2.5369,36530.9765,4.4601,375.0766,3.7508,4.4601,0.0000,1.6378,21.1125,21.0565,21.1125,False,0.0000,4.4601,6.3407,2.9734,146.5066,1.6378,154.4852,53512.0000,39412.4247,36530.9765
384.0000,21.0978,17.7931,66433.1000,9266.7000,57166.4000,3.0614,12295.0826,5.4032,10.3425,1836.1146,5.0469,1.5543,14131.1972,150.8397,25000.0000,11102.8146,54138.0174,43035.2028,18.8947,21.0978,19.9962,2.7939,40232.0244,4.5921,387.2325,3.8723,4.5921,0.0000,1.7875,21.0978,21.1125,21.0978,False,0.0000,4.5921,6.8688,3.0614,150.8397,1.7875,159.4961,57166.4000,43035.2028,40232.0244
385.0000,21.0774,17.6741,65225.9000,8169.0000,57056.9000,3.0065,12074.7608,5.4018,10.1570,1617.7267,5.0497,1.3700,13692.4874,148.1349,25000.0000,9786.7267,53151.1392,43364.4126,18.8085,21.0774,19.9430,2.8257,40690.2197,4.5097,380.9338,3.8093,4.5097,0.0000,1.6931,21.0774,21.0978,21.0774,False,0.0000,4.5097,6.5360,3.0065,148.1349,1.6931,156.3640,57056.9000,43364.4126,40690.2197
386.0000,21.0612,17.5363,66171.9000,7123.4000,59048.5000,3.0511,12252.3867,5.4007,10.3078,1410.0493,5.0519,1.1944,13662.4360,150.3343,25000.0000,8533.4493,53919.5133,45386.0640,18.7113,21.0612,19.8862,2.9701,42770.0916,4.5767,387.2885,3.8729,4.5767,0.0000,1.7696,21.0612,21.0774,21.0612,False,0.0000,4.5767,6.8059,3.0511,150.3343,1.7696,158.9098,59048.5000,45386.0640,42770.0916
387.0000,21.0434,17.4046,67398.4000,6146.4000,61252.0000,3.1085,12482.2916,5.3995,10.5017,1216.0724,5.0543,1.0305,13698.3641,153.1620,25000.0000,7362.4724,54916.1084,47553.6359,18.6176,21.0434,19.8305,3.1238,44982.1167,4.6628,395.2750,3.9528,4.6628,0.0000,1.8713,21.0434,21.0612,21.0434,False,0.0000,4.6628,7.1631,3.1085,153.1620,1.8713,162.1964,61252.0000,47553.6359,44982.1167
388.0000,21.0178,17.3033,68687.4000,5508.3000,63179.1000,3.1689,12725.1395,5.3978,10.7057,1089.0714,5.0578,0.9234,13814.2109,156.1375,25000.0000,6597.3714,55962.2605,49364.8891,18.5415,21.0178,19.7796,3.2507,46809.4433,4.7533,403.6084,4.0361,4.7533,0.0000,1.9825,21.0178,21.0434,21.0178,False,0.0000,4.7533,7.5517,3.1689,156.1375,1.9825,165.6718,63179.1000,49364.8891,46809.4433
389.0000,20.9197,17.7886,54857.1000,8976.1000,45881.0000,2.5319,10175.5541,5.3911,8.5538,1770.0297,5.0712,1.5044,11945.5838,124.7522,25000.0000,10746.1297,44681.5459,33935.4162,18.8323,20.9197,19.8760,2.1894,31527.0297,3.7979,321.4892,3.2149,3.7979,0.0000,1.0112,20.9197,21.0178,20.9197,False,0.0000,3.7979,4.0809,2.5319,124.7522,1.0112,129.8443,45881.0000,33935.4162,31527.0297
390.0000,20.6642,18.3141,45302.1000,12462.8000,32839.3000,2.0943,8430.6730,5.3735,7.0754,2440.7743,5.1061,2.0872,10871.4473,103.1914,25000.0000,14903.5743,36871.4270,21967.8527,19.3169,20.6642,19.9906,1.3592,19572.7460,3.1415,308.1169,3.0812,3.6532,0.5117,0.9000,20.6642,20.9197,20.6642,False,0.0000,3.1415,2.4285,2.0943,103.1914,0.9000,106.5199,32839.3000,21967.8527,19572.7460
391.0000,19.1456,23.4733,30218.0000,55322.1000,-25104.1000,2.7370,5738.3336,5.2660,4.7398,10405.9956,5.3164,9.2465,16144.3292,134.8548,25000.0000,65728.0956,24479.6664,-41248.4292,22.0307,19.1456,20.5881,-3.2711,-47103.8633,4.1054,339.7706,3.3977,4.1054,0.0000,1.2773,19.1456,20.6642,19.1456,False,0.0000,4.1054,5.0515,2.7370,134.8548,1.2773,141.1837,-25104.1000,-41248.4292,-47103.8633
392.0000,19.2793,25.2446,13779.1000,90309.9000,-76530.8000,4.4164,2611.8312,5.2756,2.2178,17047.0614,5.2977,14.9203,19658.8926,217.6045,25000.0000,107356.9614,11167.2688,-96189.6926,23.2562,19.2793,21.2677,-7.2756,-104769.2757,6.6246,536.7113,5.3671,6.6246,0.0000,5.3666,19.2793,19.1456,19.2793,False,-0.0000,6.6246,18.8241,4.4164,217.6045,5.3666,241.7953,-76530.8000,-96189.6926,-104769.2757
393.0000,19.6182,25.8418,8898.6000,102295.6000,-93397.0000,5.0076,1678.9895,5.3000,1.4290,19483.2207,5.2504,16.9174,21162.2102,246.7319,25000.0000,121778.8207,7219.6105,-114559.2102,23.7673,19.6182,21.6928,-8.6066,-123934.7773,7.5113,600.5736,6.0057,7.5113,0.0000,7.8230,19.6182,19.2793,19.6182,False,0.0000,7.5113,26.6203,5.0076,246.7319,7.8230,281.1752,-93397.0000,-114559.2102,-123934.7773
394.0000,19.9060,26.2818,5020.0000,111216.9000,-106196.9000,5.4582,943.5317,5.3204,0.8015,21344.6981,5.2105,18.4399,22288.2299,268.9369,25000.0000,132561.5981,4076.4683,-128485.1299,24.1565,19.9060,22.0312,-9.6106,-138393.0259,8.1873,647.8206,6.4782,8.1873,0.0000,10.1309,19.9060,19.6182,19.9060,False,0.0000,8.1873,33.7728,5.4582,268.9369,10.1309,312.8407,-106196.9000,-128485.1299,-138393.0259
395.0000,20.1646,26.6034,3085.0000,118889.2000,-115804.2000,5.8475,577.8585,5.3387,0.4901,22974.8177,5.1748,19.7552,23552.6763,288.1195,25000.0000,141864.0177,2507.1415,-139356.8763,24.4571,20.1646,22.3109,-10.3978,-149728.8716,8.7713,688.0942,6.8809,8.7713,0.0000,12.4571,20.1646,19.9060,20.1646,False,0.0000,8.7713,40.8572,5.8475,288.1195,12.4571,341.4337,-115804.2000,-139356.8763,-149728.8716
396.0000,20.3960,26.8440,2566.0000,125574.2000,-123008.2000,6.1886,479.1903,5.3549,0.4059,24417.0209,5.1429,20.9074,24896.2113,304.9236,25000.0000,149991.2209,2086.8097,-147904.4113,24.6947,20.3960,22.5453,-11.0202,-158690.9214,9.2829,723.0242,7.2302,9.2829,0.0000,14.7663,20.3960,20.1646,20.3960,False,0.0000,9.2829,47.7917,6.1886,304.9236,14.7663,367.4816,-123008.2000,-147904.4113,-158690.9214
397.0000,20.6289,27.1016,1529.7000,134206.0000,-132676.3000,6.6258,284.8049,5.3710,0.2410,26258.6746,5.1109,22.3844,26543.4796,326.4650,25000.0000,160464.6746,1244.8951,-159219.7796,24.9440,20.6289,22.7865,-11.8438,-170550.0003,9.9387,768.4372,7.6844,9.9387,0.0000,18.1221,20.6289,20.3960,20.6289,False,0.0000,9.9387,57.7288,6.6258,326.4650,18.1221,402.3158,-132676.3000,-159219.7796,-170550.0003
398.0000,20.8495,27.3284,978.5000,141611.5000,-140633.0000,7.0040,181.6662,5.3863,0.1536,27872.2317,5.0807,23.6622,28053.8979,345.1018,25000.0000,169483.7317,796.8338,-168686.8979,25.1688,20.8495,23.0092,-12.5319,-180459.3548,10.5060,806.8327,8.0683,10.5060,0.0000,21.4062,20.8495,20.6289,20.8495,False,0.0000,10.5060,67.3217,7.0040,345.1018,21.4062,433.8297,-140633.0000,-168686.8979,-180459.3548
399.0000,21.0626,27.5394,691.0000,148868.8000,-148177.8000,7.3756,127.9433,5.4008,0.1080,29469.1141,5.0517,24.9177,29597.0573,363.4119,25000.0000,178337.9141,563.0567,-177774.8573,25.3805,21.0626,23.2216,-13.1925,-189972.2806,11.0635,844.2013,8.4420,11.0635,0.0000,24.9975,21.0626,20.8495,21.0626,False,0.0000,11.0635,77.6887,7.3756,363.4119,24.9975,466.0981,-148177.8000,-177774.8573,-189972.2806
400.0000,21.2591,27.7254,706.7000,154982.2000,-154275.5000,7.6914,130.5278,5.4142,0.1101,30842.2558,5.0250,25.9843,30972.7836,378.9679,25000.0000,185824.4558,576.1722,-185248.2836,25.5700,21.2591,23.4145,-13.7350,-197783.5631,11.5370,875.2317,8.7523,11.5370,0.0000,28.3469,21.2591,21.0626,21.2591,False,0.0000,11.5370,87.2594,7.6914,378.9679,28.3469,494.5743,-154275.5000,-185248.2836,-197783.5631
401.0000,21.4397,27.8847,1190.4000,160253.2000,-159062.8000,7.9653,219.3737,5.4264,0.1849,32047.2411,5.0005,26.9096,32266.6148,392.4635,25000.0000,192300.4411,971.0263,-191329.4148,25.7364,21.4397,23.5881,-14.1771,-204149.8237,11.9479,901.6856,9.0169,11.9479,0.0000,31.4845,21.4397,21.2591,21.4397,False,0.0000,11.9479,96.1500,7.9653,392.4635,31.4845,520.0980,-159062.8000,-191329.4148,-204149.8237
402.0000,21.6098,28.0308,1846.2000,165309.5000,-163463.3000,8.2283,339.5153,5.4378,0.2859,33210.9236,4.9776,27.7984,33550.4389,405.4254,25000.0000,198520.4236,1506.6847,-197013.7389,25.8904,21.6098,23.7501,-14.5907,-210106.3772,12.3425,926.9519,9.2695,12.3425,0.0000,34.7082,21.6098,21.4397,21.6098,False,0.0000,12.3425,105.2181,8.2283,405.4254,34.7082,545.3517,-163463.3000,-197013.7389,-210106.3772
403.0000,20.9883,27.2501,4684.9000,95190.8000,-90505.9000,4.7446,868.2558,5.3958,0.7234,18805.6943,5.0618,16.0289,19673.9501,233.7734,25000.0000,113996.4943,3816.6442,-110179.8501,25.1628,20.9883,23.0756,-8.2046,-118146.4608,7.1168,545.4542,5.4545,7.1168,0.0000,6.6540,20.9883,21.6098,20.9883,False,-0.0000,7.1168,22.9380,4.7446,233.7734,6.6540,263.3654,-90505.9000,-110179.8501,-118146.4608
404.0000,20.8263,27.0809,5582.3000,95008.9000,-89426.6000,4.7123,1036.7050,5.3847,0.8709,18688.1437,5.0839,15.9199,19724.8487,232.1836,25000.0000,113697.0437,4545.5950,-109151.4487,24.9960,20.8263,22.9112,-8.1396,-117210.0124,7.0684,544.4504,5.4445,7.0684,0.0000,6.5192,20.8263,20.9883,20.8263,False,0.0000,7.0684,22.5103,4.7123,232.1836,6.5192,261.2131,-89426.6000,-109151.4487,-117210.0124
405.0000,20.4398,26.2084,9839.1000,53810.1000,-43971.0000,2.6655,1836.3664,5.3579,1.5391,10475.2606,5.1369,9.0051,12311.6270,131.3350,25000.0000,64285.3606,8002.7336,-56282.6270,24.2855,20.4398,22.3626,-4.2464,-61148.2432,3.9983,313.1608,3.1316,3.9983,0.0000,1.1799,20.4398,20.8263,20.4398,False,0.0000,3.9983,4.6983,2.6655,131.3350,1.1799,137.2131,-43971.0000,-56282.6270,-61148.2432
406.0000,20.2648,25.8525,11742.0000,50502.8000,-38760.8000,2.4942,2196.5323,5.3457,1.8487,9785.5522,5.1610,8.4263,11982.0844,122.8930,25000.0000,60288.3522,9545.4677,-50742.8844,23.9899,20.2648,22.1273,-3.8489,-55423.6545,3.7413,295.1537,2.9515,3.7413,0.0000,0.9667,20.2648,20.4398,20.2648,False,0.0000,3.7413,3.9165,2.4942,122.8930,0.9667,127.7762,-38760.8000,-50742.8844,-55423.6545
407.0000,20.6263,25.4364,15992.2000,37284.9000,-21292.7000,1.8389,2977.5815,5.3709,2.5253,7294.6469,5.1113,6.2125,10272.2284,90.6062,25000.0000,44579.5469,13014.6185,-31564.9284,23.0476,20.6263,21.8370,-2.4427,-35175.4772,2.7584,290.7947,2.9079,3.6532,0.8948,0.9000,20.6263,20.2648,20.6263,False,0.0000,2.7584,1.7027,1.8389,90.6062,0.9000,93.2089,-21292.7000,-31564.9284,-35175.4772
408.0000,20.7416,24.8906,18589.2000,31433.6000,-12844.4000,1.5547,3455.9935,5.3788,2.9176,6168.9107,5.0955,5.2522,9624.9042,76.6010,25000.0000,37602.5107,15133.2065,-22469.3042,22.5073,20.7416,21.6244,-1.7813,-25650.9646,2.3320,292.7123,2.9271,3.6532,1.3212,0.9000,20.7416,20.6263,20.7416,False,0.0000,2.3320,1.0777,1.5547,76.6010,0.9000,78.5786,-12844.4000,-22469.3042,-25650.9646
409.0000,20.8067,24.2798,20979.4000,27599.2000,-6619.8000,1.3662,3897.1169,5.3833,3.2864,5425.8823,5.0866,4.6157,9322.9992,67.3172,25000.0000,33025.0823,17082.2831,-15942.7992,22.1056,20.8067,21.4562,-1.3104,-18869.7242,2.0494,294.2441,2.9424,3.6532,1.6038,0.9000,20.8067,20.7416,20.8067,False,-0.0000,2.0494,0.7585,1.3662,67.3172,0.9000,68.9757,-6619.8000,-15942.7992,-18869.7242
410.0000,20.8779,23.4800,23770.0000,24292.8000,-522.8000,1.2032,4411.4897,5.3882,3.7195,4785.0044,5.0769,4.0648,9196.4940,59.2827,25000.0000,29077.8044,19358.5103,-9719.2940,21.7349,20.8779,21.3064,-0.8646,-12450.2305,1.8048,295.6177,2.9562,3.6532,1.8484,0.9000,20.8779,20.8067,20.8779,False,0.0000,1.8048,0.5373,1.2032,59.2827,0.9000,60.7200,-522.8000,-9719.2940,-12450.2305
411.0000,20.9441,22.3008,26425.7000,21345.5000,5080.2000,1.2225,4900.2418,5.3927,4.1301,4211.9530,5.0678,3.5736,9112.1948,60.2358,25000.0000,25557.4530,21525.4582,-4031.9948,21.3981,20.9441,21.1711,-0.4581,-6596.0699,1.8338,296.8676,2.9687,3.6532,1.8194,0.9000,20.9441,20.8779,20.9441,False,0.0000,1.8338,0.5610,1.2225,60.2358,0.9000,61.6968,5080.2000,-4031.9948,-6596.0699
412.0000,20.9987,21.2706,29022.4000,18915.6000,10106.8000,1.3412,5378.0360,5.3965,4.5310,3737.9686,5.0604,3.1684,9116.0046,66.0819,25000.0000,22653.5686,23644.3640,990.7954,21.0985,20.9987,21.0486,-0.1007,-1450.3121,2.0117,298.0056,2.9801,3.6532,1.6414,0.9000,20.9987,20.9441,20.9987,False,0.0000,2.0117,0.7213,1.3412,66.0819,0.9000,67.7031,10106.8000,990.7954,-1450.3121
413.0000,20.3766,24.0776,21716.2000,30976.9000,-9260.7000,1.5365,4056.4365,5.3535,3.3872,6020.1258,5.1456,5.1910,10076.5623,75.7078,25000.0000,36997.0258,17659.7635,-19337.2623,21.9332,20.3766,21.1549,-1.5705,-22614.5847,2.3048,297.0174,2.9702,3.6532,1.3484,0.9000,20.3766,20.9987,20.3766,False,0.0000,2.3048,1.0438,1.5365,75.7078,0.9000,77.6516,-9260.7000,-19337.2623,-22614.5847
414.0000,20.0846,24.5318,20112.9000,38774.0000,-18661.1000,1.9140,3771.3697,5.3330,3.1700,7476.9432,5.1858,6.4662,11248.3129,94.3062,25000.0000,46250.9432,16341.5303,-29909.4129,22.4146,20.0846,21.2496,-2.3507,-33850.0523,2.8710,296.1414,2.9614,3.6532,0.7822,0.9000,20.0846,20.3766,20.0846,False,0.0000,2.8710,1.8992,1.9140,94.3062,0.9000,97.1054,-18661.1000,-29909.4129,-33850.0523
415.0000,19.9078,25.9898,10679.6000,94633.2000,-83953.6000,4.6609,2007.2319,5.3206,1.6916,18162.8154,5.2103,15.7462,20170.0473,229.6505,25000.0000,112796.0154,8672.3681,-104123.6473,23.9625,19.9078,21.9351,-7.8286,-112732.3545,6.9913,554.8271,5.5483,6.9913,0.0000,6.3081,19.9078,20.0846,19.9078,False,0.0000,6.9913,21.8393,4.6609,229.6505,6.3081,257.7979,-83953.6000,-104123.6473,-112732.3545
416.0000,20.4320,26.7364,7642.8000,128604.9000,-120962.1000,6.3255,1426.5938,5.3574,1.2142,25030.4264,5.1379,21.3699,26457.0202,311.6690,25000.0000,153635.3264,6216.2062,-147419.1202,24.6350,20.4320,22.5335,-11.0131,-158588.6612,9.4882,739.2860,7.3929,9.4882,0.0000,15.7681,20.4320,19.9078,20.4320,False,0.0000,9.4882,50.7743,6.3255,311.6690,15.7681,378.2114,-120962.1000,-147419.1202,-158588.6612
417.0000,20.7937,27.1452,5793.4000,140236.3000,-134442.9000,6.9254,1076.3564,5.3824,0.9123,27560.2117,5.0884,23.3967,28636.5681,341.2291,25000.0000,167796.5117,4717.0436,-163079.4681,25.0280,20.7937,22.9109,-12.1475,-174924.0252,10.3881,800.1594,8.0016,10.3881,0.0000,20.6936,20.7937,20.4320,20.7937,False,0.0000,10.3881,65.2501,6.9254,341.2291,20.6936,427.1728,-134442.9000,-163079.4681,-174924.0252
418.0000,21.0757,27.4610,4206.7000,148442.0000,-144235.3000,7.3513,778.7700,5.4017,0.6584,29394.9891,5.0499,24.8354,30173.7591,362.2122,25000.0000,177836.9891,3427.9300,-174409.0591,25.3326,21.0757,23.2041,-12.9632,-186669.3804,11.0269,841.8570,8.4186,11.0269,0.0000,24.7507,21.0757,20.7937,21.0757,False,0.0000,11.0269,76.9801,7.3513,362.2122,24.7507,463.9429,-144235.3000,-174409.0591,-186669.3804
419.0000,21.3143,27.7227,2953.3000,155573.0000,-152619.7000,7.7215,545.0998,5.4179,0.4601,31006.0318,5.0175,26.0860,31551.1315,380.4517,25000.0000,186579.0318,2408.2002,-184170.8315,25.5866,21.3143,23.4505,-13.6651,-196778.0488,11.5822,877.7097,8.7771,11.5822,0.0000,28.6812,21.3143,21.0757,21.3143,False,0.0000,11.5822,88.2099,7.7215,380.4517,28.6812,497.3427,-152619.7000,-184170.8315,-196778.0488
420.0000,21.5358,27.9587,2001.8000,162834.2000,-160832.4000,8.0971,368.4653,5.4328,0.3106,32648.1597,4.9875,27.3550,33016.6250,398.9584,25000.0000,195482.3597,1633.3347,-193849.0250,25.8177,21.5358,23.6768,-14.3623,-206816.6165,12.1456,914.1719,9.1417,12.1456,0.0000,33.0736,21.5358,21.3143,21.5358,False,0.0000,12.1456,100.6281,8.0971,398.9584,33.0736,532.6602,-160832.4000,-193849.0250,-206816.6165
421.0000,21.7777,28.2055,1415.4000,172805.8000,-171390.4000,8.6080,259.7575,5.4489,0.2188,34875.3155,4.9550,29.0811,35135.0731,424.1337,25000.0000,207681.1155,1155.6425,-206525.4731,26.0629,21.7777,23.9203,-15.2804,-220037.5254,12.9120,964.8054,9.6481,12.9120,0.0000,39.7381,21.7777,21.5358,21.7777,False,0.0000,12.9120,119.2479,8.6080,424.1337,39.7381,583.1197,-171390.4000,-206525.4731,-220037.5254
422.0000,22.0265,28.4571,793.4000,182932.1000,-182138.7000,9.1300,145.1691,5.4653,0.1222,37169.2739,4.9216,30.8447,37314.4430,449.8542,25000.0000,220101.3739,648.2309,-219453.1430,26.3136,22.0265,24.1700,-16.2142,-233484.3253,13.6950,1015.7301,10.1573,13.6950,0.0000,47.4148,22.0265,21.7777,22.0265,False,0.0000,13.6950,140.4203,9.1300,449.8542,47.4148,637.6894,-182138.7000,-219453.1430,-233484.3253
423.0000,22.3209,28.7485,366.6000,196953.4000,-196586.8000,9.8495,66.8421,5.4846,0.0562,40340.3187,4.8823,33.2752,40407.1608,485.3016,25000.0000,237293.7187,299.7579,-236993.9608,26.6060,22.3209,24.4634,-17.4835,-251762.6732,14.7742,1098.6440,10.9864,14.7742,0.0000,59.5297,22.3209,22.0265,22.3209,False,0.0000,14.7742,173.3515,9.8495,485.3016,59.5297,718.1828,-196586.8000,-236993.9608,-251762.6732
424.0000,22.5594,28.9719,369.5000,204307.7000,-203938.2000,10.2416,67.1822,5.5000,0.0564,42119.8755,4.8506,34.5998,42187.0577,504.6209,25000.0000,246427.5755,302.3178,-246125.2577,26.8344,22.5594,24.6969,-18.1369,-261172.0279,15.3623,1144.3436,11.4434,15.3623,0.0000,66.9260,22.5594,22.3209,22.5594,False,0.0000,15.3623,193.2166,10.2416,504.6209,66.9260,764.7635,-203938.2000,-246125.2577,-261172.0279
425.0000,22.5888,28.9791,836.0000,193716.7000,-192880.7000,9.7295,151.9488,5.5019,0.1271,39968.5316,4.8467,32.8699,40120.4804,479.3903,25000.0000,233685.2316,684.0512,-233001.1804,26.8490,22.5888,24.7189,-17.1703,-247252.4600,14.5942,1076.4433,10.7644,14.5942,0.0000,57.3808,22.5888,22.5594,22.5888,False,0.0000,14.5942,167.5479,9.7295,479.3903,57.3808,704.3190,-192880.7000,-233001.1804,-247252.4600
426.0000,22.6837,29.0552,1707.6000,195782.0000,-194074.4000,9.8356,310.0258,5.5079,0.2595,40499.6338,4.8342,33.2283,40809.6595,484.6174,25000.0000,236281.6338,1397.5742,-234884.0595,26.9314,22.6837,24.8075,-17.3064,-249212.0847,14.7534,1087.4161,10.8742,14.7534,0.0000,59.2783,22.6837,22.5888,22.6837,False,-0.0000,14.7534,172.6733,9.8356,484.6174,59.2783,716.5690,-194074.4000,-234884.0595,-249212.0847
427.0000,21.8967,28.1253,5009.0000,114123.2000,-109114.2000,5.7377,917.9372,5.4568,0.7600,23106.6030,4.9390,19.3841,24024.5402,282.7072,25000.0000,137229.8030,4091.0628,-133138.7402,26.0491,21.8967,23.9729,-9.8695,-142120.9741,8.6065,642.0856,6.4209,8.6065,0.0000,11.7682,21.8967,22.6837,21.8967,False,0.0000,8.6065,38.7704,5.7377,282.7072,11.7682,333.2458,-109114.2000,-133138.7402,-142120.9741
428.0000,21.6622,27.8785,6447.5000,112945.4000,-106497.9000,5.6424,1184.9312,5.4412,0.9909,22723.1035,4.9705,19.0622,23908.0347,278.0123,25000.0000,135668.5035,5262.5688,-130405.9347,25.8064,21.6622,23.7343,-9.6865,-139485.7443,8.4636,635.9402,6.3594,8.4636,0.0000,11.1916,21.6622,21.8967,21.6622,False,-0.0000,8.4636,37.0167,5.6424,278.0123,11.1916,326.2206,-106497.9000,-130405.9347,-139485.7443
429.0000,21.1970,27.0398,11118.7000,71969.9000,-60851.2000,3.5887,2055.2263,5.4100,1.7153,14298.3830,5.0334,12.1239,16353.6092,176.8203,25000.0000,86268.2830,9063.4737,-77204.8092,25.0922,21.1970,23.1446,-5.7906,-83384.8058,5.3830,411.7077,4.1171,5.3830,0.0000,2.8794,21.1970,21.6622,21.1970,False,0.0000,5.3830,10.6298,3.5887,176.8203,2.8794,190.3295,-60851.2000,-77204.8092,-83384.8058
430.0000,20.9812,26.6736,13622.0000,68853.4000,-55231.4000,3.4206,2524.8015,5.3953,2.1177,13599.9362,5.0628,11.5562,16124.7378,168.5408,25000.0000,82453.3362,11097.1985,-71356.1378,24.7761,20.9812,22.8787,-5.3773,-77433.6112,5.1309,395.6032,3.9560,5.1309,0.0000,2.4935,20.9812,21.1970,20.9812,False,0.0000,5.1309,9.3167,3.4206,168.5408,2.4935,180.3510,-55231.4000,-71356.1378,-77433.6112
431.0000,20.8421,25.9710,18747.9000,54820.7000,-36072.8000,2.7189,3481.0253,5.3857,2.9251,10787.7449,5.0818,9.1854,14268.7702,133.9639,25000.0000,65608.4449,15266.8747,-50341.5702,24.2614,20.8421,22.5517,-3.8511,-55456.0502,4.0783,317.5884,3.1759,4.0783,0.0000,1.2522,20.8421,20.9812,20.8421,False,0.0000,4.0783,4.9605,2.7189,133.9639,1.2522,140.1766,-36072.8000,-50341.5702,-55456.0502
432.0000,20.7815,25.4714,21699.9000,47828.1000,-26128.2000,2.3695,4032.2576,5.3816,3.3936,9396.4205,5.0900,8.0050,13428.6781,116.7490,25000.0000,57224.5205,17667.6424,-39556.8781,23.8234,20.7815,22.3025,-3.0689,-44192.6047,3.5542,286.6611,2.8666,3.6532,0.0990,0.9000,20.7815,20.8421,20.7815,False,0.0000,3.5542,3.4035,2.3695,116.7490,0.9000,121.0525,-26128.2000,-39556.8781,-44192.6047
433.0000,20.8850,25.1159,23994.3000,42128.5000,-18134.2000,2.0861,4452.7176,5.3887,3.7562,8299.7146,5.0759,7.0477,12752.4323,102.7876,25000.0000,50428.2146,19541.5824,-30886.6323,23.3010,20.8850,22.0930,-2.4375,-35099.5019,3.1292,288.5099,2.8851,3.6532,0.5240,0.9000,20.8850,20.7815,20.8850,False,0.0000,3.1292,2.4026,2.0861,102.7876,0.9000,106.0902,-18134.2000,-30886.6323,-35099.5019
434.0000,20.9763,24.6790,25977.4000,37034.6000,-11057.2000,1.8354,4815.1460,5.3949,4.0596,7314.1006,5.0635,6.2006,12129.2466,90.4323,25000.0000,44348.7006,21162.2540,-23186.4466,22.8365,20.9763,21.9064,-1.8768,-27025.6349,2.7531,290.1726,2.9017,3.6532,0.9001,0.9000,20.9763,20.8850,20.9763,False,-0.0000,2.7531,1.6938,1.8354,90.4323,0.9000,93.0261,-11057.2000,-23186.4466,-27025.6349
435.0000,21.0321,24.2006,27703.1000,33171.7000,-5468.6000,1.6451,5131.3893,5.3988,4.3227,6561.0674,5.0558,5.5578,11692.4567,81.0576,25000.0000,39732.7674,22571.7107,-17161.0567,22.4590,21.0321,21.7456,-1.4395,-20728.9647,2.4677,291.6171,2.9162,3.6532,1.1855,0.9000,21.0321,20.9763,21.0321,False,-0.0000,2.4677,1.2570,1.6451,81.0576,0.9000,83.2146,-5468.6000,-17161.0567,-20728.9647
436.0000,21.0676,23.6815,29526.9000,30304.5000,-777.6000,1.5036,5466.7617,5.4012,4.6030,5999.6840,5.0510,5.0796,11466.4457,74.0839,25000.0000,36304.1840,24060.1383,-12244.0457,22.1434,21.0676,21.6055,-1.0854,-15629.6151,2.2554,292.8842,2.9288,3.6532,1.3978,0.9000,21.0676,21.0321,21.0676,False,0.0000,2.2554,0.9840,1.5036,74.0839,0.9000,75.9679,-777.6000,-12244.0457,-15629.6151
437.0000,20.3906,24.6840,24960.5000,45264.9000,-20304.4000,2.2465,4661.6015,5.3545,3.8888,8800.1744,5.1436,7.5894,13461.7758,110.6876,25000.0000,54065.0744,20298.8985,-33766.1758,23.0307,20.3906,21.7106,-2.6636,-38355.6844,3.3697,291.9322,2.9193,3.6532,0.2835,0.9000,20.3906,21.0676,20.3906,False,0.0000,3.3697,2.9416,2.2465,110.6876,0.9000,114.5292,-20304.4000,-33766.1758,-38355.6844
438.0000,20.2454,24.8223,25161.7000,51758.7000,-26597.0000,2.5552,4708.0991,5.3443,3.9649,10023.7207,5.1636,8.6325,14731.8198,125.9012,25000.0000,61782.4207,20453.6009,-41328.8198,23.2967,20.2454,21.7710,-3.2297,-46508.3290,3.8328,305.7170,3.0572,3.8328,0.0000,1.0394,20.2454,20.3906,20.2454,False,0.0000,3.8328,4.1847,2.5552,125.9012,1.0394,131.1253,-26597.0000,-41328.8198,-46508.3290
439.0000,20.4426,26.4461,13961.5000,106877.7000,-92916.2000,5.2705,2605.6730,5.3581,2.2054,20807.5695,5.1365,17.8056,23413.2424,259.6854,25000.0000,127685.2695,11355.8270,-116329.4424,24.4449,20.4426,22.4438,-8.7381,-125828.8127,7.9057,617.6699,6.1767,7.9057,0.0000,9.1210,20.4426,20.2454,20.4426,False,0.0000,7.9057,30.6600,5.2705,259.6854,9.1210,299.4663,-92916.2000,-116329.4424,-125828.8127
440.0000,20.9687,27.1641,11353.2000,141424.4000,-130071.2000,6.9847,2104.6196,5.3944,1.7874,27924.7576,5.0645,23.5969,30029.3772,344.1484,25000.0000,169349.1576,9248.5804,-160100.5772,25.0989,20.9687,23.0338,-11.9503,-172084.9805,10.4770,804.0032,8.0400,10.4770,0.0000,21.2293,20.9687,20.4426,20.9687,False,-0.0000,10.4770,66.8078,6.9847,344.1484,21.2293,432.1855,-130071.2000,-160100.5772,-172084.9805
441.0000,21.3092,27.5488,9533.1000,151872.4000,-142339.3000,7.5315,1759.6665,5.4176,1.4877,30264.2975,5.0182,25.4442,32023.9640,371.0901,25000.0000,182136.6975,7773.4335,-174363.2640,25.4690,21.3092,23.3891,-12.9780,-186882.9198,11.2972,857.6949,8.5769,11.2972,0.0000,26.6156,21.3092,20.9687,21.3092,False,0.0000,11.2972,82.3234,7.5315,371.0901,26.6156,480.0291,-142339.3000,-174363.2640,-186882.9198
442.0000,21.5941,27.9109,6321.9000,161774.4000,-155452.5000,8.0440,1162.8196,5.4367,0.9810,32486.8399,4.9797,27.1758,33649.6595,396.3457,25000.0000,194261.2399,5159.0804,-189102.1595,25.8053,21.5941,23.6997,-14.0328,-202072.8974,12.0661,907.5622,9.0756,12.0661,0.0000,32.4281,21.5941,21.3092,21.5941,False,0.0000,12.0661,98.8110,8.0440,396.3457,32.4281,527.5848,-155452.5000,-189102.1595,-202072.8974
443.0000,21.8698,28.2196,4683.7000,172413.1000,-167729.4000,8.5924,858.6027,5.4550,0.7234,34883.1421,4.9426,29.0285,35741.7449,423.3659,25000.0000,207296.2421,3825.0973,-203471.1449,26.1030,21.8698,23.9864,-15.0675,-216972.2540,12.8887,961.1623,9.6116,12.8887,0.0000,39.5227,21.8698,21.5941,21.8698,False,0.0000,12.8887,118.6497,8.5924,423.3659,39.5227,581.5383,-167729.4000,-203471.1449,-216972.2540
444.0000,22.1396,28.4930,4156.9000,183104.0000,-178947.1000,9.1453,759.5620,5.4728,0.6391,37318.8477,4.9065,30.8964,38078.4097,450.6089,25000.0000,220422.8477,3397.3380,-217025.5097,26.3752,22.1396,24.2574,-16.0463,-231066.9504,13.7180,1019.2401,10.1924,13.7180,0.0000,47.6539,22.1396,21.8698,22.1396,False,0.0000,13.7180,141.0755,9.1453,450.6089,47.6539,639.3383,-178947.1000,-217025.5097,-231066.9504
445.0000,22.3921,28.7473,3613.5000,192580.1000,-188966.6000,9.6395,658.2946,5.4892,0.5531,39521.2455,4.8728,32.5660,40179.5401,474.9581,25000.0000,232101.3455,2955.2054,-229146.1401,26.6289,22.3921,24.5105,-16.9181,-243620.0288,14.4593,1071.1114,10.7111,14.4593,0.0000,55.8039,22.3921,22.1396,22.3921,False,-0.0000,14.4593,163.2795,9.6395,474.9581,55.8039,694.0414,-188966.6000,-229146.1401,-243620.0288
446.0000,22.6336,28.9985,2615.3000,201411.2000,-198795.9000,10.1022,475.1011,5.5047,0.3987,41607.0152,4.8408,34.1290,42082.1163,497.7542,25000.0000,243018.2152,2140.1989,-240878.0163,26.8768,22.6336,24.7552,-17.7572,-255704.2862,15.1533,1123.7433,11.2374,15.1533,0.0000,64.2308,22.6336,22.3921,22.6336,False,0.0000,15.1533,185.9968,10.1022,497.7542,64.2308,747.9819,-198795.9000,-240878.0163,-255704.2862
447.0000,22.8546,29.2258,1711.7000,208639.0000,-206927.3000,10.4853,310.1578,5.5188,0.2599,43361.5703,4.8116,35.4233,43671.7282,516.6311,25000.0000,252000.5703,1401.5422,-250599.0282,27.1021,22.8546,24.9784,-18.4488,-265662.5513,15.7280,1173.3251,11.7333,15.7280,0.0000,71.8192,22.8546,22.6336,22.8546,False,0.0000,15.7280,206.2729,10.4853,516.6311,71.8192,794.7232,-206927.3000,-250599.0282,-265662.5513
448.0000,23.0305,29.3969,1376.2000,212341.2000,-210965.0000,10.6907,248.8650,5.5299,0.2082,44344.2016,4.7885,36.1172,44593.0666,526.7509,25000.0000,256685.4016,1127.3350,-255558.0666,27.2748,23.0305,25.1526,-18.7961,-270663.4931,16.0360,1203.0948,12.0309,16.0360,0.0000,76.1228,23.0305,22.8546,23.0305,False,0.0000,16.0360,217.7044,10.6907,526.7509,76.1228,820.5781,-210965.0000,-255558.0666,-270663.4931
449.0000,23.0836,29.4301,1901.9000,206307.3000,-204405.4000,10.4019,343.7227,5.5332,0.2870,43146.8710,4.7815,35.1417,43490.5937,512.5238,25000.0000,249454.1710,1558.1773,-247895.9937,27.3146,23.0836,25.1991,-18.2312,-262529.4317,15.6029,1155.8838,11.5588,15.6029,0.0000,70.1198,23.0836,23.0305,23.0836,False,0.0000,15.6029,201.7460,10.4019,512.5238,70.1198,784.3896,-204405.4000,-247895.9937,-262529.4317
450.0000,23.1342,29.4669,2459.5000,204328.2000,-201868.7000,10.3067,444.2412,5.5364,0.3708,42792.3122,4.7749,34.8198,43236.5534,507.8295,25000.0000,247120.5122,2015.2588,-245105.2534,27.3560,23.1342,25.2451,-18.0250,-259559.4671,15.4600,1140.6386,11.4064,15.4600,0.0000,68.2107,23.1342,23.0836,23.1342,False,0.0000,15.4600,196.6509,10.3067,507.8295,68.2107,772.6911,-201868.7000,-245105.2534,-259559.4671
451.0000,22.3199,28.5261,5326.1000,121815.6000,-116489.5000,6.1472,971.1177,5.4845,0.8023,24949.7802,4.8824,20.7674,25920.8979,302.8824,25000.0000,146765.3802,4354.9823,-142410.3979,26.4574,22.3199,24.3886,-10.5359,-151716.6424,9.2207,679.4586,6.7946,9.2207,0.0000,14.4717,22.3199,23.1342,22.3199,False,0.0000,9.2207,46.9119,6.1472,302.8824,14.4717,364.2661,-116489.5000,-142410.3979,-151716.6424
452.0000,22.0601,28.2517,6928.2000,119445.6000,-112517.4000,5.9875,1267.1475,5.4676,1.0574,24291.9022,4.9171,20.2281,25559.0497,295.0171,25000.0000,143737.5022,5661.0525,-138076.4497,26.1878,22.0601,24.1240,-10.2380,-147427.4198,8.9813,667.0350,6.6704,8.9813,0.0000,13.3733,22.0601,22.3199,22.0601,False,0.0000,8.9813,43.6193,5.9875,295.0171,13.3733,352.0097,-112517.4000,-138076.4497,-147427.4198
453.0000,21.5625,27.4068,11588.3000,77559.3000,-65971.0000,3.8797,2132.3224,5.4346,1.7762,15561.8353,4.9839,13.1072,17694.1576,191.1611,25000.0000,93121.1353,9455.9776,-83665.1576,25.4587,21.5625,23.5106,-6.2618,-90169.5932,5.8196,440.2156,4.4022,5.8196,0.0000,3.6383,21.5625,22.0601,21.5625,False,-0.0000,5.8196,13.1738,3.8797,191.1611,3.6383,207.9733,-65971.0000,-83665.1576,-90169.5932
454.0000,21.3301,27.0140,14500.5000,74054.8000,-59554.3000,3.6897,2675.8778,5.4190,2.2407,14765.5528,5.0154,12.4652,17441.4305,181.7983,25000.0000,88820.3528,11824.6222,-76995.7305,25.1194,21.3301,23.2247,-5.7918,-83401.2338,5.5345,422.2749,4.2227,5.5345,0.0000,3.1295,21.3301,21.5625,21.3301,False,0.0000,5.5345,11.4734,3.6897,181.7983,3.1295,196.4012,-59554.3000,-76995.7305,-83401.2338
455.0000,21.1757,26.2711,20667.5000,59579.6000,-38912.1000,2.9630,3821.2855,5.4085,3.2060,11829.9891,5.0363,10.0102,15651.2746,145.9935,25000.0000,71409.5891,16846.2145,-54563.3746,24.5727,21.1757,22.8742,-4.1695,-60041.0460,4.4445,342.7267,3.4273,4.4445,0.0000,1.6207,21.1757,21.3301,21.1757,False,0.0000,4.4445,6.2800,2.9630,145.9935,1.6207,153.8942,-38912.1000,-54563.3746,-60041.0460
456.0000,21.0694,25.6586,24800.9000,52104.0000,-27303.1000,2.5881,4591.6589,5.4013,3.8570,10316.0613,5.0508,8.7435,14907.7202,127.5199,25000.0000,62420.0613,20209.2411,-42210.8202,24.1289,21.0694,22.5992,-3.2801,-47233.1328,3.8821,301.8744,3.0187,3.8821,0.0000,1.0800,21.0694,21.1757,21.0694,False,0.0000,3.8821,4.3337,2.5881,127.5199,1.0800,132.9336,-27303.1000,-42210.8202,-47233.1328
457.0000,21.0919,25.1517,28224.2000,46253.7000,-18029.5000,2.2956,5223.9708,5.4028,4.3972,9163.3095,5.0477,7.7553,14387.2803,113.1072,25000.0000,55417.0095,23000.2292,-32416.7803,23.6430,21.0919,22.3674,-2.5737,-37061.9876,3.4434,286.0910,2.8609,3.6532,0.2098,0.9000,21.0919,21.0694,21.0919,False,0.0000,3.4434,3.1208,2.2956,113.1072,0.9000,117.1280,-18029.5000,-32416.7803,-37061.9876
458.0000,21.1899,24.6652,31202.4000,41209.5000,-10007.1000,2.0456,5768.0920,5.4095,4.8593,8185.5985,5.0344,6.9108,13953.6905,100.7901,25000.0000,49395.0985,25434.3080,-23960.7905,23.1359,21.1899,22.1629,-1.9633,-28271.4535,3.0684,287.8910,2.8789,3.6532,0.5848,0.9000,21.1899,21.0919,21.1899,False,0.0000,3.0684,2.2772,2.0456,100.7901,0.9000,103.9673,-10007.1000,-23960.7905,-28271.4535
459.0000,21.2799,24.0788,33957.3000,36635.4000,-2678.1000,1.8199,6270.3009,5.4156,5.2798,7294.7182,5.0222,6.1484,13565.0191,89.6719,25000.0000,43930.1182,27686.9991,-16243.1191,22.6742,21.2799,21.9771,-1.4068,-20257.6198,2.7299,289.5412,2.8954,3.6532,0.9233,0.9000,21.2799,21.1899,21.2799,False,0.0000,2.7299,1.6552,1.8199,89.6719,0.9000,92.2271,-2678.1000,-16243.1191,-20257.6198
460.0000,21.3591,23.2836,36928.9000,32775.3000,4153.6000,1.6970,6812.2830,5.4209,5.7332,6540.0935,5.0114,5.5045,13352.3765,83.6164,25000.0000,39315.3935,30116.6170,-9198.7765,22.2531,21.3591,21.8061,-0.9019,-12987.6068,2.5456,291.0720,2.9107,3.6532,1.1076,0.9000,21.3591,21.2799,21.3591,False,0.0000,2.5456,1.3680,1.6970,83.6164,0.9000,85.8844,4153.6000,-9198.7765,-12987.6068
461.0000,20.6188,24.5042,32047.8000,49162.4000,-17114.6000,2.4455,5967.5464,5.3703,4.9689,9616.4926,5.1123,8.2619,15584.0390,120.4950,25000.0000,58778.8926,26080.2536,-32698.6390,23.2091,20.6188,21.9139,-2.6240,-37786.2486,3.6683,291.3014,2.9130,3.6683,0.0000,0.9112,20.6188,21.3591,20.6188,False,-0.0000,3.6683,3.7108,2.4455,120.4950,0.9112,125.1169,-17114.6000,-32698.6390,-37786.2486
462.0000,20.5705,24.7634,32254.3000,55570.6000,-23316.3000,2.7483,6009.7456,5.3670,5.0630,10855.9048,5.1189,9.2847,16865.6505,135.4128,25000.0000,66426.5048,26244.5544,-40181.9505,23.3657,20.5705,21.9681,-3.1823,-45825.1912,4.1224,326.8199,3.2682,4.1224,0.0000,1.2932,20.5705,20.6188,20.5705,False,0.0000,4.1224,5.1090,2.7483,135.4128,1.2932,141.8151,-23316.3000,-40181.9505,-45825.1912
463.0000,20.6992,26.5393,18475.5000,110090.6000,-91615.1000,5.4425,3436.7242,5.3759,2.9025,21580.9338,5.1013,18.3870,25017.6580,268.1649,25000.0000,131671.5338,15038.7758,-116632.7580,24.5926,20.6992,22.6459,-8.7778,-126401.0207,8.1638,633.9158,6.3392,8.1638,0.0000,10.0439,20.6992,20.5705,20.6992,False,0.0000,8.1638,33.5057,5.4425,268.1649,10.0439,311.7145,-91615.1000,-116632.7580,-126401.0207
464.0000,21.2117,27.3324,13920.1000,145086.9000,-131166.8000,7.1798,2572.5719,5.4110,2.1821,28836.1605,5.0314,24.2562,31408.7325,353.7647,25000.0000,173923.0605,11347.5281,-162575.5325,25.2922,21.2117,23.2519,-12.1361,-174759.3076,10.7698,821.0375,8.2104,10.7698,0.0000,23.0591,21.2117,20.6992,21.2117,False,0.0000,10.7698,72.1077,7.1798,353.7647,23.0591,448.9315,-131166.8000,-162575.5325,-174759.3076
465.0000,21.5499,27.7324,11520.5000,155323.3000,-143802.8000,7.7173,2120.1758,5.4337,1.7906,31154.1092,4.9856,26.0721,33274.2849,380.2479,25000.0000,186477.4092,9400.3242,-177077.0849,25.6716,21.5499,23.6108,-13.1764,-189740.8462,11.5760,873.0255,8.7303,11.5760,0.0000,28.6351,21.5499,21.2117,21.5499,False,0.0000,11.5760,88.0790,7.7173,380.2479,28.6351,496.9621,-143802.8000,-177077.0849,-189740.8462
466.0000,21.8261,28.0857,8306.7000,164447.9000,-156141.2000,8.1926,1523.5686,5.4521,1.2839,33232.1407,4.9485,27.6777,34755.7093,403.6653,25000.0000,197680.0407,6783.1314,-190896.9093,25.9992,21.8261,23.9126,-14.1624,-203937.9888,12.2889,918.4556,9.1846,12.2889,0.0000,34.2581,21.8261,21.5499,21.8261,False,0.0000,12.2889,103.9558,8.1926,403.6653,34.2581,541.8792,-156141.2000,-190896.9093,-203937.9888
467.0000,22.0027,28.3014,6166.9000,166199.5000,-160032.6000,8.2981,1128.6867,5.4638,0.9488,33747.5832,4.9248,28.0342,34876.2699,408.8647,25000.0000,199947.0832,5038.2133,-194908.8699,26.2018,22.0027,24.1022,-14.4345,-207857.4345,12.4472,925.0426,9.2504,12.4472,0.0000,35.5990,22.0027,21.8261,22.0027,False,0.0000,12.4472,107.7129,8.2981,408.8647,35.5990,552.1766,-160032.6000,-194908.8699,-207857.4345
468.0000,22.3509,28.6746,5350.0000,187564.7000,-182214.7000,9.3781,975.1181,5.4865,0.8208,38448.7274,4.8783,31.6829,39423.8456,462.0789,25000.0000,226013.4274,4374.8819,-221638.5456,26.5667,22.3509,24.4588,-16.3778,-235839.9841,14.0672,1040.9581,10.4096,14.0672,0.0000,51.3863,22.3509,22.0027,22.3509,False,0.0000,14.0672,151.2751,9.3781,462.0789,51.3863,664.7403,-182214.7000,-221638.5456,-235839.9841
469.0000,22.6252,28.9528,4545.8000,197486.5000,-192940.7000,9.9020,825.8804,5.5042,0.6934,40786.9209,4.8419,33.4528,41612.8013,487.8918,25000.0000,238273.4209,3719.9196,-234553.5013,26.8436,22.6252,24.7344,-17.3033,-249167.9414,14.8530,1097.9154,10.9792,14.8530,0.0000,60.4880,22.6252,22.3509,22.6252,False,0.0000,14.8530,175.9347,9.9020,487.8918,60.4880,724.3144,-192940.7000,-234553.5013,-249167.9414
470.0000,22.8777,29.2193,3272.4000,206589.0000,-203316.6000,10.3816,592.7979,5.5203,0.4970,42962.5969,4.8086,35.0729,43555.3948,511.5199,25000.0000,249551.5969,2679.6021,-246871.9948,27.1054,22.8777,24.9915,-18.1816,-261815.3094,15.5724,1157.3806,11.5738,15.5724,0.0000,69.7086,22.8777,22.6252,22.8777,False,-0.0000,15.5724,200.6493,10.3816,511.5199,69.7086,781.8778,-203316.6000,-246871.9948,-261815.3094
471.0000,23.1177,29.4696,2127.0000,215045.3000,-212918.3000,10.8289,384.2555,5.5354,0.3217,45016.4868,4.7770,36.5841,45400.7423,533.5598,25000.0000,260061.7868,1742.7445,-258319.0423,27.3523,23.1177,25.2350,-18.9955,-273535.3397,16.2433,1226.2079,12.2621,16.2433,0.0000,79.1130,23.1177,22.8777,23.1177,False,0.0000,16.2433,225.6204,10.8289,533.5598,79.1130,838.2932,-212918.3000,-258319.0423,-273535.3397
472.0000,23.3110,29.6598,1641.5000,219744.9000,-218103.4000,11.0874,295.9031,5.5474,0.2473,46245.0412,4.7518,37.4576,46540.9442,546.2996,25000.0000,265989.9412,1345.5969,-264644.3442,27.5435,23.3110,25.4273,-19.4396,-279930.3161,16.6312,1275.9626,12.7596,16.6312,0.0000,84.9164,23.3110,23.1177,23.3110,False,0.0000,16.6312,240.9245,11.0874,546.2996,84.9164,872.1405,-218103.4000,-264644.3442,-279930.3161
473.0000,23.2969,29.6235,2182.0000,206894.7000,-204712.7000,10.4558,393.3978,5.5465,0.3278,43523.8307,4.7536,35.3236,43917.2285,515.1772,25000.0000,250418.5307,1788.6022,-248629.9285,27.5146,23.2969,25.4058,-18.2682,-263061.5239,15.6837,1160.0212,11.6002,15.6837,0.0000,71.2146,23.2969,23.3110,23.2969,False,0.0000,15.6837,204.6632,10.4558,515.1772,71.2146,791.0549,-204712.7000,-248629.9285,-263061.5239
474.0000,23.3595,29.6725,2955.6000,208015.9000,-205060.3000,10.5112,532.4996,5.5504,0.4441,43835.0112,4.7454,35.5109,44367.5108,517.9083,25000.0000,251850.9112,2423.1004,-249427.8108,27.5682,23.3595,25.4638,-18.3257,-263889.7844,15.7668,1167.8114,11.6781,15.7668,0.0000,72.3532,23.3595,23.2969,23.3595,False,0.0000,15.7668,207.6939,10.5112,517.9083,72.3532,797.9554,-205060.3000,-249427.8108,-263889.7844
475.0000,22.5310,28.7164,5734.3000,124366.8000,-118632.5000,6.2876,1042.9517,5.4981,0.8607,25619.5091,4.8544,21.2420,26662.4608,309.8037,25000.0000,149986.3091,4691.3483,-145294.9608,26.6546,22.5310,24.5928,-10.7404,-154661.4530,9.4314,690.8005,6.9080,9.4314,0.0000,15.4867,22.5310,23.3595,22.5310,False,-0.0000,9.4314,49.9379,6.2876,309.8037,15.4867,375.2282,-118632.5000,-145294.9608,-154661.4530
476.0000,22.2606,28.4360,7233.5000,121761.5000,-114528.0000,6.1141,1319.8250,5.4807,1.1002,24898.4097,4.8903,20.6557,26218.2347,301.2534,25000.0000,146659.9097,5913.6750,-140746.2347,26.3775,22.2606,24.3190,-10.4272,-150151.7916,9.1711,677.1997,6.7720,9.1711,0.0000,14.2395,22.2606,22.5310,22.2606,False,0.0000,9.1711,46.2173,6.1141,301.2534,14.2395,361.7102,-114528.0000,-140746.2347,-150151.7916
477.0000,21.7516,27.5937,11751.6000,79635.9000,-67884.3000,3.9900,2157.3674,5.4472,1.7953,16060.5781,4.9585,13.4799,18217.9455,196.5972,25000.0000,95696.4781,9594.2326,-86102.2455,25.6463,21.7516,23.6990,-6.4374,-92699.0660,5.9851,450.1827,4.5018,5.9851,0.0000,3.9576,21.7516,22.2606,21.7516,False,0.0000,5.9851,14.2311,3.9900,196.5972,3.9576,214.7859,-67884.3000,-86102.2455,-92699.0660
478.0000,21.5095,27.2259,14177.4000,76451.5000,-62274.1000,3.8149,2610.4395,5.4310,2.1840,15317.5568,4.9911,12.8880,17927.9963,187.9651,25000.0000,91769.0568,11566.9605,-80202.0963,25.3204,21.5095,23.4150,-6.0223,-86721.7455,5.7223,434.1026,4.3410,5.7223,0.0000,3.4588,21.5095,21.7516,21.5095,False,-0.0000,5.7223,12.5764,3.8149,187.9651,3.4588,204.0004,-62274.1000,-80202.0963,-86721.7455
479.0000,21.3334,26.5500,19627.3000,62414.7000,-42787.4000,3.1084,3621.8102,5.4192,3.0356,12445.7995,5.0149,10.5014,16067.6097,153.1583,25000.0000,74860.4995,16005.4898,-58855.0097,24.8112,21.3334,23.0723,-4.4781,-64484.8851,4.6626,357.3937,3.5739,4.6626,0.0000,1.8712,21.3334,21.5095,21.3334,False,-0.0000,4.6626,7.1626,3.1084,153.1583,1.8712,162.1921,-42787.4000,-58855.0097,-64484.8851
480.0000,21.1910,26.0557,22459.8000,55448.7000,-32988.9000,2.7577,4151.8731,5.4096,3.4838,11014.3115,5.0342,9.3164,15166.1846,135.8748,25000.0000,66463.0115,18307.9269,-48155.0846,24.4341,21.1910,22.8126,-3.7048,-53349.1822,4.1365,319.5701,3.1957,4.1365,0.0000,1.3065,21.1910,21.3334,21.1910,False,0.0000,4.1365,5.1570,2.7577,135.8748,1.3065,142.3383,-32988.9000,-48155.0846,-53349.1822
481.0000,21.0952,25.5955,24866.1000,49905.7000,-25039.6000,2.4792,4602.2316,5.4031,3.8662,9887.6977,5.0473,8.3756,14489.9293,122.1545,25000.0000,59793.3977,20263.8684,-39529.5293,24.0954,21.0952,22.5953,-3.0812,-44368.7452,3.7188,289.2068,2.8921,3.7188,0.0000,0.9494,21.0952,21.1910,21.0952,False,0.0000,3.7188,3.8524,2.4792,122.1545,0.9494,126.9562,-25039.6000,-39529.5293,-44368.7452
482.0000,21.1583,25.2361,27146.1000,44834.6000,-17688.5000,2.2256,5020.2325,5.4073,4.2274,8898.0805,5.0387,7.5189,13918.3131,109.6592,25000.0000,53732.6805,22125.8675,-31606.8131,23.6426,21.1583,22.4004,-2.5063,-36091.2534,3.3384,285.8025,2.8580,3.6532,0.3148,0.9000,21.1583,21.0952,21.1583,False,0.0000,3.3384,2.8674,2.2256,109.6592,0.9000,113.4267,-17688.5000,-31606.8131,-36091.2534
483.0000,21.2493,24.8218,29271.5000,39975.2000,-10703.7000,1.9854,5407.1225,5.4135,4.5536,7953.1575,5.0263,6.7073,13360.2800,97.8223,25000.0000,47928.3575,23864.3775,-24063.9800,23.1908,21.2493,22.2200,-1.9587,-28205.9074,2.9780,287.3866,2.8739,3.6532,0.6752,0.9000,21.2493,21.1583,21.2493,False,0.0000,2.9780,2.0987,1.9854,97.8223,0.9000,100.8210,-10703.7000,-24063.9800,-28205.9074
484.0000,21.3229,24.3385,31117.1000,35685.3000,-4568.2000,1.7736,5742.7644,5.4185,4.8334,7113.8085,5.0163,5.9918,12856.5729,87.3873,25000.0000,42799.1085,25374.3356,-17424.7729,22.7869,21.3229,22.0549,-1.4770,-21268.7710,2.6604,288.8479,2.8885,3.6532,0.9928,0.9000,21.3229,21.2493,21.3229,False,0.0000,2.6604,1.5428,1.7736,87.3873,0.9000,89.8300,-4568.2000,-17424.7729,-21268.7710
485.0000,21.3280,23.9535,32172.7000,33170.6000,-997.9000,1.6495,5937.2024,5.4188,4.9913,6613.4162,5.0157,5.5728,12550.6186,81.2765,25000.0000,39784.0162,26235.4976,-13548.5186,22.5135,21.3280,21.9208,-1.1960,-17222.8868,2.4743,290.0438,2.9004,3.6532,1.1789,0.9000,21.3280,21.3229,21.3280,False,0.0000,2.4743,1.2663,1.6495,81.2765,0.9000,83.4427,-997.9000,-13548.5186,-17222.8868
486.0000,21.3675,23.3266,34377.2000,30673.4000,3703.8000,1.5785,6340.9125,5.4215,5.3328,6122.0532,5.0103,5.1535,12462.9657,77.7766,25000.0000,36795.4532,28036.2875,-8759.1657,22.2140,21.3675,21.7907,-0.8541,-12298.5312,2.3678,291.2103,2.9121,3.6532,1.2854,0.9000,21.3675,21.3280,21.3675,False,0.0000,2.3678,1.1233,1.5785,77.7766,0.9000,79.7999,3703.8000,-8759.1657,-12298.5312
487.0000,21.0229,24.0268,32887.4000,37619.0000,-4731.6000,1.8714,6092.3752,5.3981,5.0984,7438.8606,5.0571,6.3224,13531.2358,92.2087,25000.0000,45057.8606,26795.0248,-18262.8358,22.5617,21.0229,21.7923,-1.5525,-22355.2991,2.8071,291.1958,2.9120,3.6532,0.8461,0.9000,21.0229,21.3675,21.0229,False,0.0000,2.8071,1.7861,1.8714,92.2087,0.9000,94.8948,-4731.6000,-18262.8358,-22355.2991
488.0000,20.4386,25.2563,25161.9000,59923.3000,-34761.4000,2.9729,4696.2773,5.3578,3.9231,11664.9721,5.1370,10.0436,16361.2494,146.4809,25000.0000,71588.2721,20465.6227,-51122.6494,23.6504,20.4386,22.0445,-3.9553,-56956.7782,4.4594,352.7022,3.5270,4.4594,0.0000,1.6370,20.4386,21.0229,20.4386,False,0.0000,4.4594,6.3377,2.9729,146.4809,1.6370,154.4555,-34761.4000,-51122.6494,-56956.7782
489.0000,20.4832,25.7097,22831.2000,70685.1000,-47853.9000,3.4909,4258.8064,5.3609,3.5947,13776.3295,5.1309,11.7936,18035.1359,172.0029,25000.0000,84461.4295,18572.3936,-65889.0359,23.9675,20.4832,22.2253,-5.0387,-72556.6694,5.2363,411.8604,4.1186,5.2363,0.0000,2.6504,20.4832,20.4386,20.4832,False,0.0000,5.2363,9.8523,3.4909,172.0029,2.6504,184.5056,-47853.9000,-65889.0359,-72556.6694
490.0000,20.6302,26.5469,14216.9000,95028.8000,-80811.9000,4.6948,2646.9087,5.3711,2.2367,18593.9253,5.1107,15.8607,21240.8340,231.3199,25000.0000,113622.7253,11569.9913,-102052.7340,24.5747,20.6302,22.6024,-7.6712,-110464.9798,7.0421,547.5431,5.4754,7.0421,0.0000,6.4467,20.6302,20.4832,20.6302,False,-0.0000,7.0421,22.2800,4.6948,231.3199,6.4467,260.0466,-80811.9000,-102052.7340,-110464.9798
491.0000,20.8494,26.9179,11730.9000,106783.3000,-95052.4000,5.2815,2177.9365,5.3862,1.8411,21017.2144,5.0808,17.8429,23195.1509,260.2294,25000.0000,127800.5144,9552.9635,-118247.5509,24.8950,20.8494,22.8722,-8.8512,-127457.0466,7.9222,610.9368,6.1094,7.9222,0.0000,9.1784,20.8494,20.6302,20.8494,False,-0.0000,7.9222,30.8377,5.2815,260.2294,9.1784,300.2455,-95052.4000,-118247.5509,-127457.0466
