Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
492.0000,20.9943,27.1279,10029.4000,110369.7000,-100340.3000,5.4682,1858.6162,5.3962,1.5683,21807.8848,5.0610,18.4737,23666.5010,269.4294,25000.0000,132177.5848,8170.7838,-124006.8010,25.0833,20.9943,23.0388,-9.2626,-133380.8918,8.2023,629.3491,6.2935,8.2023,0.0000,10.1867,20.9943,20.8494,20.9943,False,0.0000,8.2023,33.9440,5.4682,269.4294,10.1867,313.5601,-100340.3000,-124006.8010,-133380.8918
493.0000,21.1211,27.3545,7390.2000,115388.9000,-107998.7000,5.7234,1367.3365,5.4048,1.1528,22877.6866,5.0437,19.3357,24245.0231,282.0016,25000.0000,138266.5866,6022.8635,-132243.7231,25.2767,21.1211,23.1989,-9.8523,-141873.6182,8.5851,655.5343,6.5553,8.5851,0.0000,11.6803,21.1211,20.9943,21.1211,False,0.0000,8.5851,38.5035,5.7234,282.0016,11.6803,332.1853,-107998.7000,-132243.7231,-141873.6182
494.0000,21.2505,27.5364,5938.3000,120605.0000,-114666.7000,5.9881,1096.9248,5.4136,0.9244,23995.4169,5.0262,20.2299,25092.3417,295.0432,25000.0000,144600.4169,4841.3752,-139759.0417,25.4411,21.2505,23.3458,-10.3950,-149687.3493,8.9821,682.8191,6.8282,8.9821,0.0000,13.3769,21.2505,21.1211,21.2505,False,0.0000,8.9821,43.6300,5.9881,295.0432,13.3769,352.0501,-114666.7000,-139759.0417,-149687.3493
495.0000,21.3509,27.6630,5052.1000,123174.8000,-118122.7000,6.1219,932.0573,5.4204,0.7847,24573.2625,5.0126,20.6820,25505.3197,301.6371,25000.0000,147748.0625,4120.0427,-143628.0197,25.5590,21.3509,23.4549,-10.6716,-153670.9187,9.1828,695.7889,6.9579,9.1828,0.0000,14.2940,21.3509,21.2505,21.3509,False,0.0000,9.1828,46.3804,6.1219,301.6371,14.2940,362.3114,-118122.7000,-143628.0197,-153670.9187
496.0000,21.1052,27.2940,6503.7000,91757.5000,-85253.8000,4.5640,1203.5570,5.4037,1.0085,18184.5894,5.0459,15.4191,19388.1464,224.8791,25000.0000,109942.0894,5300.1430,-104641.9464,25.2311,21.1052,23.1682,-7.8005,-112326.5681,6.8461,523.2348,5.2323,6.8461,0.0000,5.9231,21.1052,21.3509,21.1052,False,0.0000,6.8461,20.6106,4.5640,224.8791,5.9231,251.4128,-85253.8000,-104641.9464,-112326.5681
497.0000,21.0548,27.1647,8592.3000,91661.0000,-83068.7000,4.5504,1591.0796,5.4003,1.3378,18140.7832,5.0528,15.3730,19731.8628,224.2077,25000.0000,109801.7832,7001.2204,-102800.5628,25.1281,21.0548,23.0914,-7.6782,-110565.3749,6.8256,522.8842,5.2288,6.8256,0.0000,5.8702,21.0548,21.1052,21.0548,False,0.0000,6.8256,20.4414,4.5504,224.2077,5.8702,250.5193,-83068.7000,-102800.5628,-110565.3749
498.0000,21.0154,27.0597,9960.1000,89843.5000,-79883.4000,4.4584,1845.2802,5.3976,1.5521,17762.2270,5.0581,15.0622,19607.5072,219.6749,25000.0000,107605.7270,8114.8198,-99490.9072,25.0449,21.0154,23.0302,-7.4421,-107166.9290,6.6876,513.2638,5.1326,6.6876,0.0000,5.5213,21.0154,21.0548,21.0154,False,0.0000,6.6876,19.3220,4.4584,219.6749,5.5213,244.5182,-79883.4000,-99490.9072,-107166.9290
499.0000,20.9217,26.8139,12015.3000,80306.6000,-68291.3000,3.9839,2228.6853,5.3912,1.8736,15836.8056,5.0709,13.4592,18065.4909,196.2957,25000.0000,96143.4056,9786.6147,-86356.7909,24.8499,20.9217,22.8858,-6.4827,-93350.6205,5.9759,460.6507,4.6065,5.9759,0.0000,3.9394,20.9217,21.0154,20.9217,False,0.0000,5.9759,14.1711,3.9839,196.2957,3.9394,214.4062,-68291.3000,-86356.7909,-93350.6205
500.0000,20.8635,26.6856,13135.8000,78046.0000,-64910.2000,3.8689,2438.3313,5.3872,2.0515,15366.9022,5.0788,13.0707,17805.2335,190.6301,25000.0000,93412.9022,10697.4687,-82715.4335,24.7449,20.8635,22.8042,-6.2208,-89579.0307,5.8034,448.4656,4.4847,5.8034,0.0000,3.6081,20.8635,20.9217,20.8635,False,0.0000,5.8034,13.0733,3.8689,190.6301,3.6081,207.3115,-64910.2000,-82715.4335,-89579.0307
501.0000,21.1249,25.3685,22986.4000,40634.6000,-17648.2000,2.0134,4252.7458,5.4051,3.5935,8057.2811,5.0432,6.8022,12310.0269,99.2062,25000.0000,48691.8811,18733.6542,-29958.2269,23.4637,21.1249,22.2943,-2.3596,-33977.9980,3.0202,286.7323,2.8673,3.6532,0.6330,0.9000,21.1249,20.8635,21.1249,False,0.0000,3.0202,2.1808,2.0134,99.2062,0.9000,102.2870,-17648.2000,-29958.2269,-33977.9980
502.0000,21.1114,24.8402,26262.0000,37889.8000,-11627.8000,1.8813,4859.5962,5.4042,4.0877,7510.2866,5.0451,6.3557,12369.8828,92.6949,25000.0000,45400.0866,21402.4038,-23997.6828,23.0316,21.1114,22.0715,-1.9373,-27896.9144,2.8219,288.7005,2.8870,3.6532,0.8313,0.9000,21.1114,21.1249,21.1114,False,0.0000,2.8219,1.8119,1.8813,92.6949,0.9000,95.4068,-11627.8000,-23997.6828,-27896.9144
503.0000,21.2613,24.0724,29150.5000,31538.0000,-2387.5000,1.5657,5383.9606,5.4143,4.5383,6276.5968,5.0247,5.2897,11660.5574,77.1474,25000.0000,37814.5968,23766.5394,-14048.0574,22.4661,21.2613,21.8637,-1.2155,-17503.3205,2.3486,290.5548,2.9055,3.6532,1.3046,0.9000,21.2613,21.1114,21.2613,False,0.0000,2.3486,1.0987,1.5657,77.1474,0.9000,79.1461,-2387.5000,-14048.0574,-17503.3205
504.0000,21.3213,23.2223,31395.4000,27761.7000,3633.7000,1.4432,5794.2405,5.4184,4.8757,5534.0135,5.0166,4.6618,11328.2539,71.1090,25000.0000,33295.7135,25601.1595,-7694.5539,22.0723,21.3213,21.6968,-0.7577,-10910.3649,2.1648,292.0569,2.9206,3.6532,1.4884,0.9000,21.3213,21.2613,21.3213,False,0.0000,2.1648,0.8803,1.4432,71.1090,0.9000,72.8893,3633.7000,-7694.5539,-10910.3649
505.0000,21.4560,21.7803,35371.2000,23309.4000,12061.8000,1.6243,6517.0988,5.4274,5.4876,4663.4290,4.9983,3.9160,11180.5278,80.0343,25000.0000,27972.8290,28854.1012,881.2722,21.6002,21.4560,21.5281,-0.1455,-2095.0810,2.4365,293.5883,2.9359,3.6532,1.2167,0.9000,21.4560,21.3213,21.4560,False,0.0000,2.4365,1.2142,1.6243,80.0343,0.9000,82.1486,12061.8000,881.2722,-2095.0810
506.0000,21.5288,20.9080,37712.0000,19773.1000,17938.9000,1.7280,6942.1405,5.4323,5.8378,3963.7354,4.9885,3.3255,10905.8759,85.1412,25000.0000,23736.8354,30769.8595,7033.0241,21.2351,21.5288,21.3819,0.2962,4265.9323,2.5920,294.9238,2.9492,3.6532,1.0612,0.9000,21.5288,21.4560,21.5288,False,0.0000,2.5920,1.4371,1.7280,85.1412,0.9000,87.4782,17938.9000,7033.0241,4265.9323
507.0000,21.5866,20.2304,39708.2000,16671.1000,23037.1000,1.8173,7304.4016,5.4362,6.1394,3347.1442,4.9807,2.8054,10651.5459,89.5402,25000.0000,20018.2442,32403.7984,12385.5541,20.9120,21.5866,21.2493,0.6806,9800.9470,2.7259,296.1442,2.9614,3.6532,0.9273,0.9000,21.5866,21.5288,21.5866,False,0.0000,2.7259,1.6486,1.8173,89.5402,0.9000,92.0889,23037.1000,12385.5541,9800.9470
508.0000,21.6350,19.7139,42237.5000,14351.1000,27886.4000,1.9312,7765.0613,5.4394,6.5243,2885.1204,4.9742,2.4161,10650.1816,95.1529,25000.0000,17236.2204,34472.4387,17236.2184,20.6194,21.6350,21.1272,1.0245,14753.2117,2.8968,297.2746,2.9727,3.6532,0.7564,0.9000,21.6350,21.5866,21.6350,False,0.0000,2.8968,1.9460,1.9312,95.1529,0.9000,97.9990,27886.4000,17236.2184,14753.2117
509.0000,21.6299,19.4885,44855.9000,13847.0000,31008.9000,2.0493,8246.9439,5.4391,6.9232,2783.3978,4.9749,2.3321,11030.3417,100.9713,25000.0000,16630.3978,36608.9561,19978.5583,20.4287,21.6299,21.0293,1.2119,17451.4518,3.0739,298.1855,2.9819,3.6532,0.5793,0.9000,21.6299,21.6350,21.6299,False,0.0000,3.0739,2.2884,2.0493,100.9713,0.9000,104.1597,31008.9000,19978.5583,17451.4518
510.0000,21.6761,19.1895,48216.4000,12519.7000,35696.7000,2.2030,8859.7669,5.4422,7.4425,2519.7498,4.9686,2.1085,11379.5168,108.5448,25000.0000,15039.4498,39356.6331,24317.1832,20.1766,21.6761,20.9264,1.5129,21785.0681,3.3045,299.1478,2.9915,3.6532,0.3487,0.9000,21.6761,21.6299,21.6761,False,0.0000,3.3045,2.7885,2.2030,108.5448,0.9000,112.2333,35696.7000,24317.1832,21785.0681
511.0000,21.3718,20.0399,51970.4000,22022.6000,29947.8000,2.3727,9585.4798,5.4218,8.0158,4395.9706,5.0097,3.7103,13981.4505,116.9069,25000.0000,26418.5706,42384.9202,15966.3495,20.5068,21.3718,20.9393,0.8727,12567.3384,3.5590,299.0270,2.9903,3.6532,0.0942,0.9000,21.3718,21.6761,21.3718,False,0.0000,3.5590,3.4161,2.3727,116.9069,0.9000,121.2230,29947.8000,15966.3495,12567.3384
512.0000,21.0861,20.7929,49636.6000,28337.2000,21299.4000,2.2775,9187.8250,5.4024,7.6944,5613.0029,5.0485,4.7626,14800.8279,112.2189,25000.0000,33950.2029,40448.7750,6498.5721,20.9033,21.0861,20.9947,0.1845,2656.2984,3.4163,298.5084,2.9851,3.6532,0.2369,0.9000,21.0861,21.3718,21.0861,False,0.0000,3.4163,3.0542,2.2775,112.2189,0.9000,116.1731,21299.4000,6498.5721,2656.2984
513.0000,20.7301,22.1379,42164.1000,34337.9000,7826.2000,1.9439,7840.0533,5.3780,6.5671,6736.8075,5.0971,5.7582,14576.8608,95.7777,25000.0000,41074.7075,34324.0467,-6750.6608,21.4792,20.7301,21.1047,-0.7557,-10882.3495,2.9158,297.4839,2.9748,3.6532,0.7374,0.9000,20.7301,21.0861,20.7301,False,0.0000,2.9158,1.9811,1.9439,95.7777,0.9000,98.6588,7826.2000,-6750.6608,-10882.3495
514.0000,20.4171,23.3488,36908.3000,41187.9000,-4279.6000,2.0387,6890.5869,5.3563,5.7827,8013.2169,5.1400,6.8876,14903.8038,100.4524,25000.0000,49201.1169,30017.7131,-19183.4038,22.0532,20.4171,21.2351,-1.6507,-23769.7423,3.0581,296.2752,2.9628,3.6532,0.5951,0.9000,20.4171,20.7301,20.4171,False,0.0000,3.0581,2.2564,2.0387,100.4524,0.9000,103.6089,-4279.6000,-19183.4038,-23769.7423
515.0000,20.4089,23.4971,36127.2000,42071.5000,-5944.3000,2.0774,6745.4720,5.3558,5.6902,8183.3468,5.1411,7.0183,14928.8188,102.3584,25000.0000,50254.8468,29381.7280,-20873.1188,22.1651,20.4089,21.2870,-1.7717,-25512.9954,3.1161,295.7966,2.9580,3.6532,0.5371,0.9000,20.4089,20.4171,20.4089,False,-0.0000,3.1161,2.3753,2.0774,102.3584,0.9000,105.6337,-5944.3000,-20873.1188,-25512.9954
516.0000,20.3345,23.7341,34110.4000,43687.7000,-9577.3000,2.1571,6375.0887,5.3506,5.3733,8480.8232,5.1514,7.2875,14855.9118,106.2839,25000.0000,52168.5232,27735.3113,-24433.2118,22.3419,20.3345,21.3382,-2.0252,-29162.7178,3.2356,295.3257,2.9533,3.6532,0.4176,0.9000,20.3345,20.4089,20.3345,False,0.0000,3.2356,2.6325,2.1571,106.2839,0.9000,109.8164,-9577.3000,-24433.2118,-29162.7178
517.0000,20.2026,24.0149,31643.3000,46673.2000,-15029.9000,2.3032,5924.2216,5.3413,4.9909,9028.5325,5.1695,7.7810,14952.7542,113.4818,25000.0000,55701.7325,25719.0784,-29982.6542,22.6061,20.2026,21.4044,-2.4249,-34917.8809,3.4548,294.7183,2.9472,3.6532,0.1984,0.9000,20.2026,20.3345,20.2026,False,-0.0000,3.4548,3.1492,2.3032,113.4818,0.9000,117.5309,-15029.9000,-29982.6542,-34917.8809
518.0000,20.1015,24.2258,29482.4000,49060.4000,-19578.0000,2.4185,5527.0138,5.3342,4.6605,9464.7629,5.1835,8.1707,14991.7766,119.1649,25000.0000,58525.1629,23955.3862,-34569.7766,22.8319,20.1015,21.4667,-2.7547,-39667.2773,3.6278,294.1481,2.9415,3.6532,0.0254,0.9000,20.1015,20.2026,20.1015,False,0.0000,3.6278,3.5997,2.4185,119.1649,0.9000,123.6646,-19578.0000,-34569.7766,-39667.2773
519.0000,20.0797,24.3792,28085.9000,50336.6000,-22250.7000,2.4795,5266.7315,5.3327,4.4473,9705.3238,5.1865,8.3767,14972.0553,122.1698,25000.0000,60041.9238,22819.1685,-37222.7553,22.9460,20.0797,21.5128,-2.9441,-42395.5013,3.7193,299.0379,2.9904,3.7193,0.0000,0.9497,20.0797,20.1015,20.0797,False,0.0000,3.7193,3.8537,2.4795,122.1698,0.9497,126.9732,-22250.7000,-37222.7553,-42395.5013
520.0000,20.1678,24.2363,29936.0000,48607.4000,-18671.4000,2.3939,5607.1448,5.3389,4.7420,9393.9724,5.1743,8.0876,15001.1172,117.9532,25000.0000,58001.3724,24328.8552,-33672.5172,22.8339,20.1678,21.5009,-2.6897,-38731.8793,3.5909,293.8362,2.9384,3.6532,0.0623,0.9000,20.1678,20.0797,20.1678,False,-0.0000,3.5909,3.5004,2.3939,117.9532,0.9000,122.3536,-18671.4000,-33672.5172,-38731.8793
521.0000,20.3818,23.7789,35878.6000,45822.2000,-9943.6000,2.2583,6701.4222,5.3539,5.6749,8906.4326,5.1448,7.6293,15607.8548,111.2698,25000.0000,54728.6326,29177.1778,-25551.4548,22.4817,20.3818,21.4318,-2.1186,-30507.8654,3.3874,294.4673,2.9447,3.6532,0.2658,0.9000,20.3818,20.1678,20.3818,False,-0.0000,3.3874,2.9841,2.2583,111.2698,0.9000,115.1539,-9943.6000,-25551.4548,-30507.8654
522.0000,21.0653,21.4087,52932.6000,35067.7000,17864.9000,2.4693,9800.4999,5.4010,8.3421,6942.2684,5.0513,5.8483,16742.7682,121.6650,25000.0000,42009.9684,43132.1001,1122.1318,21.2942,21.0653,21.1797,-0.2342,-3372.5898,3.7039,300.9054,3.0091,3.7039,0.0000,0.9380,21.0653,20.3818,21.0653,False,0.0000,3.7039,3.8102,2.4693,121.6650,0.9380,126.4133,17864.9000,1122.1318,-3372.5898
523.0000,21.3875,20.0387,60776.4000,25490.2000,35286.2000,2.8029,11207.4795,5.4228,9.4693,5090.3066,5.0076,4.2738,16297.7861,138.1043,25000.0000,30580.5066,49568.9205,18988.4139,20.4883,21.3875,20.9379,1.0441,15034.5911,4.2044,344.1557,3.4416,4.2044,0.0000,1.3719,21.3875,21.0653,21.3875,False,0.0000,4.2044,5.3923,2.8029,138.1043,1.3719,144.8685,35286.2000,18988.4139,15034.5911
524.0000,21.2869,19.9291,61773.0000,25893.2000,35879.8000,2.8337,11405.5399,5.4161,9.5732,5156.7450,5.0212,4.3524,16562.2849,139.6207,25000.0000,31049.9450,50367.4601,19317.5151,20.3817,21.2869,20.8343,1.0625,15300.3006,4.2505,349.0665,3.4907,4.2505,0.0000,1.4176,21.2869,21.3875,21.2869,False,-0.0000,4.2505,5.5562,2.8337,139.6207,1.4176,146.5945,35879.8000,19317.5151,15300.3006
525.0000,21.5484,18.6085,72123.0000,13915.0000,58208.0000,3.3140,13273.4130,5.4336,11.1958,2790.8965,4.9859,2.3371,16064.3095,163.2857,25000.0000,16705.8965,58849.5870,42143.6905,19.5884,21.5484,20.5684,2.6906,38744.9086,4.9710,411.6590,4.1166,4.9710,0.0000,2.2675,21.5484,21.2869,21.5484,False,0.0000,4.9710,8.5399,3.3140,163.2857,2.2675,174.0931,58208.0000,42143.6905,38744.9086
526.0000,21.4383,18.5013,72246.4000,14098.8000,58147.6000,3.3053,13314.2107,5.4263,11.1666,2819.3538,5.0007,2.3729,16133.5645,162.8598,25000.0000,16918.1538,58932.1893,42014.0355,19.4803,21.4383,20.4593,2.6810,38606.4510,4.9580,412.0003,4.1200,4.9580,0.0000,2.2498,21.4383,21.5484,21.4383,False,0.0000,4.9580,8.4788,3.3053,162.8598,2.2498,173.5884,58147.6000,42014.0355,38606.4510
527.0000,21.4368,18.0545,77248.7000,10117.9000,67130.8000,3.5406,14236.3433,5.4262,11.9615,2023.2065,5.0009,1.7014,16259.5498,174.4526,25000.0000,12141.1065,63012.3567,50871.2502,19.1820,21.4368,20.3094,3.3072,47623.3548,5.3109,443.4235,4.4342,5.3109,0.0000,2.7652,21.4368,21.4383,21.4368,False,0.0000,5.3109,10.2429,3.5406,174.4526,2.7652,187.4608,67130.8000,50871.2502,47623.3548
528.0000,21.3684,17.8148,81723.0000,8709.7000,73013.3000,3.7458,15073.7243,5.4216,12.6546,1738.3981,5.0102,1.4646,16812.1224,184.5616,25000.0000,10448.0981,66649.2757,56201.1776,18.9993,21.3684,20.1839,3.6760,52933.8472,5.6187,470.9878,4.7099,5.6187,0.0000,3.2743,21.3684,21.4368,21.3684,False,0.0000,5.6187,11.9597,3.7458,184.5616,3.2743,199.7956,73013.3000,56201.1776,52933.8472
529.0000,21.2944,17.6766,84202.8000,8154.2000,76048.6000,3.8638,15545.4428,5.4166,13.0534,1624.2734,5.0202,1.3704,17169.7162,190.3773,25000.0000,9778.4734,68657.3572,58878.8838,18.8825,21.2944,20.0884,3.8604,55589.1882,5.7957,487.3024,4.8730,5.7957,0.0000,3.5937,21.2944,21.3684,21.2944,False,0.0000,5.7957,13.0257,3.8638,190.3773,3.5937,206.9966,76048.6000,58878.8838,55589.1882
530.0000,21.2190,17.5217,89141.1000,7564.7000,81576.4000,4.0954,16472.6586,5.4115,13.8359,1503.7857,5.0304,1.2706,17976.4443,201.7895,25000.0000,9068.4857,72668.4414,63599.9557,18.7542,21.2190,19.9866,4.1817,60215.7816,6.1431,518.1887,5.1819,6.1431,0.0000,4.2795,21.2190,21.2944,21.2190,False,0.0000,6.1431,15.2904,4.0954,201.7895,4.2795,221.3594,81576.4000,63599.9557,60215.7816
531.0000,21.1431,17.3806,93640.6000,7011.5000,86629.1000,4.3075,17320.6240,5.4063,14.5524,1390.9642,5.0407,1.1770,18711.5882,212.2401,25000.0000,8402.4642,76319.9760,67917.5118,18.6347,21.1431,19.8889,4.4758,64451.8516,6.4613,546.7224,5.4672,6.4613,0.0000,4.9794,21.1431,21.2190,21.1431,False,-0.0000,6.4613,17.5726,4.3075,212.2401,4.9794,234.7921,86629.1000,67917.5118,64451.8516
532.0000,21.0673,17.2565,97758.7000,6577.8000,91180.9000,4.5026,18099.6100,5.4011,15.2116,1302.2630,5.0511,1.1035,19401.8729,221.8533,25000.0000,7880.0630,79659.0900,71779.0271,18.5268,21.0673,19.7970,4.7386,68235.9315,6.7539,573.1622,5.7316,6.7539,0.0000,5.6872,21.0673,21.1431,21.0673,False,0.0000,6.7539,19.8549,4.5026,221.8533,5.6872,247.3954,91180.9000,71779.0271,68235.9315
533.0000,20.9924,17.6161,85903.3000,11069.1000,74834.2000,3.9616,15919.6877,5.3960,13.3837,2187.0307,5.0612,1.8559,18106.7183,195.1944,25000.0000,13256.1307,69983.6123,56727.4817,18.7415,20.9924,19.8670,3.6939,53192.2431,5.9424,503.1649,5.0316,5.9424,0.0000,3.8735,20.9924,21.0673,20.9924,False,0.0000,5.9424,13.9533,3.9616,195.1944,3.8735,213.0212,74834.2000,56727.4817,53192.2431
534.0000,20.9440,17.9172,79817.2000,14240.0000,65577.2000,3.6855,14800.8885,5.3927,12.4510,2809.8722,5.0678,2.3862,17610.7607,181.5914,25000.0000,17049.8722,65016.3115,47966.4393,18.9261,20.9440,19.9351,3.0807,44362.1114,5.5282,467.0854,4.6709,5.5282,0.0000,3.1188,20.9440,20.9924,20.9440,False,0.0000,5.5282,11.4375,3.6855,181.5914,3.1188,196.1477,65577.2000,47966.4393,44362.1114
535.0000,19.6804,22.3645,54747.0000,57199.0000,-2452.0000,2.8360,10321.0416,5.3044,8.5471,10912.0677,5.2418,9.5811,21233.1092,139.7349,25000.0000,68111.0677,44425.9584,-23685.1092,21.4698,19.6804,20.5751,-2.1022,-30272.3163,4.2540,352.2109,3.5221,4.2540,0.0000,1.4211,19.6804,20.9440,19.6804,False,0.0000,4.2540,5.5687,2.8360,139.7349,1.4211,146.7247,-2452.0000,-23685.1092,-30272.3163
536.0000,19.5791,24.6174,33872.2000,89738.7000,-55866.5000,4.4062,6394.3846,5.2972,5.4021,17073.9468,5.2559,14.8858,23468.3314,217.1021,25000.0000,106812.6468,27477.8154,-79334.8314,22.9380,19.5791,21.2586,-6.1308,-88283.0304,6.6093,535.6249,5.3562,6.6093,0.0000,5.3296,19.5791,19.6804,19.5791,False,0.0000,6.6093,18.7046,4.4062,217.1021,5.3296,241.1362,-55866.5000,-79334.8314,-88283.0304
537.0000,19.8642,25.5078,23840.9000,104649.8000,-80808.9000,5.1344,4483.4976,5.3175,3.8089,20062.0757,5.2163,17.3459,24545.5733,252.9818,25000.0000,124711.8757,19357.4024,-105354.4733,23.6266,19.8642,21.7454,-8.0022,-115231.1058,7.7016,614.7845,6.1478,7.7016,0.0000,8.4327,19.8642,19.5791,19.8642,False,0.0000,7.7016,28.5237,5.1344,252.9818,8.4327,289.9382,-80808.9000,-105354.4733,-115231.1058
538.0000,20.1645,26.1004,17654.3000,116243.4000,-98589.1000,5.7156,3306.8729,5.3387,2.8068,22463.4618,5.1748,19.3094,25770.3347,281.6179,25000.0000,138706.8618,14347.4271,-124359.4347,24.1217,20.1645,22.1431,-9.3694,-134918.9491,8.5734,676.0371,6.7604,8.5734,0.0000,11.6327,20.1645,19.8642,20.1645,False,0.0000,8.5734,38.3588,5.7156,281.6179,11.6327,331.6093,-98589.1000,-124359.4347,-134918.9491
539.0000,20.4589,26.5296,14562.2000,126891.0000,-112328.8000,6.2535,2717.2096,5.3592,2.3034,24714.6205,5.1342,21.1266,27431.8301,308.1208,25000.0000,151605.6205,11844.9904,-139760.6301,24.5060,20.4589,22.4824,-10.4840,-150969.7168,9.3802,732.0097,7.3201,9.3802,0.0000,15.2357,20.4589,20.1645,20.4589,False,0.0000,9.3802,49.1910,6.2535,308.1208,15.2357,372.5474,-112328.8000,-139760.6301,-150969.7168
540.0000,20.7325,26.8679,12970.9000,136394.2000,-123423.3000,6.7371,2411.7560,5.3782,2.0415,26761.0633,5.0967,22.7604,29172.8193,331.9494,25000.0000,163155.2633,10559.1440,-152596.1193,24.8227,20.7325,22.7776,-11.4152,-164379.1481,10.1056,781.5569,7.8156,10.1056,0.0000,19.0509,20.7325,20.4589,20.7325,False,0.0000,10.1056,60.4537,6.7371,331.9494,19.0509,411.4540,-123423.3000,-152596.1193,-164379.1481
541.0000,20.9918,27.1680,11886.6000,145696.7000,-133810.1000,7.2119,2202.8555,5.3960,1.8623,28786.2096,5.0613,24.3645,30989.0651,355.3435,25000.0000,174482.9096,9683.7445,-164799.1651,25.1093,20.9918,23.0505,-12.3010,-177134.1893,10.8178,829.7379,8.2974,10.8178,0.0000,23.3692,20.9918,20.7325,20.9918,False,0.0000,10.8178,73.0028,7.2119,355.3435,23.3692,451.7156,-133810.1000,-164799.1651,-177134.1893
542.0000,21.2358,27.4693,9892.1000,154478.5000,-144586.4000,7.6621,1827.6076,5.4126,1.5431,30722.6713,5.0282,25.8855,32550.2789,377.5262,25000.0000,185201.1713,8064.4924,-177136.6789,25.3914,21.2358,23.3136,-13.1900,-189936.5667,11.4931,874.5568,8.7456,11.4931,0.0000,28.0246,21.2358,20.9918,21.2358,False,0.0000,11.4931,86.3423,7.6621,377.5262,28.0246,491.8931,-144586.4000,-177136.6789,-189936.5667
543.0000,21.4587,27.7359,8078.0000,161510.5000,-153432.5000,8.0263,1488.3098,5.4276,1.2550,32315.2740,4.9980,27.1158,33803.5839,395.4698,25000.0000,193825.7740,6589.6902,-187236.0839,25.6435,21.4587,23.5511,-13.9138,-200358.1924,12.0394,909.6005,9.0960,12.0394,0.0000,32.2136,21.4587,21.2358,21.4587,False,0.0000,12.0394,98.2065,8.0263,395.4698,32.2136,525.8899,-153432.5000,-187236.0839,-200358.1924
544.0000,21.6096,27.8916,7464.2000,162292.4000,-154828.2000,8.0794,1372.6674,5.4377,1.1554,32604.5443,4.9776,27.2952,33977.2117,398.0859,25000.0000,194896.9443,6091.5326,-188805.4117,25.7976,21.6096,23.7036,-14.0167,-201840.1134,12.1190,911.4411,9.1144,12.1190,0.0000,32.8571,21.6096,21.4587,21.6096,False,-0.0000,12.1190,100.0189,8.0794,398.0859,32.8571,530.9619,-154828.2000,-188805.4117,-201840.1134
545.0000,21.7025,27.9489,8503.6000,160153.7000,-151650.1000,7.9825,1562.0338,5.4439,1.3130,32256.0027,4.9651,26.9678,33818.0366,393.3110,25000.0000,192409.7027,6941.5662,-185468.1366,25.8667,21.7025,23.7846,-13.7700,-198288.1161,11.9737,898.3267,8.9833,11.9737,0.0000,31.6889,21.7025,21.6096,21.7025,False,0.0000,11.9737,96.7270,7.9825,393.3110,31.6889,521.7269,-151650.1000,-185468.1366,-198288.1161
546.0000,21.8059,27.9895,10976.0000,161827.0000,-150851.0000,8.0718,2013.6501,5.4508,1.6922,32684.6056,4.9512,27.2697,34698.2557,397.7149,25000.0000,194511.6056,8962.3499,-185549.2557,25.9283,21.8059,23.8671,-13.7841,-198490.8731,12.1078,906.1474,9.0615,12.1078,0.0000,32.7653,21.8059,21.7025,21.8059,False,0.0000,12.1078,99.7606,8.0718,397.7149,32.7653,530.2408,-150851.0000,-185549.2557,-198490.8731
547.0000,21.2580,27.0262,16365.7000,95315.2000,-78949.5000,4.7582,3022.7923,5.4141,2.5188,18967.6565,5.0251,16.0750,21990.4488,234.4456,25000.0000,114282.8565,13342.9077,-100939.9488,25.1035,21.2580,23.1807,-7.5796,-109146.5974,7.1373,545.2860,5.4529,7.1373,0.0000,6.7116,21.2580,21.8059,21.2580,False,-0.0000,7.1373,23.1204,4.7582,234.4456,6.7116,264.2776,-78949.5000,-100939.9488,-109146.5974
548.0000,21.0947,26.7761,18993.4000,95003.1000,-76009.7000,4.7220,3515.3340,5.4030,2.9498,18822.4514,5.0473,15.9527,22337.7855,232.6626,25000.0000,113825.5514,15478.0660,-98347.4855,24.8823,21.0947,22.9885,-7.4088,-106686.7761,7.0830,544.2961,5.4430,7.0830,0.0000,6.5596,21.0947,21.2580,21.0947,False,0.0000,7.0830,22.6386,4.7220,232.6626,6.5596,261.8608,-76009.7000,-98347.4855,-106686.7761
549.0000,20.9687,25.1992,30672.4000,54092.3000,-23419.9000,2.6851,5685.9481,5.3944,4.7766,10680.7289,5.0645,9.0714,16366.6770,132.3017,25000.0000,64773.0289,24986.4519,-39786.5770,23.7891,20.9687,22.3789,-3.1371,-45173.7321,4.0277,315.3089,3.1531,4.0277,0.0000,1.2061,20.9687,21.0947,20.9687,False,0.0000,4.0277,4.7937,2.6851,132.3017,1.2061,138.3015,-23419.9000,-39786.5770,-45173.7321
550.0000,20.8534,24.5871,34864.6000,50307.2000,-15442.6000,2.4948,6472.5668,5.3865,5.4408,9902.5810,5.0802,8.4283,16375.1478,122.9223,25000.0000,60209.7810,28392.0332,-31817.7478,23.3425,20.8534,22.0980,-2.5724,-37042.6120,3.7422,295.4908,2.9549,3.7422,0.0000,0.9674,20.8534,20.9687,20.8534,False,0.0000,3.7422,3.9190,2.4948,122.9223,0.9674,127.8087,-15442.6000,-31817.7478,-37042.6120
551.0000,21.3101,22.9205,43063.1000,36358.9000,6704.2000,1.9930,7948.7124,5.4176,6.7332,7245.5725,5.0181,6.0859,15194.2849,98.2000,25000.0000,43604.4725,35114.3876,-8490.0849,22.1886,21.3101,21.7494,-0.8864,-12763.7969,2.9895,291.5828,2.9158,3.6532,0.6637,0.9000,21.3101,20.8534,21.3101,False,0.0000,2.9895,2.1209,1.9930,98.2000,0.9000,101.2209,6704.2000,-8490.0849,-12763.7969
552.0000,21.4161,21.7073,46959.3000,30724.1000,16235.2000,2.1569,8656.4594,5.4248,7.2868,6140.2488,5.0037,5.1613,14796.7082,106.2745,25000.0000,36864.3488,38302.8406,1438.4918,21.5881,21.4161,21.5021,-0.1734,-2497.6298,3.2353,293.8248,2.9382,3.6532,0.4178,0.9000,21.4161,21.3101,21.4161,False,0.0000,3.2353,2.6319,2.1569,106.2745,0.9000,109.8065,16235.2000,1438.4918,-2497.6298
553.0000,21.4704,20.9523,49995.6000,26942.4000,23053.2000,2.2923,9209.9809,5.4284,7.7444,5392.3755,4.9964,4.5298,14602.3565,112.9477,25000.0000,32334.7755,40785.6191,8450.8435,21.1453,21.4704,21.3078,0.3280,4722.7832,3.4385,295.6047,2.9560,3.6532,0.2147,0.9000,21.4704,21.4161,21.4704,False,0.0000,3.4385,3.1088,2.2923,112.9477,0.9000,116.9565,23053.2000,8450.8435,4722.7832
554.0000,21.5319,20.3393,54145.3000,23983.6000,30161.7000,2.4804,9966.8494,5.4325,8.3797,4808.1824,4.9881,4.0341,14775.0318,122.2129,25000.0000,28791.7824,44178.4506,15386.6682,20.7369,21.5319,21.1344,0.8169,11763.1252,3.7206,302.6889,3.0269,3.7206,0.0000,0.9507,21.5319,21.4704,21.5319,False,-0.0000,3.7206,3.8574,2.4804,122.2129,0.9507,127.0211,30161.7000,15386.6682,11763.1252
555.0000,21.5458,19.8526,57619.9000,21430.6000,36189.3000,2.6369,10604.6233,5.4335,8.9083,4297.9787,4.9862,3.6064,14902.6020,129.9237,25000.0000,25728.5787,47015.2767,21286.6980,20.4170,21.5458,20.9814,1.2330,17754.7922,3.9553,323.3289,3.2333,3.9553,0.0000,1.1423,21.5458,21.5319,21.5458,False,0.0000,3.9553,4.5612,2.6369,129.9237,1.1423,135.6271,36189.3000,21286.6980,17754.7922
556.0000,21.5320,19.4784,60520.3000,19411.8000,41108.5000,2.7690,11140.3232,5.4325,9.3546,3891.6456,4.9881,3.2670,15031.9687,136.4323,25000.0000,23303.4456,49379.9768,26076.5313,20.1629,21.5320,20.8475,1.5703,22612.5818,4.1535,340.9545,3.4095,4.1535,0.0000,1.3227,21.5320,21.5458,21.5320,False,0.0000,4.1535,5.2152,2.7690,136.4323,1.3227,142.9702,41108.5000,26076.5313,22612.5818
557.0000,20.9320,21.0255,52250.0000,32709.1000,19540.9000,2.3911,9690.4464,5.3919,8.0781,6452.1567,5.0695,5.5044,16142.6031,117.8152,25000.0000,39161.2567,42559.5536,3398.2969,20.9932,20.9320,20.9626,-0.0618,-889.4186,3.5867,298.8084,2.9881,3.6532,0.0665,0.9000,20.9320,21.5320,20.9320,False,-0.0000,3.5867,3.4892,2.3911,117.8152,0.9000,122.2045,19540.9000,3398.2969,-889.4186
558.0000,20.6567,21.8867,50161.2000,39596.1000,10565.1000,2.3185,9335.8433,5.3730,7.8327,7753.1361,5.1071,6.6319,17088.9793,114.2363,25000.0000,47349.2361,40825.3567,-6523.8793,21.4373,20.6567,21.0470,-0.7876,-11340.8770,3.4777,298.0202,2.9802,3.6532,0.1755,0.9000,20.6567,20.9320,20.6567,False,-0.0000,3.4777,3.2068,2.3185,114.2363,0.9000,118.3431,10565.1000,-6523.8793,-11340.8770
559.0000,20.0044,25.3042,27730.4000,91706.0000,-63975.6000,4.5367,5205.2472,5.3274,4.3501,17646.3003,5.1969,15.3267,22851.5475,223.5324,25000.0000,109352.3003,22525.1528,-86827.1475,23.5376,20.0044,21.7710,-6.6400,-95616.5362,6.8051,542.7883,5.4279,6.8051,0.0000,5.8173,20.0044,20.6567,20.0044,False,-0.0000,6.8051,20.2720,4.5367,223.5324,5.8173,249.6217,-63975.6000,-86827.1475,-95616.5362
560.0000,20.4397,26.3389,20008.9000,125501.2000,-105492.3000,6.1774,3734.4556,5.3579,3.1736,24431.4165,5.1369,20.8696,28165.8722,304.3721,25000.0000,149932.6165,16274.4444,-133658.1722,24.3725,20.4397,22.4061,-10.0639,-144920.3006,9.2661,724.7924,7.2479,9.2661,0.0000,14.6863,20.4397,20.0044,20.4397,False,0.0000,9.2661,47.5530,6.1774,304.3721,14.6863,366.6114,-105492.3000,-133658.1722,-144920.3006
561.0000,20.7866,26.7861,17598.6000,136027.1000,-118428.5000,6.7180,3269.9438,5.3819,2.7708,26727.8692,5.0893,22.6958,29997.8130,331.0070,25000.0000,162754.9692,14328.6562,-148426.3130,24.7863,20.7866,22.7864,-11.1306,-160280.7153,10.0769,779.1286,7.7913,10.0769,0.0000,18.8891,20.7866,20.4397,20.7866,False,0.0000,10.0769,59.9797,6.7180,331.0070,18.8891,409.8757,-118428.5000,-148426.3130,-160280.7153
562.0000,21.0592,27.1284,15518.0000,143936.4000,-128418.4000,7.1278,2873.3840,5.4006,2.4290,28490.1320,5.0521,24.0803,31363.5160,351.1985,25000.0000,172426.5320,12644.6160,-159781.9160,25.1054,21.0592,23.0823,-11.9468,-172034.0273,10.6916,819.2705,8.1927,10.6916,0.0000,22.5609,21.0592,20.7866,21.0592,False,0.0000,10.6916,70.6680,7.1278,351.1985,22.5609,444.4274,-128418.4000,-159781.9160,-172034.0273
563.0000,21.2850,27.4142,13465.3000,150510.9000,-137045.6000,7.4693,2486.2403,5.4159,2.0982,29973.4286,5.0215,25.2340,32459.6690,368.0247,25000.0000,180484.3286,10979.0597,-169505.2690,25.3711,21.2850,23.3281,-12.6429,-182057.2590,11.2039,852.1740,8.5217,11.2039,0.0000,25.9615,21.2850,21.0592,21.2850,False,0.0000,11.2039,80.4524,7.4693,368.0247,25.9615,474.4386,-137045.6000,-169505.2690,-182057.2590
564.0000,21.4862,27.6815,10973.2000,156681.6000,-145708.4000,7.7893,2021.0422,5.4295,1.7035,31372.3859,4.9943,26.3153,33393.4281,383.7952,25000.0000,188053.9859,8952.1578,-179101.8281,25.6164,21.4862,23.5513,-13.3270,-191908.2687,11.6840,882.7437,8.8274,11.6840,0.0000,29.4440,21.4862,21.2850,21.4862,False,0.0000,11.6840,90.3759,7.7893,383.7952,29.4440,503.6151,-145708.4000,-179101.8281,-191908.2687
565.0000,21.6716,27.9046,9402.4000,162070.3000,-152667.9000,8.0701,1727.7886,5.4419,1.4548,32614.6704,4.9692,27.2637,34342.4590,397.6277,25000.0000,194684.9704,7674.6114,-187010.3590,25.8269,21.6716,23.7492,-13.8914,-200036.1148,12.1051,909.1477,9.0915,12.1051,0.0000,32.7438,21.6716,21.4862,21.6716,False,0.0000,12.1051,99.7000,8.0701,397.6277,32.7438,530.0715,-152667.9000,-187010.3590,-200036.1148
566.0000,21.8484,28.1191,7730.3000,167459.2000,-159728.9000,8.3507,1417.4647,5.4536,1.1924,33861.1706,4.9455,28.2118,35278.6353,411.4554,25000.0000,201320.3706,6312.8353,-195007.5353,26.0289,21.8484,23.9386,-14.4614,-208243.6475,12.5261,935.4534,9.3545,12.5261,0.0000,36.2800,21.8484,21.6716,21.8484,False,0.0000,12.5261,109.6170,8.3507,411.4554,36.2800,557.3524,-159728.9000,-195007.5353,-208243.6475
567.0000,22.0106,28.2973,6853.1000,171866.9000,-165013.8000,8.5826,1254.1578,5.4643,1.0540,34905.8890,4.9237,28.9954,36160.0469,422.8825,25000.0000,206772.7890,5598.9422,-201173.8469,26.2017,22.0106,24.1061,-14.9008,-214572.2032,12.8739,956.6464,9.5665,12.8739,0.0000,39.3875,22.0106,21.8484,22.0106,False,0.0000,12.8739,118.2742,8.5826,422.8825,39.3875,580.5442,-165013.8000,-201173.8469,-214572.2032
568.0000,22.1479,28.4132,7551.6000,174606.0000,-167054.4000,8.7308,1379.7142,5.4733,1.1584,35594.9715,4.9054,29.4958,36974.6857,430.1816,25000.0000,210200.9715,6171.8858,-204029.0857,26.3248,22.1479,24.2363,-15.1062,-217529.8500,13.0961,969.3989,9.6940,13.0961,0.0000,41.4624,22.1479,22.0106,22.1479,False,0.0000,13.0961,124.0272,8.7308,430.1816,41.4624,595.6712,-167054.4000,-204029.0857,-217529.8500
569.0000,22.2695,28.5039,8739.2000,177169.2000,-168430.0000,8.8687,1594.3856,5.4812,1.3375,36237.3034,4.8891,29.9620,37831.6890,436.9799,25000.0000,213406.5034,7144.8144,-206261.6890,26.4258,22.2695,24.3476,-15.2694,-219878.8801,13.3031,981.4722,9.8147,13.3031,0.0000,43.4593,22.2695,22.1479,22.2695,False,0.0000,13.3031,129.5445,8.8687,436.9799,43.4593,609.9837,-168430.0000,-206261.6890,-219878.8801
570.0000,22.3816,28.5939,9599.9000,179851.0000,-170251.1000,9.0118,1749.0916,5.4885,1.4664,36898.4349,4.8742,30.4454,38647.5265,444.0304,25000.0000,216749.4349,7850.8084,-208898.6265,26.5232,22.3816,24.4524,-15.4608,-222636.0145,13.5177,994.2184,9.9422,13.5177,0.0000,45.5971,22.3816,22.2695,22.3816,False,0.0000,13.5177,135.4307,9.0118,444.0304,45.5971,625.0582,-170251.1000,-208898.6265,-222636.0145
571.0000,21.7551,27.6635,14029.0000,108545.6000,-94516.6000,5.4439,2575.3452,5.4474,2.1390,21893.0053,4.9580,18.3914,24468.3505,268.2295,25000.0000,130438.6053,11453.6548,-118984.9505,25.6940,21.7551,23.7245,-8.8827,-127910.3718,8.1658,613.7416,6.1374,8.1658,0.0000,10.0512,21.7551,22.3816,21.7551,False,0.0000,8.1658,33.5280,5.4439,268.2295,10.0512,311.8088,-94516.6000,-118984.9505,-127910.3718
572.0000,21.5598,27.4333,15665.3000,107558.5000,-91893.2000,5.3672,2882.6142,5.4344,2.4131,21579.4015,4.9843,18.1325,24462.0157,264.4527,25000.0000,129137.9015,12782.6858,-116355.2157,25.4754,21.5598,23.5176,-8.7058,-125364.0919,8.0508,608.8672,6.0887,8.0508,0.0000,9.6326,21.5598,21.7551,21.5598,False,0.0000,8.0508,32.2399,5.3672,264.4527,9.6326,306.3252,-91893.2000,-116355.2157,-125364.0919
573.0000,21.2488,26.2616,24470.4000,66960.6000,-42490.2000,3.3362,4520.2744,5.4135,3.7815,13321.7989,5.0264,11.2708,17842.0733,164.3791,25000.0000,80282.3989,19950.1256,-60332.2733,24.5906,21.2488,22.9197,-4.6184,-66504.9416,5.0042,385.3546,3.8535,5.0042,0.0000,2.3133,21.2488,21.5598,21.2488,False,0.0000,5.0042,8.6979,3.3362,164.3791,2.3133,175.3903,-42490.2000,-60332.2733,-66504.9416
574.0000,21.0653,25.7921,27755.2000,62987.3000,-35232.1000,3.1305,5138.8881,5.4010,4.3112,12469.4567,5.0513,10.5759,17608.3448,154.2447,25000.0000,75456.7567,22616.3119,-52840.4448,24.2165,21.0653,22.6409,-4.0864,-58844.4774,4.6957,364.6752,3.6468,4.6957,0.0000,1.9113,21.0653,21.2488,21.0653,False,0.0000,4.6957,7.3030,3.1305,154.2447,1.9113,163.4590,-35232.1000,-52840.4448,-58844.4774
575.0000,21.0747,24.7513,34652.4000,49033.5000,-14381.1000,2.4335,6415.1460,5.4017,5.3990,9709.5160,5.0500,8.2211,16124.6620,119.9009,25000.0000,58743.0160,28237.2540,-30505.7620,23.5237,21.0747,22.2992,-2.4708,-35578.9895,3.6502,286.6895,2.8669,3.6532,0.0030,0.9000,21.0747,21.0653,21.0747,False,0.0000,3.6502,3.6609,2.4335,119.9009,0.9000,124.4618,-14381.1000,-30505.7620,-35578.9895
576.0000,21.2126,24.0736,38913.5000,42672.1000,-3758.6000,2.1179,7191.5218,5.4110,6.0620,8481.3169,5.0313,7.1551,15672.8387,104.3532,25000.0000,51153.4169,31721.9782,-19431.4387,22.8713,21.2126,22.0419,-1.6734,-24096.8371,3.1769,288.9634,2.8896,3.6532,0.4763,0.9000,21.2126,21.0747,21.2126,False,0.0000,3.1769,2.5039,2.1179,104.3532,0.9000,107.7571,-3758.6000,-19431.4387,-24096.8371
577.0000,21.2934,23.2947,42857.9000,38521.4000,4336.5000,1.9717,7912.4804,5.4165,6.6611,7673.0598,5.0203,6.4661,15585.5402,97.1494,25000.0000,46194.4598,34945.4196,-11249.0402,22.3735,21.2934,21.8335,-1.0897,-15692.1454,2.9575,290.8260,2.9083,3.6532,0.6956,0.9000,21.2934,21.2126,21.2934,False,0.0000,2.9575,2.0595,1.9717,97.1494,0.9000,100.1089,4336.5000,-11249.0402,-15692.1454
578.0000,21.3852,22.2636,46884.7000,34607.0000,12277.7000,2.1541,8646.0320,5.4227,7.2773,6910.4604,5.0079,5.8128,15556.4924,106.1350,25000.0000,41517.4604,38238.6680,-3278.7924,21.9031,21.3852,21.6442,-0.5226,-7525.2465,3.2311,292.5336,2.9253,3.6532,0.4221,0.9000,21.3852,21.2934,21.3852,False,0.0000,3.2311,2.6225,2.1541,106.1350,0.9000,109.6575,12277.7000,-3278.7924,-7525.2465
579.0000,21.4918,21.4052,51793.4000,31095.2000,20698.2000,2.3760,9538.6402,5.4299,8.0270,6227.1407,4.9935,5.2267,15765.7809,117.0691,25000.0000,37322.3407,42254.7598,4932.4191,21.4355,21.4918,21.4636,0.0568,817.9360,3.5640,294.1759,2.9418,3.6532,0.0892,0.9000,21.4918,21.3852,21.4918,False,0.0000,3.5640,3.4291,2.3760,117.0691,0.9000,121.3982,20698.2000,4932.4191,817.9360
580.0000,21.5739,20.7288,56689.0000,27916.4000,28772.6000,2.5960,10429.6888,5.4353,8.7702,5602.9871,4.9824,4.6964,16032.6759,127.9092,25000.0000,33519.3871,46259.3112,12739.9241,21.0105,21.5739,21.2922,0.6059,8724.6915,3.8940,315.2419,3.1524,3.8940,0.0000,1.0899,21.5739,21.4918,21.5739,False,0.0000,3.8940,4.3700,2.5960,127.9092,1.0899,133.3692,28772.6000,12739.9241,8724.6915
581.0000,20.9166,22.3337,52240.0000,42527.8000,9712.2000,2.3890,9690.4860,5.3909,8.0710,8385.5094,5.0716,7.1591,18075.9954,117.7114,25000.0000,50913.3094,42549.5140,-8363.7954,21.8433,20.9166,21.3800,-0.9349,-13462.6920,3.5835,294.9420,2.9494,3.6532,0.0697,0.9000,20.9166,21.5739,20.9166,False,0.0000,3.5835,3.4808,2.3890,117.7114,0.9000,122.0921,9712.2000,-8363.7954,-13462.6920
582.0000,20.7117,22.8459,52936.0000,48664.9000,4271.1000,2.4474,9845.3208,5.3768,8.2681,9542.9273,5.0996,8.1498,19388.2480,120.5865,25000.0000,58207.8273,43090.6792,-15117.1480,22.1345,20.7117,21.4231,-1.4424,-20770.8726,3.6711,295.9864,2.9599,3.6711,0.0000,0.9133,20.7117,20.9166,20.7117,False,0.0000,3.6711,3.7185,2.4474,120.5865,0.9133,125.2183,4271.1000,-15117.1480,-20770.8726
583.0000,20.3633,25.5211,33127.2000,98165.0000,-65037.8000,4.8583,6189.0076,5.3526,5.1919,19070.8304,5.1474,16.4132,25259.8380,239.3785,25000.0000,117235.8304,26938.1924,-90297.6380,23.8018,20.3633,22.0826,-6.9202,-99650.7097,7.2875,575.7106,5.7571,7.2875,0.0000,7.1442,20.3633,20.7117,20.3633,False,0.0000,7.2875,24.4877,4.8583,239.3785,7.1442,271.0104,-65037.8000,-90297.6380,-99650.7097
584.0000,20.7754,26.5141,25817.4000,132018.6000,-106201.2000,6.5161,4797.7401,5.3812,4.0700,25932.4608,5.0909,22.0140,30730.2009,321.0630,25000.0000,157951.0608,21019.6599,-136931.4009,24.6012,20.7754,22.6883,-10.3268,-148706.3920,9.7742,757.9818,7.5798,9.7742,0.0000,17.2373,20.7754,20.3633,20.7754,False,0.0000,9.7742,55.1231,6.5161,321.0630,17.2373,393.4234,-106201.2000,-136931.4009,-148706.3920
585.0000,21.1191,27.0947,19142.1000,145606.3000,-126464.2000,7.2098,3541.7647,5.4047,2.9969,28867.2131,5.0440,24.3575,32408.9779,355.2421,25000.0000,174473.5131,15600.3353,-158873.1779,25.1028,21.1191,23.1110,-11.8979,-171329.3707,10.8147,827.9847,8.2798,10.8147,0.0000,23.3492,21.1191,20.7754,21.1191,False,0.0000,10.8147,72.9451,7.2098,355.2421,23.3492,451.5364,-126464.2000,-158873.1779,-171329.3707
586.0000,21.4130,27.5070,15158.9000,155346.6000,-140187.7000,7.7129,2794.4964,5.4246,2.3597,31043.5283,5.0042,26.0570,33838.0248,380.0277,25000.0000,186390.1283,12364.4036,-174025.7248,25.4756,21.4130,23.4443,-12.9804,-186917.7486,11.5693,876.8939,8.7689,11.5693,0.0000,28.5854,21.4130,21.1191,21.4130,False,0.0000,11.5693,87.9376,7.7129,380.0277,28.5854,496.5508,-140187.7000,-174025.7248,-186917.7486
587.0000,21.6757,27.8369,12661.3000,164293.0000,-151631.7000,8.1760,2326.5266,5.4421,1.9614,33065.6967,4.9687,27.6216,35392.2233,402.8469,25000.0000,197358.6967,10334.7734,-187023.9233,25.7832,21.6757,23.7295,-13.9115,-200325.2592,12.2640,921.6268,9.2163,12.2640,0.0000,34.0501,21.6757,21.4130,21.6757,False,0.0000,12.2640,103.3722,8.1760,402.8469,34.0501,540.2692,-151631.7000,-187023.9233,-200325.2592
588.0000,21.9106,28.1017,11390.3000,171895.5000,-160505.2000,8.5722,2087.0066,5.4577,1.7568,34816.9912,4.9371,28.9602,36903.9978,422.3696,25000.0000,206712.4912,9303.2934,-197409.1978,26.0380,21.9106,23.9743,-14.6563,-211051.1278,12.8583,959.2463,9.5925,12.8583,0.0000,39.2443,21.9106,21.6757,21.9106,False,0.0000,12.8583,117.8765,8.5722,422.3696,39.2443,579.4904,-160505.2000,-197409.1978,-211051.1278
589.0000,22.1335,28.3434,10514.8000,179670.8000,-169156.0000,8.9768,1921.4373,5.4724,1.6156,36613.0541,4.9073,30.3271,38534.4914,442.3047,25000.0000,216283.8541,8593.3627,-207690.4914,26.2735,22.1335,24.2035,-15.3950,-221688.0197,13.4652,997.6918,9.9769,13.4652,0.0000,45.0675,22.1335,21.9106,22.1335,False,0.0000,13.4652,133.9744,8.9768,442.3047,45.0675,621.3467,-169156.0000,-207690.4914,-221688.0197
590.0000,22.3511,28.5980,8686.2000,187540.1000,-178853.9000,9.3868,1583.1874,5.4865,1.3298,38443.8803,4.8783,31.7121,40027.0677,462.5053,25000.0000,225983.9803,7103.0126,-218880.9677,26.5157,22.3511,24.4334,-16.1939,-233192.5455,14.0802,1042.7145,10.4271,14.0802,0.0000,51.5287,22.3511,22.1335,22.3511,False,0.0000,14.0802,151.6631,9.3868,462.5053,51.5287,665.6970,-178853.9000,-218880.9677,-233192.5455
591.0000,22.5506,28.8244,7110.1000,193758.4000,-186648.3000,9.7151,1292.8853,5.4994,1.0846,39935.5239,4.8518,32.8213,41228.4092,478.6822,25000.0000,233693.9239,5817.2147,-227876.7092,26.7332,22.5506,24.6419,-16.8324,-242386.2239,14.5727,1076.7797,10.7678,14.5727,0.0000,57.1269,22.5506,22.3511,22.5506,False,0.0000,14.5727,166.8612,9.7151,478.6822,57.1269,702.6703,-186648.3000,-227876.7092,-242386.2239
592.0000,22.6916,28.9684,6505.9000,195044.5000,-188538.6000,9.7955,1181.0797,5.5084,0.9892,40355.8061,4.8331,33.0928,41536.8857,482.6419,25000.0000,235400.3061,5324.8203,-230075.4857,26.8761,22.6916,24.7839,-16.9796,-244505.8648,14.6932,1082.9627,10.8296,14.6932,0.0000,58.5563,22.6916,22.5506,22.6916,False,0.0000,14.6932,170.7245,9.7955,482.6419,58.5563,711.9227,-188538.6000,-230075.4857,-244505.8648
593.0000,22.6945,28.9397,7335.4000,185457.6000,-178122.2000,9.3247,1331.6231,5.5086,1.1128,38375.2040,4.8327,31.5025,39706.8271,459.4473,25000.0000,223832.8040,6003.7769,-217829.0271,26.8579,22.6945,24.7762,-16.0824,-231586.6560,13.9871,1025.6717,10.2567,13.9871,0.0000,50.5133,22.6945,22.6916,22.6945,False,-0.0000,13.9871,148.8944,9.3247,459.4473,50.5133,658.8550,-178122.2000,-217829.0271,-231586.6560
594.0000,22.7625,28.9574,9798.0000,187162.0000,-177364.0000,9.4106,1777.2686,5.5130,1.4864,38800.0524,4.8238,31.7927,40577.3210,463.6805,25000.0000,225962.0524,8020.7314,-217941.3210,26.8925,22.7625,24.8275,-16.0998,-231836.8975,14.1160,1034.4805,10.3448,14.1160,0.0000,51.9225,22.7625,22.6945,22.7625,False,0.0000,14.1160,152.7359,9.4106,463.6805,51.9225,668.3388,-177364.0000,-217941.3210,-231836.8975
595.0000,22.0867,27.9440,15594.4000,113313.2000,-97718.8000,5.7006,2851.2594,5.4693,2.3631,23061.4503,4.9135,19.2589,25912.7097,280.8818,25000.0000,136374.6503,12743.1406,-123631.5097,25.9916,22.0867,24.0391,-9.2211,-132784.2340,8.5510,636.6806,6.3668,8.5510,0.0000,11.5417,22.0867,22.7625,22.0867,False,-0.0000,8.5510,38.0823,5.7006,280.8818,11.5417,330.5058,-97718.8000,-123631.5097,-132784.2340
596.0000,21.8594,27.6328,18559.7000,111089.1000,-92529.4000,5.5582,3402.7420,5.4543,2.8434,22469.5246,4.9440,18.7776,25872.2666,273.8611,25000.0000,133558.6246,15156.9580,-118401.6666,25.7083,21.8594,23.7839,-8.8620,-127612.8238,8.3372,625.5159,6.2552,8.3372,0.0000,10.6977,21.8594,22.0867,21.8594,False,0.0000,8.3372,35.5092,5.5582,273.8611,10.6977,320.0680,-92529.4000,-118401.6666,-127612.8238
597.0000,21.5597,26.3009,30245.5000,70142.8000,-39897.3000,3.5031,5565.5611,5.4344,4.6510,14072.6836,4.9843,11.8347,19638.2447,172.6032,25000.0000,84215.4836,24679.9389,-59535.5447,24.7205,21.5597,23.1401,-4.5867,-66049.0169,5.2546,401.9427,4.0194,5.2546,0.0000,2.6782,21.5597,21.8594,21.5597,False,0.0000,5.2546,9.9471,3.5031,172.6032,2.6782,185.2285,-39897.3000,-59535.5447,-66049.0169
598.0000,21.3738,25.7189,35028.6000,65576.2000,-30547.6000,3.2672,6460.5533,5.4219,5.4131,13090.4947,5.0095,11.0378,19551.0480,160.9805,25000.0000,78666.6947,28568.0467,-50098.6480,24.2705,21.3738,22.8222,-3.9204,-56454.4439,4.9008,378.5067,3.7851,4.9008,0.0000,2.1728,21.3738,21.5597,21.3738,False,0.0000,4.9008,8.2127,3.2672,160.9805,2.1728,171.3660,-30547.6000,-50098.6480,-56454.4439
599.0000,21.4114,24.5287,44046.1000,52091.1000,-8045.0000,2.5915,8119.9218,5.4244,6.8276,10409.1267,5.0044,8.7550,18529.0485,127.6879,25000.0000,62500.2267,35926.1782,-26574.0485,23.4896,21.4114,22.4505,-2.2310,-32126.2184,3.8872,303.6476,3.0365,3.8872,0.0000,1.0843,21.4114,21.3738,21.4114,False,0.0000,3.8872,4.3494,2.5915,127.6879,1.0843,133.1216,-8045.0000,-26574.0485,-32126.2184
600.0000,21.5154,23.5732,49832.5000,45144.6000,4687.9000,2.2850,9174.8299,5.4314,7.7197,9046.4630,4.9903,7.5898,18221.2929,112.5881,25000.0000,54191.0630,40657.6701,-13533.3929,22.8025,21.5154,22.1590,-1.2986,-18699.2800,3.4276,287.9255,2.8793,3.6532,0.2256,0.9000,21.5154,21.4114,21.5154,False,0.0000,3.4276,3.0818,2.2850,112.5881,0.9000,116.5699,4687.9000,-13533.3929,-18699.2800
601.0000,21.6352,22.4799,54803.2000,40162.8000,14640.4000,2.5086,10075.1413,5.4394,8.4752,8074.3197,4.9741,6.7578,18149.4610,123.6060,25000.0000,48237.1197,44728.0587,-3509.0610,22.1983,21.6352,21.9168,-0.5852,-8426.2574,3.7630,298.7965,2.9880,3.7630,0.0000,0.9836,21.6352,21.5154,21.6352,False,-0.0000,3.7630,3.9790,2.5086,123.6060,0.9836,128.5686,14640.4000,-3509.0610,-8426.2574
602.0000,21.7259,21.6502,60670.5000,36521.7000,24148.8000,2.7718,11141.4287,5.4455,9.3640,7360.3840,4.9619,6.1510,18501.8127,136.5696,25000.0000,43882.0840,49529.0713,5646.9873,21.6755,21.7259,21.7007,0.0579,834.0466,4.1576,332.3444,3.3234,4.1576,0.0000,1.3267,21.7259,21.6352,21.7259,False,0.0000,4.1576,5.2296,2.7718,136.5696,1.3267,143.1258,24148.8000,5646.9873,834.0466
603.0000,21.7667,20.9732,65834.9000,32932.8000,32902.1000,3.0032,12083.7967,5.4482,10.1460,6644.4452,4.9564,5.5506,18728.2419,147.9738,25000.0000,39577.2452,53751.1033,14173.8581,21.2377,21.7667,21.5022,0.6581,9476.3951,4.5048,362.3186,3.6232,4.5048,0.0000,1.6875,21.7667,21.7259,21.7667,False,0.0000,4.5048,6.5165,3.0032,147.9738,1.6875,156.1779,32902.1000,14173.8581,9476.3951
604.0000,21.7740,20.4024,70683.9000,29574.3000,41109.6000,3.2222,12972.6602,5.4487,10.8860,5968.0261,4.9555,4.9862,18940.6863,158.7663,25000.0000,35542.3261,57711.2398,22168.9137,20.8596,21.7740,21.3168,1.2206,17576.5811,4.8334,390.9914,3.9099,4.8334,0.0000,2.0844,21.7740,21.7667,21.7740,False,0.0000,4.8334,7.9061,3.2222,158.7663,2.0844,168.7567,41109.6000,22168.9137,17576.5811
605.0000,21.2714,21.6347,66448.7000,44132.9000,22315.8000,3.0288,12271.2085,5.4150,10.2325,8785.6001,5.0233,7.4412,21056.8085,149.2355,25000.0000,52918.5001,54177.4915,1258.9915,21.5136,21.2714,21.3925,-0.3039,-4375.5885,4.5432,366.6551,3.6666,4.5432,0.0000,1.7311,21.2714,21.7740,21.2714,False,0.0000,4.5432,6.6702,3.0288,149.2355,1.7311,157.6367,22315.8000,1258.9915,-4375.5885
606.0000,21.1106,22.0555,66785.2000,49932.5000,16852.7000,3.0695,12358.2452,5.4041,10.3699,9897.1134,5.0452,8.3855,22255.3585,151.2397,25000.0000,59829.6134,54426.9548,-5402.6585,21.7406,21.1106,21.4256,-0.8010,-11533.7437,4.6042,371.1974,3.7120,4.6042,0.0000,1.8018,21.1106,21.2714,21.1106,False,0.0000,4.6042,6.9190,3.0695,151.2397,1.8018,159.9604,16852.7000,-5402.6585,-11533.7437
607.0000,20.5160,25.2337,43762.8000,98513.2000,-54750.4000,4.8908,8159.8021,5.3632,6.8133,19216.8194,5.1264,16.5230,27376.6215,240.9788,25000.0000,117730.0194,35602.9979,-82127.0215,23.6611,20.5160,22.0885,-6.3720,-91756.8079,7.3362,579.4525,5.7945,7.3362,0.0000,7.2885,20.5160,21.1106,20.5160,False,-0.0000,7.3362,24.9421,4.8908,240.9788,7.2885,273.2094,-54750.4000,-82127.0215,-91756.8079
608.0000,20.8821,26.3849,33651.1000,133021.4000,-99370.3000,6.5734,6244.9961,5.3885,5.2914,26204.4610,5.0763,22.2074,32449.4571,323.8841,25000.0000,159225.8610,27406.1039,-131819.7571,24.5506,20.8821,22.7164,-9.9894,-143847.2167,9.8601,763.9889,7.6399,9.8601,0.0000,17.6957,20.8821,20.5160,20.8821,False,0.0000,9.8601,56.4742,6.5734,323.8841,17.6957,398.0540,-99370.3000,-131819.7571,-143847.2167
609.0000,21.2221,27.0546,24478.3000,147303.1000,-122824.8000,7.2999,4523.2445,5.4117,3.8255,29284.8189,5.0300,24.6619,33808.0634,359.6814,25000.0000,176587.9189,19955.0555,-156632.8634,25.1104,21.2221,23.1663,-11.7581,-169316.6598,10.9499,836.9323,8.3693,10.9499,0.0000,24.2355,21.2221,20.8821,21.2221,False,0.0000,10.9499,75.4989,7.2999,359.6814,24.2355,459.4159,-122824.8000,-156632.8634,-169316.6598
610.0000,21.5098,27.4917,19448.4000,156119.3000,-136670.9000,7.7575,3580.9607,5.4311,3.0223,31279.7371,4.9911,26.2078,34860.6978,382.2279,25000.0000,187399.0371,15867.4393,-171531.5978,25.4977,21.5098,23.5038,-12.8155,-184543.1561,11.6363,880.3954,8.8040,11.6363,0.0000,29.0848,21.5098,21.2221,21.5098,False,0.0000,11.6363,89.3564,7.7575,382.2279,29.0848,500.6690,-136670.9000,-171531.5978,-184543.1561
611.0000,21.7420,27.7816,17262.3000,161964.9000,-144702.6000,8.0663,3169.3981,5.4466,2.6698,32655.7521,4.9598,27.2511,35825.1502,397.4435,25000.0000,194620.6521,14092.9019,-180527.7502,25.7684,21.7420,23.7552,-13.4540,-193738.1823,12.0995,908.5649,9.0856,12.0995,0.0000,32.6983,21.7420,21.5098,21.7420,False,0.0000,12.0995,99.5719,8.0663,397.4435,32.6983,529.7137,-144702.6000,-180527.7502,-193738.1823
612.0000,21.9436,28.0329,15284.0000,167650.0000,-152366.0000,8.3649,2799.3216,5.4599,2.3548,33987.4893,4.9327,28.2599,36786.8108,412.1558,25000.0000,201637.4893,12484.6784,-189152.8108,26.0031,21.9436,23.9734,-14.0670,-202564.8707,12.5474,936.0759,9.3608,12.5474,0.0000,36.4656,21.9436,21.7420,21.9436,False,0.0000,12.5474,110.1355,8.3649,412.1558,36.4656,558.7569,-152366.0000,-189152.8108,-202564.8707
613.0000,22.1124,28.2328,13867.7000,171632.6000,-157764.9000,8.5775,2534.7729,5.4710,2.1296,34954.9911,4.9101,28.9779,37489.7640,422.6284,25000.0000,206587.5911,11332.9271,-195254.6640,26.1927,22.1124,24.1526,-14.4981,-208772.1220,12.8662,954.7525,9.5475,12.8662,0.0000,39.3165,22.1124,21.9436,22.1124,False,0.0000,12.8662,118.0770,8.5775,422.6284,39.3165,580.0220,-157764.9000,-195254.6640,-208772.1220
614.0000,22.2677,28.4278,12064.3000,175808.9000,-163744.6000,8.7981,2201.0679,5.4811,1.8475,35957.2445,4.8894,29.7234,38158.3124,433.5005,25000.0000,211766.1445,9863.2321,-201902.9124,26.3744,22.2677,24.3210,-14.9674,-215530.7899,13.1972,974.4260,9.7443,13.1972,0.0000,42.4295,22.2677,22.1124,22.2677,False,0.0000,13.1972,126.7014,8.7981,433.5005,42.4295,602.6314,-163744.6000,-201902.9124,-215530.7899
