Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
615.0000,22.4012,28.5736,11343.3000,178527.5000,-167184.2000,8.9454,2066.2617,5.4898,1.7327,36646.4187,4.8716,30.2209,38712.6804,440.7562,25000.0000,215173.9187,9277.0383,-205896.8804,26.5161,22.4012,24.4586,-15.2483,-219575.2499,13.4181,986.7053,9.8671,13.4181,0.0000,44.5958,22.4012,22.2677,22.4012,False,-0.0000,13.4181,132.6763,8.9454,440.7562,44.5958,618.0283,-167184.2000,-205896.8804,-219575.2499
616.0000,22.5152,28.6652,12189.9000,180487.2000,-168297.3000,9.0534,2217.5042,5.4971,1.8580,37164.2014,4.8565,30.5857,39381.7056,446.0768,25000.0000,217651.4014,9972.3958,-207679.0056,26.6152,22.5152,24.5652,-15.3763,-221419.3364,13.5800,999.7885,9.9979,13.5800,0.0000,46.2304,22.5152,22.4012,22.5152,False,0.0000,13.5800,137.1707,9.0534,446.0768,46.2304,629.4779,-168297.3000,-207679.0056,-221419.3364
617.0000,22.6110,28.7084,14456.6000,181934.6000,-167478.0000,9.1344,2626.9085,5.5033,2.1994,37560.3724,4.8438,30.8596,40187.2809,450.0712,25000.0000,219494.9724,11829.6915,-207665.2809,26.6760,22.6110,24.6435,-15.3815,-221494.2910,13.7017,1007.0200,10.0702,13.7017,0.0000,47.4835,22.6110,22.5152,22.6110,False,0.0000,13.7017,140.6085,9.1344,450.0712,47.4835,638.1631,-167478.0000,-207665.2809,-221494.2910
618.0000,22.6984,28.7615,16006.2000,183963.6000,-167957.4000,9.2435,2905.5352,5.5089,2.4314,38070.1186,4.8322,31.2281,40975.6538,455.4459,25000.0000,222033.7186,13100.6648,-208933.0538,26.7404,22.6984,24.7194,-15.4775,-222875.8326,13.8653,1017.6671,10.1767,13.8653,0.0000,49.2050,22.6984,22.6110,22.6984,False,0.0000,13.8653,145.3209,9.2435,455.4459,49.2050,649.9718,-167957.4000,-208933.0538,-222875.8326
619.0000,22.0755,27.6455,23391.6000,110520.8000,-87129.2000,5.5572,4277.4661,5.4686,3.5483,22486.2541,4.9150,18.7745,26763.7203,273.8161,25000.0000,133007.0541,19114.1339,-113892.9203,25.7888,22.0755,23.9322,-8.5484,-123096.7906,8.3359,622.6480,6.2265,8.3359,0.0000,10.6924,22.0755,22.6984,22.0755,False,0.0000,8.3359,35.4931,5.5572,273.8161,10.6924,320.0016,-87129.2000,-113892.9203,-123096.7906
620.0000,21.8562,27.3287,26462.0000,108643.3000,-82181.3000,5.4353,4851.7392,5.4541,4.0548,21972.9283,4.9444,18.3625,26824.6675,267.8073,25000.0000,130616.2283,21610.2608,-109005.9675,25.5045,21.8562,23.6804,-8.2143,-118286.5297,8.1529,613.5872,6.1359,8.1529,0.0000,10.0038,21.8562,22.0755,21.8562,False,0.0000,8.1529,33.3824,5.4353,267.8073,10.0038,311.1936,-82181.3000,-109005.9675,-118286.5297
621.0000,21.6366,25.8401,38677.0000,68165.0000,-29488.0000,3.4042,7110.3496,5.4395,5.9479,13704.3671,4.9740,11.5007,20814.7167,167.7321,25000.0000,81869.3671,31566.6504,-50302.7167,24.4389,21.6366,23.0377,-3.9519,-56906.6910,5.1063,391.8111,3.9181,5.1063,0.0000,2.4578,21.6366,21.8562,21.6366,False,0.0000,5.1063,9.1943,3.4042,167.7321,2.4578,179.3842,-29488.0000,-50302.7167,-56906.6910
622.0000,21.4496,25.2955,42254.3000,64052.0000,-21797.7000,3.1932,7785.9133,5.4270,6.5215,12812.4554,4.9992,10.7878,20598.3687,157.3350,25000.0000,76864.4554,34468.3867,-42396.0687,24.0136,21.4496,22.7316,-3.3915,-48838.0935,4.7898,370.9555,3.7096,4.7898,0.0000,2.0285,21.4496,21.6366,21.4496,False,0.0000,4.7898,7.7119,3.1932,157.3350,2.0285,167.0753,-21797.7000,-42396.0687,-48838.0935
623.0000,21.5231,24.0816,50791.7000,51504.4000,-712.7000,2.5638,9350.5507,5.4319,7.8633,10323.0271,4.9893,8.6616,19673.5778,126.3256,25000.0000,61827.4271,41441.1493,-20386.2778,23.2287,21.5231,22.3759,-1.8115,-26086.0814,3.8458,301.0941,3.0109,3.8458,0.0000,1.0500,21.5231,21.4496,21.5231,False,0.0000,3.8458,4.2234,2.5638,126.3256,1.0500,131.5990,-712.7000,-20386.2778,-26086.0814
624.0000,21.6102,23.1031,54629.9000,45071.5000,9558.4000,2.5004,10046.3609,5.4378,8.4473,9055.0337,4.9775,7.5842,19101.3946,123.1996,25000.0000,54126.5337,44583.5391,-9542.9946,22.6055,21.6102,22.1079,-1.0308,-14844.0284,3.7506,296.0673,2.9607,3.7506,0.0000,0.9739,21.6102,21.5231,21.6102,False,0.0000,3.7506,3.9433,2.5004,123.1996,0.9739,128.1169,9558.4000,-9542.9946,-14844.0284
625.0000,21.6873,22.2955,58610.7000,40973.8000,17636.9000,2.6788,10768.2448,5.4429,9.0498,8249.0050,4.9671,6.8995,19017.2498,131.9872,25000.0000,49222.8050,47842.4552,-1380.3498,22.0928,21.6873,21.8901,-0.4499,-6478.6215,4.0181,319.3196,3.1932,4.0181,0.0000,1.1976,21.6873,21.6102,21.6873,False,-0.0000,4.0181,4.7625,2.6788,131.9872,1.1976,137.9473,17636.9000,-1380.3498,-6478.6215
626.0000,21.7397,21.6020,63129.7000,37447.2000,25682.5000,2.8816,11591.0779,5.4464,9.7352,7549.7319,4.9601,6.3095,19140.8098,141.9835,25000.0000,44996.9319,51538.6221,6541.6902,21.6479,21.7397,21.6938,0.1096,1577.9326,4.3224,345.5926,3.4559,4.3224,0.0000,1.4908,21.7397,21.6873,21.7397,False,0.0000,4.3224,5.8180,2.8816,141.9835,1.4908,149.2922,25682.5000,6541.6902,1577.9326
627.0000,21.7583,21.0333,66622.5000,33974.5000,32648.0000,3.0384,12229.6077,5.4476,10.2650,6853.0573,4.9576,5.7268,19082.6649,149.7101,25000.0000,40827.5573,54392.8923,13565.3351,21.2750,21.7583,21.5166,0.6084,8760.8519,4.5577,366.4058,3.6641,4.5577,0.0000,1.7476,21.7583,21.7397,21.7583,False,0.0000,4.5577,6.7286,3.0384,149.7101,1.7476,158.1863,32648.0000,13565.3351,8760.8519
628.0000,21.7577,20.5481,69457.6000,30654.2000,38803.4000,3.1668,12750.1363,5.4476,10.6986,6183.2041,4.9577,5.1679,18933.3404,156.0333,25000.0000,36837.4041,56707.4637,19870.0596,20.9513,21.7577,21.3545,1.0578,15233.0271,4.7502,383.8107,3.8381,4.7502,0.0000,1.9786,21.7577,21.7583,21.7577,False,-0.0000,4.7502,7.5379,3.1668,156.0333,1.9786,165.5498,38803.4000,19870.0596,15233.0271
629.0000,21.2060,21.9579,63168.6000,45434.0000,17734.6000,2.8801,11675.0253,5.4106,9.7300,9028.6449,5.0322,7.6595,20703.6702,141.9069,25000.0000,54462.6449,51493.5747,-2969.0702,21.7073,21.2060,21.4566,-0.5981,-8612.6328,4.3201,347.9557,3.4796,4.3201,0.0000,1.4884,21.2060,21.7577,21.2060,False,0.0000,4.3201,5.8094,2.8801,141.9069,1.4884,149.2046,17734.6000,-2969.0702,-8612.6328
630.0000,20.9932,22.5643,61163.4000,51215.1000,9948.3000,2.8142,11334.7572,5.3961,9.5073,10119.2724,5.0611,8.5964,21454.0296,138.6592,25000.0000,61334.3724,49828.6428,-11505.7296,22.0406,20.9932,21.5169,-1.2211,-17583.2694,4.2212,339.3566,3.3936,4.2212,0.0000,1.3885,20.9932,21.2060,20.9932,False,0.0000,4.2212,5.4519,2.8142,138.6592,1.3885,145.4996,9948.3000,-11505.7296,-17583.2694
631.0000,20.5303,25.5305,37317.2000,99706.9000,-62389.7000,4.9455,6956.6952,5.3642,5.8212,19457.1412,5.1244,16.7077,26413.8364,243.6739,25000.0000,119164.0412,30360.5048,-88803.5364,23.8638,20.5303,22.1970,-6.8291,-98338.5163,7.4182,583.9833,5.8398,7.4182,0.0000,7.5357,20.5303,20.9932,20.5303,False,0.0000,7.4182,25.7196,4.9455,243.6739,7.5357,276.9293,-62389.7000,-88803.5364,-98338.5163
632.0000,20.9329,26.6137,27869.8000,133852.2000,-105982.4000,6.6152,5168.7581,5.3920,4.3813,26404.1804,5.0694,22.3486,31572.9386,325.9432,25000.0000,160256.3804,22701.0419,-137555.3386,24.7201,20.9329,22.8265,-10.3780,-149443.6196,9.9228,766.2752,7.6628,9.9228,0.0000,18.0353,20.9329,20.5303,20.9329,False,0.0000,9.9228,57.4737,6.6152,325.9432,18.0353,401.4522,-105982.4000,-137555.3386,-149443.6196
633.0000,21.2589,27.0692,24634.0000,143922.2000,-119288.2000,7.1352,4549.9211,5.4142,3.8466,28641.0977,5.0250,24.1055,33191.0188,351.5658,25000.0000,172563.2977,20084.0789,-152479.2188,25.1324,21.2589,23.1957,-11.4492,-164867.8836,10.7028,817.3219,8.1732,10.7028,0.0000,22.6318,21.2589,20.9329,21.2589,False,0.0000,10.7028,70.8729,7.1352,351.5658,22.6318,445.0705,-119288.2000,-152479.2188,-164867.8836
634.0000,21.5166,27.4808,19576.2000,152189.2000,-132613.0000,7.5644,3604.1862,5.4315,3.0403,30497.9831,4.9901,25.5555,34102.1694,372.7139,25000.0000,182687.1831,15972.0138,-166715.1694,25.4927,21.5166,23.5047,-12.4593,-179413.4207,11.3466,858.4578,8.5846,11.3466,0.0000,26.9666,21.5166,21.2589,21.5166,False,-0.0000,11.3466,83.3258,7.5644,372.7139,26.9666,483.0063,-132613.0000,-166715.1694,-179413.4207
635.0000,21.7542,27.8546,14631.8000,160558.6000,-145926.8000,7.9967,2686.0327,5.4474,2.2627,32382.9207,4.9581,27.0160,35068.9535,394.0141,25000.0000,192941.5207,11945.7673,-180995.7535,25.8211,21.7542,23.7877,-13.4723,-194001.0854,11.9951,899.8505,8.9985,11.9951,0.0000,31.8591,21.7542,21.5166,21.7542,False,0.0000,11.9951,97.2073,7.9967,394.0141,31.8591,523.0805,-145926.8000,-180995.7535,-194001.0854
636.0000,21.9778,28.1405,12162.0000,167886.5000,-155724.5000,8.3775,2226.5972,5.4621,1.8734,34067.0790,4.9281,28.3025,36293.6762,412.7774,25000.0000,201953.5790,9935.4028,-192018.1762,26.0863,21.9778,24.0320,-14.2580,-205315.5303,12.5663,935.8499,9.3585,12.5663,0.0000,36.6308,21.9778,21.7542,21.9778,False,0.0000,12.5663,110.5970,8.3775,412.7774,36.6308,560.0052,-155724.5000,-192018.1762,-205315.5303
637.0000,22.1516,28.3332,11111.5000,171339.7000,-160228.2000,8.5652,2030.0372,5.4735,1.7054,34932.5620,4.9049,28.9364,36962.5992,422.0231,25000.0000,206272.2620,9081.4628,-197190.7992,26.2727,22.1516,24.2121,-14.6221,-210558.4561,12.8478,951.6981,9.5170,12.8478,0.0000,39.1478,22.1516,21.9778,22.1516,False,0.0000,12.8478,117.6083,8.5652,422.0231,39.1478,578.7791,-160228.2000,-197190.7992,-210558.4561
638.0000,22.2923,28.4723,10951.7000,173637.9000,-162686.2000,8.6922,1997.4970,5.4827,1.6761,35537.0478,4.8861,29.3656,37534.5448,428.2826,25000.0000,209174.9478,8954.2030,-200220.7448,26.4123,22.2923,24.3523,-14.8351,-213624.8673,13.0383,961.8058,9.6181,13.0383,0.0000,40.9157,22.2923,22.1516,22.2923,False,0.0000,13.0383,122.5135,8.6922,428.2826,40.9157,591.7119,-162686.2000,-200220.7448,-213624.8673
639.0000,22.4199,28.5964,10971.9000,176493.0000,-165521.1000,8.8452,1998.1686,5.4910,1.6753,36247.2896,4.8691,29.8824,38245.4582,435.8201,25000.0000,212740.2896,8973.7314,-203766.5582,26.5376,22.4199,24.4787,-15.0877,-217262.8282,13.2678,975.0753,9.7508,13.2678,0.0000,43.1142,22.4199,22.2923,22.4199,False,0.0000,13.2678,128.5923,8.8452,435.8201,43.1142,607.5267,-165521.1000,-203766.5582,-217262.8282
640.0000,22.5461,28.7400,10116.2000,180258.3000,-170142.1000,9.0433,1839.6060,5.4991,1.5415,37148.3951,4.8524,30.5515,38988.0011,445.5787,25000.0000,217406.6951,8276.5940,-209130.1011,26.6754,22.5461,24.6107,-15.4689,-222752.4172,13.5649,997.3424,9.9734,13.5649,0.0000,46.0757,22.5461,22.4199,22.5461,False,0.0000,13.5649,136.7459,9.0433,445.5787,46.0757,628.4004,-170142.1000,-209130.1011,-222752.4172
641.0000,22.6526,28.8087,11681.1000,182161.7000,-170480.6000,9.1481,2121.5461,5.5059,1.7763,37650.0337,4.8383,30.9059,39771.5797,450.7464,25000.0000,219811.7337,9559.5539,-210252.1797,26.7567,22.6526,24.7046,-15.5529,-223961.2259,13.7222,1006.9097,10.0691,13.7222,0.0000,47.6975,22.6526,22.5461,22.6526,False,0.0000,13.7222,141.1950,9.1481,450.7464,47.6975,639.6388,-170480.6000,-210252.1797,-223961.2259
642.0000,22.7430,28.8487,13900.9000,183817.5000,-169916.6000,9.2393,2522.0663,5.5117,2.1102,38086.3575,4.8263,31.2139,40608.4239,455.2387,25000.0000,221903.8575,11378.8337,-210525.0239,26.8135,22.7430,24.7782,-15.5791,-224339.6543,13.8590,1015.5339,10.1553,13.8590,0.0000,49.1379,22.7430,22.6526,22.7430,False,0.0000,13.8590,145.1374,9.2393,455.2387,49.1379,649.5141,-169916.6000,-210525.0239,-224339.6543
643.0000,22.1089,27.7678,20796.7000,110358.2000,-89561.5000,5.5511,3801.4319,5.4708,3.1524,22473.6021,4.9106,18.7537,26275.0340,273.5131,25000.0000,132831.8021,16995.2681,-115836.5340,25.8815,22.1089,23.9952,-8.6752,-124923.3981,8.3266,620.7902,6.2079,8.3266,0.0000,10.6570,22.1089,22.7430,22.1089,False,0.0000,8.3266,35.3847,5.5511,273.5131,10.6570,319.5548,-89561.5000,-115836.5340,-124923.3981
644.0000,21.8884,27.4597,23635.8000,108370.0000,-84734.2000,5.4231,4331.8717,5.4563,3.6198,21936.8346,4.9401,18.3212,26268.7064,267.2056,25000.0000,130306.8346,19303.9283,-111002.9064,25.6026,21.8884,23.7455,-8.3439,-120152.8347,8.1346,611.0148,6.1101,8.1346,0.0000,9.9365,21.8884,22.1089,21.8884,False,0.0000,8.1346,33.1756,5.4231,267.2056,9.9365,310.3178,-84734.2000,-111002.9064,-120152.8347
645.0000,21.6523,26.0026,35915.5000,67773.5000,-31858.0000,3.3855,6601.4061,5.4406,5.5203,13631.4585,4.9718,11.4376,20232.8647,166.8118,25000.0000,81404.9585,29314.0939,-52090.8647,24.5525,21.6523,23.1024,-4.0674,-58570.9981,5.0783,388.8997,3.8890,5.0783,0.0000,2.4176,21.6523,21.8884,21.6523,False,0.0000,5.0783,9.0563,3.3855,166.8118,2.4176,178.2856,-31858.0000,-52090.8647,-58570.9981
646.0000,21.4649,25.4603,39651.4000,63771.4000,-24120.0000,3.1796,7304.9139,5.4280,6.1182,12761.5963,4.9971,10.7419,20066.5102,156.6653,25000.0000,76532.9963,32346.4861,-44186.5102,24.1285,21.4649,22.7967,-3.5083,-50519.9640,4.7694,368.6462,3.6865,4.7694,0.0000,2.0027,21.4649,21.6523,21.4649,False,0.0000,4.7694,7.6221,3.1796,156.6653,2.0027,166.2901,-24120.0000,-44186.5102,-50519.9640
647.0000,21.5276,24.2692,48126.5000,51207.2000,-3080.7000,2.5494,8859.4051,5.4322,7.4488,10264.7122,4.9887,8.6127,19124.1173,125.6119,25000.0000,61471.9122,39267.0949,-22204.8173,23.3553,21.5276,22.4415,-1.9302,-27795.5583,3.8240,298.7931,2.9879,3.8240,0.0000,1.0323,21.5276,21.4649,21.5276,False,-0.0000,3.8240,4.1584,2.5494,125.6119,1.0323,130.8025,-3080.7000,-22204.8173,-27795.5583
648.0000,21.5946,23.3806,52024.1000,45090.0000,6934.1000,2.3810,9568.9942,5.4367,8.0438,9054.9185,4.9796,7.5876,18623.9127,117.3144,25000.0000,54144.9185,42455.1058,-11689.8127,22.7587,21.5946,22.1766,-1.1744,-16910.9445,3.5714,287.7694,2.8777,3.6532,0.0818,0.9000,21.5946,21.5276,21.5946,False,-0.0000,3.5714,3.4488,2.3810,117.3144,0.9000,121.6632,6934.1000,-11689.8127,-16910.9445
649.0000,21.6743,22.5369,55907.1000,41105.9000,14801.2000,2.5558,10273.1689,5.4421,8.6346,8272.6688,4.9689,6.9209,18545.8377,125.9313,25000.0000,49378.5688,45633.9311,-3744.6377,22.2493,21.6743,21.9618,-0.6089,-8767.6029,3.8338,303.9952,3.0400,3.8338,0.0000,1.0402,21.6743,21.5946,21.6743,False,-0.0000,3.8338,4.1874,2.5558,125.9313,1.0402,131.1588,14801.2000,-3744.6377,-8767.6029
650.0000,21.7550,21.7796,60910.5000,37532.8000,23377.7000,2.7809,11181.5269,5.4474,9.3950,7570.1353,4.9580,6.3233,18751.6622,137.0218,25000.0000,45102.9353,49728.9731,4626.0378,21.7714,21.7550,21.7632,-0.0189,-271.7165,4.1714,332.8005,3.3280,4.1714,0.0000,1.3399,21.7550,21.6743,21.7550,False,0.0000,4.1714,5.2772,2.7809,137.0218,1.3399,143.6388,23377.7000,4626.0378,-271.7165
651.0000,21.7931,21.1558,65118.0000,34018.5000,31099.5000,2.9691,11948.3733,5.4499,10.0307,6868.4085,4.9529,5.7349,18816.7818,146.2925,25000.0000,40886.9085,53169.6267,12282.7182,21.3682,21.7931,21.5807,0.5226,7524.8455,4.4536,357.3312,3.5733,4.4536,0.0000,1.6307,21.7931,21.7550,21.7931,False,0.0000,4.4536,6.3153,2.9691,146.2925,1.6307,154.2385,31099.5000,12282.7182,7524.8455
652.0000,21.8021,20.6330,68555.2000,30655.4000,37899.8000,3.1239,12577.6768,5.4505,10.5536,6190.9082,4.9517,5.1695,18768.5850,153.9182,25000.0000,36846.3082,55977.5232,19131.2150,21.0227,21.8021,21.4124,1.0086,14523.9081,4.6858,377.9264,3.7793,4.6858,0.0000,1.8992,21.8021,21.7931,21.8021,False,0.0000,4.6858,7.2606,3.1239,153.9182,1.8992,163.0781,37899.8000,19131.2150,14523.9081
653.0000,21.7589,20.3184,69808.9000,28535.5000,41273.4000,3.1805,12814.4246,5.4477,10.7450,5756.0437,4.9575,4.8124,18570.4683,156.7098,25000.0000,34291.5437,56994.4754,22702.9317,20.7986,21.7589,21.2788,1.2653,18219.8816,4.7708,386.3843,3.8638,4.7708,0.0000,2.0044,21.7589,21.8021,21.7589,False,0.0000,4.7708,7.6280,3.1805,156.7098,2.0044,166.3422,41273.4000,22702.9317,18219.8816
654.0000,21.7319,19.9919,71736.9000,26269.8000,45467.1000,3.2707,13172.6871,5.4459,11.0495,5295.1263,4.9611,4.4288,18467.8135,161.1520,25000.0000,31564.9263,58564.2129,26999.2865,20.5719,21.7319,21.1519,1.5716,22631.1691,4.9060,398.9125,3.9891,4.9060,0.0000,2.1797,21.7319,21.7589,21.7319,False,0.0000,4.9060,8.2368,3.2707,161.1520,2.1797,171.5685,45467.1000,26999.2865,22631.1691
655.0000,21.5422,20.3300,65436.3000,28850.3000,36586.0000,2.9847,12043.7181,5.4332,10.0836,5785.4654,4.9867,4.8627,17829.1835,147.0635,25000.0000,34635.7654,53392.5819,18756.8165,20.7341,21.5422,21.1381,0.9992,14388.4067,4.4771,364.1943,3.6419,4.4771,0.0000,1.6566,21.5422,21.7319,21.5422,False,0.0000,4.4771,6.4071,2.9847,147.0635,1.6566,155.1272,36586.0000,18756.8165,14388.4067
656.0000,20.7002,22.7609,54538.5000,49395.9000,5142.6000,2.4954,10144.8647,5.3760,8.4305,9683.2737,5.1012,8.3132,19828.1384,122.9547,25000.0000,59079.1737,44393.6353,-14685.5384,22.0740,20.7002,21.3871,-1.4201,-20449.8256,3.7431,302.1372,3.0214,3.7431,0.0000,0.9681,20.7002,21.5422,20.7002,False,0.0000,3.7431,3.9219,2.4954,122.9547,0.9681,127.8446,5142.6000,-14685.5384,-20449.8256
657.0000,20.4514,23.9507,46322.5000,61448.4000,-15125.9000,3.0409,8644.3085,5.3587,7.2614,11965.9424,5.1353,10.2733,20610.2508,149.8305,25000.0000,73414.3424,37678.1915,-35736.1508,22.7842,20.4514,21.6178,-2.9386,-42316.2221,4.5613,365.5517,3.6555,4.5613,0.0000,1.7519,20.4514,20.7002,20.4514,False,0.0000,4.5613,6.7434,3.0409,149.8305,1.7519,158.3257,-15125.9000,-35736.1508,-42316.2221
658.0000,20.3866,25.2828,34368.4000,84734.1000,-50365.7000,4.1851,6418.9449,5.3542,5.4101,16471.8280,5.1442,14.1390,22890.7730,206.2097,25000.0000,101205.9280,27949.4551,-73256.4730,23.6507,20.3866,22.0187,-5.6590,-81489.3419,6.2777,496.9145,4.9691,6.2777,0.0000,4.5669,20.3866,20.4514,20.3866,False,0.0000,6.2777,16.2309,4.1851,206.2097,4.5669,227.0075,-50365.7000,-73256.4730,-81489.3419
659.0000,20.5574,25.9314,28368.2000,98983.1000,-70614.9000,4.8865,5286.5656,5.3661,4.4704,19329.9108,5.1207,16.5083,24616.4763,240.7655,25000.0000,118313.0108,23081.6344,-95231.3763,24.1401,20.5574,22.3487,-7.2520,-104429.2614,7.3297,574.3361,5.7434,7.3297,0.0000,7.2691,20.5574,20.3866,20.5574,False,0.0000,7.3297,24.8812,4.8865,240.7655,7.2691,272.9159,-70614.9000,-95231.3763,-104429.2614
660.0000,20.7122,26.3394,23295.8000,105246.9000,-81951.1000,5.2026,4332.6499,5.3768,3.6605,20638.6322,5.0995,17.5762,24971.2821,256.3403,25000.0000,125885.5322,18963.1501,-106922.3821,24.4637,20.7122,22.5879,-8.0849,-116422.6614,7.8038,607.0353,6.0704,7.8038,0.0000,8.7730,20.7122,20.5574,20.7122,False,0.0000,7.8038,29.5816,5.2026,256.3403,8.7730,294.6949,-81951.1000,-106922.3821,-116422.6614
661.0000,20.8352,26.5961,20097.4000,107998.0000,-87900.6000,5.3450,3731.9209,5.3853,3.1498,21248.1805,5.0827,18.0574,24980.1014,263.3577,25000.0000,129246.1805,16365.4791,-112880.7014,24.6758,20.8352,22.7555,-8.5036,-122451.2739,8.0175,620.4782,6.2048,8.0175,0.0000,9.5134,20.8352,20.7122,20.8352,False,0.0000,8.0175,31.8725,5.3450,263.3577,9.5134,304.7436,-87900.6000,-112880.7014,-122451.2739
662.0000,20.9258,26.8164,16693.2000,109754.1000,-93060.9000,5.4371,3096.2183,5.3915,2.6109,21646.3169,5.0703,18.3686,24742.5352,267.8969,25000.0000,131400.4169,13596.9817,-117803.4352,24.8528,20.9258,22.8893,-8.8450,-127367.9106,8.1557,628.6118,6.2861,8.1557,0.0000,10.0139,20.9258,20.8352,20.9258,False,0.0000,8.1557,33.4132,5.4371,267.8969,10.0139,311.3240,-93060.9000,-117803.4352,-127367.9106
663.0000,21.0007,26.9265,15647.9000,110047.3000,-94399.4000,5.4555,2899.5823,5.3966,2.4437,21747.9501,5.0601,18.4307,24647.5324,268.8028,25000.0000,131795.2501,12748.3177,-119046.9324,24.9513,21.0007,22.9760,-8.9280,-128562.7648,8.1832,629.0817,6.2908,8.1832,0.0000,10.1158,21.0007,20.9258,21.0007,False,-0.0000,8.1832,33.7264,5.4555,268.8028,10.1158,312.6450,-94399.4000,-119046.9324,-128562.7648
664.0000,20.8633,26.2487,21985.9000,79286.5000,-57300.6000,3.9329,4081.1370,5.3872,3.4292,15611.0947,5.0789,13.2867,19692.2317,193.7799,25000.0000,94897.5947,17904.7630,-76992.8317,24.4535,20.8633,22.6584,-5.8491,-84227.0785,5.8993,457.9020,4.5790,5.8993,0.0000,3.7899,20.8633,21.0007,20.8633,False,0.0000,5.8993,13.6766,3.9329,193.7799,3.7899,211.2464,-57300.6000,-76992.8317,-84227.0785
665.0000,20.8394,25.9812,26943.0000,79253.6000,-52310.6000,3.9270,5002.8260,5.3856,4.2120,15594.5806,5.0821,13.2669,20597.4066,193.4912,25000.0000,94848.1806,21940.1740,-72908.0066,24.2672,20.8394,22.5533,-5.5763,-80298.0499,5.8905,458.6878,4.5869,5.8905,0.0000,3.7730,20.8394,20.8633,20.8394,False,0.0000,5.8905,13.6206,3.9270,193.4912,3.7730,210.8848,-52310.6000,-72908.0066,-80298.0499
666.0000,20.8230,25.7301,30673.7000,76843.5000,-46169.8000,3.8069,5696.7392,5.3844,4.7971,15113.6996,5.0844,12.8611,20810.4388,187.5721,25000.0000,91957.1996,24976.9608,-66980.2388,24.0944,20.8230,22.4587,-5.1589,-74288.4472,5.7103,445.9426,4.4594,5.7103,0.0000,3.4372,20.8230,20.8394,20.8230,False,0.0000,5.7103,12.5042,3.8069,187.5721,3.4372,203.5134,-46169.8000,-66980.2388,-74288.4472
667.0000,20.8044,25.0870,34536.2000,62091.5000,-27555.3000,3.0757,6415.6092,5.3832,5.4027,12206.1505,5.0869,10.3907,18621.7597,151.5436,25000.0000,74297.6505,28120.5908,-46177.0597,23.6595,20.8044,22.2319,-3.6376,-52381.0136,4.6135,362.7973,3.6280,4.6135,0.0000,1.8126,20.8044,20.8230,20.8044,False,0.0000,4.6135,6.9572,3.0757,151.5436,1.8126,160.3135,-27555.3000,-46177.0597,-52381.0136
668.0000,20.7555,24.9934,36913.9000,65033.2000,-28119.3000,3.2209,6861.5888,5.3798,5.7764,12767.6754,5.0936,10.8814,19629.2642,158.7002,25000.0000,77800.8754,30052.3112,-47748.5642,23.5808,20.7555,22.1682,-3.7695,-54281.2547,4.8314,380.6748,3.8067,4.8314,0.0000,2.0818,20.7555,20.8044,20.7555,False,0.0000,4.8314,7.8971,3.2209,158.7002,2.0818,168.6791,-28119.3000,-47748.5642,-54281.2547
669.0000,21.6311,21.7736,49977.3000,31647.7000,18329.6000,2.3168,9188.4074,5.4392,7.8270,6361.7269,4.9747,5.2933,15550.1343,114.1535,25000.0000,38009.4269,40788.8926,2779.4657,21.7214,21.6311,21.6762,-0.0912,-1313.1502,3.4752,292.2430,2.9224,3.6532,0.1780,0.9000,21.6311,20.7555,21.6311,False,0.0000,3.4752,3.2004,2.3168,114.1535,0.9000,118.2539,18329.6000,2779.4657,-1313.1502
670.0000,21.6436,21.0502,54353.5000,28723.4000,25630.1000,2.4833,9991.4364,5.4400,8.3896,5775.8623,4.9730,4.8375,15767.2987,122.3584,25000.0000,34499.2623,44362.0636,9862.8013,21.2480,21.6436,21.4458,0.4070,5860.6421,3.7250,300.1235,3.0012,3.7250,0.0000,0.9541,21.6436,21.6311,21.6436,False,0.0000,3.7250,3.8700,2.4833,122.3584,0.9541,127.1825,25630.1000,9862.8013,5860.6421
671.0000,21.7209,20.2844,59074.6000,24150.5000,34924.1000,2.6985,10849.0283,5.4452,9.1164,4866.4944,4.9626,4.0677,15715.5227,132.9588,25000.0000,29016.9944,48225.5717,19208.5773,20.7632,21.7209,21.2421,1.0705,15414.6625,4.0477,328.1990,3.2820,4.0477,0.0000,1.2242,21.7209,21.6436,21.7209,False,0.0000,4.0477,4.8592,2.6985,132.9588,1.2242,139.0422,34924.1000,19208.5773,15414.6625
672.0000,21.7173,19.7891,62867.8000,21334.9000,41532.9000,2.8681,11546.1551,5.4449,9.6895,4298.7122,4.9631,3.5957,15844.8672,141.3165,25000.0000,25633.6122,51321.6449,25688.0328,20.4318,21.7173,21.0745,1.5272,21992.2088,4.3021,350.6581,3.5066,4.3021,0.0000,1.4699,21.7173,21.7209,21.7173,False,0.0000,4.3021,5.7433,2.8681,141.3165,1.4699,148.5297,41532.9000,25688.0328,21992.2088
673.0000,21.7169,19.2642,70485.3000,18677.3000,51808.0000,3.2158,12945.2317,5.4449,10.8642,3763.1980,4.9631,3.1477,16708.4297,158.4488,25000.0000,22440.4980,57540.0683,35099.5703,20.0817,21.7169,20.8993,2.1782,31366.2376,4.8237,395.3320,3.9533,4.8237,0.0000,2.0719,21.7169,21.7173,21.7169,False,0.0000,4.8237,7.8628,3.2158,158.4488,2.0719,168.3834,51808.0000,35099.5703,31366.2376
674.0000,21.6706,18.8795,76726.8000,16650.2000,60076.6000,3.5006,14099.5139,5.4418,11.8263,3350.5612,4.9694,2.8061,17450.0751,172.4807,25000.0000,20000.7612,62627.2861,42626.5249,19.8099,21.6706,20.7402,2.6982,38854.4481,5.2509,432.4955,4.3250,5.2509,0.0000,2.6725,21.6706,21.7169,21.6706,False,0.0000,5.2509,9.9277,3.5006,172.4807,2.6725,185.0809,60076.6000,42626.5249,38854.4481
675.0000,21.6079,18.5626,82193.8000,14846.6000,67347.2000,3.7529,15115.7520,5.4376,12.6786,2982.5510,4.9778,2.5012,18098.3030,184.9110,25000.0000,17829.1510,67078.0480,49248.8970,19.5777,21.6079,20.5928,3.1562,45449.3403,5.6293,465.8199,4.6582,5.6293,0.0000,3.2930,21.6079,21.6706,21.6079,False,0.0000,5.6293,12.0221,3.7529,184.9110,3.2930,200.2260,67347.2000,49248.8970,45449.3403
676.0000,21.5380,18.2840,87256.0000,13135.9000,74120.1000,3.9881,16060.5190,5.4330,13.4733,2633.8955,4.9873,2.2119,18694.4145,196.5019,25000.0000,15769.7955,71195.4810,55425.6855,19.3687,21.5380,20.4534,3.5839,51607.9354,5.9822,497.2012,4.9720,5.9822,0.0000,3.9518,21.5380,21.6079,21.5380,False,0.0000,5.9822,14.2121,3.9881,196.5019,3.9518,214.6659,74120.1000,55425.6855,51607.9354
677.0000,21.4565,18.1003,90687.0000,12286.4000,78400.6000,4.1497,16708.8475,5.4275,14.0193,2458.1342,4.9983,2.0677,19166.9817,204.4640,25000.0000,14744.5342,73978.1525,59233.6183,19.2191,21.4565,20.3378,3.8462,55385.3695,6.2246,519.2401,5.1924,6.2246,0.0000,4.4519,21.4565,21.5380,21.4565,False,-0.0000,6.2246,15.8551,4.1497,204.4640,4.4519,224.7711,78400.6000,59233.6183,55385.3695
678.0000,21.3851,17.8902,94822.6000,10913.6000,83909.0000,4.3448,17486.2972,5.4227,14.6783,2179.2668,5.0079,1.8355,19665.5640,214.0759,25000.0000,13092.8668,77336.3028,64243.4360,19.0552,21.3851,20.2201,4.1934,60384.9799,6.5172,545.6781,5.4568,6.5172,0.0000,5.1098,21.3851,21.4565,21.3851,False,0.0000,6.5172,17.9947,4.3448,214.0759,5.1098,237.1803,83909.0000,64243.4360,60384.9799
679.0000,21.2445,18.0859,95533.7000,15518.3000,80015.4000,4.3825,17648.3255,5.4132,14.8059,3087.0074,5.0270,2.6084,20735.3329,215.9360,25000.0000,18605.3074,77885.3745,59280.0671,19.1388,21.2445,20.1917,3.8229,55049.7206,6.5738,550.9168,5.5092,6.5738,0.0000,5.2441,21.2445,21.3851,21.2445,False,0.0000,6.5738,18.4289,4.3825,215.9360,5.2441,239.6090,80015.4000,59280.0671,55049.7206
680.0000,21.1219,18.5509,87342.3000,21429.3000,65913.0000,4.0161,16159.9292,5.4049,13.5679,4248.7918,5.0436,3.5980,20408.7210,197.8809,25000.0000,25678.0918,71182.3708,45504.2790,19.4079,21.1219,20.2649,2.8515,41062.1671,6.0241,503.6822,5.0368,6.0241,0.0000,4.0356,21.1219,21.2445,21.1219,False,0.0000,6.0241,14.4885,4.0161,197.8809,4.0356,216.4050,65913.0000,45504.2790,41062.1671
681.0000,20.9799,19.2696,74398.9000,27366.8000,47032.1000,3.4279,13789.8795,5.3952,11.5808,5405.2948,5.0630,4.5905,19195.1743,168.8999,25000.0000,32772.0948,60609.0205,27836.9257,19.8397,20.9799,20.4098,1.6191,23314.5969,5.1419,427.9498,4.2795,5.1419,0.0000,2.5095,20.9799,21.1219,20.9799,False,0.0000,5.1419,9.3713,3.4279,168.8999,2.5095,180.7808,47032.1000,27836.9257,23314.5969
682.0000,20.7897,20.1268,65964.2000,34141.3000,31822.9000,3.0465,12256.1272,5.3821,10.2922,6708.9584,5.0889,5.7204,18965.0856,150.1060,25000.0000,40850.2584,53708.0728,12857.8144,20.3478,20.7897,20.5687,0.5577,8031.2090,4.5697,378.4278,3.7843,4.5697,0.0000,1.7615,20.7897,20.9799,20.7897,False,0.0000,4.5697,6.7775,3.0465,150.1060,1.7615,158.6451,31822.9000,12857.8144,8031.2090
683.0000,20.6933,20.6531,60796.6000,36899.0000,23897.6000,2.8167,11309.9475,5.3755,9.5160,7232.1267,5.1021,6.1733,18542.0742,138.7867,25000.0000,44131.1267,49486.6525,5355.5258,20.6665,20.6933,20.6799,0.0313,450.0754,4.2251,348.6681,3.4867,4.2251,0.0000,1.3923,20.6933,20.7897,20.6933,False,0.0000,4.2251,5.4657,2.8167,138.7867,1.3923,145.6447,23897.6000,5355.5258,450.0754
684.0000,20.5920,21.1332,56444.5000,38989.9000,17454.6000,2.6193,10514.0407,5.3685,8.8491,7621.1947,5.1160,6.5182,18135.2354,129.0597,25000.0000,46611.0947,45930.4593,-680.6354,20.9528,20.5920,20.7724,-0.3915,-5638.2803,3.9290,323.2906,3.2329,3.9290,0.0000,1.1196,20.5920,20.6933,20.5920,False,0.0000,3.9290,4.4786,2.6193,129.0597,1.1196,134.6579,17454.6000,-680.6354,-5638.2803
685.0000,20.4484,21.7004,51952.5000,41227.5000,10725.0000,2.4150,9695.3052,5.3585,8.1587,8027.6567,5.1357,6.8868,17722.9618,118.9909,25000.0000,49255.1567,42257.1948,-6997.9618,21.2761,20.4484,20.8623,-0.8350,-12024.0719,3.6225,299.7497,2.9975,3.6532,0.0307,0.9000,20.4484,20.5920,20.4484,False,0.0000,3.6225,3.5853,2.4150,118.9909,0.9000,123.4762,10725.0000,-6997.9618,-12024.0719
686.0000,20.2521,22.6608,45587.0000,44313.9000,1273.1000,2.1887,8529.2073,5.3448,7.1764,8583.4695,5.1627,7.3942,17112.6767,107.8402,25000.0000,52897.3695,37057.7927,-15839.5767,21.6952,20.2521,20.9736,-1.4559,-20965.1463,3.2830,298.7055,2.9871,3.6532,0.3702,0.9000,20.2521,20.4484,20.2521,False,0.0000,3.2830,2.7393,2.1887,107.8402,0.9000,111.4795,1273.1000,-15839.5767,-20965.1463
687.0000,20.1037,23.1910,40268.8000,46828.8000,-6560.0000,2.3094,7548.8995,5.3344,6.3602,9034.7773,5.1832,7.8020,16583.6768,113.7878,25000.0000,55863.5773,32719.9005,-23143.6768,22.0554,20.1037,21.0795,-1.9690,-28353.6452,3.4641,297.7175,2.9772,3.6532,0.1891,0.9000,20.1037,20.2521,20.1037,False,0.0000,3.4641,3.1724,2.3094,113.7878,0.9000,117.8602,-6560.0000,-23143.6768,-28353.6452
688.0000,20.1013,23.3837,38101.2000,46919.1000,-8817.9000,2.3112,7142.7808,5.3342,6.0330,9051.6219,5.1835,7.8081,16194.4026,113.8773,25000.0000,55970.7219,30958.4192,-25012.3026,22.1779,20.1013,21.1396,-2.0951,-30168.8488,3.4668,297.1593,2.9716,3.6532,0.1864,0.9000,20.1013,20.1037,20.1013,False,0.0000,3.4668,3.1793,2.3112,113.8773,0.9000,117.9565,-8817.9000,-25012.3026,-30168.8488
689.0000,20.2885,23.1030,40778.6000,43896.4000,-3117.8000,2.1623,7625.9308,5.3474,6.4572,8510.8720,5.1577,7.3049,16136.8028,106.5389,25000.0000,52407.2720,33152.6692,-19254.6028,21.9543,20.2885,21.1214,-1.6806,-24201.1803,3.2434,297.3283,2.9733,3.6532,0.4098,0.9000,20.2885,20.1013,20.2885,False,0.0000,3.2434,2.6499,2.1623,106.5389,0.9000,110.0888,-3117.8000,-19254.6028,-24201.1803
690.0000,21.1044,20.3300,61818.6000,30926.8000,30891.8000,2.8883,11440.1064,5.4037,9.7578,6128.9596,5.0460,5.1540,17569.0660,142.3132,25000.0000,37055.7596,50378.4936,13322.7340,20.5881,21.1044,20.8463,0.6177,8894.3317,4.3325,355.6647,3.5566,4.3325,0.0000,1.5012,21.1044,20.2885,21.1044,False,0.0000,4.3325,5.8551,2.8883,142.3132,1.5012,149.6695,30891.8000,13322.7340,8894.3317
691.0000,21.3316,19.1190,71452.9000,21137.1000,50315.8000,3.2931,13185.4408,5.4191,11.1255,4214.6386,5.0152,3.5450,17400.0794,162.2593,25000.0000,25351.7386,58267.4592,32915.7206,19.8565,21.3316,20.5941,2.0123,28977.0283,4.9397,408.7406,4.0874,4.9397,0.0000,2.2250,21.3316,21.1044,21.3316,False,0.0000,4.9397,8.3932,3.2931,162.2593,2.2250,172.8775,50315.8000,32915.7206,28977.0283
692.0000,21.2241,19.0279,72835.3000,21803.9000,51031.4000,3.3442,13458.6005,5.4118,11.2980,4334.9906,5.0297,3.6634,17793.5910,164.7762,25000.0000,26138.8906,59376.6995,33237.8090,19.7600,21.2241,20.4920,2.0283,29207.6517,5.0163,416.4183,4.1642,5.0163,0.0000,2.3301,21.2241,21.3316,21.2241,False,0.0000,5.0163,8.7558,3.3442,164.7762,2.3301,175.8621,51031.4000,33237.8090,29207.6517
693.0000,21.3616,17.9638,84750.1000,10767.6000,73982.5000,3.8982,15633.3916,5.4211,13.1697,2148.7463,5.0111,1.8076,17782.1379,192.0731,25000.0000,12916.3463,69116.7084,56200.3621,19.0964,21.3616,20.2290,3.6579,52673.8475,5.8473,489.4564,4.8946,5.8473,0.0000,3.6906,21.3616,21.2241,21.3616,False,0.0000,5.8473,13.3476,3.8982,192.0731,3.6906,209.1113,73982.5000,56200.3621,52673.8475
694.0000,21.2615,17.8450,84451.0000,10596.9000,73854.1000,3.8756,15597.6563,5.4143,13.0934,2108.9766,5.0247,1.7809,17706.6329,190.9599,25000.0000,12705.8766,68853.3437,56147.4671,18.9838,21.2615,20.1227,3.6568,52657.7718,5.8134,488.2624,4.8826,5.8134,0.0000,3.6268,21.2615,21.3616,21.2615,False,0.0000,5.8134,13.1357,3.8756,190.9599,3.6268,207.7224,73854.1000,56147.4671,52657.7718
695.0000,21.1997,17.5937,89782.8000,8763.7000,81019.1000,4.1272,16595.2509,5.4102,13.9431,1741.2283,5.0331,1.4716,18336.4791,203.3527,25000.0000,10504.9283,73187.5491,62682.6209,18.7957,21.1997,19.9977,4.1100,59184.5325,6.1907,522.0181,5.2202,6.1907,0.0000,4.3797,21.1997,21.2615,21.1997,False,0.0000,6.1907,15.6189,4.1272,203.3527,4.3797,223.3513,81019.1000,62682.6209,59184.5325
696.0000,21.1215,17.4296,94000.4000,7971.4000,86029.0000,4.3255,17391.8886,5.4048,14.6130,1580.4739,5.0437,1.3379,18972.3625,213.1238,25000.0000,9551.8739,76608.5114,67056.6375,18.6603,21.1215,19.8909,4.4101,63505.5482,6.4882,548.9640,5.4896,6.4882,0.0000,5.0419,21.1215,21.1997,21.1215,False,0.0000,6.4882,17.7750,4.3255,213.1238,5.0419,235.9406,86029.0000,67056.6375,63505.5482
697.0000,21.0417,17.2970,98492.8000,7540.2000,90952.6000,4.5381,18241.4253,5.3994,15.3313,1491.7675,5.0545,1.2648,19733.1928,223.5993,25000.0000,9031.9675,80251.3747,71219.4072,18.5452,21.0417,19.7934,4.6931,67579.9221,6.8071,577.7392,5.7774,6.8071,0.0000,5.8225,21.0417,21.1215,21.0417,False,0.0000,6.8071,20.2888,4.5381,223.5993,5.8225,249.7106,90952.6000,71219.4072,67579.9221
698.0000,20.9629,17.1719,103154.1000,7139.0000,96015.1000,4.7592,19123.7733,5.3940,16.0782,1409.4024,5.0653,1.1967,20533.1757,234.4926,25000.0000,8548.4024,84030.3267,75481.9243,18.4356,20.9629,19.6993,4.9825,71748.3403,7.1387,607.7104,6.0771,7.1387,0.0000,6.7156,20.9629,21.0417,20.9629,False,-0.0000,7.1387,23.1332,4.7592,234.4926,6.7156,264.3415,96015.1000,75481.9243,71748.3403
699.0000,20.8871,17.0564,107369.0000,6742.3000,100626.7000,4.9601,19924.3631,5.3888,16.7571,1328.3717,5.0756,1.1295,21252.7347,244.3944,25000.0000,8070.6717,87444.6369,79373.9653,18.3333,20.8871,19.6102,5.2473,75560.9718,7.4402,635.1786,6.3518,7.4402,0.0000,7.6028,20.8871,20.9629,20.8871,False,0.0000,7.4402,25.9300,4.9601,244.3944,7.6028,277.9272,100626.7000,79373.9653,75560.9718
700.0000,20.8137,16.9490,111282.4000,6365.6000,104916.8000,5.1474,20669.8833,5.3838,17.3899,1251.6845,5.0856,1.0658,21921.5678,253.6228,25000.0000,7617.2845,90612.5167,82995.2322,18.2372,20.8137,19.5255,5.4939,79111.5984,7.7211,660.9533,6.6095,7.7211,0.0000,8.4970,20.8137,20.8871,20.8137,False,0.0000,7.7211,28.7237,5.1474,253.6228,8.4970,290.8435,104916.8000,82995.2322,79111.5984
701.0000,20.7683,17.2526,99687.5000,10641.6000,89045.9000,4.6167,18526.9657,5.3807,15.5971,2089.9356,5.0918,1.7807,20616.9013,227.4754,25000.0000,12731.5356,81160.5343,68428.9987,18.4245,20.7683,19.5964,4.4825,64547.7004,6.9251,591.4667,5.9147,6.9251,0.0000,6.1306,20.7683,20.8137,20.7683,False,0.0000,6.9251,21.2735,4.6167,227.4754,6.1306,254.8796,89045.9000,68428.9987,64547.7004
702.0000,20.7502,17.5314,91968.6000,13715.2000,78253.4000,4.2625,17096.3737,5.3794,14.4003,2692.2578,5.0943,2.2942,19788.6316,210.0212,25000.0000,16407.4578,74872.2263,58464.7684,18.6043,20.7502,19.6773,3.7890,54561.7886,6.3937,544.6730,5.4467,6.3937,0.0000,4.8249,20.7502,20.7683,20.7502,False,0.0000,6.3937,17.0709,4.2625,210.0212,4.8249,231.9170,78253.4000,58464.7684,54561.7886
703.0000,19.7983,21.3179,63999.8000,53224.7000,10775.1000,2.9671,12046.3525,5.3128,10.0240,10185.6710,5.2254,8.9019,22232.0235,146.1955,25000.0000,63410.3710,51953.4475,-11456.9235,20.8113,19.7983,20.3048,-1.2452,-17930.9877,4.4507,371.6538,3.7165,4.4507,0.0000,1.6274,19.7983,20.7502,19.7983,False,0.0000,4.4507,6.3039,2.9671,146.1955,1.6274,154.1268,10775.1000,-11456.9235,-17930.9877
704.0000,19.4380,24.1719,38809.0000,85824.5000,-47015.5000,4.2178,7340.3668,5.2871,6.1770,16268.3791,5.2755,14.2493,23608.7459,207.8188,25000.0000,102092.8791,31468.6332,-70624.2459,22.5939,19.4380,21.0159,-5.5141,-79402.8450,6.3267,516.6203,5.1662,6.3267,0.0000,4.6747,19.4380,19.7983,19.4380,False,0.0000,6.3267,16.5822,4.2178,207.8188,4.6747,229.0757,-47015.5000,-70624.2459,-79402.8450
705.0000,19.6930,25.0658,29198.2000,98445.7000,-69247.5000,4.8249,5503.5845,5.3053,4.6761,18787.1387,5.2401,16.3002,24290.7232,237.7301,25000.0000,117232.8387,23694.6155,-93538.2232,23.2749,19.6930,21.4839,-7.1591,-103090.7129,7.2373,582.4199,5.8242,7.2373,0.0000,6.9976,19.6930,19.4380,19.6930,False,0.0000,7.2373,24.0252,4.8249,237.7301,6.9976,268.7529,-69247.5000,-93538.2232,-103090.7129
706.0000,19.9458,25.7447,20376.6000,108441.0000,-88064.4000,5.3250,3827.8497,5.3232,3.2491,20833.9625,5.2050,17.9899,24661.8122,262.3731,25000.0000,129274.9625,16548.7503,-112726.2122,23.8117,19.9458,21.8787,-8.5277,-122799.2767,7.9875,634.9872,6.3499,7.9875,0.0000,9.4071,19.9458,19.6930,19.9458,False,-0.0000,7.9875,31.5445,5.3250,262.3731,9.4071,303.3247,-88064.4000,-112726.2122,-122799.2767
707.0000,20.1993,26.2178,15211.5000,116714.2000,-101502.7000,5.7423,2848.0032,5.3411,2.4151,22575.3709,5.1700,19.3997,25423.3741,282.9345,25000.0000,139289.5709,12363.4968,-126926.0741,24.2116,20.1993,22.2055,-9.5442,-137436.8835,8.6135,677.8991,6.7790,8.6135,0.0000,11.7966,20.1993,19.9458,20.1993,False,0.0000,8.6135,38.8566,5.7423,282.9345,11.7966,333.5876,-101502.7000,-126926.0741,-137436.8835
708.0000,20.4579,26.6073,11948.4000,126192.8000,-114244.4000,6.2207,2229.5196,5.3592,1.8889,24578.0013,5.1344,21.0160,26807.5209,306.5073,25000.0000,150770.8013,9718.8804,-141051.9209,24.5575,20.4579,22.5077,-10.5643,-152125.7127,9.3311,727.6146,7.2761,9.3311,0.0000,14.9976,20.4579,20.1993,20.4579,False,-0.0000,9.3311,48.4816,6.2207,306.5073,14.9976,369.9865,-114244.4000,-141051.9209,-152125.7127
709.0000,20.7069,26.9386,9573.6000,134878.2000,-125304.6000,6.6622,1780.6599,5.3764,1.5068,26445.4626,5.1002,22.5073,28226.1225,328.2574,25000.0000,161323.6626,7792.9401,-153530.7225,24.8614,20.7069,22.7841,-11.4655,-165102.9207,9.9932,772.7107,7.7271,9.9932,0.0000,18.4222,20.7069,20.4579,20.7069,False,0.0000,9.9932,58.6105,6.6622,328.2574,18.4222,405.2901,-125304.6000,-153530.7225,-165102.9207
710.0000,20.9477,27.2441,7415.6000,143316.8000,-135901.2000,7.0927,1375.0456,5.3930,1.1623,28282.4581,5.0673,23.9617,29657.5037,349.4695,25000.0000,171599.2581,6040.5544,-165558.7037,25.1453,20.9477,23.0465,-12.3329,-177594.2921,10.6390,816.1207,8.1612,10.6390,0.0000,22.2293,20.9477,20.7069,20.9477,False,0.0000,10.6390,69.7084,7.0927,349.4695,22.2293,441.4072,-135901.2000,-165558.7037,-177594.2921
711.0000,21.1443,27.4640,6331.5000,147656.3000,-141324.8000,7.3212,1171.1150,5.4064,0.9884,29293.4669,5.0406,24.7337,30464.5819,360.7291,25000.0000,176949.7669,5160.3850,-171789.3819,25.3574,21.1443,23.2508,-12.7776,-183997.8021,10.9818,837.2287,8.3723,10.9818,0.0000,24.4479,21.1443,20.9477,21.1443,False,0.0000,10.9818,76.1098,7.3212,360.7291,24.4479,461.2868,-141324.8000,-171789.3819,-183997.8021
712.0000,21.3228,27.6503,5851.8000,152045.3000,-146193.5000,7.5504,1079.9709,5.4185,0.9105,30309.8887,5.0164,25.5083,31389.8596,372.0252,25000.0000,182355.1887,4771.8291,-177583.3596,25.5411,21.3228,23.4320,-13.1938,-189990.7418,11.3257,858.7473,8.5875,11.3257,0.0000,26.8174,21.3228,21.1443,21.3228,False,0.0000,11.3257,82.8997,7.5504,372.0252,26.8174,481.7422,-146193.5000,-177583.3596,-189990.7418
713.0000,21.4770,27.7765,6713.9000,155062.7000,-148348.8000,7.7111,1236.7058,5.4289,1.0416,31040.4952,4.9955,26.0512,32277.2011,379.9430,25000.0000,186103.1952,5477.1942,-180626.0011,25.6766,21.4770,23.5768,-13.4150,-193176.2608,11.5667,873.2146,8.7321,11.5667,0.0000,28.5663,21.4770,21.3228,21.4770,False,0.0000,11.5667,87.8833,7.7111,379.9430,28.5663,496.3926,-148348.8000,-180626.0011,-193176.2608
714.0000,21.6158,27.8565,8877.9000,157967.6000,-149089.7000,7.8652,1632.5217,5.4382,1.3738,31741.0676,4.9768,26.5716,33373.5893,387.5337,25000.0000,189708.6676,7245.3783,-182463.2893,25.7763,21.6158,23.6960,-13.5553,-195196.9721,11.7978,887.4813,8.8748,11.7978,0.0000,30.3129,21.6158,21.4770,21.6158,False,0.0000,11.7978,92.8381,7.8652,387.5337,30.3129,510.6846,-149089.7000,-182463.2893,-195196.9721
715.0000,21.0777,26.9190,14165.2000,91137.3000,-76972.1000,4.5427,2622.2817,5.4019,2.1870,18048.3004,5.0496,15.3471,20670.5821,223.8293,25000.0000,109185.6004,11542.9183,-97642.6821,24.9719,21.0777,23.0248,-7.3282,-105525.3908,6.8141,523.0548,5.2305,6.8141,0.0000,5.8405,21.0777,21.6158,21.0777,False,0.0000,6.8141,20.3464,4.5427,223.8293,5.8405,250.0162,-76972.1000,-97642.6821,-105525.3908
716.0000,20.9286,26.6565,17226.3000,90546.4000,-73320.1000,4.4941,3194.9822,5.3917,2.6834,17859.4200,5.0700,15.1828,21054.4023,221.4335,25000.0000,108405.8200,14031.3178,-94374.5023,24.7472,20.9286,22.8379,-7.1090,-102368.9421,6.7412,520.3990,5.2040,6.7412,0.0000,5.6549,20.9286,21.0777,20.9286,False,-0.0000,6.7412,19.7515,4.4941,221.4335,5.6549,246.8400,-73320.1000,-94374.5023,-102368.9421
717.0000,20.8571,24.9694,29326.4000,49029.5000,-19703.1000,2.4306,5444.1492,5.3868,4.5796,9652.0406,5.0797,8.2116,15096.1898,119.7627,25000.0000,58681.5406,23882.2508,-34799.2898,23.5932,20.8571,22.2252,-2.7604,-39750.0548,3.6460,287.3411,2.8734,3.6532,0.0072,0.9000,20.8571,20.9286,20.8571,False,0.0000,3.6460,3.6493,2.4306,119.7627,0.9000,124.3120,-19703.1000,-34799.2898,-39750.0548
718.0000,20.9004,24.2977,34885.9000,44817.4000,-9931.5000,2.2206,6472.6440,5.3897,5.4543,8833.1186,5.0738,7.5020,15305.7626,109.4127,25000.0000,53650.5186,28413.2560,-25237.2626,22.9654,20.9004,21.9329,-2.0834,-30000.3663,3.3309,289.9350,2.8994,3.6532,0.3223,0.9000,20.9004,20.8571,20.9004,False,0.0000,3.3309,2.8499,2.2206,109.4127,0.9000,113.1626,-9931.5000,-25237.2626,-30000.3663
719.0000,21.3217,22.3150,44924.2000,33938.4000,10985.8000,2.0775,8291.0395,5.4184,7.0187,6765.3389,5.0165,5.6829,15056.3784,102.3636,25000.0000,40703.7389,36633.1605,-4070.5784,21.8866,21.3217,21.6041,-0.5699,-8206.8620,3.1163,292.8965,2.9290,3.6532,0.5369,0.9000,21.3217,20.9004,21.3217,False,0.0000,3.1163,2.3756,2.0775,102.3636,0.9000,105.6392,10985.8000,-4070.5784,-8206.8620
720.0000,21.4618,21.1263,50607.0000,28584.6000,22022.4000,2.3240,9323.5982,5.4278,7.8513,5719.7278,4.9975,4.8023,15043.3260,114.5077,25000.0000,34304.3278,41283.4018,6979.0740,21.2484,21.4618,21.3551,0.2153,3100.5925,3.4860,295.1701,2.9517,3.6532,0.1672,0.9000,21.4618,21.3217,21.4618,False,0.0000,3.4860,3.2277,2.3240,114.5077,0.9000,118.6354,22022.4000,6979.0740,3100.5925
721.0000,21.5445,20.3565,55661.1000,24689.5000,30971.6000,2.5502,10244.2796,5.4334,8.6155,4951.3894,4.9864,4.1525,15195.6690,125.6521,25000.0000,29640.8894,45416.8204,15775.9310,20.7525,21.5445,21.1485,0.8367,12048.3112,3.8253,311.0695,3.1107,3.8253,0.0000,1.0333,21.5445,21.4618,21.5445,False,0.0000,3.8253,4.1620,2.5502,125.6521,1.0333,130.8473,30971.6000,15775.9310,12048.3112
722.0000,21.5703,19.7317,62567.3000,21979.9000,40587.4000,2.8627,11511.6822,5.4351,9.6712,4411.0755,4.9829,3.6992,15922.7578,141.0499,25000.0000,26390.9755,51055.6178,24664.6422,20.3446,21.5703,20.9575,1.4536,20931.1474,4.2940,351.2808,3.5128,4.2940,0.0000,1.4616,21.5703,21.5445,21.5703,False,0.0000,4.2940,5.7136,2.8627,141.0499,1.4616,148.2251,40587.4000,24664.6422,20931.1474
723.0000,21.5391,19.2809,69288.4000,20217.4000,49071.0000,3.1688,12753.1976,5.4330,10.7056,4053.9330,4.9871,3.4033,16807.1306,156.1352,25000.0000,24271.3330,56535.2024,32263.8694,20.0337,21.5391,20.7864,1.9762,28456.7978,4.7533,390.9423,3.9094,4.7533,0.0000,1.9824,21.5391,21.5703,21.5391,False,0.0000,4.7533,7.5514,3.1688,156.1352,1.9824,165.6691,49071.0000,32263.8694,28456.7978
724.0000,21.4871,18.9179,75119.6000,18584.2000,56535.4000,3.4373,13835.3612,5.4295,11.6125,3721.2088,4.9941,3.1276,17556.5700,169.3626,25000.0000,22305.4088,61284.2388,38978.8300,19.7743,21.4871,20.6307,2.4388,35119.1953,5.1560,426.1424,4.2614,5.1560,0.0000,2.5302,21.4871,21.5391,21.4871,False,0.0000,5.1560,9.4421,3.4373,169.3626,2.5302,181.3348,56535.4000,38978.8300,35119.1953
725.0000,21.1273,19.8398,69394.1000,29803.1000,39591.0000,3.1780,12838.3113,5.4052,10.7366,5909.9262,5.0429,5.0136,18748.2375,156.5883,25000.0000,35713.0262,56555.7887,20842.7625,20.2690,21.1273,20.6982,1.1300,16272.4269,4.7671,393.1650,3.9316,4.7671,0.0000,1.9998,21.1273,21.4871,21.1273,False,0.0000,4.7671,7.6118,3.1780,156.5883,1.9998,166.1998,39591.0000,20842.7625,16272.4269
726.0000,20.9485,20.3612,68138.6000,36019.9000,32118.7000,3.1392,12634.5527,5.3930,10.6054,7108.3910,5.0672,6.0422,19742.9437,154.6740,25000.0000,43128.2910,55504.0473,12375.7563,20.5569,20.9485,20.7527,0.5092,7332.0547,4.7088,387.6932,3.8769,4.7088,0.0000,1.9273,20.9485,21.1273,20.9485,False,0.0000,4.7088,7.3589,3.1392,154.6740,1.9273,163.9602,32118.7000,12375.7563,7332.0547
727.0000,19.9639,24.3308,44583.0000,83495.4000,-38912.4000,4.1399,8373.1284,5.3245,6.9598,16049.0964,5.2025,13.9863,24422.2248,203.9831,25000.0000,99544.4964,36209.8716,-63334.6248,22.8752,19.9639,21.4195,-4.9927,-71894.7242,6.2099,500.7435,5.0074,6.2099,0.0000,4.4206,19.9639,20.9485,19.9639,False,0.0000,6.2099,15.7526,4.1399,203.9831,4.4206,224.1564,-38912.4000,-63334.6248,-71894.7242
728.0000,20.2512,25.7104,31764.7000,117774.6000,-86009.9000,5.7953,5943.1584,5.3448,5.0416,22812.0631,5.1628,19.5787,28755.2215,285.5447,25000.0000,140586.6631,25821.5416,-114765.1215,23.8907,20.2512,22.0709,-8.7371,-125814.3508,8.6929,686.9864,6.8699,8.6929,0.0000,12.1261,20.2512,19.9639,20.2512,False,0.0000,8.6929,39.8556,5.7953,285.5447,12.1261,337.5264,-86009.9000,-114765.1215,-125814.3508
729.0000,20.5806,26.3378,25055.7000,130384.8000,-105329.1000,6.4299,4667.8640,5.3677,3.9574,25478.0273,5.1175,21.7228,30145.8912,316.8157,25000.0000,155862.8273,20387.8360,-135474.9912,24.4187,20.5806,22.4997,-10.2231,-147212.8033,9.6449,752.2705,7.5227,9.6449,0.0000,16.5622,20.5806,20.2512,20.5806,False,0.0000,9.6449,53.1285,6.4299,316.8157,16.5622,386.5065,-105329.1000,-135474.9912,-147212.8033
730.0000,20.8682,26.8825,17484.8000,140971.1000,-123486.3000,6.9697,3245.4175,5.3875,2.7464,27760.1125,5.0782,23.5464,31005.5300,343.4123,25000.0000,168731.2125,14239.3825,-154491.8300,24.8777,20.8682,22.8730,-11.5762,-166697.0066,10.4546,806.2065,8.0621,10.4546,0.0000,21.0934,20.8682,20.5806,20.8682,False,0.0000,10.4546,66.4128,6.9697,343.4123,21.0934,430.9186,-123486.3000,-154491.8300,-166697.0066
731.0000,21.1322,27.2492,14145.4000,149187.8000,-135042.4000,7.3925,2616.8209,5.4056,2.2112,29587.6799,5.0422,24.9747,32204.5008,364.2438,25000.0000,178775.4799,11528.5791,-167246.9008,25.2102,21.1322,23.1712,-12.4882,-179830.7533,11.0888,847.4214,8.4742,11.0888,0.0000,25.1695,21.1322,20.8682,21.1322,False,0.0000,11.0888,78.1825,7.3925,364.2438,25.1695,467.5959,-135042.4000,-167246.9008,-179830.7533
732.0000,21.3730,27.5603,11606.8000,156969.1000,-145362.3000,7.7942,2140.7389,5.4219,1.8064,31333.9183,5.0096,26.3318,33474.6572,384.0363,25000.0000,188303.0183,9466.0611,-178836.9572,25.4979,21.3730,23.4354,-13.3180,-191779.3816,11.6913,886.3797,8.8638,11.6913,0.0000,29.4996,21.3730,21.1322,21.3730,False,0.0000,11.6913,90.5335,7.7942,384.0363,29.4996,504.0694,-145362.3000,-178836.9572,-191779.3816
733.0000,21.6113,27.8511,9555.0000,165536.8000,-155981.8000,8.2353,1757.1292,5.4378,1.4811,33257.8709,4.9774,27.8219,35015.0001,405.7683,25000.0000,198794.6709,7797.8708,-190996.8001,25.7711,21.6113,23.6912,-14.1912,-204352.6953,12.3529,929.3751,9.2938,12.3529,0.0000,34.7963,21.6113,21.3730,21.6113,False,0.0000,12.3529,105.4651,8.2353,405.7683,34.7963,546.0298,-155981.8000,-190996.8001,-204352.6953
734.0000,21.8568,28.1408,7624.9000,174998.0000,-167373.1000,8.7225,1397.9957,5.4542,1.1773,35393.6255,4.9443,29.4677,36791.6211,429.7720,25000.0000,210391.6255,6226.9043,-204164.7211,26.0461,21.8568,23.9515,-15.1371,-217974.0346,13.0837,976.7230,9.7672,13.0837,0.0000,41.3441,21.8568,21.6113,21.8568,False,-0.0000,13.0837,123.6996,8.7225,429.7720,41.3441,594.8157,-167373.1000,-204164.7211,-217974.0346
735.0000,22.0905,28.4066,5916.2000,183118.4000,-177202.2000,9.1451,1081.6617,5.4695,0.9098,37271.9609,4.9130,30.8957,38353.6226,450.5974,25000.0000,220390.3609,4834.5383,-215555.8226,26.3012,22.0905,24.1959,-15.9518,-229705.8893,13.7177,1016.6271,10.1663,13.7177,0.0000,47.6502,22.0905,21.8568,22.0905,False,0.0000,13.7177,141.0655,9.1451,450.5974,47.6502,639.3131,-177202.2000,-215555.8226,-229705.8893
736.0000,22.2769,28.6042,4951.5000,187101.0000,-182149.5000,9.3616,903.2759,5.4817,0.7585,38276.4058,4.8882,31.6269,39179.6817,461.2625,25000.0000,225377.4058,4048.2241,-221329.1817,26.4951,22.2769,24.3860,-16.3583,-235559.0352,14.0424,1041.0622,10.4106,14.0424,0.0000,51.1144,22.2769,22.0905,22.2769,False,-0.0000,14.0424,150.5339,9.3616,461.2625,51.1144,662.9107,-182149.5000,-221329.1817,-235559.0352
737.0000,22.3923,28.7090,4976.5000,186046.8000,-181070.3000,9.3228,906.5985,5.4892,0.7601,38180.7315,4.8728,31.4961,39087.3300,459.3545,25000.0000,224227.5315,4069.9015,-220157.6300,26.6035,22.3923,24.4979,-16.2632,-234190.3252,13.9843,1033.2708,10.3327,13.9843,0.0000,50.4827,22.3923,22.2769,22.3923,False,0.0000,13.9843,148.8109,9.3228,459.3545,50.4827,658.6482,-181070.3000,-220157.6300,-234190.3252
