Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
738.0000,22.3924,28.6575,6784.2000,176830.3000,-170046.1000,8.8693,1235.9172,5.4892,1.0342,36289.3608,4.8728,29.9638,37525.2780,437.0075,25000.0000,213119.6608,5548.2828,-207571.3780,26.5691,22.3924,24.4808,-15.3457,-220978.1149,13.3039,977.6723,9.7767,13.3039,0.0000,43.4676,22.3924,22.3923,22.3924,False,0.0000,13.3039,129.5672,8.8693,437.0075,43.4676,610.0422,-170046.1000,-207571.3780,-220978.1149
739.0000,21.7536,27.7343,11976.4000,108178.8000,-96202.4000,5.4259,2198.5842,5.4473,1.8257,21818.1206,4.9582,18.3309,24016.7048,267.3465,25000.0000,129996.9206,9777.8158,-120219.1048,25.7407,21.7536,23.7471,-8.9618,-129050.4311,8.1389,611.3075,6.1131,8.1389,0.0000,9.9523,21.7536,22.3924,21.7536,False,0.0000,8.1389,33.2239,5.4259,267.3465,9.9523,310.5227,-96202.4000,-120219.1048,-129050.4311
740.0000,21.5519,27.4803,14096.1000,106969.7000,-92873.6000,5.3378,2594.1123,5.4339,2.1714,21456.7089,4.9854,18.0330,24050.8212,263.0018,25000.0000,128426.4089,11501.9877,-116924.4212,25.5042,21.5519,23.5281,-8.7390,-125841.0077,8.0066,605.3369,6.0534,8.0066,0.0000,9.4749,21.5519,21.7536,21.5519,False,-0.0000,8.0066,31.7537,5.3378,263.0018,9.4749,304.2304,-92873.6000,-116924.4212,-125841.0077
741.0000,21.2452,26.2595,24239.0000,66384.0000,-42145.0000,3.3072,4477.7328,5.4132,3.7462,13205.7891,5.0269,11.1731,17683.5219,162.9534,25000.0000,79589.7891,19761.2672,-59828.5219,24.5880,21.2452,22.9166,-4.5798,-65948.4843,4.9608,382.0486,3.8205,4.9608,0.0000,2.2537,21.2452,21.5519,21.2452,False,0.0000,4.9608,8.4922,3.3072,162.9534,2.2537,173.6993,-42145.0000,-59828.5219,-65948.4843
742.0000,21.0714,25.7348,28409.9000,62213.3000,-33803.4000,3.0919,5259.7014,5.4014,4.4132,12318.2535,5.0505,10.4457,17577.9549,152.3449,25000.0000,74531.5535,23150.1986,-51381.3549,24.1803,21.0714,22.6259,-3.9820,-57340.5962,4.6379,360.3486,3.6035,4.6379,0.0000,1.8415,21.0714,21.2452,21.0714,False,0.0000,4.6379,7.0587,3.0919,152.3449,1.8415,161.2451,-33803.4000,-51381.3549,-57340.5962
743.0000,21.1041,24.6664,35773.0000,48643.6000,-12870.6000,2.4142,6620.1489,5.4037,5.5730,9639.9387,5.0460,8.1561,16260.0876,118.9532,25000.0000,58283.5387,29152.8511,-29130.6876,23.4583,21.1041,22.2812,-2.3751,-34201.3403,3.6213,286.8480,2.8685,3.6532,0.0319,0.9000,21.1041,21.0714,21.1041,False,0.0000,3.6213,3.5822,2.4142,118.9532,0.9000,123.4354,-12870.6000,-29130.6876,-34201.3403
744.0000,21.2450,23.9498,40147.0000,42211.8000,-2064.8000,2.0955,7416.4739,5.4132,6.2511,8397.1684,5.0269,7.0795,15813.6423,103.2514,25000.0000,50608.9684,32730.5261,-17878.4423,22.7965,21.2450,22.0208,-1.5653,-22540.5674,3.1433,289.1517,2.8915,3.6532,0.5099,0.9000,21.2450,21.1041,21.2450,False,0.0000,3.1433,2.4323,2.0955,103.2514,0.9000,106.5837,-2064.8000,-17878.4423,-22540.5674
745.0000,21.3271,23.0948,43429.5000,37578.8000,5850.7000,1.9969,8014.6443,5.4188,6.7464,7492.1149,5.0158,6.3095,15506.7592,98.3922,25000.0000,45070.9149,35414.8557,-9656.0592,22.2933,21.3271,21.8102,-0.9748,-14037.6589,2.9954,291.0351,2.9104,3.6532,0.6578,0.9000,21.3271,21.2450,21.3271,False,0.0000,2.9954,2.1323,1.9969,98.3922,0.9000,101.4245,5850.7000,-9656.0592,-14037.6589
746.0000,21.3951,22.1854,46793.3000,33948.0000,12845.3000,2.1487,8628.1166,5.4234,7.2590,6780.6820,5.0066,5.7036,15408.7986,105.8690,25000.0000,40728.6820,38165.1834,-2563.4986,21.8599,21.3951,21.6275,-0.4690,-6753.5625,3.2230,292.6846,2.9268,3.6532,0.4302,0.9000,21.3951,21.3271,21.3951,False,0.0000,3.2230,2.6046,2.1487,105.8690,0.9000,109.3736,12845.3000,-2563.4986,-6753.5625
747.0000,21.4693,21.4400,50418.7000,30681.3000,19737.4000,2.3125,9288.0444,5.4283,7.8126,6140.5201,4.9965,5.1575,15428.5645,113.9432,25000.0000,36821.8201,41130.6556,4308.8355,21.4508,21.4693,21.4600,0.0187,269.7027,3.4688,294.2088,2.9421,3.6532,0.1844,0.9000,21.4693,21.3951,21.4693,False,0.0000,3.4688,3.1843,2.3125,113.9432,0.9000,118.0276,19737.4000,4308.8355,269.7027
748.0000,21.5287,20.8664,53486.1000,27729.2000,25756.9000,2.4502,9845.8973,5.4323,8.2778,5558.6082,4.9885,4.6640,15404.5055,120.7272,25000.0000,33287.8082,43640.2027,10352.3945,21.0872,21.5287,21.3079,0.4481,6452.8252,3.6753,297.3952,2.9740,3.6753,0.0000,0.9165,21.5287,21.4693,21.5287,False,0.0000,3.6753,3.7304,2.4502,120.7272,0.9165,125.3740,25756.9000,10352.3945,6452.8252
749.0000,20.8144,22.8761,46814.7000,42410.1000,4404.6000,2.1425,8695.4155,5.3838,7.2382,8339.3478,5.0855,7.1367,17034.7633,105.5653,25000.0000,50749.4478,38119.2845,-12630.1633,22.0235,20.8144,21.4189,-1.2199,-17566.1126,3.2138,294.5849,2.9458,3.6532,0.4394,0.9000,20.8144,21.5287,20.8144,False,0.0000,3.2138,2.5842,2.1425,105.5653,0.9000,109.0495,4404.6000,-12630.1633,-17566.1126
750.0000,20.5647,23.3599,45343.0000,48759.6000,-3416.6000,2.4151,8449.1083,5.3666,7.0943,9523.8902,5.1197,8.1592,17972.9985,118.9971,25000.0000,58283.4902,36893.8917,-21389.5985,22.4126,20.5647,21.4887,-1.8643,-26845.8321,3.6227,293.9472,2.9395,3.6532,0.0305,0.9000,20.5647,20.8144,20.5647,False,0.0000,3.6227,3.5858,2.4151,118.9971,0.9000,123.4829,-3416.6000,-21389.5985,-26845.8321
751.0000,20.3487,25.8662,25000.4000,100507.7000,-75507.3000,4.9686,4671.6047,5.3516,3.9279,19518.3246,5.1494,16.7857,24189.9292,244.8114,25000.0000,120026.0246,20328.7953,-99697.2292,24.0270,20.3487,22.1879,-7.5709,-109021.0954,7.4529,586.8749,5.8687,7.4529,0.0000,7.6418,20.3487,20.5647,20.3487,False,0.0000,7.4529,26.0523,4.9686,244.8114,7.6418,278.5055,-75507.3000,-99697.2292,-109021.0954
752.0000,20.8250,26.8184,17898.7000,135643.7000,-117745.0000,6.6943,3324.0719,5.3846,2.8224,26680.0695,5.0841,22.6159,30004.1414,329.8418,25000.0000,162323.7695,14574.6281,-147749.1414,24.8206,20.8250,22.8228,-11.0802,-159554.7489,10.0415,775.5273,7.7553,10.0415,0.0000,18.6903,20.8250,20.3487,20.8250,False,0.0000,10.0415,59.3970,6.6943,329.8418,18.6903,407.9291,-117745.0000,-147749.1414,-159554.7489
753.0000,21.2076,27.3733,12486.0000,150197.4000,-137711.4000,7.4400,2307.6548,5.4107,1.9532,29848.5711,5.0320,25.1353,32156.2259,366.5851,25000.0000,180045.9711,10178.3452,-169867.6259,25.3180,21.2076,23.2628,-12.6683,-182423.9405,11.1601,850.5123,8.5051,11.1601,0.0000,25.6580,21.2076,20.8250,21.2076,False,0.0000,11.1601,79.5832,7.4400,366.5851,25.6580,471.8263,-137711.4000,-169867.6259,-182423.9405
754.0000,21.5346,27.7784,9476.7000,161261.2000,-151784.5000,8.0121,1744.3749,5.4327,1.4730,32331.6715,4.9877,27.0679,34076.0464,394.7718,25000.0000,193592.8715,7732.3251,-185860.5464,25.6971,21.5346,23.6159,-13.8154,-198942.4136,12.0182,906.2327,9.0623,12.0182,0.0000,32.0433,21.5346,21.2076,21.5346,False,0.0000,12.0182,97.7265,8.0121,394.7718,32.0433,524.5416,-151784.5000,-185860.5464,-198942.4136
755.0000,21.8252,28.1048,7816.5000,171226.1000,-163409.6000,8.5292,1433.6752,5.4521,1.2084,34601.0191,4.9486,28.8150,36034.6943,420.2523,25000.0000,205827.1191,6382.8248,-199444.2943,26.0116,21.8252,23.9184,-14.7914,-212996.7284,12.7939,956.0321,9.5603,12.7939,0.0000,38.6571,21.8252,21.5346,21.8252,False,0.0000,12.7939,116.2440,8.5292,420.2523,38.6571,575.1534,-163409.6000,-199444.2943,-212996.7284
756.0000,22.0987,28.3988,6662.7000,181179.6000,-174516.9000,9.0460,1218.0244,5.4701,1.0251,36885.6124,4.9119,30.5608,38103.6369,445.7137,25000.0000,218065.2124,5444.6756,-212620.5369,26.2988,22.0987,24.1988,-15.7388,-226639.3795,13.5690,1005.5219,10.0552,13.5690,0.0000,46.1176,22.0987,21.8252,22.0987,False,0.0000,13.5690,136.8610,9.0460,445.7137,46.1176,628.6923,-174516.9000,-212620.5369,-226639.3795
757.0000,22.3501,28.6706,5331.0000,189851.5000,-184520.5000,9.4998,971.6642,5.4865,0.8166,38916.6511,4.8784,32.0940,39888.3153,468.0744,25000.0000,228768.1511,4359.3358,-224408.8153,26.5638,22.3501,24.4569,-16.5820,-238781.4031,14.2497,1055.6105,10.5561,14.2497,0.0000,53.4126,22.3501,22.0987,22.3501,False,0.0000,14.2497,156.7900,9.4998,468.0744,53.4126,678.2770,-184520.5000,-224408.8153,-238781.4031
758.0000,22.5592,28.9034,3667.0000,195177.0000,-191510.0000,9.7862,666.7331,5.5000,0.5594,40237.2696,4.8507,33.0614,40904.0026,482.1830,25000.0000,235414.2696,3000.2669,-232414.0026,26.7887,22.5592,24.6739,-17.1459,-246901.4486,14.6792,1084.7960,10.8480,14.6792,0.0000,58.3895,22.5592,22.3501,22.5592,False,0.0000,14.6792,170.2739,9.7862,482.1830,58.3895,710.8464,-191510.0000,-232414.0026,-246901.4486
759.0000,22.8012,29.1646,2290.9000,204917.2000,-202626.3000,10.2920,415.3631,5.5154,0.3483,42525.8552,4.8186,34.7703,42941.2183,507.1073,25000.0000,247443.0552,1875.5369,-245567.5183,27.0435,22.8012,24.9224,-18.0865,-260445.4383,15.4380,1145.9346,11.4593,15.4380,0.0000,67.9201,22.8012,22.5592,22.8012,False,0.0000,15.4380,195.8745,10.2920,507.1073,67.9201,770.9018,-202626.3000,-245567.5183,-260445.4383
760.0000,23.0367,29.4039,1490.8000,213371.7000,-211880.9000,10.7379,269.5696,5.5303,0.2258,44567.0015,4.7877,36.2766,44836.5711,529.0754,25000.0000,257938.7015,1221.2304,-256717.4711,27.2815,23.0367,25.1591,-18.8814,-271892.4110,16.1068,1211.0934,12.1109,16.1068,0.0000,77.1350,23.0367,22.8012,23.0367,False,-0.0000,16.1068,220.3864,10.7379,529.0754,77.1350,826.5969,-211880.9000,-256717.4711,-271892.4110
761.0000,22.9487,29.2989,1571.4000,192110.3000,-190538.9000,9.6866,284.4291,5.5248,0.2371,40029.3727,4.7992,32.7251,40313.8018,477.2790,25000.0000,232139.6727,1286.9709,-230852.7018,27.1821,22.9487,25.0654,-16.9875,-244620.0412,14.5299,1061.6887,10.6169,14.5299,0.0000,56.6260,22.9487,23.0367,22.9487,False,0.0000,14.5299,165.5059,9.6866,477.2790,56.6260,699.4109,-190538.9000,-230852.7018,-244620.0412
762.0000,23.1035,29.4441,2404.1000,203346.9000,-200942.8000,10.2458,434.3853,5.5345,0.3632,42550.9799,4.7789,34.6141,42985.3652,504.8289,25000.0000,245897.8799,1969.7147,-243928.1652,27.3306,23.1035,25.2170,-17.9408,-258347.0932,15.3687,1132.3985,11.3240,15.3687,0.0000,67.0087,23.1035,22.9487,23.1035,False,0.0000,15.3687,193.4380,10.2458,504.8289,67.0087,765.2756,-200942.8000,-243928.1652,-258347.0932
763.0000,22.2984,28.5134,4994.7000,119270.0000,-114275.3000,6.0172,910.9248,5.4831,0.7527,24414.0872,4.8853,20.3283,25325.0120,296.4779,25000.0000,143684.0872,4083.7752,-139600.3120,26.4417,22.2984,24.3701,-10.3277,-148718.7784,9.0258,665.4574,6.6546,9.0258,0.0000,13.5730,22.2984,23.1035,22.2984,False,0.0000,9.0258,44.2192,6.0172,296.4779,13.5730,354.2701,-114275.3000,-139600.3120,-148718.7784
764.0000,22.0511,28.2603,6314.9000,117385.2000,-111070.3000,5.8832,1155.1009,5.4670,0.9641,23867.0590,4.9183,19.8757,25022.1599,289.8776,25000.0000,141252.2590,5159.7991,-136092.4599,26.1906,22.0511,24.1209,-10.0883,-145271.5295,8.8248,655.4748,6.5547,8.8248,0.0000,12.6865,22.0511,22.2984,22.0511,False,0.0000,8.8248,41.5502,5.8832,289.8776,12.6865,344.1143,-111070.3000,-136092.4599,-145271.5295
765.0000,21.5680,27.4457,10761.1000,76290.0000,-65528.9000,3.8159,1979.9780,5.4350,1.6496,15309.4402,4.9832,12.8917,17289.4181,188.0191,25000.0000,91599.4402,8781.1220,-82818.3181,25.4865,21.5680,23.5273,-6.1940,-89193.8309,5.7239,432.7637,4.3276,5.7239,0.0000,3.4618,21.5680,22.0511,21.5680,False,0.0000,5.7239,12.5864,3.8159,188.0191,3.4618,204.0673,-65528.9000,-82818.3181,-89193.8309
766.0000,21.3453,27.0665,13579.5000,72872.6000,-59293.1000,3.6310,2505.4430,5.4200,2.0982,14535.8314,5.0133,12.2667,17041.2744,178.9040,25000.0000,87408.4314,11074.0570,-76334.3744,25.1594,21.3453,23.2524,-5.7368,-82610.4871,5.4464,415.2052,4.1521,5.4464,0.0000,2.9824,21.3453,21.5680,21.3453,False,-0.0000,5.4464,10.9779,3.6310,178.9040,2.9824,192.8642,-59293.1000,-76334.3744,-82610.4871
767.0000,21.1993,26.3353,19705.8000,58561.5000,-38855.7000,2.9127,3642.3965,5.4101,3.0560,11635.2330,5.0331,9.8403,15277.6294,143.5161,25000.0000,70196.7330,16063.4035,-54133.3294,24.6233,21.1993,22.9113,-4.1314,-59492.2188,4.3691,336.5317,3.3653,4.3691,0.0000,1.5396,21.1993,21.3453,21.1993,False,0.0000,4.3691,5.9919,2.9127,143.5161,1.5396,151.0476,-38855.7000,-54133.3294,-59492.2188
768.0000,21.0945,25.7537,23517.2000,51333.3000,-27816.1000,2.5503,4352.6183,5.4030,3.6559,10170.3355,5.0474,8.6158,14522.9537,125.6570,25000.0000,61503.6355,19164.5817,-42339.0537,24.2006,21.0945,22.6476,-3.2815,-47253.3988,3.8254,297.0259,2.9703,3.8254,0.0000,1.0334,21.0945,21.1993,21.0945,False,0.0000,3.8254,4.1625,2.5503,125.6570,1.0334,130.8528,-27816.1000,-42339.0537,-47253.3988
769.0000,21.1251,25.3123,26497.1000,45846.7000,-19349.6000,2.2758,4902.2540,5.4051,4.1264,9090.8135,5.0432,7.6886,13993.0675,112.1340,25000.0000,54937.5135,21594.8460,-33342.6675,23.7336,21.1251,22.4293,-2.6316,-37895.3725,3.4137,285.5498,2.8555,3.6532,0.2395,0.9000,21.1251,21.0945,21.1251,False,0.0000,3.4137,3.0479,2.2758,112.1340,0.9000,116.0819,-19349.6000,-33342.6675,-37895.3725
770.0000,21.2092,24.8820,29179.2000,41258.6000,-12079.4000,2.0486,5392.7728,5.4108,4.5417,8199.6346,5.0318,6.9208,13592.4073,100.9365,25000.0000,49458.2346,23786.4272,-25671.8073,23.2688,21.2092,22.2390,-2.0778,-29920.7058,3.0728,287.2191,2.8722,3.6532,0.5804,0.9000,21.2092,21.1251,21.2092,False,0.0000,3.0728,2.2862,2.0486,100.9365,0.9000,104.1228,-12079.4000,-25671.8073,-29920.7058
771.0000,21.2967,24.3567,31767.7000,36895.0000,-5127.3000,1.8331,5864.7498,5.4167,4.9377,7349.7587,5.0199,6.1930,13214.5085,90.3211,25000.0000,44244.7587,25902.9502,-18341.8085,22.8322,21.2967,22.0645,-1.5491,-22306.7348,2.7497,288.7632,2.8876,3.6532,0.9035,0.9000,21.2967,21.2092,21.2967,False,0.0000,2.7497,1.6881,1.8331,90.3211,0.9000,92.9092,-5127.3000,-18341.8085,-22306.7348
772.0000,21.3837,23.6974,34426.4000,32827.9000,1598.5000,1.6322,6348.7021,5.4226,5.3432,6554.9517,5.0081,5.5141,12903.6538,80.4201,25000.0000,39382.8517,28077.6979,-11305.1538,22.4174,21.3837,21.9006,-1.0429,-15017.1634,2.4483,290.2244,2.9022,3.6532,1.2049,0.9000,21.3837,21.2967,21.3837,False,0.0000,2.4483,1.2303,1.6322,80.4201,0.9000,82.5504,1598.5000,-11305.1538,-15017.1634
773.0000,20.6340,24.8030,28782.3000,49613.8000,-20831.5000,2.4684,5358.4369,5.3714,4.4608,9708.7411,5.1102,8.3393,15067.1780,121.6250,25000.0000,59322.5411,23423.8631,-35898.6780,23.4133,20.6340,22.0237,-2.8420,-40924.4455,3.7027,293.0413,2.9304,3.7027,0.0000,0.9371,20.6340,21.3837,20.6340,False,0.0000,3.7027,3.8068,2.4684,121.6250,0.9371,126.3689,-20831.5000,-35898.6780,-40924.4455
774.0000,20.5966,25.0738,28513.4000,56023.3000,-27509.9000,2.7710,5310.9381,5.3688,4.4746,10951.9941,5.1154,9.3615,16262.9322,136.5321,25000.0000,66975.2941,23202.4619,-43772.8322,23.5814,20.5966,22.0890,-3.4262,-49337.8190,4.1565,328.2975,3.2830,4.1565,0.0000,1.3256,20.5966,20.6340,20.5966,False,-0.0000,4.1565,5.2256,2.7710,136.5321,1.3256,143.0833,-27509.9000,-43772.8322,-49337.8190
775.0000,20.7854,26.7177,15916.6000,110228.7000,-94312.1000,5.4505,2957.4619,5.3818,2.4994,21658.0599,5.0895,18.4138,24615.5217,268.5556,25000.0000,131886.7599,12959.1381,-118927.6217,24.7403,20.7854,22.7628,-8.9295,-128584.2195,8.1757,632.5836,6.3258,8.1757,0.0000,10.0879,20.7854,20.5966,20.7854,False,0.0000,8.1757,33.6407,5.4505,268.5556,10.0879,312.2843,-94312.1000,-118927.6217,-128584.2195
776.0000,21.3071,27.4715,12157.0000,144851.1000,-132694.1000,7.1730,2244.0564,5.4174,1.9030,28863.5273,5.0185,24.2331,31107.5838,353.4271,25000.0000,173714.6273,9912.9436,-163801.6838,25.4167,21.3071,23.3619,-12.2111,-175840.0129,10.7595,817.5389,8.1754,10.7595,0.0000,22.9931,21.3071,20.7854,21.3071,False,0.0000,10.7595,71.9172,7.1730,353.4271,22.9931,448.3374,-132694.1000,-163801.6838,-175840.0129
777.0000,21.6472,27.8755,9538.1000,155193.0000,-145654.9000,7.7167,1753.2471,5.4402,1.4801,31210.1194,4.9725,26.0698,32963.3665,380.2152,25000.0000,186403.1194,7784.8529,-178618.2665,25.7994,21.6472,23.7233,-13.2728,-191128.5204,11.5750,870.0102,8.7001,11.5750,0.0000,28.6277,21.6472,21.3071,21.6472,False,0.0000,11.5750,88.0580,7.7167,380.2152,28.6277,496.9009,-145654.9000,-178618.2665,-191128.5204
778.0000,21.8954,28.1371,8662.5000,161021.5000,-152359.0000,8.0281,1587.4934,5.4567,1.3367,32600.9995,4.9392,27.1220,34188.4929,395.5609,25000.0000,193622.4995,7075.0066,-186547.4929,26.0566,21.8954,23.9760,-13.8385,-199274.0833,12.0422,898.3162,8.9832,12.0422,0.0000,32.2358,21.8954,21.6472,21.8954,False,0.0000,12.0422,98.2693,8.0281,395.5609,32.2358,526.0661,-152359.0000,-186547.4929,-199274.0833
779.0000,22.1013,28.3760,7066.8000,166923.8000,-159857.0000,8.3389,1291.8585,5.4703,1.0861,33985.7505,4.9116,28.1720,35277.6090,410.8746,25000.0000,200909.5505,5774.9415,-195134.6090,26.2844,22.1013,24.1929,-14.4499,-208078.7308,12.5084,927.0876,9.2709,12.5084,0.0000,36.1266,22.1013,21.8954,22.1013,False,0.0000,12.5084,109.1883,8.3389,410.8746,36.1266,556.1895,-159857.0000,-195134.6090,-208078.7308
780.0000,22.2909,28.6091,4952.5000,172970.0000,-168017.5000,8.6553,903.3087,5.4826,0.7586,35399.0184,4.8863,29.2408,36302.3271,426.4624,25000.0000,208369.0184,4049.1913,-204319.8271,26.5030,22.2909,24.3970,-15.1024,-217474.1745,12.9829,956.4509,9.5645,12.9829,0.0000,40.3963,22.2909,22.1013,22.2909,False,0.0000,12.9829,121.0738,8.6553,426.4624,40.3963,587.9325,-168017.5000,-204319.8271,-217474.1745
781.0000,22.4583,28.7917,3964.5000,177552.3000,-173587.8000,8.8982,721.6762,5.4935,0.6054,36503.1376,4.8640,30.0615,37224.8138,438.4310,25000.0000,214055.4376,3242.8238,-210812.6138,26.6806,22.4583,24.5694,-15.5634,-224113.0534,13.3473,978.2895,9.7829,13.3473,0.0000,43.8937,22.4583,22.2909,22.4583,False,-0.0000,13.3473,130.7422,8.8982,438.4310,43.8937,613.0669,-173587.8000,-210812.6138,-224113.0534
782.0000,22.6192,28.9673,2993.3000,182536.2000,-179542.9000,9.1604,543.8603,5.5038,0.4558,37693.0690,4.8427,30.9473,38236.9293,451.3505,25000.0000,220229.2690,2449.4397,-217779.8293,26.8513,22.6192,24.7352,-16.0592,-231252.7047,13.7406,1007.4871,10.0749,13.7406,0.0000,47.8895,22.6192,22.4583,22.6192,False,0.0000,13.7406,141.7211,9.1604,451.3505,47.8895,640.9611,-179542.9000,-217779.8293,-231252.7047
783.0000,22.7669,29.1178,2536.5000,186758.2000,-184221.7000,9.3846,460.0747,5.5132,0.3853,38721.0217,4.8232,31.7046,39181.0964,462.3957,25000.0000,225479.2217,2076.4253,-223402.7964,27.0008,22.7669,24.8839,-16.4593,-237013.9708,14.0769,1029.8056,10.2981,14.0769,0.0000,51.4921,22.7669,22.6192,22.7669,False,0.0000,14.0769,151.5633,9.3846,462.3957,51.4921,665.4511,-184221.7000,-223402.7964,-237013.9708
784.0000,22.9016,29.2458,2535.2000,190432.7000,-187897.5000,9.5808,459.1277,5.5218,0.3841,39628.6559,4.8054,32.3675,40087.7836,472.0633,25000.0000,230061.3559,2076.0723,-227985.2836,27.1310,22.9016,25.0163,-16.7859,-241717.4131,14.3712,1049.9080,10.4991,14.3712,0.0000,54.7898,22.9016,22.7669,22.9016,False,-0.0000,14.3712,160.5299,9.5808,472.0633,54.7898,687.3831,-187897.5000,-227985.2836,-241717.4131
785.0000,23.0214,29.3413,3429.2000,193396.1000,-189966.9000,9.7406,620.1837,5.5293,0.5185,40377.6595,4.7897,32.9075,40997.8432,479.9392,25000.0000,233773.7595,2809.0163,-230964.7432,27.2346,23.0214,25.1280,-17.0006,-244808.8127,14.6109,1066.8100,10.6681,14.6109,0.0000,57.5781,23.0214,22.9016,23.0214,False,0.0000,14.6109,168.0814,9.7406,479.9392,57.5781,705.5987,-189966.9000,-230964.7432,-244808.8127
786.0000,23.1340,29.4290,4424.3000,196567.8000,-192143.5000,9.9101,799.1298,5.5364,0.6677,41166.8794,4.7749,33.4802,41966.0092,488.2913,25000.0000,237734.6794,3625.1702,-234109.5092,27.3307,23.1340,25.2324,-17.2283,-248087.5094,14.8652,1085.9359,10.8594,14.8652,0.0000,60.6367,23.1340,23.0214,23.1340,False,0.0000,14.8652,176.3354,9.9101,488.2913,60.6367,725.2634,-192143.5000,-234109.5092,-248087.5094
787.0000,22.4039,28.5165,8075.7000,119340.9000,-111265.2000,6.0223,1470.9985,5.4899,1.2165,24498.9697,4.8713,20.3455,25969.9682,296.7289,25000.0000,143839.8697,6604.7015,-137235.1682,26.4790,22.4039,24.4414,-10.1662,-146393.6611,9.0334,664.6147,6.6461,9.0334,0.0000,13.6075,22.4039,23.1340,22.4039,False,0.0000,9.0334,44.3228,6.0223,296.7289,13.6075,354.6592,-111265.2000,-137235.1682,-146393.6611
788.0000,22.1682,28.2670,9436.2000,117176.9000,-107740.7000,5.8778,1723.6237,5.4746,1.4382,23900.7010,4.9027,19.8575,25624.3246,289.6108,25000.0000,141077.6010,7712.5763,-133365.0246,26.2340,22.1682,24.2011,-9.8998,-142557.5076,8.8167,653.3112,6.5331,8.8167,0.0000,12.6515,22.1682,22.4039,22.1682,False,0.0000,8.8167,41.4445,5.8778,289.6108,12.6515,343.7069,-107740.7000,-133365.0246,-142557.5076
789.0000,21.7247,27.3346,15759.6000,75908.8000,-60149.2000,3.8005,2894.1104,5.4454,2.4112,15297.7292,4.9621,12.8394,18191.8396,187.2562,25000.0000,91206.5292,12865.4896,-78341.0396,25.4646,21.7247,23.5947,-5.8880,-84786.6047,5.7007,430.1364,4.3014,5.7007,0.0000,3.4199,21.7247,22.1682,21.7247,False,0.0000,5.7007,12.4463,3.8005,187.2562,3.4199,203.1224,-60149.2000,-78341.0396,-84786.6047
790.0000,21.4976,26.9468,18307.3000,72264.7000,-53957.4000,3.6052,3371.3620,5.4302,2.8214,14474.0255,4.9927,12.1796,17845.3875,177.6331,25000.0000,86738.7255,14935.9380,-71802.7875,25.1304,21.4976,23.3140,-5.4254,-78125.4021,5.4077,411.4907,4.1149,5.4077,0.0000,2.9192,21.4976,21.7247,21.4976,False,0.0000,5.4077,10.7647,3.6052,177.6331,2.9192,191.3171,-53957.4000,-71802.7875,-78125.4021
791.0000,21.3679,26.1761,24266.0000,58090.6000,-33824.6000,2.8928,4475.8673,5.4215,3.7538,11594.3373,5.0103,9.7730,16070.2047,142.5339,25000.0000,69684.9373,19790.1327,-49894.8047,24.5734,21.3679,22.9706,-3.8412,-55313.8761,4.3392,333.6277,3.3363,4.3392,0.0000,1.5082,21.3679,21.4976,21.3679,False,0.0000,4.3392,5.8801,2.8928,142.5339,1.5082,149.9222,-33824.6000,-49894.8047,-55313.8761
792.0000,21.2611,25.6073,27318.0000,51010.5000,-23692.5000,2.5376,5045.5188,5.4143,4.2350,10151.9007,5.0247,8.5730,15197.4196,125.0332,25000.0000,61162.4007,22272.4812,-38889.9196,24.1586,21.2611,22.7098,-3.0458,-43860.0416,3.8064,294.9914,2.9499,3.8064,0.0000,1.0181,21.2611,21.3679,21.2611,False,-0.0000,3.8064,4.1061,2.5376,125.0332,1.0181,130.1574,-23692.5000,-38889.9196,-43860.0416
793.0000,21.3038,25.1343,30334.9000,45515.3000,-15180.4000,2.2623,5599.7428,5.4172,4.7110,9068.7139,5.0189,7.6430,14668.4566,111.4697,25000.0000,54584.0139,24735.1572,-29848.8566,23.6759,21.3038,22.4899,-2.3932,-34461.9973,3.3935,285.0222,2.8502,3.6532,0.2597,0.9000,21.3038,21.2611,21.3038,False,0.0000,3.3935,2.9988,2.2623,111.4697,0.9000,115.3685,-15180.4000,-29848.8566,-34461.9973
794.0000,21.3967,24.6234,33436.0000,40855.2000,-7419.2000,2.0314,6165.0668,5.4235,5.1889,8160.6701,5.0064,6.8628,14325.7369,100.0906,25000.0000,49015.8701,27270.9332,-21744.9369,23.1909,21.3967,22.2938,-1.8102,-26066.6457,3.0471,286.7369,2.8674,3.6532,0.6061,0.9000,21.3967,21.3038,21.3967,False,0.0000,3.0471,2.2343,2.0314,100.0906,0.9000,103.2248,-7419.2000,-21744.9369,-26066.6457
795.0000,21.4542,24.1051,35762.5000,37132.3000,-1369.8000,1.8476,6589.3391,5.4273,5.5414,7428.5733,4.9986,6.2420,14017.9124,91.0368,25000.0000,44560.8733,29173.1609,-15387.7124,22.7949,21.4542,22.1246,-1.3526,-19478.0448,2.7715,288.2302,2.8823,3.6532,0.8817,0.9000,21.4542,21.3967,21.4542,False,0.0000,2.7715,1.7249,1.8476,91.0368,0.9000,93.6616,-1369.8000,-15387.7124,-19478.0448
796.0000,21.4984,23.5143,37636.2000,33863.1000,3773.1000,1.7246,6930.7807,5.4303,5.8262,6782.6615,4.9926,5.6951,13713.4422,84.9725,25000.0000,40645.7615,30705.4193,-9940.3422,22.4501,21.4984,21.9742,-0.9601,-13825.1105,2.5868,289.5662,2.8957,3.6532,1.0664,0.9000,21.4984,21.4542,21.4984,False,-0.0000,2.5868,1.4293,1.7246,84.9725,0.9000,87.3018,3773.1000,-9940.3422,-13825.1105
797.0000,20.7871,24.6838,31926.6000,49274.5000,-17347.9000,2.4538,5932.1478,5.3820,4.9387,9682.0467,5.0893,8.2898,15614.1944,120.9032,25000.0000,58956.5467,25994.4522,-32962.0944,23.3849,20.7871,22.0860,-2.6406,-38024.7425,3.6807,290.7436,2.9074,3.6807,0.0000,0.9205,20.7871,21.4984,20.7871,False,0.0000,3.6807,3.7453,2.4538,120.9032,0.9205,125.5689,-17347.9000,-32962.0944,-38024.7425
798.0000,20.7347,24.9636,31488.3000,55242.1000,-23753.8000,2.7356,5854.6352,5.3784,4.9288,10839.3713,5.0964,9.2419,16694.0065,134.7889,25000.0000,66081.4713,25633.6648,-40447.8065,23.5540,20.7347,22.1443,-3.1948,-46005.4253,4.1034,323.5550,3.2355,4.1034,0.0000,1.2754,20.7347,20.7871,20.7347,False,0.0000,4.1034,5.0447,2.7356,134.7889,1.2754,141.1090,-23753.8000,-40447.8065,-46005.4253
799.0000,20.8705,26.7214,17854.1000,109387.4000,-91533.3000,5.4147,3313.8690,5.3877,2.7971,21541.9437,5.0779,18.2929,24855.8127,266.7925,25000.0000,130929.3437,14540.2310,-116389.1127,24.7711,20.8705,22.8208,-8.7492,-125988.3517,8.1220,627.3245,6.2732,8.1220,0.0000,9.8905,20.8705,20.7347,20.8705,False,-0.0000,8.1220,33.0341,5.4147,266.7925,9.8905,309.7172,-91533.3000,-116389.1127,-125988.3517
800.0000,21.3813,27.5068,13339.1000,143935.8000,-130596.7000,7.1324,2459.9876,5.4224,2.0851,28738.6812,5.0084,24.0960,31198.6687,351.4272,25000.0000,172674.4812,10879.1124,-161795.3687,25.4650,21.3813,23.4231,-12.0654,-173741.7627,10.6986,811.4161,8.1142,10.6986,0.0000,22.6050,21.3813,20.8705,21.3813,False,0.0000,10.6986,70.7955,7.1324,351.4272,22.6050,444.8277,-130596.7000,-161795.3687,-173741.7627
801.0000,21.7166,27.9026,10956.1000,153878.0000,-142921.9000,7.6558,2012.1890,5.4449,1.6981,31003.8884,4.9632,25.8641,33016.0774,377.2148,25000.0000,184881.8884,8943.9110,-175937.9774,25.8406,21.7166,23.7786,-13.0787,-188333.7840,11.4837,861.7183,8.6172,11.4837,0.0000,27.9553,21.7166,21.3813,21.7166,False,0.0000,11.4837,86.1450,7.6558,377.2148,27.9553,491.3151,-142921.9000,-175937.9774,-188333.7840
802.0000,21.9687,28.1972,9036.0000,160588.9000,-151552.9000,8.0110,1654.4758,5.4615,1.3928,32578.2266,4.9293,27.0641,34232.7024,394.7165,25000.0000,193167.1266,7381.5242,-185785.6024,26.1210,21.9687,24.0449,-13.7797,-198427.5995,12.0165,894.5597,8.9456,12.0165,0.0000,32.0298,21.9687,21.7166,21.9687,False,-0.0000,12.0165,97.6886,8.0110,394.7165,32.0298,524.4349,-151552.9000,-185785.6024,-198427.5995
803.0000,22.1756,28.4355,7506.4000,166315.3000,-158808.9000,8.3134,1371.0036,5.4751,1.1522,33930.3662,4.9017,28.0858,35301.3699,409.6177,25000.0000,200245.6662,6135.3964,-194110.2699,26.3488,22.1756,24.2622,-14.3719,-206955.3100,12.4701,922.3500,9.2235,12.4701,0.0000,35.7960,22.1756,21.9687,22.1756,False,0.0000,12.4701,108.2641,8.3134,409.6177,35.7960,553.6778,-158808.9000,-194110.2699,-206955.3100
804.0000,22.3634,28.6601,5706.5000,172195.3000,-166488.8000,8.6217,1039.9424,5.4873,0.8730,35310.1839,4.8766,29.1273,36350.1262,424.8067,25000.0000,207505.4839,4666.5576,-202838.9262,26.5612,22.3634,24.4623,-14.9925,-215891.5351,12.9325,950.8974,9.5090,12.9325,0.0000,39.9276,22.3634,22.1756,22.3634,False,0.0000,12.9325,119.7738,8.6217,424.8067,39.9276,584.5081,-166488.8000,-202838.9262,-215891.5351
805.0000,22.5366,28.8713,3736.0000,177581.0000,-173845.0000,8.9049,679.4580,5.4985,0.5698,36587.1263,4.8536,30.0840,37266.5843,438.7595,25000.0000,214168.1263,3056.5420,-211111.5843,26.7597,22.5366,24.6481,-15.5784,-224328.9518,13.3573,976.7507,9.7675,13.3573,0.0000,43.9925,22.5366,22.3634,22.5366,False,-0.0000,13.3573,131.0144,8.9049,438.7595,43.9925,613.7663,-173845.0000,-211111.5843,-224328.9518
806.0000,22.7651,29.1138,2870.4000,188562.0000,-185691.6000,9.4688,520.6490,5.5131,0.4366,39093.0549,4.8234,31.9893,39613.7039,466.5473,25000.0000,227655.0549,2349.7510,-225305.3039,26.9976,22.7651,24.8813,-16.6014,-239060.5596,14.2032,1039.9826,10.3998,14.2032,0.0000,52.8915,22.7651,22.5366,22.7651,False,0.0000,14.2032,155.3732,9.4688,466.5473,52.8915,674.8120,-185691.6000,-225305.3039,-239060.5596
807.0000,22.9406,29.2918,2228.8000,193272.6000,-191043.8000,9.7235,403.4583,5.5242,0.3377,40262.6228,4.8003,32.8497,40666.0811,479.0960,25000.0000,233535.2228,1825.3417,-231709.8811,27.1747,22.9406,25.0577,-17.0550,-245592.0131,14.5853,1066.5167,10.6652,14.5853,0.0000,57.2752,22.9406,22.7651,22.9406,False,0.0000,14.5853,167.2623,9.7235,479.0960,57.2752,703.6335,-191043.8000,-231709.8811,-245592.0131
808.0000,23.1020,29.4561,1679.2000,198055.2000,-196376.0000,9.9785,303.4118,5.5344,0.2537,41441.9632,4.7791,33.7111,41745.3750,491.6590,25000.0000,239497.1632,1375.7882,-238121.3750,27.3381,23.1020,25.2200,-17.5100,-252143.4699,14.9677,1095.2992,10.9530,14.9677,0.0000,61.9000,23.1020,22.9406,23.1020,False,0.0000,14.9677,179.7357,9.9785,491.6590,61.9000,733.2947,-196376.0000,-238121.3750,-252143.4699
809.0000,23.2144,29.5573,1826.5000,198968.9000,-197142.4000,10.0379,329.6089,5.5414,0.2753,41761.7683,4.7644,33.9117,42091.3771,494.5849,25000.0000,240730.6683,1496.8911,-239233.7771,27.4430,23.2144,25.3287,-17.5831,-253197.2731,15.0568,1100.6381,11.0064,15.0568,0.0000,63.0117,23.2144,23.1020,23.2144,False,0.0000,15.0568,182.7240,10.0379,494.5849,63.0117,740.3206,-197142.4000,-239233.7771,-253197.2731
810.0000,23.3060,29.6306,2470.9000,199830.6000,-197359.7000,10.0907,445.4388,5.5471,0.3717,42048.3187,4.7524,34.0902,42493.7575,497.1888,25000.0000,241878.9187,2025.4612,-239853.4575,27.5224,23.3060,25.4142,-17.6246,-253794.7471,15.1361,1105.8779,11.0588,15.1361,0.0000,64.0122,23.3060,23.2144,23.3060,False,0.0000,15.1361,185.4102,10.0907,497.1888,64.0122,746.6112,-197359.7000,-239853.4575,-253794.7471
811.0000,22.5457,28.7193,6030.8000,121034.7000,-115003.9000,6.1165,1096.6913,5.4991,0.9059,24943.0662,4.8524,20.6637,26039.7575,301.3694,25000.0000,145977.7662,4934.1087,-141043.6575,26.6614,22.5457,24.6035,-10.4281,-150164.7253,9.1747,671.7813,6.7178,9.1747,0.0000,14.2560,22.5457,23.3060,22.5457,False,0.0000,9.1747,46.2666,6.1165,301.3694,14.2560,361.8920,-115003.9000,-141043.6575,-150164.7253
812.0000,22.3018,28.4633,7455.5000,118765.6000,-111310.1000,5.9644,1359.6662,5.4833,1.1337,24313.1042,4.8848,20.1499,25672.7704,293.8762,25000.0000,143078.7042,6095.8338,-136982.8704,26.4095,22.3018,24.3556,-10.1489,-146143.7305,8.9466,659.9000,6.5990,8.9466,0.0000,13.2188,22.3018,22.5457,22.3018,False,0.0000,8.9466,43.1544,5.9644,293.8762,13.2188,350.2494,-111310.1000,-136982.8704,-146143.7305
813.0000,21.8304,27.5680,13369.9000,77002.8000,-63632.9000,3.8594,2452.1030,5.4524,2.0412,15562.8014,4.9479,13.0385,18014.9044,190.1603,25000.0000,92565.6014,10917.7970,-81647.8044,25.6555,21.8304,23.7430,-6.1153,-88060.4399,5.7891,434.8697,4.3487,5.7891,0.0000,3.5814,21.8304,22.3018,21.8304,False,0.0000,5.7891,12.9848,3.8594,190.1603,3.5814,206.7266,-63632.9000,-81647.8044,-88060.4399
814.0000,21.5991,27.1780,16097.5000,73392.1000,-57294.6000,3.6645,2960.7144,5.4370,2.4766,14740.2794,4.9790,12.3801,17700.9938,180.5570,25000.0000,88132.3794,13136.7856,-74995.5938,25.3183,21.5991,23.4587,-5.6459,-81300.9188,5.4968,416.4454,4.1645,5.4968,0.0000,3.0658,21.5991,21.8304,21.5991,False,0.0000,5.4968,11.2592,3.6645,180.5570,3.0658,194.8820,-57294.6000,-74995.5938,-81300.9188
815.0000,21.4525,26.4406,22046.0000,59378.2000,-37332.2000,2.9593,4062.1191,5.4272,3.4047,11878.4896,4.9988,9.9977,15940.6088,145.8109,25000.0000,71256.6896,17983.8809,-53272.8088,24.7779,21.4525,23.1152,-4.0766,-58702.4060,4.4390,339.8067,3.3981,4.4390,0.0000,1.6146,21.4525,21.5991,21.4525,False,-0.0000,4.4390,6.2584,2.9593,145.8109,1.6146,153.6839,-37332.2000,-53272.8088,-58702.4060
816.0000,21.3399,25.8732,25493.7000,52286.9000,-26793.2000,2.6029,4703.9508,5.4196,3.9466,10428.1012,5.0140,8.7934,15132.0520,128.2479,25000.0000,62715.0012,20789.7492,-41925.2520,24.3621,21.3399,22.8510,-3.2586,-46923.9649,3.9043,301.2795,3.0128,3.9043,0.0000,1.0986,21.3399,21.4525,21.3399,False,0.0000,3.9043,4.4018,2.6029,128.2479,1.0986,133.7483,-26793.2000,-41925.2520,-46923.9649
817.0000,21.3413,25.3933,28469.1000,46671.5000,-18202.4000,2.3213,5252.8686,5.4197,4.4155,9308.4958,5.0139,7.8421,14561.3644,114.3725,25000.0000,55979.9958,23216.2314,-32763.7644,23.9159,21.3413,22.6286,-2.5975,-37404.6359,3.4819,283.8181,2.8382,3.6532,0.1713,0.9000,21.3413,21.3399,21.3413,False,-0.0000,3.4819,3.2172,2.3213,114.3725,0.9000,118.4898,-18202.4000,-32763.7644,-37404.6359
818.0000,21.4149,24.9843,30784.8000,42072.5000,-11287.7000,2.0925,5674.9483,5.4247,4.7745,8407.9494,5.0039,7.0694,14082.8977,103.1033,25000.0000,50480.4494,25109.8517,-25370.5977,23.4594,21.4149,22.4372,-2.0627,-29703.3189,3.1388,285.4816,2.8548,3.6532,0.5144,0.9000,21.4149,21.3413,21.4149,False,0.0000,3.1388,2.4228,2.0925,103.1033,0.9000,106.4262,-11287.7000,-25370.5977,-29703.3189
819.0000,21.4797,24.5331,32588.4000,37830.4000,-5242.0000,1.8826,6002.6055,5.4290,5.0481,7573.4643,4.9951,6.3603,13576.0697,92.7617,25000.0000,45403.8643,26585.7945,-18818.0697,23.0533,21.4797,22.2665,-1.5875,-22860.2869,2.8240,286.9771,2.8698,3.6532,0.8292,0.9000,21.4797,21.4149,21.4797,False,0.0000,2.8240,1.8155,1.8826,92.7617,0.9000,95.4771,-5242.0000,-18818.0697,-22860.2869
820.0000,21.5417,23.9685,35015.3000,34353.5000,661.8000,1.7105,6444.6975,5.4332,5.4182,6888.9450,4.9868,5.7787,13333.6426,84.2795,25000.0000,41242.4450,28570.6025,-12671.8426,22.6780,21.5417,22.1098,-1.1464,-16507.7784,2.5657,288.3607,2.8836,3.6532,1.0874,0.9000,21.5417,21.4797,21.5417,False,-0.0000,2.5657,1.3978,1.7105,84.2795,0.9000,86.5773,661.8000,-12671.8426,-16507.7784
821.0000,21.5465,23.4197,37062.4000,32579.3000,4483.1000,1.6958,6821.0653,5.4335,5.7291,6534.0227,4.9861,5.4830,13355.0880,83.5563,25000.0000,39113.3227,30241.3347,-8871.9880,22.4161,21.5465,21.9813,-0.8772,-12632.0977,2.5437,289.5033,2.8950,3.6532,1.1095,0.9000,21.5465,21.5417,21.5465,False,0.0000,2.5437,1.3654,1.6958,83.5563,0.9000,85.8216,4483.1000,-8871.9880,-12632.0977
822.0000,21.6049,22.5714,40446.0000,30339.4000,10106.6000,1.8505,7438.4528,5.4374,6.2517,6094.4124,4.9782,5.1062,13532.8651,91.1772,25000.0000,36433.8124,33007.5472,-3426.2651,22.0944,21.6049,21.8497,-0.4939,-7112.4732,2.7757,290.6808,2.9068,3.6532,0.8775,0.9000,21.6049,21.5465,21.6049,False,-0.0000,2.7757,1.7321,1.8505,91.1772,0.9000,93.8094,10106.6000,-3426.2651,-7112.4732
823.0000,21.2995,23.4794,39280.9000,36335.4000,2945.5000,1.8110,7251.5421,5.4169,6.0657,7238.8154,5.0195,6.1182,14490.3575,89.2304,25000.0000,43574.2154,32029.3579,-11544.8575,22.3801,21.2995,21.8398,-1.0902,-15699.3939,2.7165,290.7694,2.9077,3.6532,0.9367,0.9000,21.2995,21.6049,21.2995,False,0.0000,2.7165,1.6331,1.8110,89.2304,0.9000,91.7635,2945.5000,-11544.8575,-15699.3939
824.0000,20.6383,24.9661,31165.7000,57631.4000,-26465.7000,2.8654,5801.8394,5.3717,4.8369,11278.9630,5.1096,9.6805,17080.8024,141.1855,25000.0000,68910.3630,25363.8606,-43546.5024,23.5235,20.6383,22.0809,-3.4247,-49316.0748,4.2982,339.5718,3.3957,4.2982,0.0000,1.4658,20.6383,21.2995,20.6383,False,0.0000,4.2982,5.7287,2.8654,141.1855,1.4658,148.3800,-26465.7000,-43546.5024,-49316.0748
825.0000,20.6234,25.5820,26709.7000,68811.0000,-42101.3000,3.4036,4973.2595,5.3707,4.1913,13461.5319,5.1117,11.4987,18434.7914,167.7020,25000.0000,82272.5319,21736.4405,-60536.0914,23.9291,20.6234,22.2763,-4.6609,-67117.1182,5.1054,400.9353,4.0094,5.1054,0.0000,2.4565,20.6234,20.6383,20.6234,False,0.0000,5.1054,9.1898,3.4036,167.7020,2.4565,179.3482,-42101.3000,-60536.0914,-67117.1182
826.0000,20.7408,26.5766,15914.8000,94568.0000,-78653.2000,4.6771,2958.8171,5.3788,2.4980,18558.7487,5.0956,15.8009,21517.5658,230.4487,25000.0000,113126.7487,12955.9829,-100170.7658,24.6313,20.7408,22.6860,-7.5378,-108543.9284,7.0156,544.0926,5.4409,7.0156,0.0000,6.3741,20.7408,20.6234,20.7408,False,0.0000,7.0156,22.0493,4.6771,230.4487,6.3741,258.8721,-78653.2000,-100170.7658,-108543.9284
827.0000,20.9957,27.0615,12035.6000,110207.8000,-98172.2000,5.4556,2230.3571,5.3963,1.8854,21776.7580,5.0608,18.4310,24007.1151,268.8061,25000.0000,131984.5580,9805.2429,-122179.3151,25.0396,20.9957,23.0177,-9.1389,-131600.6142,8.1833,628.2954,6.2830,8.1833,0.0000,10.1162,20.9957,20.7408,20.9957,False,0.0000,8.1833,33.7275,5.4556,268.8061,10.1162,312.6498,-98172.2000,-122179.3151,-131600.6142
828.0000,21.1965,27.3285,10479.2000,117057.7000,-106578.5000,5.8062,1937.0296,5.4099,1.6346,23255.7658,5.0335,19.6156,25192.7954,286.0833,25000.0000,140313.4658,8542.1704,-131771.2954,25.2845,21.1965,23.2405,-9.8324,-141587.1325,8.7093,664.1882,6.6419,8.7093,0.0000,12.1948,21.1965,20.9957,21.1965,False,0.0000,8.7093,40.0638,5.8062,286.0833,12.1948,338.3420,-106578.5000,-131771.2954,-141587.1325
829.0000,21.3514,27.5152,9601.4000,121441.3000,-111839.9000,6.0332,1771.3434,5.4204,1.4927,24227.7284,5.0125,20.3823,25999.0718,297.2655,25000.0000,145669.0284,7830.0566,-137838.9718,25.4606,21.3514,23.4060,-10.2698,-147885.3168,9.0497,686.7161,6.8672,9.0497,0.0000,13.6815,21.3514,21.1965,21.3514,False,0.0000,9.0497,44.5449,6.0332,297.2655,13.6815,355.4918,-111839.9000,-137838.9718,-147885.3168
830.0000,21.4835,27.6913,8315.0000,125854.8000,-117539.8000,6.2601,1531.5069,5.4293,1.2894,25198.0745,4.9946,21.1489,26729.5813,308.4458,25000.0000,151052.8745,6783.4931,-144269.3813,25.6220,21.4835,23.5527,-10.7321,-154542.1539,9.3901,709.4068,7.0941,9.3901,0.0000,15.2839,21.4835,21.3514,21.4835,False,0.0000,9.3901,49.3347,6.2601,308.4458,15.2839,373.0645,-117539.8000,-144269.3813,-154542.1539
831.0000,21.6013,27.8530,6927.3000,129839.8000,-122912.5000,6.4651,1274.0601,5.4372,1.0719,26079.0048,4.9787,21.8414,27353.0649,318.5456,25000.0000,155918.8048,5653.2399,-150265.5649,25.7691,21.6013,23.6852,-11.1618,-160730.0509,9.6976,729.7301,7.2973,9.6976,0.0000,16.8350,21.6013,21.4835,21.6013,False,-0.0000,9.6976,53.9352,6.4651,318.5456,16.8350,389.3159,-122912.5000,-150265.5649,-160730.0509
832.0000,21.3867,27.5333,7891.6000,100626.8000,-92735.2000,5.0152,1455.2656,5.4228,1.2187,20094.4078,5.0077,16.9431,21549.6733,247.1066,25000.0000,120721.2078,6436.3344,-114284.8733,25.4845,21.3867,23.4356,-8.5131,-122588.7404,7.5227,570.3346,5.7033,7.5227,0.0000,7.8587,21.3867,21.6013,21.3867,False,-0.0000,7.5227,26.7321,5.0152,247.1066,7.8587,281.6974,-92735.2000,-114284.8733,-122588.7404
833.0000,21.3191,27.4389,8631.6000,98263.1000,-89631.5000,4.8890,1593.0659,5.4182,1.3377,19586.5855,5.0169,16.5170,21179.6514,240.8914,25000.0000,117849.6855,7038.5341,-110811.1514,25.3990,21.3191,23.3591,-8.2627,-118983.5637,7.3335,557.2722,5.5727,7.3335,0.0000,7.2805,21.3191,21.3867,21.3191,False,-0.0000,7.3335,24.9171,4.8890,240.8914,7.2805,273.0890,-89631.5000,-110811.1514,-118983.5637
834.0000,21.2527,27.1517,13060.5000,90483.4000,-77422.9000,4.4995,2412.4729,5.4137,2.0263,18003.5430,5.0259,15.2011,20416.0159,221.7009,25000.0000,108486.9430,10648.0271,-97838.9159,25.1854,21.2527,23.2190,-7.3302,-105554.7748,6.7493,515.0478,5.1505,6.7493,0.0000,5.6755,21.2527,21.3191,21.2527,False,0.0000,6.7493,19.8173,4.4995,221.7009,5.6755,247.1936,-77422.9000,-97838.9159,-105554.7748
835.0000,21.1222,26.6491,17756.9000,74318.2000,-56561.3000,3.6937,3285.3420,5.4049,2.7580,14735.1859,5.0436,12.4788,18020.5280,181.9976,25000.0000,89053.3859,14471.5580,-74581.8280,24.8068,21.1222,22.9645,-5.6378,-81184.9341,5.5406,426.0790,4.2608,5.5406,0.0000,3.1398,21.1222,21.2527,21.1222,False,0.0000,5.5406,11.5081,3.6937,181.9976,3.1398,196.6454,-56561.3000,-74581.8280,-81184.9341
836.0000,21.0794,26.4667,21001.2000,76226.2000,-55225.0000,3.7847,3887.6885,5.4020,3.2690,15096.0818,5.0494,12.7861,18983.7703,186.4783,25000.0000,91322.2818,17113.5115,-74208.7703,24.6710,21.0794,22.8752,-5.6307,-81082.7907,5.6770,437.7530,4.3775,5.6770,0.0000,3.3774,21.0794,21.1222,21.0794,False,0.0000,5.6770,12.3045,3.7847,186.4783,3.3774,202.1602,-55225.0000,-74208.7703,-81082.7907
837.0000,21.6081,24.3452,35496.8000,37638.7000,-2141.9000,1.8682,6527.9794,5.4376,5.5293,7561.3261,4.9778,6.3113,14089.3055,92.0476,25000.0000,45200.0261,28968.8206,-16231.2055,23.0078,21.6081,22.3080,-1.4121,-20334.4464,2.8022,286.6124,2.8661,3.6532,0.8510,0.9000,21.6081,21.0794,21.6081,False,0.0000,2.8022,1.7776,1.8682,92.0476,0.9000,94.7252,-2141.9000,-16231.2055,-20334.4464
838.0000,21.6421,23.1794,41207.9000,34245.6000,6962.3000,1.8834,7575.1125,5.4399,6.3630,6886.0102,4.9732,5.7664,14461.1227,92.8005,25000.0000,41131.6102,33632.7875,-7498.8227,22.4346,21.6421,22.0384,-0.7996,-11513.9976,2.8252,288.9950,2.8900,3.6532,0.8280,0.9000,21.6421,21.6081,21.6421,False,0.0000,2.8252,1.8176,1.8834,92.8005,0.9000,95.5181,6962.3000,-7498.8227,-11513.9976
839.0000,21.8260,21.7018,46392.3000,27607.5000,18784.8000,2.1192,8509.0302,5.4521,7.1595,5578.9897,4.9485,4.6499,14088.0198,104.4175,25000.0000,33186.4897,37883.2698,4696.7802,21.7540,21.8260,21.7900,0.0727,1046.2315,3.1788,291.2171,2.9122,3.6532,0.4744,0.9000,21.8260,21.6421,21.8260,False,0.0000,3.1788,2.5081,2.1192,104.4175,0.9000,107.8256,18784.8000,4696.7802,1046.2315
840.0000,21.8975,20.9160,50105.9000,23740.4000,26365.5000,2.2819,9182.1899,5.4569,7.7093,4806.8478,4.9389,4.0045,13989.0377,112.4357,25000.0000,28547.2478,40923.7101,12376.4623,21.2844,21.8975,21.5910,0.6185,8907.0143,3.4229,293.0159,2.9302,3.6532,0.2303,0.9000,21.8975,21.8260,21.8975,False,0.0000,3.4229,3.0704,2.2819,112.4357,0.9000,116.4061,26365.5000,12376.4623,8907.0143
841.0000,22.0057,20.1837,55637.5000,19760.2000,35877.3000,2.5309,10182.5857,5.4640,8.5503,4012.7355,4.9244,3.3350,14195.3211,124.7021,25000.0000,23772.9355,45454.9143,21681.9789,20.7911,22.0057,21.3984,1.2735,18338.0532,3.7963,306.3234,3.0632,3.7963,0.0000,1.0100,22.0057,21.8975,22.0057,False,0.0000,3.7963,4.0764,2.5309,124.7021,1.0100,129.7885,35877.3000,21681.9789,18338.0532
842.0000,22.0059,19.6675,61391.5000,17358.7000,44032.8000,2.7877,11235.6461,5.4640,9.4179,3525.0711,4.9244,2.9323,14760.7172,137.3554,25000.0000,20883.7711,50155.8539,29272.0828,20.4469,22.0059,21.2264,1.8002,25923.1453,4.1815,339.2172,3.3922,4.1815,0.0000,1.3497,22.0059,22.0057,22.0059,False,0.0000,4.1815,5.3125,2.7877,137.3554,1.3497,144.0175,44032.8000,29272.0828,25923.1453
843.0000,21.9700,19.2645,66856.8000,15440.4000,51416.4000,3.0359,12241.1736,5.4616,10.2563,3132.4607,4.9292,2.6082,15373.6343,149.5829,25000.0000,18572.8607,54615.6264,36042.7657,20.1663,21.9700,21.0681,2.2683,32663.4913,4.5538,371.2445,3.7124,4.5538,0.0000,1.7432,21.9700,22.0059,21.9700,False,0.0000,4.5538,6.7129,3.0359,149.5829,1.7432,158.0390,51416.4000,36042.7657,32663.4913
844.0000,21.9167,18.9177,72392.2000,13702.9000,58689.3000,3.2891,13263.2093,5.4581,11.1120,2775.9438,4.9363,2.3140,16039.1532,162.0627,25000.0000,16478.8438,59128.9907,42650.1468,19.9173,21.9167,20.9170,2.7241,39227.4256,4.9337,404.1244,4.0412,4.9337,0.0000,2.2169,21.9167,21.9700,21.9167,False,0.0000,4.9337,8.3653,3.2891,162.0627,2.2169,172.6449,58689.3000,42650.1468,39227.4256
845.0000,21.8340,18.7056,76497.3000,13051.9000,63445.4000,3.4787,14029.3551,5.4527,11.7524,2638.1371,4.9474,2.2032,16667.4921,171.4021,25000.0000,15690.0371,62467.9449,46777.9079,19.7484,21.8340,20.7912,3.0055,43279.4007,5.2180,429.1032,4.2910,5.2180,0.0000,2.6227,21.8340,21.9167,21.8340,False,0.0000,5.2180,9.7579,3.4787,171.4021,2.6227,183.7827,63445.4000,46777.9079,43279.4007
846.0000,21.7673,18.4610,80849.8000,11711.7000,69138.1000,3.6816,14839.6231,5.4482,12.4379,2362.9655,4.9564,1.9756,17202.5885,181.3998,25000.0000,14074.6655,66010.1769,51935.5115,19.5631,21.7673,20.6652,3.3616,48407.3655,5.5224,455.9343,4.5593,5.5224,0.0000,3.1089,21.7673,21.8340,21.7673,False,0.0000,5.5224,11.4044,3.6816,181.3998,3.1089,195.9131,69138.1000,51935.5115,48407.3655
847.0000,21.5461,18.8878,82101.1000,19387.9000,62713.2000,3.7427,15110.1943,5.4335,12.6442,3888.3413,4.9862,3.2688,18998.5356,184.4091,25000.0000,23276.2413,66990.9057,43714.6644,19.7739,21.5461,20.6600,2.7476,39564.9471,5.6140,463.5739,4.6357,5.6140,0.0000,3.2662,21.5461,21.7673,21.5461,False,0.0000,5.6140,11.9325,3.7427,184.4091,3.2662,199.6078,62713.2000,43714.6644,39564.9471
848.0000,21.3743,19.4398,75153.3000,25376.8000,49776.5000,3.4384,13860.9288,5.4220,11.6164,5065.8514,5.0094,4.2710,18926.7802,169.4190,25000.0000,30442.6514,61292.3712,30849.7198,20.0846,21.3743,20.7295,1.8370,26452.8241,5.1577,424.9622,4.2496,5.1577,0.0000,2.5327,21.3743,21.5461,21.3743,False,0.0000,5.1577,9.4507,3.4384,169.4190,2.5327,181.4024,49776.5000,30849.7198,26452.8241
849.0000,21.1269,20.3615,62908.9000,31679.6000,31229.3000,2.8864,11638.5731,5.4052,9.7514,6281.9634,5.0429,5.3245,17920.5364,142.2191,25000.0000,37961.5634,51270.3269,13308.7636,20.6166,21.1269,20.8718,0.6101,8785.8577,4.3296,355.1451,3.5515,4.3296,0.0000,1.4982,21.1269,21.3743,21.1269,False,0.0000,4.3296,5.8445,2.8864,142.2191,1.4982,149.5619,31229.3000,13308.7636,8785.8577
850.0000,20.7852,21.5459,55045.8000,39722.4000,15323.4000,2.5360,10228.0853,5.3818,8.5676,7804.7250,5.0895,6.6632,18032.8103,124.9543,25000.0000,47527.1250,44817.7147,-2709.4103,21.2923,20.7852,21.0388,-0.5328,-7672.4319,3.8040,310.4046,3.1040,3.8040,0.0000,1.0161,20.7852,21.1269,20.7852,False,-0.0000,3.8040,4.0990,2.5360,124.9543,1.0161,130.0695,15323.4000,-2709.4103,-7672.4319
851.0000,20.6462,22.1972,50676.7000,42366.8000,8309.9000,2.3481,9433.0602,5.3722,7.9327,8293.3202,5.1085,7.0878,17726.3804,115.6937,25000.0000,50660.1202,41243.6398,-9416.4804,21.6431,20.6462,21.1447,-1.0057,-14482.4564,3.5221,297.1125,2.9711,3.6532,0.1311,0.9000,20.6462,20.7852,20.6462,False,0.0000,3.5221,3.3199,2.3481,115.6937,0.9000,119.9136,8309.9000,-9416.4804,-14482.4564
852.0000,20.5283,22.8586,46923.9000,44796.7000,2127.2000,2.2159,8747.8112,5.3641,7.3623,8741.3053,5.1247,7.4862,17489.1166,109.1825,25000.0000,53538.0053,38176.0888,-15361.9166,21.9418,20.5283,21.2350,-1.4260,-20534.7269,3.3239,296.2761,2.9628,3.6532,0.3293,0.9000,20.5283,20.6462,20.5283,False,0.0000,3.3239,2.8335,2.2159,109.1825,0.9000,112.9160,2127.2000,-15361.9166,-20534.7269
853.0000,20.3631,23.3463,42577.5000,48143.5000,-5566.0000,2.3793,7954.5793,5.3526,6.6936,9352.9586,5.1474,8.0381,17307.5379,117.2323,25000.0000,57496.4586,34622.9207,-22873.5379,22.3060,20.3631,21.3346,-1.9601,-28225.8449,3.5689,295.3587,2.9536,3.6532,0.0843,0.9000,20.3631,20.5283,20.3631,False,0.0000,3.5689,3.4422,2.3793,117.2323,0.9000,121.5744,-5566.0000,-22873.5379,-28225.8449
854.0000,20.2349,23.8532,37140.1000,51133.0000,-13992.9000,2.5238,6950.3775,5.3436,5.8551,9899.7751,5.1651,8.5264,16850.1526,124.3529,25000.0000,61032.7751,30189.7225,-30843.0526,22.6471,20.2349,21.4410,-2.5219,-36315.1770,3.7857,305.0612,3.0506,3.7857,0.0000,1.0015,20.2349,20.3631,20.2349,False,0.0000,3.7857,4.0452,2.5238,124.3529,1.0015,129.3996,-13992.9000,-30843.0526,-36315.1770
855.0000,20.2040,24.1362,33688.3000,51927.9000,-18239.6000,2.5605,6306.9664,5.3414,5.3224,10045.3903,5.1693,8.6504,16352.3567,126.1613,25000.0000,61973.2903,27381.3336,-34591.9567,22.8254,20.2040,21.5147,-2.7805,-40039.0465,3.8408,308.7898,3.0879,3.8408,0.0000,1.0459,20.2040,20.2349,20.2040,False,0.0000,3.8408,4.2084,2.5605,126.1613,1.0459,131.4155,-18239.6000,-34591.9567,-40039.0465
856.0000,20.2210,24.1901,32423.4000,50681.5000,-18258.1000,2.4985,6068.8034,5.3426,5.1252,9808.7226,5.1670,8.4407,15877.5260,123.1038,25000.0000,60490.2226,26354.5966,-34135.6260,22.8671,20.2210,21.5441,-2.7386,-39435.7965,3.7477,301.0326,3.0103,3.7477,0.0000,0.9717,20.2210,20.2040,20.2210,False,0.0000,3.7477,3.9349,2.4985,123.1038,0.9717,128.0104,-18258.1000,-34135.6260,-39435.7965
857.0000,20.3653,23.9635,34582.4000,47220.8000,-12638.4000,2.3282,6460.7068,5.3527,5.4649,9174.2296,5.1471,7.8654,15634.9364,114.7129,25000.0000,56395.0296,28121.6932,-28273.3364,22.6584,20.3653,21.5118,-2.3135,-33314.0837,3.4922,293.7360,2.9374,3.6532,0.1610,0.9000,20.3653,20.2210,20.3653,False,0.0000,3.4922,3.2435,2.3282,114.7129,0.9000,118.8564,-12638.4000,-28273.3364,-33314.0837
858.0000,21.1866,21.3454,53895.7000,34263.4000,19632.3000,2.5149,9963.5994,5.4093,8.4962,6805.2631,5.0348,5.7135,16768.8625,123.9132,25000.0000,41068.6631,43932.1006,2863.4375,21.2924,21.1866,21.2395,-0.1103,-1588.1120,3.7723,305.8948,3.0589,3.7723,0.0000,0.9909,21.1866,20.3653,21.1866,False,0.0000,3.7723,4.0062,2.5149,123.9132,0.9909,128.9103,19632.3000,2863.4375,-1588.1120
859.0000,21.5148,19.9310,62876.9000,24282.7000,38594.2000,2.8939,11576.5646,5.4314,9.7768,4865.8967,4.9904,4.0752,16442.4613,142.5896,25000.0000,29148.5967,51300.3354,22151.7387,20.4590,21.5148,20.9869,1.2658,18226.9119,4.3409,354.7885,3.5479,4.3409,0.0000,1.5099,21.5148,21.1866,21.5148,False,0.0000,4.3409,5.8864,2.8939,142.5896,1.5099,149.9859,38594.2000,22151.7387,18226.9119
