Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
860.0000,21.4149,19.8100,64331.1000,24730.2000,39600.9000,2.9448,11858.9516,5.4247,9.9487,4942.1959,5.0039,4.1611,16801.1475,145.0972,25000.0000,29672.3959,52472.1484,22799.7525,20.3450,21.4149,20.8800,1.3052,18794.4827,4.4172,362.2392,3.6224,4.4172,0.0000,1.5910,21.4149,21.5148,21.4149,False,0.0000,4.4172,6.1747,2.9448,145.0972,1.5910,152.8630,39600.9000,22799.7525,18794.4827
861.0000,21.6444,18.5353,75780.6000,12861.7000,62918.9000,3.4747,13930.1128,5.4401,11.7387,2586.3530,4.9729,2.1624,16516.4658,171.2034,25000.0000,15448.0530,61850.4872,46402.4342,19.5717,21.6444,20.6080,2.9834,42960.8346,5.2120,431.0822,4.3108,5.2120,0.0000,2.6136,21.6444,21.4149,21.6444,False,0.0000,5.2120,9.7269,3.4747,171.2034,2.6136,183.5439,62918.9000,46402.4342,42960.8346
862.0000,21.5337,18.4133,76524.4000,12992.4000,63532.0000,3.4955,14085.9845,5.4327,11.8092,2604.8192,4.9878,2.1884,16690.8037,172.2309,25000.0000,15597.2192,62438.4155,46841.1963,19.4534,21.5337,20.4936,3.0123,43376.7950,5.2433,435.2363,4.3524,5.2433,0.0000,2.6609,21.5337,21.6444,21.5337,False,0.0000,5.2433,9.8882,3.4955,172.2309,2.6609,184.7800,63532.0000,46841.1963,43376.7950
863.0000,21.5137,18.0065,81752.1000,9317.6000,72434.5000,3.7411,15051.9730,5.4313,12.6389,1867.0543,4.9905,1.5680,16919.0274,184.3323,25000.0000,11184.6543,66700.1270,55515.4726,19.1756,21.5137,20.3446,3.6235,52178.7078,5.6117,468.0139,4.6801,5.6117,0.0000,3.2621,21.5137,21.5337,21.5137,False,0.0000,5.6117,11.9188,3.7411,184.3323,3.2621,199.5133,72434.5000,55515.4726,52178.7078
864.0000,21.4356,17.8026,86059.8000,8254.7000,77805.1000,3.9396,15860.4028,5.4261,13.3093,1650.5805,5.0011,1.3889,17510.9833,194.1093,25000.0000,9905.2805,70199.3972,60294.1167,19.0136,21.4356,20.2246,3.9525,56916.6711,5.9093,494.7132,4.9471,5.9093,0.0000,3.8092,21.4356,21.5137,21.4356,False,0.0000,5.9093,13.7407,3.9396,194.1093,3.8092,211.6593,77805.1000,60294.1167,56916.6711
865.0000,21.3571,17.6648,89421.6000,7762.1000,81659.5000,4.0987,16496.0460,5.4208,13.8470,1548.7894,5.0117,1.3052,18044.8354,201.9521,25000.0000,9310.8894,72925.5540,63614.6646,18.8955,21.3571,20.1263,4.1794,60183.1035,6.1481,516.3091,5.1631,6.1481,0.0000,4.2899,21.3571,21.4356,21.3571,False,0.0000,6.1481,15.3243,4.0987,201.9521,4.2899,221.5662,81659.5000,63614.6646,60183.1035
866.0000,21.2798,17.5280,93828.2000,7283.9000,86544.3000,4.3063,17325.6152,5.4156,14.5483,1450.3454,5.0222,1.2241,18775.9606,212.1794,25000.0000,8734.2454,76502.5848,67768.3394,18.7786,21.2798,20.0292,4.4618,64250.3486,6.4594,544.1310,5.4413,6.4594,0.0000,4.9752,21.2798,21.3571,21.2798,False,0.0000,6.4594,17.5587,4.3063,212.1794,4.9752,234.7134,86544.3000,67768.3394,64250.3486
867.0000,21.2046,17.4057,97821.7000,6869.8000,90951.9000,4.4953,18080.0450,5.4105,15.1869,1365.1145,5.0324,1.1538,19445.1595,221.4931,25000.0000,8234.9145,79741.6550,71506.7405,18.6720,21.2046,19.9383,4.7161,67911.6451,6.7430,569.6620,5.6966,6.7430,0.0000,5.6595,21.2046,21.2798,21.2046,False,0.0000,6.7430,19.7662,4.4953,221.4931,5.6595,246.9188,90951.9000,71506.7405,67911.6451
868.0000,21.1308,17.2914,101721.8000,6485.1000,95236.7000,4.6804,18818.2991,5.4055,15.8121,1286.1099,5.0424,1.0885,20104.4090,230.6117,25000.0000,7771.2099,82903.5009,75132.2910,18.5712,21.1308,19.8510,4.9626,71462.0809,7.0206,594.7649,5.9476,7.0206,0.0000,6.3877,21.1308,21.2046,21.1308,False,0.0000,7.0206,22.0924,4.6804,230.6117,6.3877,259.0917,95236.7000,75132.2910,71462.0809
869.0000,21.0688,17.6345,89539.5000,10840.6000,78698.9000,4.1249,16577.5394,5.4013,13.9355,2146.2943,5.0508,1.8185,18723.8338,203.2421,25000.0000,12986.8943,72961.9606,59975.0662,18.7793,21.0688,19.9241,3.9122,56335.8555,6.1874,522.9582,5.2296,6.1874,0.0000,4.3726,21.0688,21.1308,21.0688,False,0.0000,6.1874,15.5955,4.1249,203.2421,4.3726,223.2101,78698.9000,59975.0662,56335.8555
870.0000,21.0307,17.9307,82855.7000,13959.5000,68896.2000,3.8209,15347.4812,5.3987,12.9086,2760.9550,5.0560,2.3406,18108.4362,188.2647,25000.0000,16720.4550,67508.2188,50787.7638,18.9640,21.0307,19.9973,3.2711,47103.6063,5.7314,483.2918,4.8329,5.7314,0.0000,3.4754,21.0307,21.0688,21.0307,False,0.0000,5.7314,12.6317,3.8209,188.2647,3.4754,204.3718,68896.2000,50787.7638,47103.6063
871.0000,19.8028,22.3191,55885.9000,55946.8000,-60.9000,2.7758,10518.4775,5.3131,8.7123,10707.8905,5.2248,9.3777,21226.3681,136.7687,25000.0000,66654.6905,45367.4225,-21287.2681,21.4803,19.8028,20.6416,-1.9289,-27776.7936,4.1637,344.0137,3.4401,4.1637,0.0000,1.3325,19.8028,21.0307,19.8028,False,0.0000,4.1637,5.2505,2.7758,136.7687,1.3325,143.3517,-60.9000,-21287.2681,-27776.7936
872.0000,19.6587,24.7594,32406.1000,89837.0000,-57430.9000,4.4151,6111.0589,5.3029,5.1575,17128.7052,5.2448,14.9160,23239.7641,217.5423,25000.0000,106965.7052,26295.0411,-80670.6641,23.0592,19.6587,21.3590,-6.2193,-89558.4170,6.6227,535.0359,5.3504,6.6227,0.0000,5.3620,19.6587,19.8028,19.6587,False,0.0000,6.6227,18.8093,4.4151,217.5423,5.3620,241.7136,-57430.9000,-80670.6641,-89558.4170
873.0000,19.9532,25.6991,21168.9000,105071.5000,-83902.6000,5.1582,3976.2939,5.3238,3.3774,20190.6052,5.2040,17.4264,24166.8991,254.1545,25000.0000,125262.1052,17192.6061,-108069.4991,23.7838,19.9532,21.8685,-8.1851,-117865.9234,7.7373,615.2904,6.1529,7.7373,0.0000,8.5505,19.9532,19.6587,19.9532,False,0.0000,7.7373,28.8903,5.1582,254.1545,8.5505,291.5953,-83902.6000,-108069.4991,-117865.9234
874.0000,20.2729,26.2720,15776.2000,116790.9000,-101014.7000,5.7464,2950.8787,5.3463,2.5044,22634.6518,5.1598,19.4135,25585.5304,283.1365,25000.0000,139425.5518,12825.3213,-126600.2304,24.2723,20.2729,22.2726,-9.5203,-137092.2515,8.6196,676.9866,6.7699,8.6196,0.0000,11.8219,20.2729,19.9532,20.2729,False,0.0000,8.6196,38.9333,5.7464,283.1365,11.8219,333.8917,-101014.7000,-126600.2304,-137092.2515
875.0000,20.5775,26.6906,13110.8000,127449.7000,-114338.9000,6.2863,2442.6344,5.3675,2.0700,24902.3919,5.1180,21.2373,27345.0263,309.7357,25000.0000,152352.0919,10668.1656,-141683.9263,24.6529,20.5775,22.6152,-10.6127,-152822.7715,9.4294,732.8710,7.3287,9.4294,0.0000,15.4765,20.5775,20.2729,20.5775,False,0.0000,9.4294,49.9076,6.2863,309.7357,15.4765,375.1198,-114338.9000,-141683.9263,-152822.7715
876.0000,20.8526,27.0307,11341.3000,136645.0000,-125303.7000,6.7557,2105.5179,5.3865,1.7815,26896.9521,5.0803,22.8233,29002.4700,332.8656,25000.0000,163541.9521,9235.7821,-154306.1700,24.9713,20.8526,22.9120,-11.5262,-165977.8982,10.1335,780.5217,7.8052,10.1335,0.0000,19.2090,20.8526,20.5775,20.8526,False,0.0000,10.1335,60.9169,6.7557,332.8656,19.2090,412.9915,-125303.7000,-154306.1700,-165977.8982
877.0000,21.1245,27.3539,9811.3000,146915.5000,-137104.2000,7.2790,1815.2119,5.4050,1.5341,29130.9882,5.0433,24.5913,30946.2001,358.6523,25000.0000,176046.4882,7996.0881,-168050.4001,25.2774,21.1245,23.2010,-12.5223,-180321.2116,10.9186,833.6631,8.3366,10.9186,0.0000,24.0281,21.1245,20.8526,21.1245,False,0.0000,10.9186,74.9018,7.2790,358.6523,24.0281,457.5822,-137104.2000,-168050.4001,-180321.2116
878.0000,21.3980,27.6885,7576.8000,157749.5000,-150172.7000,7.8325,1397.0189,5.4235,1.1793,31510.9677,5.0062,26.4611,32907.9866,385.9223,25000.0000,189260.4677,6179.7811,-183080.6866,25.5917,21.3980,23.4948,-13.6068,-195938.0688,11.7487,889.1429,8.8914,11.7487,0.0000,29.9363,21.3980,21.1245,21.3980,False,-0.0000,11.7487,91.7716,7.8325,385.9223,29.9363,507.6302,-150172.7000,-183080.6866,-195938.0688
879.0000,21.6576,27.9893,5712.7000,166897.9000,-161185.2000,8.3046,1049.9475,5.4409,0.8852,33573.4533,4.9711,28.0562,34623.4008,409.1856,25000.0000,200471.3533,4662.7525,-195808.6008,25.8787,21.6576,23.7681,-14.5213,-209107.3524,12.4570,935.0450,9.3504,12.4570,0.0000,35.6829,21.6576,21.3980,21.6576,False,0.0000,12.4570,107.9476,8.3046,409.1856,35.6829,552.8161,-161185.2000,-195808.6008,-209107.3524
880.0000,21.8692,28.2149,4706.6000,171871.0000,-167164.4000,8.5698,862.8066,5.4550,0.7262,34772.9330,4.9427,28.9519,35635.7396,422.2483,25000.0000,206643.9330,3843.7934,-202800.1396,26.0997,21.8692,23.9845,-15.0181,-216260.5481,12.8546,958.6800,9.5868,12.8546,0.0000,39.2105,21.8692,21.6576,21.8692,False,0.0000,12.8546,117.7826,8.5698,422.2483,39.2105,579.2415,-167164.4000,-202800.1396,-216260.5481
881.0000,21.9962,28.3315,4654.7000,170589.9000,-165935.2000,8.5203,851.9850,5.4634,0.7157,34632.9952,4.9256,28.7847,35484.9802,419.8105,25000.0000,205222.8952,3802.7150,-201420.1802,26.2198,21.9962,24.1080,-14.9071,-214661.7622,12.7804,949.6449,9.4964,12.7804,0.0000,38.5353,21.9962,21.8692,21.9962,False,0.0000,12.7804,115.9052,8.5203,419.8105,38.5353,574.2510,-165935.2000,-201420.1802,-214661.7622
882.0000,22.0506,28.3409,6139.2000,165630.0000,-159490.8000,8.2810,1122.9701,5.4669,0.9419,33675.7936,4.9184,27.9763,34798.7637,408.0201,25000.0000,199305.7936,5016.2299,-194289.5637,26.2441,22.0506,24.1473,-14.3854,-207150.3397,12.4215,921.8936,9.2189,12.4215,0.0000,35.3788,22.0506,21.9962,22.0506,False,0.0000,12.4215,107.0967,8.2810,408.0201,35.3788,550.4956,-159490.8000,-194289.5637,-207150.3397
883.0000,21.4434,27.4325,10965.3000,97236.5000,-86271.2000,4.8636,2020.6570,5.4266,1.6809,19447.1519,5.0000,16.4312,21467.8088,239.6414,25000.0000,116683.6519,8944.6430,-107739.0088,25.4362,21.4434,23.4398,-8.0444,-115839.8937,7.2955,553.0351,5.5304,7.2955,0.0000,7.1678,21.4434,22.0506,21.4434,False,0.0000,7.2955,24.5620,4.8636,239.6414,7.1678,271.3711,-86271.2000,-107739.0088,-115839.8937
884.0000,21.2685,27.2032,12978.1000,96952.3000,-83974.2000,4.8260,2396.7795,5.4148,2.0094,19298.8868,5.0237,16.3039,21695.6663,237.7847,25000.0000,116251.1868,10581.3205,-105669.8663,25.2250,21.2685,23.2467,-7.9096,-113897.9281,7.2389,551.9515,5.5195,7.2389,0.0000,7.0025,21.2685,21.4434,21.2685,False,-0.0000,7.2389,24.0404,4.8260,237.7847,7.0025,268.8275,-83974.2000,-105669.8663,-113897.9281
885.0000,21.0028,25.9685,21269.2000,55937.7000,-34668.5000,2.7805,3941.1120,5.3968,3.3027,11055.2491,5.0598,9.3937,14996.3611,137.0027,25000.0000,66992.9491,17328.0880,-49664.8611,24.3133,21.0028,22.6581,-3.8131,-54908.5420,4.1708,323.7413,3.2374,4.1708,0.0000,1.3393,21.0028,21.2685,21.0028,False,-0.0000,4.1708,5.2752,2.7805,137.0027,1.3393,143.6172,-34668.5000,-49664.8611,-54908.5420
886.0000,20.8872,25.3484,26381.2000,51752.9000,-25371.7000,2.5672,4895.5273,5.3888,4.1146,10196.4152,5.0756,8.6728,15091.9424,126.4886,25000.0000,61949.3152,21485.6727,-40463.6424,23.8614,20.8872,22.3743,-3.1628,-45544.6810,3.8507,301.4975,3.0150,3.8507,0.0000,1.0540,20.8872,21.0028,20.8872,False,-0.0000,3.8507,4.2384,2.5672,126.4886,1.0540,131.7810,-25371.7000,-40463.6424,-45544.6810
887.0000,21.3733,23.8919,36806.6000,36841.7000,-35.1000,1.8258,6788.5211,5.4219,5.7517,7354.3444,5.0095,6.1684,14142.8655,89.9628,25000.0000,44196.0444,30018.0789,-14177.9655,22.6321,21.3733,22.0027,-1.2700,-18287.4589,2.7388,289.3123,2.8931,3.6532,0.9144,0.9000,21.3733,20.8872,21.3733,False,0.0000,2.7388,1.6699,1.8258,89.9628,0.9000,92.5327,-35.1000,-14177.9655,-18287.4589
888.0000,21.5355,22.2734,42004.4000,30155.6000,11848.8000,1.9273,7731.6549,5.4328,6.5111,6046.1268,4.9876,5.0683,13777.7817,94.9615,25000.0000,36201.7268,34272.7451,-1928.9817,21.9248,21.5355,21.7302,-0.3927,-5655.2948,2.8909,291.7560,2.9176,3.6532,0.7623,0.9000,21.5355,21.3733,21.5355,False,0.0000,2.8909,1.9354,1.9273,94.9615,0.9000,97.7969,11848.8000,-1928.9817,-5655.2948
889.0000,21.6079,21.3000,46315.6000,26350.2000,19965.4000,2.1194,8517.6228,5.4376,7.1602,5293.5117,4.9778,4.4344,13811.1345,104.4280,25000.0000,31643.7117,37797.9772,6154.2655,21.4292,21.6079,21.5185,0.1802,2595.1135,3.1791,293.6749,2.9367,3.6532,0.4741,0.9000,21.6079,21.5355,21.6079,False,-0.0000,3.1791,2.5088,2.1194,104.4280,0.9000,107.8368,19965.4000,6154.2655,2595.1135
890.0000,21.7206,20.5099,52801.0000,23271.9000,29529.1000,2.4133,9696.9098,5.4451,8.1531,4689.4226,4.9626,3.9186,14386.3324,118.9089,25000.0000,27961.3226,43104.0902,15142.7676,20.9208,21.7206,21.3207,0.8069,11619.8370,3.6200,295.4861,2.9549,3.6532,0.0332,0.9000,21.7206,21.6079,21.7206,False,0.0000,3.6200,3.5786,2.4133,118.9089,0.9000,123.3874,29529.1000,15142.7676,11619.8370
891.0000,21.7507,19.9319,58265.4000,20676.7000,37588.7000,2.6581,10696.5286,5.4471,8.9802,4169.8683,4.9586,3.4848,14866.3969,130.9716,25000.0000,24846.5683,47568.8714,22722.3031,20.5382,21.7507,21.1444,1.3351,19225.7367,3.9872,324.2799,3.2428,3.9872,0.0000,1.1701,21.7507,21.7206,21.7507,False,-0.0000,3.9872,4.6627,2.6581,130.9716,1.1701,136.8044,37588.7000,22722.3031,19225.7367
892.0000,21.7217,19.5418,62499.8000,18989.3000,43510.5000,2.8499,11477.9526,5.4452,9.6281,3826.5597,4.9625,3.2011,15304.5123,140.4206,25000.0000,22815.8597,51021.8474,28205.9877,20.2684,21.7217,20.9950,1.7157,24705.4252,4.2749,349.3024,3.4930,4.2749,0.0000,1.4421,21.7217,21.7507,21.7217,False,-0.0000,4.2749,5.6440,2.8499,140.4206,1.4421,147.5066,43510.5000,28205.9877,24705.4252
893.0000,21.1756,20.9209,54874.6000,31640.8000,23233.8000,2.5034,10145.9645,5.4085,8.4574,6282.5115,5.0363,5.3327,16428.4761,123.3475,25000.0000,37923.3115,44728.6355,6805.3239,21.0058,21.1756,21.0907,0.1761,2535.7152,3.7551,305.9159,3.0592,3.7551,0.0000,0.9774,21.1756,21.7217,21.1756,False,0.0000,3.7551,3.9563,2.5034,123.3475,0.9774,128.2812,23233.8000,6805.3239,2535.7152
894.0000,20.8907,21.7203,52838.7000,38645.3000,14193.4000,2.4324,9804.7761,5.3891,8.2174,7614.6586,5.0751,6.4850,17419.4347,119.8472,25000.0000,46259.9586,43033.9239,-3226.0347,21.4431,20.8907,21.1669,-0.5573,-8024.6337,3.6485,296.9066,2.9691,3.6532,0.0047,0.9000,20.8907,21.1756,20.8907,False,0.0000,3.6485,3.6564,2.4324,119.8472,0.9000,124.4036,14193.4000,-3226.0347,-8024.6337
895.0000,20.1666,25.3468,30159.5000,91386.1000,-61226.6000,4.5291,5649.1020,5.3388,4.7127,17660.8774,5.1745,15.3012,23309.9794,223.1595,25000.0000,109046.9774,24510.3980,-84536.5794,23.6200,20.1666,21.8933,-6.4793,-93302.4576,6.7937,539.8406,5.3984,6.7937,0.0000,5.7882,20.1666,20.8907,20.1666,False,0.0000,6.7937,20.1789,4.5291,223.1595,5.7882,249.1266,-61226.6000,-84536.5794,-93302.4576
896.0000,20.5860,26.4419,21129.5000,125451.0000,-104321.5000,6.1826,3936.1417,5.3681,3.3421,24517.4632,5.1168,20.8872,28453.6049,304.6289,25000.0000,149968.4632,17193.3583,-132775.1049,24.4899,20.5860,22.5379,-9.9984,-143977.3807,9.2739,722.4882,7.2249,9.2739,0.0000,14.7235,20.5860,20.1666,20.5860,False,0.0000,9.2739,47.6641,6.1826,304.6289,14.7235,367.0166,-104321.5000,-132775.1049,-143977.3807
897.0000,20.9380,26.9629,16639.1000,137167.5000,-120528.4000,6.7820,3085.7045,5.3923,2.6133,27061.8465,5.0687,22.9120,30147.5510,334.1605,25000.0000,164229.3465,13553.3955,-150675.9510,24.9546,20.9380,22.9463,-11.2842,-162492.4927,10.1729,782.7431,7.8274,10.1729,0.0000,19.4341,20.9380,20.5860,20.9380,False,0.0000,10.1729,61.5753,6.7820,334.1605,19.4341,415.1699,-120528.4000,-150675.9510,-162492.4927
898.0000,21.2241,27.3553,13184.6000,145831.1000,-132646.5000,7.2301,2436.2676,5.4118,2.0586,28993.7266,5.0297,24.4261,31429.9942,356.2429,25000.0000,174824.8266,10748.3324,-164076.4942,25.3116,21.2241,23.2678,-12.2423,-176288.4088,10.8452,826.3931,8.2639,10.8452,0.0000,23.5471,21.2241,20.9380,21.2241,False,0.0000,10.8452,73.5159,7.2301,356.2429,23.5471,453.3058,-132646.5000,-164076.4942,-176288.4088
899.0000,21.4693,27.6717,10579.1000,153283.1000,-142704.0000,7.6167,1948.8628,5.4283,1.6439,30677.9171,4.9965,25.7321,32626.7799,375.2898,25000.0000,183961.0171,8630.2372,-175330.7799,25.6042,21.4693,23.5368,-13.0464,-187868.0741,11.4251,863.5574,8.6356,11.4251,0.0000,27.5296,21.4693,21.2241,21.4693,False,0.0000,11.4251,84.9319,7.6167,375.2898,27.5296,487.7512,-142704.0000,-175330.7799,-187868.0741
900.0000,21.7007,27.9610,8274.1000,161169.5000,-152895.4000,8.0241,1519.9106,5.4438,1.2805,32458.9918,4.9653,27.1086,33978.9024,395.3648,25000.0000,193628.4918,6754.1894,-186874.3024,25.8742,21.7007,23.7874,-13.8728,-199768.0349,12.0362,902.9412,9.0294,12.0362,0.0000,32.1879,21.7007,21.4693,21.7007,False,0.0000,12.0362,98.1342,8.0241,395.3648,32.1879,525.6869,-152895.4000,-186874.3024,-199768.0349
901.0000,21.8886,28.1687,7185.0000,165469.7000,-158284.7000,8.2534,1316.8351,5.4563,1.1078,33495.3783,4.9401,27.8831,34812.2133,406.6615,25000.0000,198965.0783,5868.1649,-193096.9133,26.0753,21.8886,23.9819,-14.3142,-206125.1715,12.3801,923.3616,9.2336,12.3801,0.0000,35.0266,21.8886,21.7007,21.8886,False,0.0000,12.3801,106.1103,8.2534,406.6615,35.0266,547.7984,-158284.7000,-193096.9133,-206125.1715
902.0000,22.0505,28.3400,6530.8000,168990.5000,-162459.7000,8.4417,1194.6018,5.4669,1.0038,34358.9844,4.9184,28.5193,35553.5861,415.9389,25000.0000,203349.4844,5336.1982,-198013.2861,26.2435,22.0505,24.1470,-14.6628,-211143.8642,12.6626,939.7950,9.3980,12.6626,0.0000,37.4789,22.0505,21.8886,22.0505,False,0.0000,12.6626,112.9633,8.4417,415.9389,37.4789,566.3811,-162459.7000,-198013.2861,-211143.8642
903.0000,22.1963,28.4892,6158.4000,172340.1000,-166181.7000,8.6202,1124.5207,5.4765,0.9441,35179.3651,4.8989,29.1224,36303.8858,424.7355,25000.0000,207519.4651,5033.8793,-202485.5858,26.3915,22.1963,24.2939,-14.9807,-215722.5016,12.9303,955.4914,9.5549,12.9303,0.0000,39.9075,22.1963,22.0505,22.1963,False,0.0000,12.9303,119.7180,8.6202,424.7355,39.9075,584.3610,-166181.7000,-202485.5858,-215722.5016
904.0000,22.3321,28.6198,6174.4000,175698.4000,-169524.0000,8.7985,1125.6277,5.4853,0.9443,35997.7915,4.8808,29.7248,37123.4192,433.5215,25000.0000,211696.1915,5048.7723,-206647.4192,26.5239,22.3321,24.4280,-15.2783,-220007.7235,13.1978,971.3897,9.7139,13.1978,0.0000,42.4356,22.3321,22.1963,22.3321,False,0.0000,13.1978,126.7185,8.7985,433.5215,42.4356,602.6756,-169524.0000,-206647.4192,-220007.7235
905.0000,22.4542,28.7172,7076.1000,178399.9000,-171323.8000,8.9437,1288.1580,5.4932,1.0798,36673.2316,4.8646,30.2150,37961.3896,440.6710,25000.0000,215073.1316,5787.9420,-209285.1896,26.6295,22.4542,24.5418,-15.4693,-222757.9201,13.4155,984.0896,9.8409,13.4155,0.0000,44.5699,22.4542,22.3321,22.4542,False,0.0000,13.4155,132.6050,8.9437,440.6710,44.5699,617.8460,-171323.8000,-209285.1896,-222757.9201
906.0000,22.5641,28.7962,8314.8000,180806.0000,-172491.2000,9.0733,1511.7072,5.5003,1.2663,37279.6409,4.8500,30.6529,38791.3481,447.0572,25000.0000,218085.6409,6803.0928,-211282.5481,26.7188,22.5641,24.6415,-15.6157,-224865.8342,13.6099,999.9617,9.9996,13.6099,0.0000,46.5359,22.5641,22.4542,22.5641,False,0.0000,13.6099,138.0094,9.0733,447.0572,46.5359,631.6025,-172491.2000,-211282.5481,-224865.8342
907.0000,21.9302,27.8870,12584.6000,109730.3000,-97145.7000,5.5115,2305.2879,5.4590,1.9131,22237.4308,4.9345,18.6198,24542.7187,271.5599,25000.0000,131967.7308,10279.3121,-121688.4187,25.9014,21.9302,23.9158,-9.0666,-130559.0581,8.2672,617.8186,6.1782,8.2672,0.0000,10.4303,21.9302,22.5641,21.9302,False,0.0000,8.2672,34.6908,5.5115,271.5599,10.4303,316.6809,-97145.7000,-121688.4187,-130559.0581
908.0000,21.7350,27.6630,14121.9000,108840.7000,-94718.8000,5.4388,2593.0337,5.4461,2.1691,21940.5801,4.9607,18.3744,24533.6138,267.9808,25000.0000,130781.2801,11528.8663,-119252.4138,25.6870,21.7350,23.7110,-8.9038,-128215.1805,8.1582,613.4212,6.1342,8.1582,0.0000,10.0233,21.7350,21.9302,21.7350,False,-0.0000,8.1582,33.4422,5.4388,267.9808,10.0233,311.4463,-94718.8000,-119252.4138,-128215.1805
909.0000,21.4007,26.5470,22492.5000,68182.6000,-45690.1000,3.4018,4147.0554,5.4237,3.4659,13620.6729,5.0058,11.4925,17767.7283,167.6128,25000.0000,81803.2729,18345.4446,-63457.8283,24.8315,21.4007,23.1161,-4.8347,-69619.6865,5.1027,390.6053,3.9061,5.1027,0.0000,2.4526,21.4007,21.7350,21.4007,False,0.0000,5.1027,9.1763,3.4018,167.6128,2.4526,179.2417,-45690.1000,-63457.8283,-69619.6865
910.0000,21.2075,26.1196,25323.7000,64525.8000,-39202.1000,3.2108,4680.3162,5.4107,3.9237,12823.1109,5.0320,10.8473,17503.4271,158.2020,25000.0000,77348.9109,20643.3838,-56705.5271,24.4822,21.2075,22.8449,-4.3556,-62719.9351,4.8162,371.7171,3.7172,4.8162,0.0000,2.0622,21.2075,21.4007,21.2075,False,0.0000,4.8162,7.8292,3.2108,158.2020,2.0622,168.0934,-39202.1000,-56705.5271,-62719.9351
911.0000,21.1606,25.2294,30751.6000,50674.5000,-19922.9000,2.5177,5686.8459,5.4075,4.7799,10057.7228,5.0384,8.5058,15744.5687,124.0524,25000.0000,60732.2228,25064.7541,-35667.4687,23.8731,21.1606,22.5169,-2.8290,-40737.7179,3.7766,294.4046,2.9440,3.7766,0.0000,0.9943,21.1606,21.2075,21.1606,False,0.0000,3.7766,4.0185,2.5177,124.0524,0.9943,129.0652,-19922.9000,-35667.4687,-40737.7179
912.0000,21.2332,24.6922,33634.8000,44208.2000,-10573.4000,2.1956,6214.3715,5.4124,5.2322,8791.5165,5.0285,7.4177,15005.8879,108.1828,25000.0000,52999.7165,27420.4285,-25579.2879,23.3121,21.2332,22.2727,-2.0973,-30201.7491,3.2934,286.9229,2.8692,3.6532,0.3598,0.9000,21.2332,21.1606,21.2332,False,0.0000,3.2934,2.7631,2.1956,108.1828,0.9000,111.8459,-10573.4000,-25579.2879,-30201.7491
913.0000,21.3128,24.1528,36021.5000,39310.0000,-3288.5000,1.9535,6648.7238,5.4178,5.5967,7834.2513,5.0177,6.5996,14482.9751,96.2514,25000.0000,47144.2513,29372.7762,-17771.4751,22.8314,21.3128,22.0721,-1.5321,-22061.8603,2.9302,288.6951,2.8870,3.6532,0.7230,0.9000,21.3128,21.2332,21.3128,False,0.0000,2.9302,2.0080,1.9535,96.2514,0.9000,99.1593,-3288.5000,-17771.4751,-22061.8603
914.0000,21.3609,23.6003,37958.0000,35563.3000,2394.7000,1.7684,7001.9621,5.4211,5.8898,7096.7710,5.0112,5.9743,14098.7331,87.1322,25000.0000,42660.0710,30956.0379,-11704.0331,22.4450,21.3609,21.9030,-1.0937,-15748.6055,2.6526,290.2032,2.9020,3.6532,1.0006,0.9000,21.3609,21.3128,21.3609,False,0.0000,2.6526,1.5305,1.7684,87.1322,0.9000,89.5628,2394.7000,-11704.0331,-15748.6055
915.0000,21.4026,22.8138,39678.9000,32297.4000,7381.5000,1.8210,7315.6240,5.4239,6.1519,6452.3085,5.0056,5.4277,13767.9325,89.7226,25000.0000,38749.7085,32363.2760,-6386.4325,22.1060,21.4026,21.7543,-0.7097,-10219.7068,2.7315,291.5382,2.9154,3.6532,0.9217,0.9000,21.4026,21.3609,21.4026,False,0.0000,2.7315,1.6578,1.8210,89.7226,0.9000,92.2803,7381.5000,-6386.4325,-10219.7068
916.0000,21.4422,22.1247,41431.8000,29415.7000,12016.1000,1.9001,7635.0586,5.4265,6.4193,5882.9028,5.0002,4.9451,13517.9614,93.6217,25000.0000,35298.6028,33796.7414,-1501.8614,21.7972,21.4422,21.6197,-0.3582,-5157.3944,2.8502,292.7555,2.9276,3.6532,0.8030,0.9000,21.4422,21.4026,21.4422,False,0.0000,2.8502,1.8618,1.9001,93.6217,0.9000,96.3835,12016.1000,-1501.8614,-5157.3944
917.0000,20.7081,24.1395,34059.1000,44473.0000,-10413.9000,2.2137,6334.7912,5.3765,5.2735,8720.0621,5.1001,7.4787,15054.8533,109.0732,25000.0000,53193.0621,27724.3088,-25468.7533,22.7874,20.7081,21.7477,-2.0978,-30207.9265,3.3205,291.5977,2.9160,3.6532,0.3326,0.9000,20.7081,21.4422,20.7081,False,-0.0000,3.3205,2.8257,2.2137,109.0732,0.9000,112.7989,-10413.9000,-25468.7533,-30207.9265
918.0000,20.5186,24.4304,33007.3000,50761.3000,-17754.0000,2.5122,6154.1735,5.3634,5.1735,9902.6265,5.1260,8.4871,16056.8000,123.7796,25000.0000,60663.9265,26853.1265,-33810.8000,23.1265,20.5186,21.8225,-2.7139,-39080.0767,3.7683,300.0872,3.0009,3.7683,0.0000,0.9877,20.5186,20.7081,20.5186,False,0.0000,3.7683,3.9943,2.5122,123.7796,0.9877,128.7616,-17754.0000,-33810.8000,-39080.0767
919.0000,20.5695,26.3872,18130.4000,104187.3000,-86056.9000,5.1486,3378.1703,5.3669,2.8507,20352.7889,5.1191,17.3940,23730.9592,253.6832,25000.0000,124540.0889,14752.2297,-109787.8592,24.4479,20.5695,22.5087,-8.2720,-119116.8993,7.7230,602.1978,6.0220,7.7230,0.0000,8.5030,20.5695,20.5186,20.5695,False,-0.0000,7.7230,28.7426,5.1486,253.6832,8.5030,290.9289,-86056.9000,-109787.8592,-119116.8993
920.0000,21.0794,27.2217,12790.1000,138975.4000,-126185.3000,6.8705,2367.6731,5.4020,2.0093,27523.0746,5.0494,23.2111,29890.7477,338.5214,25000.0000,166498.4746,10422.4269,-156076.0477,25.1743,21.0794,23.1268,-11.6545,-167824.1934,10.3057,788.6353,7.8864,10.3057,0.0000,20.2049,21.0794,20.5695,21.0794,False,0.0000,10.3057,63.8262,6.8705,338.5214,20.2049,422.5526,-126185.3000,-156076.0477,-167824.1934
921.0000,21.4535,27.7060,8853.2000,152187.3000,-143334.1000,7.5536,1631.2394,5.4273,1.3790,30445.5948,4.9987,25.5191,32076.8342,372.1826,25000.0000,182632.8948,7221.9606,-175410.9342,25.6219,21.4535,23.5377,-13.0430,-187819.0297,11.3305,856.3838,8.5638,11.3305,0.0000,26.8514,21.4535,21.0794,21.4535,False,0.0000,11.3305,82.9969,7.5536,372.1826,26.8514,482.0309,-143334.1000,-175410.9342,-187819.0297
922.0000,21.7500,28.0591,6312.8000,160990.6000,-154677.8000,8.0142,1158.9318,5.4471,0.9773,32466.3421,4.9587,27.0751,33625.2739,394.8765,25000.0000,193456.9421,5153.8682,-188303.0739,25.9561,21.7500,23.8530,-13.9637,-201076.9687,12.0213,900.0595,9.0006,12.0213,0.0000,32.0688,21.7500,21.4535,21.7500,False,0.0000,12.0213,97.7984,8.0142,394.8765,32.0688,524.7437,-154677.8000,-188303.0739,-201076.9687
923.0000,22.0022,28.3419,4672.2000,168623.3000,-163951.1000,8.4140,855.1266,5.4638,0.7198,34239.3008,4.9248,28.4257,35094.4274,414.5750,25000.0000,202862.6008,3817.0734,-199045.5274,26.2287,22.0022,24.1154,-14.7313,-212131.2937,12.6210,937.5942,9.3759,12.6210,0.0000,37.1115,22.0022,21.7500,22.0022,False,0.0000,12.6210,111.9385,8.4140,414.5750,37.1115,563.6250,-163951.1000,-199045.5274,-212131.2937
924.0000,22.2385,28.5913,3735.0000,176622.9000,-172887.9000,8.8310,681.6669,5.4792,0.5730,36095.0485,4.8933,29.8345,36776.7155,435.1213,25000.0000,212717.9485,3053.3331,-209664.6155,26.4737,22.2385,24.3561,-15.4933,-223103.6122,13.2465,977.0526,9.7705,13.2465,0.0000,42.9072,22.2385,22.0022,22.2385,False,0.0000,13.2465,128.0208,8.8310,435.1213,42.9072,606.0493,-172887.9000,-209664.6155,-223103.6122
925.0000,22.4790,28.8439,2788.6000,185946.7000,-183158.1000,9.3149,507.4987,5.4948,0.4262,38250.4983,4.8613,31.4694,38757.9971,458.9648,25000.0000,224197.1983,2281.1013,-221916.0971,26.7222,22.4790,24.6006,-16.3735,-235777.7829,13.9724,1029.4286,10.2943,13.9724,0.0000,50.3543,22.4790,22.2385,22.4790,False,0.0000,13.9724,148.4605,9.3149,458.9648,50.3543,657.7797,-183158.1000,-221916.0971,-235777.7829
926.0000,22.6969,29.0723,1773.4000,193089.9000,-191316.5000,9.6917,321.9229,5.5088,0.2700,39957.1640,4.8324,32.7421,40279.0869,477.5264,25000.0000,233047.0640,1451.4771,-231595.5869,26.9471,22.6969,24.8220,-17.0636,-245715.2886,14.5375,1068.8931,10.6889,14.5375,0.0000,56.7141,22.6969,22.4790,22.6969,False,0.0000,14.5375,165.7443,9.6917,477.5264,56.7141,699.9847,-191316.5000,-231595.5869,-245715.2886
927.0000,22.8388,29.2129,1279.5000,193853.8000,-192574.3000,9.7473,231.8860,5.5178,0.1941,40271.2445,4.8137,32.9301,40503.1305,480.2685,25000.0000,234125.0445,1047.6140,-233077.4305,27.0882,22.8388,24.9635,-17.1583,-247080.1591,14.6210,1072.0286,10.7203,14.6210,0.0000,57.6967,22.8388,22.6969,22.8388,False,0.0000,14.6210,168.4021,9.7473,480.2685,57.6967,706.3674,-192574.3000,-233077.4305,-247080.1591
928.0000,22.9854,29.3606,879.9000,197596.8000,-196716.9000,9.9471,159.1984,5.5271,0.1332,41214.0520,4.7944,33.6049,41373.2504,490.1109,25000.0000,238810.8520,720.7016,-238090.1504,27.2355,22.9854,25.1105,-17.5127,-252183.5761,14.9206,1093.8992,10.9390,14.9206,0.0000,61.3171,22.9854,22.8388,22.9854,False,0.0000,14.9206,178.1674,9.9471,490.1109,61.3171,729.5954,-196716.9000,-238090.1504,-252183.5761
929.0000,23.1070,29.4731,960.0000,199544.8000,-198584.8000,10.0572,173.4509,5.5347,0.1450,41759.4050,4.7784,33.9772,41932.8559,495.5396,25000.0000,241304.2050,786.5491,-240517.6559,27.3511,23.1070,25.2291,-17.6815,-254613.7119,15.0859,1105.7032,11.0570,15.0859,0.0000,63.3773,23.1070,22.9854,23.1070,False,0.0000,15.0859,183.7060,10.0572,495.5396,63.3773,742.6230,-198584.8000,-240517.6559,-254613.7119
930.0000,23.2165,29.5680,1394.2000,201504.6000,-200110.4000,10.1662,251.5903,5.5415,0.2101,42296.4727,4.7641,34.3453,42548.0630,500.9087,25000.0000,243801.0727,1142.6097,-242658.4630,27.4508,23.2165,25.3337,-17.8320,-256781.2944,15.2493,1118.3480,11.1835,15.2493,0.0000,65.4598,23.2165,23.1070,23.2165,False,0.0000,15.2493,189.2916,10.1662,500.9087,65.4598,755.6601,-200110.4000,-242658.4630,-256781.2944
931.0000,22.4260,28.6654,4084.2000,119617.8000,-115533.6000,6.0404,743.7483,5.4914,0.6144,24570.6384,4.8683,20.4066,25314.3867,297.6205,25000.0000,144188.4384,3340.4517,-140847.9867,26.5856,22.4260,24.5058,-10.4082,-149877.8084,9.0605,665.3436,6.6534,9.0605,0.0000,13.7305,22.4260,23.2165,22.4260,False,0.0000,9.0605,44.6921,6.0404,297.6205,13.7305,356.0432,-115533.6000,-140847.9867,-149877.8084
932.0000,22.1858,28.4287,5140.2000,117937.1000,-112796.9000,5.9170,938.7155,5.4758,0.7832,24067.3161,4.9003,19.9899,25006.0316,291.5421,25000.0000,142004.4161,4201.4845,-137802.9316,26.3477,22.1858,24.2668,-10.2013,-146898.9179,8.8755,656.3864,6.5639,8.8755,0.0000,12.9063,22.1858,22.4260,22.1858,False,0.0000,8.8755,42.2132,5.9170,291.5421,12.9063,346.6616,-112796.9000,-137802.9316,-146898.9179
933.0000,21.6914,27.6672,8826.5000,77070.3000,-68243.8000,3.8592,1621.5663,5.4432,1.3501,15517.8210,4.9666,13.0377,17139.3873,190.1485,25000.0000,92588.1210,7204.9337,-85383.1873,25.6753,21.6914,23.6834,-6.3687,-91709.3603,5.7887,435.6200,4.3562,5.7887,0.0000,3.5808,21.6914,22.1858,21.6914,False,0.0000,5.7887,12.9826,3.8592,190.1485,3.5808,206.7120,-68243.8000,-85383.1873,-91709.3603
934.0000,21.4615,27.3390,10737.0000,73864.1000,-63127.1000,3.6840,1978.1438,5.4278,1.6556,14779.9305,4.9976,12.4459,16758.0743,181.5165,25000.0000,88644.0305,8758.8562,-79885.1743,25.3798,21.4615,23.4206,-5.9797,-86108.1946,5.5260,419.1378,4.1914,5.5260,0.0000,3.1149,21.4615,21.6914,21.4615,False,0.0000,5.5260,11.4245,3.6840,181.5165,3.1149,196.0559,-63127.1000,-79885.1743,-86108.1946
935.0000,21.2790,26.7395,15175.1000,59891.5000,-44716.4000,2.9816,2802.1520,5.4155,2.3489,11925.1043,5.0223,10.0731,14727.2563,146.9106,25000.0000,71816.6043,12372.9480,-59443.6563,24.9193,21.2790,23.0991,-4.4963,-64746.8590,4.4724,342.5365,3.4254,4.4724,0.0000,1.6514,21.2790,21.4615,21.2790,False,0.0000,4.4724,6.3888,2.9816,146.9106,1.6514,154.9509,-44716.4000,-59443.6563,-64746.8590
936.0000,21.1450,26.2674,18044.6000,52976.1000,-34931.5000,2.6335,3337.6141,5.4064,2.8015,10510.1155,5.0405,8.8971,13847.7296,129.7599,25000.0000,63486.2155,14706.9859,-48779.2296,24.5599,21.1450,22.8525,-3.7255,-53646.8991,3.9503,304.8183,3.0482,3.9503,0.0000,1.1379,21.1450,21.2790,21.1450,False,0.0000,3.9503,4.5455,2.6335,129.7599,1.1379,135.4433,-34931.5000,-48779.2296,-53646.8991
937.0000,21.0938,25.8906,20233.1000,47719.1000,-27486.0000,2.3697,3744.8200,5.4030,3.1482,9454.1119,5.0474,8.0058,13198.9319,116.7600,25000.0000,57173.2119,16488.2800,-40684.9319,24.2053,21.0938,22.6496,-3.1391,-45203.2490,3.5546,283.6366,2.8364,3.6532,0.0986,0.9000,21.0938,21.1450,21.0938,False,0.0000,3.5546,3.4043,2.3697,116.7600,0.9000,121.0644,-27486.0000,-40684.9319,-45203.2490
938.0000,21.1689,25.6154,22115.4000,43138.4000,-21023.0000,2.1414,4089.3429,5.4081,3.4440,8563.8863,5.0372,7.2344,12653.2292,105.5094,25000.0000,51702.2863,18026.0571,-33676.2292,23.7752,21.1689,22.4720,-2.6295,-37865.1857,3.2121,285.1773,2.8518,3.6532,0.4411,0.9000,21.1689,21.0938,21.1689,False,0.0000,3.2121,2.5804,2.1414,105.5094,0.9000,108.9898,-21023.0000,-33676.2292,-37865.1857
939.0000,21.2472,25.2697,24037.2000,38843.9000,-14806.7000,1.9293,4440.3387,5.4134,3.7387,7727.6608,5.0266,6.5180,12167.9995,95.0619,25000.0000,46571.5608,19596.8613,-26974.6995,23.3716,21.2472,22.3094,-2.1432,-30862.4130,2.8940,286.5999,2.8660,3.6532,0.7592,0.9000,21.2472,21.1689,21.2472,False,0.0000,2.8940,1.9410,1.9293,95.0619,0.9000,97.9028,-14806.7000,-26974.6995,-30862.4130
940.0000,21.3257,24.8430,25900.9000,34742.7000,-8841.8000,1.7267,4779.9347,5.4187,4.0233,6926.4136,5.0160,5.8334,11706.3483,85.0776,25000.0000,41669.1136,21120.9653,-20548.1483,22.9882,21.3257,22.1569,-1.6773,-24152.5720,2.5900,287.9438,2.8794,3.6532,1.0632,0.9000,21.3257,21.2472,21.3257,False,-0.0000,2.5900,1.4342,1.7267,85.0776,0.9000,87.4118,-8841.8000,-20548.1483,-24152.5720
941.0000,20.6628,25.5203,20994.1000,51587.8000,-30593.7000,2.5655,3907.0489,5.3734,3.2569,10102.8289,5.1063,8.6672,14009.8778,126.4061,25000.0000,61690.6289,17087.0511,-44603.5778,23.9011,20.6628,22.2820,-3.4415,-49557.4887,3.8482,302.1537,3.0215,3.8482,0.0000,1.0520,20.6628,21.3257,20.6628,False,0.0000,3.8482,4.2308,2.5655,126.4061,1.0520,131.6888,-30593.7000,-44603.5778,-49557.4887
942.0000,20.6586,25.7359,20804.9000,58088.2000,-37283.3000,2.8738,3872.0485,5.3731,3.2634,11374.5637,5.1069,9.7087,15246.6123,141.5961,25000.0000,69462.7637,16932.8515,-52529.9123,24.0434,20.6586,22.3510,-4.0295,-58024.6972,4.3107,337.7478,3.3775,4.3107,0.0000,1.4786,20.6586,20.6628,20.6586,False,-0.0000,4.3107,5.7745,2.8738,141.5961,1.4786,148.8492,-37283.3000,-52529.9123,-58024.6972
943.0000,20.9745,27.1070,10548.2000,112876.6000,-102328.4000,5.5841,1955.2473,5.3948,1.6547,22291.3767,5.0637,18.8652,24246.6239,275.1395,25000.0000,135167.9767,8592.9527,-126575.0239,25.0628,20.9745,23.0187,-9.4571,-136182.2869,8.3762,643.0788,6.4308,8.3762,0.0000,10.8482,20.9745,20.6586,20.9745,False,0.0000,8.3762,35.9692,5.5841,275.1395,10.8482,321.9568,-102328.4000,-126575.0239,-136182.2869
944.0000,21.5234,27.8095,7554.3000,148060.5000,-140506.2000,7.3428,1390.7104,5.4320,1.1788,29676.0609,4.9892,24.8067,31066.7713,361.7924,25000.0000,177736.5609,6163.5896,-171572.9713,25.7141,21.5234,23.6188,-12.7470,-183556.2620,11.0142,830.4532,8.3045,11.0142,0.0000,24.6648,21.5234,20.9745,21.5234,False,0.0000,11.0142,76.7331,7.3428,361.7924,24.6648,463.1903,-140506.2000,-171572.9713,-183556.2620
945.0000,21.9201,28.2726,4473.2000,163306.9000,-158833.7000,8.1340,819.5154,5.4583,0.6917,33085.9240,4.9358,27.4799,33905.4394,400.7801,25000.0000,196392.8240,3653.6846,-192739.1394,26.1551,21.9201,24.0376,-14.2697,-205483.6958,12.2011,908.4987,9.0850,12.2011,0.0000,33.5287,21.9201,21.5234,21.9201,False,0.0000,12.2011,101.9078,8.1340,400.7801,33.5287,536.2166,-158833.7000,-192739.1394,-205483.6958
946.0000,22.2067,28.5732,3202.2000,170772.4000,-167570.2000,8.5329,584.6476,5.4771,0.4919,34869.2332,4.8975,28.8273,35453.8808,420.4311,25000.0000,205641.6332,2617.5524,-203024.0808,26.4510,22.2067,24.3289,-15.0024,-216034.2394,12.7993,944.8284,9.4483,12.7993,0.0000,38.7064,22.2067,21.9201,22.2067,False,0.0000,12.7993,116.3813,8.5329,420.4311,38.7064,575.5188,-167570.2000,-203024.0808,-216034.2394
947.0000,22.5585,28.9358,2307.6000,188231.9000,-185924.3000,9.4270,419.5707,5.4999,0.3528,38804.7488,4.8507,31.8479,39224.3195,464.4860,25000.0000,227036.6488,1888.0293,-225148.6195,26.8100,22.5585,24.6842,-16.6027,-239079.4144,14.1405,1040.4274,10.4043,14.1405,0.0000,52.1935,22.5585,22.2067,22.5585,False,0.0000,14.1405,153.4740,9.4270,464.4860,52.1935,670.1534,-185924.3000,-225148.6195,-239079.4144
948.0000,22.8498,29.2324,1245.1000,198571.6000,-197326.5000,9.9732,225.6231,5.5185,0.1893,41263.7617,4.8123,33.6934,41489.3848,491.4011,25000.0000,239835.3617,1019.4769,-238815.8848,27.1049,22.8498,24.9773,-17.5795,-253144.7135,14.9599,1100.7788,11.0078,14.9599,0.0000,61.8026,22.8498,22.5585,22.8498,False,0.0000,14.9599,179.4738,9.9732,491.4011,61.8026,732.6776,-197326.5000,-238815.8848,-253144.7135
949.0000,23.1655,29.5513,341.0000,212530.5000,-212189.5000,10.6998,61.5705,5.5384,0.0516,44548.4327,4.7708,36.1480,44610.0032,527.1995,25000.0000,257078.9327,279.4295,-256799.5032,27.4227,23.1655,25.2941,-18.8693,-271717.4623,16.0497,1202.3375,12.0234,16.0497,0.0000,76.3174,23.1655,22.8498,23.1655,False,0.0000,16.0497,218.2203,10.6998,527.1995,76.3174,821.7371,-212189.5000,-256799.5032,-271717.4623
950.0000,23.4276,29.8031,0.0000,220825.2000,-220825.2000,11.1464,0.0000,0.0000,0.0000,46621.5947,4.7365,37.6566,46621.5947,549.2023,25000.0000,267446.7947,0.0000,-267446.7947,27.6779,23.4276,25.5528,-19.6250,-282599.9456,16.7195,1288.8460,12.8885,16.7195,0.0000,86.2771,23.4276,23.1655,23.4276,False,0.0000,16.7195,244.5021,11.1464,549.2023,86.2771,879.9816,-220825.2000,-267446.7947,-282599.9456
951.0000,23.7179,30.0794,0.0000,233298.0000,-233298.0000,11.8016,0.0000,0.0000,0.0000,49649.9414,4.6989,39.8702,49649.9414,581.4861,25000.0000,282947.9414,0.0000,-282947.9414,27.9589,23.7179,25.8384,-20.7335,-298561.9490,17.7024,1486.9762,14.8698,17.7024,0.0000,102.4040,23.7179,23.4276,23.7179,False,0.0000,17.7024,286.6204,11.8016,581.4861,102.4040,970.5105,-233298.0000,-282947.9414,-298561.9490
952.0000,24.0276,30.3738,0.0000,247015.7000,-247015.7000,12.5258,0.0000,0.0000,0.0000,53020.3320,4.6589,42.3170,53020.3320,617.1716,25000.0000,300036.0320,0.0000,-300036.0320,28.2584,24.0276,26.1430,-21.9526,-316117.1070,18.7887,1859.5006,18.5950,18.7887,0.0000,122.4381,24.0276,23.7179,24.0276,False,0.0000,18.7887,338.3110,12.5258,617.1716,122.4381,1077.9207,-247015.7000,-300036.0320,-316117.1070
953.0000,24.2007,30.5304,0.0000,247415.5000,-247415.5000,12.5788,0.0000,0.0000,0.0000,53360.6658,4.6367,42.4961,53360.6658,619.7842,25000.0000,300776.1658,0.0000,-300776.1658,28.4205,24.2007,26.3106,-21.9881,-316628.7490,18.8683,1910.6578,19.1066,18.8683,0.0000,123.9996,24.2007,24.0276,24.2007,False,0.0000,18.8683,342.3140,12.5788,619.7842,123.9996,1086.0978,-247415.5000,-300776.1658,-316628.7490
954.0000,24.1678,30.4881,0.0000,232655.7000,-232655.7000,11.8458,0.0000,0.0000,0.0000,50131.7235,4.6409,40.0196,50131.7235,583.6651,25000.0000,282787.4235,0.0000,-282787.4235,28.3814,24.1678,26.2746,-20.6764,-297739.9688,17.7687,1525.8373,15.2584,17.7687,0.0000,103.5595,24.1678,24.2007,24.1678,False,0.0000,17.7687,289.6196,11.8458,583.6651,103.5595,976.8441,-232655.7000,-282787.4235,-297739.9688
955.0000,23.2344,29.5389,646.2000,141837.1000,-141190.9000,7.2197,116.5866,5.5427,0.0958,29786.6623,4.7618,24.3909,29903.2489,355.7284,25000.0000,171623.7623,529.6134,-171094.1489,27.4374,23.2344,25.3359,-12.5700,-181008.6259,10.8295,776.0928,7.7609,10.8295,0.0000,23.4452,23.2344,24.1678,23.2344,False,0.0000,10.8295,73.2221,7.2197,355.7284,23.4452,452.3957,-141190.9000,-171094.1489,-181008.6259
956.0000,22.8852,29.2243,1124.7000,134128.5000,-133003.8000,6.7741,203.7227,5.5207,0.1691,27899.3507,4.8076,22.8855,28103.0734,333.7738,25000.0000,162027.8507,920.9773,-161106.8734,27.1112,22.8852,24.9982,-11.8589,-170768.3857,10.1612,735.4230,7.3542,10.1612,0.0000,19.3667,22.8852,23.2344,22.8852,False,0.0000,10.1612,61.3782,6.7741,333.7738,19.3667,414.5187,-133003.8000,-161106.8734,-170768.3857
957.0000,22.2081,28.4834,2488.1000,84843.3000,-82355.2000,4.2727,454.2621,5.4772,0.3763,17324.4070,4.8973,14.4347,17778.6691,210.5220,25000.0000,102167.7070,2033.8379,-100133.8691,26.3917,22.2081,24.2999,-7.4046,-106626.8381,6.4090,473.5101,4.7351,6.4090,0.0000,4.8595,22.2081,22.8852,22.2081,False,0.0000,6.4090,17.1834,4.2727,210.5220,4.8595,232.5649,-82355.2000,-100133.8691,-106626.8381
958.0000,21.9125,28.1547,3791.6000,81448.0000,-77656.4000,4.0791,694.7064,5.4578,0.5797,16497.9240,4.9369,13.7808,17192.6305,200.9854,25000.0000,97945.9240,3096.8936,-94849.0305,26.0740,21.9125,23.9932,-7.0319,-101259.6290,6.1187,456.2015,4.5620,6.1187,0.0000,4.2286,21.9125,22.2081,21.9125,False,0.0000,6.1187,15.1231,4.0791,200.9854,4.2286,220.3371,-77656.4000,-94849.0305,-101259.6290
959.0000,21.6287,27.7205,5967.0000,67465.8000,-61498.8000,3.3708,1097.0747,5.4390,0.9168,13560.8987,4.9750,11.3879,14657.9734,166.0865,25000.0000,81026.6987,4869.9253,-76156.7734,25.6899,21.6287,23.6593,-5.6708,-81660.2197,5.0562,380.7699,3.8077,5.0562,0.0000,2.3862,21.6287,21.9125,21.6287,False,0.0000,5.0562,8.9485,3.3708,166.0865,2.3862,177.4211,-61498.8000,-76156.7734,-81660.2197
960.0000,21.4222,27.3818,7617.2000,60758.4000,-53141.2000,3.0288,1404.0462,5.4252,1.1758,12144.6313,5.0029,10.2325,13548.6775,149.2353,25000.0000,72903.0313,6213.1538,-66689.8775,25.3953,21.4222,23.4087,-4.9849,-71782.5153,4.5432,344.7212,3.4472,4.5432,0.0000,1.7311,21.4222,21.6287,21.4222,False,0.0000,4.5432,6.6701,3.0288,149.2353,1.7311,157.6365,-53141.2000,-66689.8775,-71782.5153
961.0000,21.2788,27.0245,10046.3000,55251.7000,-45205.4000,2.7498,1855.0982,5.4155,1.5560,11001.2308,5.0223,9.2898,12856.3290,135.4873,25000.0000,66252.9308,8191.2018,-58061.7290,25.1093,21.2788,23.1941,-4.3632,-62830.6554,4.1247,314.9966,3.1500,4.1247,0.0000,1.2954,21.2788,21.4222,21.2788,False,0.0000,4.1247,5.1167,2.7498,135.4873,1.2954,141.8994,-45205.4000,-58061.7290,-62830.6554
962.0000,21.1595,26.6998,11860.9000,50414.5000,-38553.6000,2.5062,2193.4482,5.4074,1.8414,10005.8221,5.0385,8.4669,12199.2703,123.4854,25000.0000,60420.3221,9667.4518,-50752.8703,24.8530,21.1595,23.0063,-3.8345,-55217.4220,3.7593,288.7289,2.8873,3.7593,0.0000,0.9807,21.1595,21.2788,21.1595,False,0.0000,3.7593,3.9684,2.5062,123.4854,0.9807,128.4345,-38553.6000,-50752.8703,-55217.4220
963.0000,21.1875,26.4687,13832.4000,45826.7000,-31994.3000,2.2760,2557.1402,5.4093,2.1518,9102.1521,5.0347,7.6892,11659.2923,112.1425,25000.0000,54928.8521,11275.2598,-43653.5923,24.4778,21.1875,22.8326,-3.3195,-47800.3297,3.4140,282.0612,2.8206,3.6532,0.2392,0.9000,21.1875,21.1595,21.1875,False,0.0000,3.4140,3.0485,2.2760,112.1425,0.9000,116.0910,-31994.3000,-43653.5923,-47800.3297
964.0000,21.2666,26.2467,15641.1000,41442.6000,-25801.5000,2.0587,2888.6460,5.4147,2.4320,8248.9632,5.0240,6.9551,11137.6092,101.4365,25000.0000,49691.5632,12752.4540,-36939.1092,24.0730,21.2666,22.6698,-2.8314,-40771.5750,3.0881,283.4616,2.8346,3.6532,0.5651,0.9000,21.2666,21.1875,21.2666,False,0.0000,3.0881,2.3173,2.0587,101.4365,0.9000,104.6538,-25801.5000,-36939.1092,-40771.5750
965.0000,20.8908,26.5759,11670.5000,58680.7000,-47010.2000,2.9168,2165.5819,5.3891,1.8123,11562.4505,5.0751,9.8542,13728.0324,143.7188,25000.0000,70243.1505,9504.9181,-60738.2324,24.6809,20.8908,22.7858,-4.5795,-65945.3452,4.3753,338.2936,3.3829,4.3753,0.0000,1.5461,20.8908,21.2666,20.8908,False,0.0000,4.3753,6.0151,2.9168,143.7188,1.5461,151.2800,-47010.2000,-60738.2324,-65945.3452
966.0000,20.9194,26.7155,11470.2000,65463.9000,-53993.7000,3.2444,2127.6408,5.3910,1.7923,12908.9317,5.0712,10.9609,15036.5726,159.8591,25000.0000,78372.8317,9342.5592,-69030.2726,24.7834,20.9194,22.8514,-5.1933,-74783.1692,4.8666,375.5365,3.7554,4.8666,0.0000,2.1277,20.9194,20.8908,20.9194,False,-0.0000,4.8666,8.0565,3.2444,159.8591,2.1277,170.0433,-53993.7000,-69030.2726,-74783.1692
967.0000,21.3896,27.6886,5851.5000,120791.1000,-114939.6000,5.9878,1079.0186,5.4230,0.9139,24122.9357,5.0073,20.2291,25201.9542,295.0309,25000.0000,144914.0357,4772.4814,-140141.5542,25.5890,21.3896,23.4893,-10.4162,-149993.5708,8.9817,679.8480,6.7985,8.9817,0.0000,13.3752,21.3896,20.9194,21.3896,False,0.0000,8.9817,43.6250,5.9878,295.0309,13.3752,352.0311,-114939.6000,-140141.5542,-149993.5708
968.0000,21.9335,28.3058,3725.0000,154747.2000,-151022.2000,7.6995,682.3310,5.4592,0.5773,31363.0937,4.9341,26.0119,32045.4247,379.3704,25000.0000,186110.2937,3042.6690,-183067.6247,26.1817,21.9335,24.0576,-13.5497,-195116.1357,11.5493,859.4551,8.5946,11.5493,0.0000,28.4373,21.9335,21.3896,21.9335,False,0.0000,11.5493,87.5166,7.6995,379.3704,28.4373,495.3244,-151022.2000,-183067.6247,-195116.1357
969.0000,22.2877,28.6713,2372.8000,166875.4000,-164502.6000,8.3390,432.8020,5.4824,0.3644,34148.7608,4.8867,28.1725,34581.5628,410.8809,25000.0000,201024.1608,1939.9980,-199084.1628,26.5434,22.2877,24.4156,-14.7012,-211697.4162,12.5086,920.9976,9.2100,12.5086,0.0000,36.1282,22.2877,21.9335,22.2877,False,0.0000,12.5086,109.1929,8.3390,410.8809,36.1282,556.2021,-164502.6000,-199084.1628,-211697.4162
970.0000,22.5635,28.9514,1491.3000,175605.2000,-174113.9000,8.8004,271.1342,5.5002,0.2277,36206.6424,4.8501,29.7310,36477.7766,433.6118,25000.0000,211811.8424,1220.1658,-210591.6766,26.8221,22.5635,24.6928,-15.5250,-223560.5294,13.2006,964.0210,9.6402,13.2006,0.0000,42.4622,22.5635,22.2877,22.5635,False,0.0000,13.2006,126.7917,8.8004,433.6118,42.4622,602.8657,-174113.9000,-210591.6766,-223560.5294
971.0000,22.9370,29.3265,873.4000,196167.0000,-195293.6000,9.8529,158.1097,5.5240,0.1328,40861.5846,4.8008,33.2867,41019.6942,485.4702,25000.0000,237028.5846,715.2903,-236313.2942,27.1967,22.9370,25.0668,-17.3860,-250358.8934,14.7793,1082.7442,10.8274,14.7793,0.0000,59.5918,22.9370,22.5635,22.9370,False,0.0000,14.7793,173.5189,9.8529,485.4702,59.5918,718.5810,-195293.6000,-236313.2942,-250358.8934
972.0000,23.2583,29.6417,218.9000,209201.9000,-208983.0000,10.5398,39.4831,5.5442,0.0331,43962.5628,4.7586,35.6073,44002.0459,519.3147,25000.0000,253164.4628,179.4169,-252985.0459,27.5139,23.2583,25.3861,-18.5801,-267553.4432,15.8097,1173.8642,11.7386,15.8097,0.0000,72.9442,23.2583,22.9370,23.2583,False,0.0000,15.8097,209.2657,10.5398,519.3147,72.9442,801.5245,-208983.0000,-252985.0459,-267553.4432
973.0000,23.5727,29.9433,0.0000,222398.4000,-222398.4000,11.2344,0.0000,0.0000,0.0000,47141.5232,4.7177,37.9540,47141.5232,553.5400,25000.0000,269539.9232,0.0000,-269539.9232,27.8197,23.5727,25.6962,-19.7648,-284613.2404,16.8516,1310.2477,13.1025,16.8516,0.0000,88.3376,23.5727,23.2583,23.5727,False,0.0000,16.8516,249.9121,11.2344,553.5400,88.3376,891.7898,-222398.4000,-269539.9232,-284613.2404
974.0000,23.9076,30.2615,0.0000,237561.7000,-237561.7000,12.0318,0.0000,0.0000,0.0000,50822.5510,4.6743,40.6480,50822.5510,592.8301,25000.0000,288384.2510,0.0000,-288384.2510,28.1436,23.9076,26.0256,-21.1124,-304018.3978,18.0477,1591.3089,15.9131,18.0477,0.0000,108.5149,23.9076,23.5727,23.9076,False,0.0000,18.0477,302.4559,12.0318,592.8301,108.5149,1003.8010,-237561.7000,-288384.2510,-304018.3978
975.0000,24.2308,30.5669,0.0000,251038.5000,-251038.5000,12.7501,0.0000,0.0000,0.0000,54187.1041,4.6328,43.0748,54187.1041,628.2238,25000.0000,305225.6041,0.0000,-305225.6041,28.4549,24.2308,26.3428,-22.3101,-321265.2652,19.1252,2024.3007,20.2430,19.1252,0.0000,129.1344,24.2308,23.9076,24.2308,False,0.0000,19.1252,355.4534,12.7501,628.2238,129.1344,1112.8115,-251038.5000,-305225.6041,-321265.2652
976.0000,24.4576,30.7764,0.0000,255680.2000,-255680.2000,13.0214,0.0000,0.0000,0.0000,55536.2674,4.6038,43.9913,55536.2674,641.5907,25000.0000,311216.4674,0.0000,-311216.4674,28.6701,24.4576,26.5638,-22.7226,-327205.4575,19.5321,2240.2903,22.4029,19.5321,0.0000,137.5539,24.4576,24.2308,24.4576,False,0.0000,19.5321,376.9209,13.0214,641.5907,137.5539,1156.0655,-255680.2000,-311216.4674,-327205.4575
977.0000,24.4125,30.7190,0.0000,238005.3000,-238005.3000,12.1447,0.0000,0.0000,0.0000,51632.5655,4.6096,41.0294,51632.5655,598.3924,25000.0000,289637.8655,0.0000,-289637.8655,28.6168,24.4125,26.5146,-21.1518,-304586.0926,18.2170,1683.1858,16.8319,18.2170,0.0000,111.5981,24.4125,24.4576,24.4125,False,0.0000,18.2170,310.4219,12.1447,598.3924,111.5981,1020.4125,-238005.3000,-289637.8655,-304586.0926
978.0000,24.5593,30.8683,0.0000,246836.0000,-246836.0000,12.5904,0.0000,0.0000,0.0000,53766.4355,4.5909,42.5353,53766.4355,620.3555,25000.0000,300602.4355,0.0000,-300602.4355,28.7653,24.5593,26.6623,-21.9366,-315887.1368,18.8857,1960.0675,19.6007,18.8857,0.0000,124.3428,24.5593,24.4125,24.5593,False,0.0000,18.8857,343.1936,12.5904,620.3555,124.3428,1087.8919,-246836.0000,-300602.4355,-315887.1368
979.0000,23.5939,29.8879,274.8000,149618.4000,-149343.6000,7.6412,49.3813,5.5649,0.0405,31732.9657,4.7149,25.8149,31782.3470,376.4975,25000.0000,181351.3657,225.4187,-181125.9470,27.7899,23.5939,25.6919,-13.2818,-191257.9251,11.4618,812.9410,8.1294,11.4618,0.0000,27.7962,23.5939,24.5593,23.5939,False,-0.0000,11.4618,85.6917,7.6412,376.4975,27.7962,489.9854,-149343.6000,-181125.9470,-191257.9251
980.0000,23.2475,29.5868,495.4000,142745.4000,-142250.0000,7.2309,89.3662,5.5435,0.0741,29988.2467,4.7600,24.4288,30077.6130,356.2812,25000.0000,172733.6467,406.0338,-172327.6130,27.4737,23.2475,25.3606,-12.6590,-182289.2625,10.8464,776.7382,7.7674,10.8464,0.0000,23.5547,23.2475,23.5939,23.2475,False,0.0000,10.8464,73.5378,7.2309,356.2812,23.5547,453.3738,-142250.0000,-172327.6130,-182289.2625
981.0000,22.5247,28.8283,1550.8000,89707.5000,-88156.7000,4.5311,282.0796,5.4977,0.2332,18476.5168,4.8552,15.3079,18758.5964,223.2582,25000.0000,108184.0168,1268.7204,-106915.2964,26.7271,22.5247,24.6259,-7.8880,-113586.7226,6.7967,497.3352,4.9734,6.7967,0.0000,5.7959,22.5247,23.2475,22.5247,False,-0.0000,6.7967,20.2035,4.5311,223.2582,5.7959,249.2576,-88156.7000,-106915.2964,-113586.7226
