Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
982.0000,22.2061,28.5111,2280.9000,86069.8000,-83788.9000,4.3217,416.4426,5.4771,0.3470,17573.9066,4.8976,14.6002,17990.3492,212.9366,25000.0000,103643.7066,1864.4574,-101779.2492,26.4094,22.2061,24.3078,-7.5249,-108358.9135,6.4825,478.8288,4.7883,6.4825,0.0000,5.0286,22.2061,22.5247,22.2061,False,0.0000,6.4825,17.7320,4.3217,212.9366,5.0286,235.6972,-83788.9000,-101779.2492,-108358.9135
983.0000,21.8926,28.1047,3875.2000,71470.0000,-67594.8000,3.5793,710.1952,5.4565,0.5925,14468.9613,4.9395,12.0923,15179.1564,176.3604,25000.0000,85938.9613,3165.0048,-82773.9564,26.0340,21.8926,23.9633,-6.1406,-88424.7816,5.3690,400.6650,4.0067,5.3690,0.0000,2.8569,21.8926,22.2061,21.8926,False,0.0000,5.3690,10.5539,3.5793,176.3604,2.8569,189.7712,-67594.8000,-82773.9564,-88424.7816
984.0000,21.6579,27.8155,4654.8000,64634.1000,-59979.3000,3.2288,855.5108,5.4410,0.7154,13002.0146,4.9711,10.9082,13857.5254,159.0900,25000.0000,77636.1146,3799.2892,-73836.8254,25.7630,21.6579,23.7105,-5.4906,-79065.2785,4.8432,364.1708,3.6417,4.8432,0.0000,2.0971,21.6579,21.8926,21.6579,False,0.0000,4.8432,7.9505,3.2288,159.0900,2.0971,169.1376,-59979.3000,-73836.8254,-79065.2785
985.0000,21.4736,27.5671,5402.2000,59266.2000,-53864.0000,2.9551,995.1310,5.4286,0.8335,11862.8451,4.9960,9.9835,12857.9761,145.6041,25000.0000,71129.0451,4407.0690,-66721.9761,25.5360,21.4736,23.5048,-4.9729,-71609.6895,4.4327,335.3633,3.3536,4.4327,0.0000,1.6078,21.4736,21.6579,21.4736,False,0.0000,4.4327,6.2341,2.9551,145.6041,1.6078,153.4460,-53864.0000,-66721.9761,-71609.6895
986.0000,21.3238,27.3215,6401.7000,54434.0000,-48032.3000,2.7102,1181.4423,5.4185,0.9907,10851.5861,5.0162,9.1561,12033.0284,133.5365,25000.0000,65285.5861,5220.2577,-60065.3284,25.3223,21.3238,23.3230,-4.4890,-64641.9851,4.0653,309.2557,3.0926,4.0653,0.0000,1.2402,21.3238,21.4736,21.3238,False,0.0000,4.0653,4.9173,2.7102,133.5365,1.2402,139.6941,-48032.3000,-60065.3284,-64641.9851
987.0000,21.2005,27.0599,7670.8000,49718.4000,-42047.6000,2.4725,1417.8396,5.4102,1.1900,9878.5781,5.0330,8.3530,11296.4177,121.8237,25000.0000,59596.9781,6252.9604,-53344.0177,25.1067,21.2005,23.1536,-4.0008,-57612.1021,3.7087,283.5763,2.8358,3.7087,0.0000,0.9417,21.2005,21.3238,21.2005,False,0.0000,3.7087,3.8239,2.4725,121.8237,0.9417,126.5892,-42047.6000,-53344.0177,-57612.1021
988.0000,21.2425,26.9450,8820.0000,45173.4000,-36353.4000,2.2443,1629.3959,5.4130,1.3711,8985.7079,5.0272,7.5820,10615.1038,110.5795,25000.0000,54159.1079,7190.6041,-46968.5038,24.7457,21.2425,22.9941,-3.5343,-50894.5588,3.3664,280.6829,2.8068,3.6532,0.2868,0.9000,21.2425,21.2005,21.2425,False,0.0000,3.3664,2.9337,2.2443,110.5795,0.9000,114.4132,-36353.4000,-46968.5038,-50894.5588
989.0000,21.2125,26.8178,9562.3000,43607.5000,-34045.2000,2.1672,1767.1902,5.4110,1.4855,8667.2147,5.0313,7.3216,10434.4049,106.7817,25000.0000,52274.7147,7795.1098,-44479.6049,24.5377,21.2125,22.8751,-3.3548,-48308.5592,3.2508,281.6974,2.8170,3.6532,0.4024,0.9000,21.2125,21.2425,21.2125,False,-0.0000,3.2508,2.6664,2.1672,106.7817,0.9000,110.3481,-34045.2000,-44479.6049,-48308.5592
990.0000,21.2605,26.6506,11125.4000,40625.9000,-29500.5000,2.0185,2054.8292,5.4143,1.7292,8085.0726,5.0248,6.8194,10139.9019,99.4571,25000.0000,48710.9726,9070.5708,-39640.4019,24.2387,21.2605,22.7496,-3.0047,-43267.2250,3.0278,282.7739,2.8277,3.6532,0.6254,0.9000,21.2605,21.2125,21.2605,False,0.0000,3.0278,2.1959,2.0185,99.4571,0.9000,102.5530,-29500.5000,-39640.4019,-43267.2250
991.0000,21.0015,26.4881,11512.5000,46236.1000,-34723.6000,2.2982,2133.2644,5.3967,1.7879,9137.5410,5.0600,7.7640,11270.8054,113.2345,25000.0000,55373.6410,9379.2356,-45994.4054,24.4530,21.0015,22.7272,-3.4822,-50143.3203,3.4472,282.9667,2.8297,3.6532,0.2060,0.9000,21.0015,21.2605,21.0015,False,0.0000,3.4472,3.1304,2.2982,113.2345,0.9000,117.2649,-34723.6000,-45994.4054,-50143.3203
992.0000,20.9494,27.0705,6620.5000,71820.2000,-65199.7000,3.5625,1227.5878,5.3931,1.0326,14173.7842,5.0671,12.0356,15401.3720,175.5330,25000.0000,85993.9842,5392.9122,-80601.0720,25.0301,20.9494,22.9898,-6.0222,-86720.3237,5.3438,410.6299,4.1063,5.3438,0.0000,2.8169,20.9494,21.0015,20.9494,False,-0.0000,5.3438,10.4183,3.5625,175.5330,2.8169,188.7682,-65199.7000,-80601.0720,-86720.3237
993.0000,21.0945,27.3100,5729.4000,82929.2000,-77199.8000,4.1119,1060.4106,5.4030,0.8944,16430.2306,5.0474,13.8916,17490.6413,202.6013,25000.0000,99359.4306,4668.9894,-94690.4413,25.2381,21.0945,23.1663,-7.0580,-101635.7338,6.1679,471.4263,4.7143,6.1679,0.0000,4.3314,21.0945,20.9494,21.0945,False,0.0000,6.1679,15.4604,4.1119,202.6013,4.3314,222.3931,-77199.8000,-94690.4413,-101635.7338
994.0000,21.3814,27.7181,3937.0000,106999.1000,-103062.1000,5.3114,726.0579,5.4224,0.6131,21363.8396,5.0084,17.9440,22089.8975,261.7035,25000.0000,128362.9396,3210.9421,-125151.9975,25.6059,21.3814,23.4936,-9.2948,-133844.5115,7.9671,602.9716,6.0297,7.9671,0.0000,9.3353,21.3814,21.0945,21.3814,False,0.0000,7.9671,31.3226,5.3114,261.7035,9.3353,302.3613,-103062.1000,-125151.9975,-133844.5115
995.0000,21.6236,27.9915,3025.6000,119592.2000,-116566.6000,5.9500,556.3124,5.4387,0.4689,24035.2113,4.9757,20.1013,24591.5236,293.1672,25000.0000,143627.4113,2469.2876,-141158.1236,25.8689,21.6236,23.7462,-10.4635,-150675.1086,8.9250,670.3667,6.7037,8.9250,0.0000,13.1234,21.6236,21.3814,21.6236,False,0.0000,8.9250,42.8671,5.9500,293.1672,13.1234,349.1576,-116566.6000,-141158.1236,-150675.1086
996.0000,21.7434,28.1233,2314.0000,120742.6000,-118428.6000,6.0188,424.8483,5.4467,0.3572,24345.3671,4.9596,20.3337,24770.2154,296.5570,25000.0000,145087.9671,1889.1517,-143198.8154,25.9967,21.7434,23.8701,-10.6045,-152705.3018,9.0282,675.6114,6.7561,9.0282,0.0000,13.5839,21.7434,21.6236,21.7434,False,0.0000,9.0282,44.2519,6.0188,296.5570,13.5839,354.3928,-118428.6000,-143198.8154,-152705.3018
997.0000,22.0186,28.4153,1869.3000,139788.1000,-137918.8000,6.9748,342.0600,5.4648,0.2880,28396.9230,4.9226,23.5636,28738.9830,343.6632,25000.0000,168185.0230,1527.2400,-166657.7830,26.2831,22.0186,24.1508,-12.3213,-177427.3802,10.4622,776.4034,7.7640,10.4622,0.0000,21.1397,22.0186,21.7434,22.0186,False,0.0000,10.4622,66.5473,6.9748,343.6632,21.1397,431.3502,-137918.8000,-166657.7830,-177427.3802
998.0000,22.1941,28.5981,1157.1000,145372.0000,-144214.9000,7.2695,211.2914,5.4763,0.1775,29672.6629,4.8992,24.5590,29883.9543,358.1801,25000.0000,175044.6629,945.8086,-174098.8543,26.4634,22.1941,24.3288,-12.8564,-185131.7933,10.9042,804.9348,8.0493,10.9042,0.0000,23.9333,22.1941,22.0186,22.1941,False,0.0000,10.9042,74.6289,7.2695,358.1801,23.9333,456.7423,-144214.9000,-174098.8543,-185131.7933
999.0000,22.2856,28.6955,603.7000,145108.0000,-144504.3000,7.2665,110.1184,5.4823,0.0923,29692.6987,4.8870,24.5491,29802.8171,358.0359,25000.0000,174800.6987,493.5816,-174307.1171,26.5589,22.2856,24.4222,-12.8630,-185227.8686,10.8998,802.3855,8.0239,10.8998,0.0000,23.9044,22.2856,22.1941,22.2856,False,0.0000,10.8998,74.5457,7.2665,358.0359,23.9044,456.4860,-144504.3000,-174307.1171,-185227.8686
1000.0000,21.9670,28.3693,533.4000,109431.1000,-108897.7000,5.4840,97.6666,5.4614,0.0815,22198.9462,4.9296,18.5270,22296.6128,270.2074,25000.0000,131630.0462,435.7334,-131194.3128,26.2352,21.9670,24.1011,-9.6962,-139625.6574,8.2260,611.3565,6.1136,8.2260,0.0000,10.2752,21.9670,22.2856,21.9670,False,0.0000,8.2260,34.2155,5.4840,270.2074,10.2752,314.6981,-108897.7000,-131194.3128,-139625.6574
1001.0000,21.8651,28.2778,687.1000,107007.3000,-106320.2000,5.3488,125.9644,5.4547,0.1055,21647.2977,4.9432,18.0702,21773.2621,263.5445,25000.0000,128654.5977,561.1356,-128093.4621,26.1403,21.8651,24.0027,-9.4725,-136403.2933,8.0232,598.0309,5.9803,8.0232,0.0000,9.5337,21.8651,21.9670,21.8651,False,0.0000,8.0232,31.9350,5.3488,263.5445,9.5337,305.0131,-106320.2000,-128093.4621,-136403.2933
1002.0000,21.7855,28.1924,953.1000,103453.1000,-102500.0000,5.1669,174.8986,5.4494,0.1465,20883.1061,4.9539,17.4557,21058.0047,254.5829,25000.0000,124336.2061,778.2014,-123558.0047,26.0568,21.7855,23.9211,-9.1421,-131646.2496,7.7503,579.1026,5.7910,7.7503,0.0000,8.5938,21.7855,21.8651,21.7855,False,0.0000,7.7503,29.0250,5.1669,254.5829,8.5938,292.2017,-102500.0000,-123558.0047,-131646.2496
1003.0000,21.6308,28.0164,1441.3000,92160.6000,-90719.3000,4.6000,264.9862,5.4392,0.2219,18525.7185,4.9747,15.5404,18790.7046,226.6492,25000.0000,110686.3185,1176.3138,-109510.0046,25.8879,21.6308,23.7593,-8.1119,-116811.9254,6.8999,518.0611,5.1806,6.8999,0.0000,6.0640,21.6308,21.7855,21.6308,False,0.0000,6.8999,21.0611,4.6000,226.6492,6.0640,253.7743,-90719.3000,-109510.0046,-116811.9254
1004.0000,21.5505,27.9071,2239.4000,89679.8000,-87440.4000,4.4706,412.1253,5.4338,0.3457,17987.8743,4.9856,15.1034,18399.9996,220.2760,25000.0000,107667.6743,1827.2747,-105840.3996,25.7882,21.5505,23.6693,-7.8480,-113011.3337,6.7059,504.8523,5.0485,6.7059,0.0000,5.5667,21.5505,21.6308,21.5505,False,0.0000,6.7059,19.4681,4.4706,220.2760,5.5667,245.3109,-87440.4000,-105840.3996,-113011.3337
1005.0000,21.2011,27.1687,6485.2000,52176.6000,-45691.4000,2.5994,1198.6883,5.4102,1.0023,10367.1828,5.0329,8.7817,11565.8711,128.0769,25000.0000,62543.7828,5286.5117,-57257.2711,25.1795,21.2011,23.1903,-4.2839,-61687.6153,3.8991,297.8018,2.9780,3.8991,0.0000,1.0942,21.2011,21.5505,21.2011,False,0.0000,3.8991,4.3857,2.5994,128.0769,1.0942,133.5569,-45691.4000,-57257.2711,-61687.6153
1006.0000,21.0831,26.8254,8939.2000,48260.7000,-39321.5000,2.3977,1654.7249,5.4022,1.3896,9558.6543,5.0489,8.1002,11213.3792,118.1374,25000.0000,57819.3543,7284.4751,-50534.8792,24.8519,21.0831,22.9675,-3.8022,-54752.0493,3.5965,280.9093,2.8091,3.6532,0.0567,0.9000,21.0831,21.2011,21.0831,False,0.0000,3.5965,3.5154,2.3977,118.1374,0.9000,122.5528,-39321.5000,-50534.8792,-54752.0493
1007.0000,21.2570,26.6439,11289.2000,40897.8000,-29608.6000,2.0300,2085.1733,5.4140,1.7584,8138.4202,5.0253,6.8580,10223.5935,100.0208,25000.0000,49036.2202,9204.0267,-39832.1935,24.2504,21.2570,22.7537,-3.0199,-43486.7500,3.0450,282.7389,2.8274,3.6532,0.6082,0.9000,21.2570,21.0831,21.2570,False,0.0000,3.0450,2.2300,2.0300,100.0208,0.9000,103.1509,-29608.6000,-39832.1935,-43486.7500
1008.0000,21.3604,26.2927,14026.1000,36079.1000,-22053.0000,1.7933,2587.3559,5.4210,2.1784,7199.5996,5.0113,6.0583,9786.9555,88.3570,25000.0000,43278.6996,11438.7441,-31839.9555,23.7816,21.3604,22.5710,-2.4426,-35174.0047,2.6899,284.3171,2.8432,3.6532,0.9633,0.9000,21.3604,21.2570,21.3604,False,0.0000,2.6899,1.5899,1.7933,88.3570,0.9000,90.8469,-22053.0000,-31839.9555,-35174.0047
1009.0000,21.5235,25.6681,17915.6000,30548.4000,-12632.8000,1.5196,3298.1719,5.4320,2.7777,6122.8934,4.9892,5.1338,9421.0653,74.8736,25000.0000,36671.2934,14617.4281,-22053.8653,23.2475,21.5235,22.3855,-1.7393,-25046.3127,2.2794,285.9328,2.8593,3.6532,1.3738,0.9000,21.5235,21.3604,21.5235,False,0.0000,2.2794,1.0128,1.5196,74.8736,0.9000,76.7864,-12632.8000,-22053.8653,-25046.3127
1010.0000,21.5983,25.0967,19810.5000,26471.9000,-6661.4000,1.3185,3643.6561,5.4370,3.0632,5316.5880,4.9791,4.4545,8960.2441,64.9661,25000.0000,31788.4880,16166.8439,-15621.6441,22.8610,21.5983,22.2297,-1.2739,-18343.6170,1.9778,287.3016,2.8730,3.6532,1.6754,0.9000,21.5983,21.5235,21.5983,False,0.0000,1.9778,0.6887,1.3185,64.9661,0.9000,66.5548,-6661.4000,-15621.6441,-18343.6170
1011.0000,21.6494,24.4593,21302.9000,23108.4000,-1805.5000,1.1517,3915.6904,5.4404,3.2899,4647.4950,4.9722,3.8908,8563.1854,56.7453,25000.0000,27755.8950,17387.2096,-10368.6854,22.5352,21.6494,22.0923,-0.8937,-12868.9849,1.7275,288.5158,2.8852,3.6532,1.9257,0.9000,21.6494,21.5983,21.6494,False,0.0000,1.7275,0.4772,1.1517,56.7453,0.9000,58.1225,-1805.5000,-10368.6854,-12868.9849
1012.0000,21.6925,23.6215,22797.2000,20209.4000,2587.8000,1.0413,4188.1467,5.4433,3.5178,4069.2089,4.9664,3.4041,8257.3556,51.3046,25000.0000,24278.6089,18609.0533,-5669.5556,22.2423,21.6925,21.9674,-0.5547,-7987.3046,1.5619,289.6270,2.8963,3.6532,2.0913,0.9000,21.6925,21.6494,21.6925,False,0.0000,1.5619,0.3633,1.0413,51.3046,0.9000,52.5679,2587.8000,-5669.5556,-7987.3046
1013.0000,21.6474,23.2069,23836.7000,19877.5000,3959.2000,1.0880,4381.5400,5.4403,3.6755,3997.4811,4.9725,3.3493,8379.0212,53.6060,25000.0000,23874.9811,19455.1600,-4419.8212,22.1118,21.6474,21.8796,-0.4686,-6747.4720,1.6319,290.4125,2.9041,3.6532,2.0213,0.9000,21.6474,21.6925,21.6474,False,0.0000,1.6319,0.4091,1.0880,53.6060,0.9000,54.9150,3959.2000,-4419.8212,-6747.4720
1014.0000,21.6792,22.3452,25076.4000,17735.3000,7341.1000,1.1454,4607.6192,5.4424,3.8696,3569.7495,4.9682,2.9873,8177.3688,56.4358,25000.0000,21305.0495,20468.7808,-836.2688,21.8880,21.6792,21.7836,-0.2107,-3033.9378,1.7181,291.2745,2.9127,3.6532,1.9351,0.9000,21.6792,21.6474,21.6792,False,0.0000,1.7181,0.4702,1.1454,56.4358,0.9000,57.8060,7341.1000,-836.2688,-3033.9378
1015.0000,21.3961,23.5709,28879.1000,26689.5000,2189.6000,1.3310,5324.8833,5.4234,4.4540,5331.0463,5.0064,4.4967,10655.9296,65.5814,25000.0000,32020.5463,23554.2167,-8466.3296,22.1885,21.3961,21.7923,-0.7994,-11511.2851,1.9965,291.1959,2.9120,3.6532,1.6567,0.9000,21.3961,21.6792,21.3961,False,0.0000,1.9965,0.7066,1.3310,65.5814,0.9000,67.1879,2189.6000,-8466.3296,-11511.2851
1016.0000,21.0457,24.5866,25180.1000,34094.9000,-8914.8000,1.6965,4663.2587,5.3997,3.9017,6746.1360,5.0540,5.7314,11409.3947,83.5897,25000.0000,40841.0360,20516.8413,-20324.1947,22.6901,21.0457,21.8679,-1.6589,-23888.7416,2.5447,290.5172,2.9052,3.6532,1.1085,0.9000,21.0457,21.3961,21.0457,False,0.0000,2.5447,1.3668,1.6965,83.5897,0.9000,85.8565,-8914.8000,-20324.1947,-23888.7416
1017.0000,20.6230,25.4147,18135.8000,42550.9000,-24415.1000,2.1114,3376.8442,5.3706,2.8266,8324.1676,5.1117,7.1331,11701.0118,104.0331,25000.0000,50875.0676,14758.9558,-36116.1118,23.3924,20.6230,22.0077,-2.7940,-40233.7904,3.1671,289.2682,2.8927,3.6532,0.4861,0.9000,20.6230,21.0457,20.6230,False,0.0000,3.1671,2.4830,2.1114,104.0331,0.9000,107.4161,-24415.1000,-36116.1118,-40233.7904
1018.0000,20.3849,25.6346,15708.9000,49822.7000,-34113.8000,2.4641,2933.9974,5.3541,2.4657,9684.8097,5.1444,8.3246,12618.8072,121.4104,25000.0000,59507.5097,12774.9026,-46732.6072,23.8847,20.3849,22.1348,-3.5724,-51442.8032,3.6961,291.5260,2.9153,3.6961,0.0000,0.9321,20.3849,20.6230,20.3849,False,0.0000,3.6961,3.7885,2.4641,121.4104,0.9321,126.1310,-34113.8000,-46732.6072,-51442.8032
1019.0000,20.4053,25.7866,14650.4000,51441.2000,-36790.8000,2.5394,2735.5710,5.3555,2.3088,10004.8824,5.1416,8.5792,12740.4534,125.1234,25000.0000,61446.0824,11914.8290,-49531.2534,23.9928,20.4053,22.1991,-3.7739,-54344.0538,3.8092,299.8494,2.9985,3.8092,0.0000,1.0203,20.4053,20.3849,20.4053,False,0.0000,3.8092,4.1142,2.5394,125.1234,1.0203,130.2579,-36790.8000,-49531.2534,-54344.0538
1020.0000,20.4158,25.9100,13541.9000,52839.2000,-39297.3000,2.6089,2528.2445,5.3562,2.1333,10279.6540,5.1402,8.8138,12807.8985,128.5441,25000.0000,63118.8540,11013.6555,-52105.1985,24.0786,20.4158,22.2472,-3.9585,-57002.3262,3.9133,307.5924,3.0759,3.9133,0.0000,1.1063,20.4158,20.4053,20.4158,False,0.0000,3.9133,4.4297,2.6089,128.5441,1.1063,134.0801,-39297.3000,-52105.1985,-57002.3262
1021.0000,20.4223,26.0015,12646.7000,53837.4000,-41190.7000,2.6584,2360.9106,5.3567,1.9920,10475.6913,5.1393,8.9810,12836.6019,130.9831,25000.0000,64313.0913,10285.7894,-54027.3019,24.1418,20.4223,22.2821,-4.0960,-58981.7054,3.9876,313.0935,3.1309,3.9876,0.0000,1.1704,20.4223,20.4158,20.4223,False,0.0000,3.9876,4.6638,2.6584,130.9831,1.1704,136.8174,-41190.7000,-54027.3019,-58981.7054
1022.0000,20.4295,26.0464,12212.4000,54180.4000,-41968.0000,2.6754,2279.6217,5.3572,1.9233,10544.4582,5.1383,9.0387,12824.0799,131.8243,25000.0000,64724.8582,9932.7783,-54792.0799,24.1741,20.4295,22.3018,-4.1501,-59761.1981,4.0132,314.9137,3.1491,4.0132,0.0000,1.1931,20.4295,20.4223,20.4295,False,0.0000,4.0132,4.7464,2.6754,131.8243,1.1931,137.7638,-41968.0000,-54792.0799,-59761.1981
1023.0000,20.4327,26.0884,11797.0000,54716.1000,-42919.1000,2.7020,2201.9891,5.3574,1.8577,10649.6325,5.1378,9.1285,12851.6216,133.1351,25000.0000,65365.7325,9595.0109,-55770.7216,24.2032,20.4327,22.3180,-4.2203,-60772.4779,4.0531,317.8876,3.1789,4.0531,0.0000,1.2291,20.4327,20.4295,20.4327,False,0.0000,4.0531,4.8769,2.7020,133.1351,1.2291,139.2410,-42919.1000,-55770.7216,-60772.4779
1024.0000,20.4471,26.0365,12533.0000,53986.9000,-41453.9000,2.6661,2338.9333,5.3584,1.9735,10511.7296,5.1359,9.0071,12850.6630,131.3641,25000.0000,64498.6296,10194.0667,-54304.5630,24.1734,20.4471,22.3102,-4.1154,-59262.1809,3.9992,313.7334,3.1373,3.9992,0.0000,1.1807,20.4471,20.4327,20.4471,False,0.0000,3.9992,4.7011,2.6661,131.3641,1.1807,137.2459,-41453.9000,-54304.5630,-59262.1809
1025.0000,20.4608,25.9581,13609.2000,53354.2000,-39745.0000,2.6351,2539.3231,5.3594,2.1424,10392.3543,5.1340,8.9025,12931.6774,129.8389,25000.0000,63746.5543,11069.8769,-52676.6774,24.1257,20.4608,22.2932,-4.0006,-57608.6241,3.9527,310.2524,3.1025,3.9527,0.0000,1.1400,20.4608,20.4471,20.4608,False,-0.0000,3.9527,4.5531,2.6351,129.8389,1.1400,135.5320,-39745.0000,-52676.6774,-57608.6241
1026.0000,20.9919,24.8643,27004.1000,40791.9000,-13787.8000,2.0149,5004.4623,5.3960,4.2501,8059.5367,5.0613,6.8071,13063.9990,99.2788,25000.0000,48851.4367,21999.6377,-26851.7990,23.1277,20.9919,22.0598,-2.1548,-31028.9723,3.0224,288.8046,2.8880,3.6532,0.6308,0.9000,20.9919,20.4608,20.9919,False,0.0000,3.0224,2.1851,2.0149,99.2788,0.9000,102.3639,-13787.8000,-26851.7990,-31028.9723
1027.0000,21.2022,24.2403,28906.3000,33308.5000,-4402.2000,1.6521,5342.8089,5.4103,4.5092,6618.3909,5.0327,5.5814,11961.1999,81.4019,25000.0000,39926.8909,23563.4911,-16363.3999,22.5761,21.2022,21.8892,-1.3862,-19960.5894,2.4781,290.3266,2.9033,3.6532,1.1751,0.9000,21.2022,20.9919,21.2022,False,0.0000,2.4781,1.2716,1.6521,81.4019,0.9000,83.5735,-4402.2000,-16363.3999,-19960.5894
1028.0000,21.2466,23.7221,31561.9000,31300.9000,261.0000,1.5551,5830.4053,5.4133,4.9063,6226.9410,5.0267,5.2537,12057.3462,76.6222,25000.0000,37527.8410,25731.4947,-11796.3462,22.3004,21.2466,21.7735,-1.0631,-15309.0836,2.3326,291.3653,2.9137,3.6532,1.3206,0.9000,21.2466,21.2022,21.2466,False,0.0000,2.3326,1.0785,1.5551,76.6222,0.9000,78.6006,261.0000,-11796.3462,-15309.0836
1029.0000,21.7412,20.8737,39081.0000,19101.4000,19979.6000,1.7969,7175.4278,5.4465,6.0707,3851.1914,4.9599,3.2072,11026.6192,88.5380,25000.0000,22952.5914,31905.5722,8952.9808,21.3145,21.7412,21.5279,0.4305,6198.9873,2.6954,293.5899,2.9359,3.6532,0.9578,0.9000,21.7412,21.2466,21.7412,False,0.0000,2.6954,1.5988,1.7969,88.5380,0.9000,91.0368,19979.6000,8952.9808,6198.9873
1030.0000,21.6013,20.9183,37887.0000,19546.4000,18340.6000,1.7279,6968.1320,5.4372,5.8374,3925.9926,4.9787,3.2948,10894.1246,85.1353,25000.0000,23472.3926,30918.8680,7446.4754,21.2782,21.6013,21.4398,0.3259,4693.2702,2.5918,294.3942,2.9439,3.6532,1.0614,0.9000,21.6013,21.7412,21.6013,False,0.0000,2.5918,1.4368,1.7279,85.1353,0.9000,87.4721,18340.6000,7446.4754,4693.2702
1031.0000,21.7338,20.0796,40719.6000,15381.2000,25338.4000,1.8613,7476.9576,5.4460,6.2883,3100.5076,4.9609,2.5898,10577.4652,91.7112,25000.0000,18481.7076,33242.6424,14760.9348,20.8910,21.7338,21.3124,0.8503,12244.7417,2.7920,295.5628,2.9556,3.6532,0.8612,0.9000,21.7338,21.6013,21.7338,False,0.0000,2.7920,1.7599,1.8613,91.7112,0.9000,94.3712,25338.4000,14760.9348,12244.7417
1032.0000,21.7711,19.6725,42934.0000,13535.3000,29398.7000,1.9583,7879.9856,5.4485,6.6158,2731.1750,4.9559,2.2814,10611.1606,96.4881,25000.0000,16266.4750,35054.0144,18787.5394,20.6461,21.7711,21.2086,1.1350,16343.3622,2.9374,296.5203,2.9652,3.6532,0.7158,0.9000,21.7711,21.7338,21.7711,False,-0.0000,2.9374,2.0215,1.9583,96.4881,0.9000,99.4096,29398.7000,18787.5394,16343.3622
1033.0000,21.7429,19.4570,42536.0000,12289.6000,30246.4000,1.9389,7809.6246,5.4466,6.5505,2477.9173,4.9596,2.0721,10287.5419,95.5351,25000.0000,14767.5173,34726.3754,19958.8581,20.5296,21.7429,21.1362,1.2240,17625.4637,2.9084,297.1906,2.9719,3.6532,0.7448,0.9000,21.7429,21.7711,21.7429,False,0.0000,2.9084,1.9675,1.9389,95.5351,0.9000,98.4026,30246.4000,19958.8581,17625.4637
1034.0000,21.7664,19.2129,44253.0000,11100.1000,33152.9000,2.0181,8122.5324,5.4482,6.8180,2239.5131,4.9565,1.8711,10362.0455,99.4376,25000.0000,13339.6131,36130.4676,22790.8545,20.3558,21.7664,21.0611,1.4232,20494.0418,3.0272,297.8893,2.9789,3.6532,0.6260,0.9000,21.7664,21.7429,21.7664,False,0.0000,3.0272,2.1947,2.0181,99.4376,0.9000,102.5323,33152.9000,22790.8545,20494.0418
1035.0000,21.7913,18.9992,46074.4000,10006.3000,36068.1000,2.1004,8454.2858,5.4498,7.0959,2020.1949,4.9531,1.6870,10474.4807,103.4903,25000.0000,12026.4949,37620.1142,25593.6193,20.1860,21.7913,20.9886,1.6196,23322.0098,3.1506,298.5652,2.9857,3.6532,0.5026,0.9000,21.7913,21.7664,21.7913,False,0.0000,3.1506,2.4477,2.1004,103.4903,0.9000,106.8380,36068.1000,25593.6193,23322.0098
1036.0000,21.8145,18.8156,47864.1000,9001.1000,38863.0000,2.1811,8780.2019,5.4514,7.3685,1818.3983,4.9500,1.5179,10598.6002,107.4663,25000.0000,10819.4983,39083.8981,28264.3998,20.0240,21.8145,20.9193,1.8064,26011.7360,3.2716,299.2143,2.9921,3.6532,0.3816,0.9000,21.8145,21.7913,21.8145,False,0.0000,3.2716,2.7134,2.1811,107.4663,0.9000,111.0797,38863.0000,28264.3998,26011.7360
1037.0000,21.3750,19.7145,35883.8000,13552.2000,22331.6000,1.6345,6618.1831,5.4220,5.5221,2705.4152,5.0093,2.2857,9323.5984,80.5370,25000.0000,16257.6152,29265.6169,13008.0016,20.6321,21.3750,21.0036,0.7496,10793.5831,2.4518,298.4258,2.9843,3.6532,1.2014,0.9000,21.3750,21.8145,21.3750,False,0.0000,2.4518,1.2351,1.6345,80.5370,0.9000,82.6721,22331.6000,13008.0016,10793.5831
1038.0000,21.1399,20.8522,30263.1000,17301.4000,12961.7000,1.3885,5597.9675,5.4061,4.6910,3432.0096,5.0412,2.9079,9029.9770,68.4154,25000.0000,20733.4096,24665.1325,3931.7230,21.0305,21.1399,21.0852,0.1103,1588.3009,2.0828,297.6649,2.9766,3.6532,1.5704,0.9000,21.1399,21.3750,21.1399,False,0.0000,2.0828,0.7926,1.3885,68.4154,0.9000,70.1080,12961.7000,3931.7230,1588.3009
1039.0000,19.8785,25.4477,15250.2000,66447.4000,-51197.2000,3.2996,2867.3952,5.3185,2.3731,12743.2280,5.2143,11.1473,15610.6232,162.5782,25000.0000,79190.6280,12382.8048,-66807.8232,23.5913,19.8785,21.7349,-5.0749,-73077.8524,4.9494,395.2189,3.9522,4.9494,0.0000,2.2381,19.8785,21.1399,19.8785,False,0.0000,4.9494,8.4386,3.2996,162.5782,2.2381,173.2549,-51197.2000,-66807.8232,-73077.8524
1040.0000,20.3014,26.6013,6337.5000,104029.5000,-97692.0000,5.1156,1184.9640,5.3483,1.0073,20176.7602,5.1559,17.2824,21361.7242,252.0551,25000.0000,124206.2602,5152.5360,-119053.7242,24.5013,20.3014,22.4014,-8.9001,-128161.9182,7.6734,600.2990,6.0030,7.6734,0.0000,8.3404,20.3014,19.8785,20.3014,False,0.0000,7.6734,28.2362,5.1156,252.0551,8.3404,288.6316,-97692.0000,-119053.7242,-128161.9182
1041.0000,20.6718,27.0361,4578.5000,115330.2000,-110751.7000,5.6897,851.9709,5.3740,0.7225,22591.4133,5.1050,19.2220,23443.3843,280.3437,25000.0000,137921.6133,3726.5291,-134195.0843,24.9146,20.6718,22.7932,-10.0002,-144003.1868,8.5346,659.7408,6.5974,8.5346,0.0000,11.4755,20.6718,20.3014,20.6718,False,0.0000,8.5346,37.8810,5.6897,280.3437,11.4755,329.7002,-110751.7000,-134195.0843,-144003.1868
1042.0000,20.9654,27.3642,3279.1000,123945.8000,-120666.7000,6.1323,607.8944,5.3942,0.5143,24471.3689,5.0649,20.7173,25079.2633,302.1519,25000.0000,148417.1689,2671.2056,-145745.9633,25.2313,20.9654,23.0983,-10.8367,-156047.8339,9.1985,704.5134,7.0451,9.1985,0.0000,14.3673,20.9654,20.6718,20.9654,False,0.0000,9.1985,46.5997,6.1323,302.1519,14.3673,363.1188,-120666.7000,-145745.9633,-156047.8339
1043.0000,21.2137,27.6308,2385.9000,131374.2000,-128988.3000,6.5148,440.9273,5.4111,0.3724,26112.1030,5.0312,22.0094,26553.0302,320.9958,25000.0000,157486.3030,1944.9727,-155541.3302,25.4918,21.2137,23.3527,-11.5455,-166254.6611,9.7722,742.7255,7.4273,9.7722,0.0000,17.2265,21.2137,20.9654,21.2137,False,0.0000,9.7722,55.0912,6.5148,320.9958,17.2265,393.3135,-128988.3000,-155541.3302,-166254.6611
1044.0000,21.4381,27.8692,1596.7000,138713.5000,-137116.8000,6.8922,294.2549,5.4262,0.2482,27738.5369,5.0008,23.2844,28032.7918,339.5905,25000.0000,166452.0369,1302.4451,-165149.5918,25.7255,21.4381,23.5818,-12.2407,-176265.9153,10.3383,780.3564,7.8036,10.3383,0.0000,20.3970,21.4381,21.2137,21.4381,False,0.0000,10.3383,64.3860,6.8922,339.5905,20.3970,424.3735,-137116.8000,-165149.5918,-176265.9153
1045.0000,21.6522,28.0893,1038.0000,146133.3000,-145095.3000,7.2737,190.7885,5.4406,0.1607,29392.1254,4.9719,24.5734,29582.9139,358.3907,25000.0000,175525.4254,847.2115,-174678.2139,25.9436,21.6522,23.7979,-12.9305,-186199.4510,10.9106,818.2428,8.1824,10.9106,0.0000,23.9756,21.6522,21.4381,21.6522,False,0.0000,10.9106,74.7506,7.2737,358.3907,23.9756,457.1169,-145095.3000,-174678.2139,-186199.4510
1046.0000,21.8565,28.2933,677.0000,153232.3000,-152555.3000,7.6401,124.1257,5.4541,0.1045,30991.2389,4.9444,25.8111,31115.3647,376.4411,25000.0000,184223.5389,552.8743,-183670.6647,26.1477,21.8565,24.0021,-13.5811,-195567.4255,11.4601,854.2292,8.5423,11.4601,0.0000,27.7837,21.8565,21.6522,21.8565,False,0.0000,11.4601,85.6561,7.6401,376.4411,27.7837,489.8809,-152555.3000,-183670.6647,-195567.4255
1047.0000,22.0499,28.4826,447.7000,159828.4000,-159380.7000,7.9820,81.8930,5.4669,0.0688,32495.6225,4.9185,26.9661,32577.5156,393.2871,25000.0000,192324.0225,365.8070,-191958.2156,26.3383,22.0499,24.1941,-14.1798,-204188.5485,11.9730,887.3707,8.8737,11.9730,0.0000,31.6831,22.0499,21.8565,22.0499,False,0.0000,11.9730,96.7106,7.9820,393.2871,31.6831,521.6808,-159380.7000,-191958.2156,-204188.5485
1048.0000,22.2278,28.6546,288.6000,165515.5000,-165226.9000,8.2788,52.6785,5.4785,0.0442,33815.2314,4.8947,27.9690,33867.9099,407.9141,25000.0000,199330.7314,235.9215,-199094.8099,26.5123,22.2278,24.3701,-14.6938,-211591.3386,12.4183,915.5809,9.1558,12.4183,0.0000,35.3513,22.2278,22.0499,22.2278,False,0.0000,12.4183,107.0196,8.2788,407.9141,35.3513,550.2850,-165226.9000,-199094.8099,-211591.3386
1049.0000,22.3891,28.8028,469.8000,170263.9000,-169794.1000,8.5286,85.5895,5.4890,0.0718,34938.7052,4.8732,28.8127,35024.2947,420.2191,25000.0000,205202.6052,384.2105,-204818.3947,26.6649,22.3891,24.5270,-15.1060,-217525.9986,12.7929,938.8283,9.3883,12.7929,0.0000,38.6479,22.3891,22.2278,22.3891,False,0.0000,12.7929,116.2185,8.5286,420.2191,38.6479,575.0856,-169794.1000,-204818.3947,-217525.9986
1050.0000,22.5338,28.9228,1198.4000,174167.5000,-172969.1000,8.7355,217.9575,5.4983,0.1827,35881.1000,4.8540,29.5119,36099.0575,430.4156,25000.0000,210048.6000,980.4425,-209068.1575,26.7931,22.5338,24.6635,-15.4132,-221950.3066,13.1033,957.7432,9.5774,13.1033,0.0000,41.5301,22.5338,22.3891,22.5338,False,0.0000,13.1033,124.2145,8.7355,430.4156,41.5301,596.1602,-172969.1000,-209068.1575,-221950.3066
1051.0000,21.8816,28.1314,4176.4000,103303.4000,-99127.0000,5.1874,765.4963,5.4558,0.6352,20907.3659,4.9410,17.5249,21672.8623,255.5914,25000.0000,124210.7659,3410.9037,-120799.8623,26.0482,21.8816,23.9649,-8.9533,-128927.2414,7.7810,580.6380,5.8064,7.7810,0.0000,8.6964,21.8816,22.5338,21.8816,False,-0.0000,7.7810,29.3436,5.1874,255.5914,8.6964,293.6313,-99127.0000,-120799.8623,-128927.2414
1052.0000,21.7006,27.9307,5519.7000,102597.6000,-97077.9000,5.1248,1013.9414,5.4438,0.8485,20662.7985,4.9653,17.3137,21676.7398,252.5110,25000.0000,123260.3985,4505.7586,-118754.6398,25.8540,21.7006,23.7773,-8.8174,-126970.6987,7.6873,576.8636,5.7686,7.6873,0.0000,8.3857,21.7006,21.8816,21.7006,False,0.0000,7.6873,28.3774,5.1248,252.5110,8.3857,289.2741,-97077.9000,-118754.6398,-126970.6987
1053.0000,21.2854,27.0596,10520.6000,61382.0000,-50861.4000,3.0617,1942.5209,5.4160,1.6220,12224.0074,5.0214,10.3434,14166.5283,150.8535,25000.0000,73606.0074,8578.0791,-65027.9283,25.1349,21.2854,23.2101,-4.8822,-70303.9715,4.5925,350.5518,3.5055,4.5925,0.0000,1.7880,21.2854,21.7006,21.2854,False,0.0000,4.5925,6.8706,3.0617,150.8535,1.7880,159.5121,-50861.4000,-65027.9283,-70303.9715
1054.0000,21.0939,26.7012,12727.9000,58307.6000,-45579.7000,2.8987,2355.7258,5.4030,1.9758,11551.9371,5.0474,9.7930,13907.6629,142.8262,25000.0000,69859.5371,10372.1742,-59487.3629,24.8321,21.0939,22.9630,-4.4888,-64638.7515,4.3481,334.3885,3.3439,4.3481,0.0000,1.5175,21.0939,21.2854,21.0939,False,0.0000,4.3481,5.9132,2.8987,142.8262,1.5175,150.2569,-45579.7000,-59487.3629,-64638.7515
1055.0000,21.1724,26.1161,17053.5000,44010.2000,-26956.7000,2.1846,3153.2115,5.4083,2.6558,8737.7849,5.0368,7.3806,11890.9964,107.6418,25000.0000,52747.9849,13900.2885,-38847.6964,24.1287,21.1724,22.6506,-2.9826,-42949.9675,3.2770,283.6281,2.8363,3.6532,0.3762,0.9000,21.1724,21.0939,21.1724,False,0.0000,3.2770,2.7255,2.1846,107.6418,0.9000,111.2673,-26956.7000,-38847.6964,-42949.9675
1056.0000,21.3040,25.6934,19616.3000,37266.7000,-17650.4000,1.8510,3621.1058,5.4172,3.0509,7425.2696,5.0189,6.2535,11046.3755,91.2045,25000.0000,44691.9696,15995.1942,-28696.7755,23.5281,21.3040,22.4161,-2.2438,-32310.4830,2.7766,285.6658,2.8567,3.6532,0.8766,0.9000,21.3040,21.1724,21.3040,False,0.0000,2.7766,1.7335,1.8510,91.2045,0.9000,93.8381,-17650.4000,-28696.7755,-32310.4830
1057.0000,21.3990,25.0983,22829.2000,32648.9000,-9819.7000,1.6234,4209.2223,5.4236,3.5428,6521.8954,5.0060,5.4843,10731.1176,79.9862,25000.0000,39170.7954,18619.9777,-20550.8176,23.0428,21.3990,22.2209,-1.6584,-23881.6009,2.4350,287.3787,2.8738,3.6532,1.2182,0.9000,21.3990,21.3040,21.3990,False,0.0000,2.4350,1.2123,1.6234,79.9862,0.9000,82.0985,-9819.7000,-20550.8176,-23881.6009
1058.0000,21.4829,24.3560,26173.1000,28855.4000,-2682.3000,1.4358,4820.7531,5.4293,4.0554,5777.2084,4.9947,4.8507,10597.9615,70.7457,25000.0000,34632.6084,21352.3469,-13280.2615,22.6121,21.4829,22.0475,-1.1392,-16404.8938,2.1537,288.9139,2.8891,3.6532,1.4995,0.9000,21.4829,21.3990,21.4829,False,0.0000,2.1537,0.8681,1.4358,70.7457,0.9000,72.5138,-2682.3000,-13280.2615,-16404.8938
1059.0000,21.5588,23.3550,29451.8000,25574.6000,3877.2000,1.3489,5419.5739,5.4343,4.5571,5130.8749,4.9845,4.3021,10550.4488,66.4628,25000.0000,30705.4749,24032.2261,-6673.2488,22.2220,21.5588,21.8904,-0.6691,-9635.4361,2.0233,290.3157,2.9032,3.6532,1.6298,0.9000,21.5588,21.4829,21.5588,False,0.0000,2.0233,0.7326,1.3489,66.4628,0.9000,68.0954,3877.2000,-6673.2488,-9635.4361
1060.0000,21.6223,22.2316,32716.4000,22878.9000,9837.5000,1.4965,6015.6066,5.4386,5.0559,4597.9625,4.9759,3.8509,10613.5690,73.7376,25000.0000,27476.8625,26700.7934,-776.0690,21.8719,21.6223,21.7471,-0.2518,-3625.8131,2.2448,291.6030,2.9160,3.6532,1.4084,0.9000,21.6223,21.5588,21.6223,False,0.0000,2.2448,0.9716,1.4965,73.7376,0.9000,75.6091,9837.5000,-776.0690,-3625.8131
1061.0000,20.9633,24.5784,25776.7000,35893.8000,-10117.1000,1.7892,4778.7314,5.3940,3.9793,7086.3213,5.0652,6.0447,11865.0527,88.1582,25000.0000,42980.1213,20997.9686,-21982.1527,22.7339,20.9633,21.8486,-1.7863,-25723.0732,2.6838,290.6907,2.9069,3.6532,0.9694,0.9000,20.9633,21.6223,20.9633,False,0.0000,2.6838,1.5802,1.7892,88.1582,0.9000,90.6384,-10117.1000,-21982.1527,-25723.0732
1062.0000,20.7061,24.8134,26122.1000,43601.6000,-17479.5000,2.1621,4858.6785,5.3764,4.0769,8548.7518,5.1003,7.3045,13407.4302,106.5331,25000.0000,52150.3518,21263.4215,-30886.9302,23.1370,20.7061,21.9216,-2.4525,-35316.2592,3.2432,290.0367,2.9004,3.6532,0.4100,0.9000,20.7061,20.9633,20.7061,False,0.0000,3.2432,2.6495,2.1621,106.5331,0.9000,110.0825,-17479.5000,-30886.9302,-35316.2592
1063.0000,20.6284,26.5388,14637.5000,98477.8000,-83840.3000,4.8736,2725.2773,5.3710,2.2943,19267.8788,5.1110,16.4648,21993.1561,240.1308,25000.0000,117745.6788,11912.2227,-105833.4561,24.5687,20.6284,22.5985,-7.9548,-114549.0225,7.3104,568.4659,5.6847,7.3104,0.0000,7.2118,20.6284,20.7061,20.6284,False,0.0000,7.3104,24.7006,4.8736,240.1308,7.2118,272.0432,-83840.3000,-105833.4561,-114549.0225
1064.0000,21.1250,27.2870,11353.1000,131382.5000,-120029.4000,6.4981,2100.4510,5.4051,1.7818,26051.3866,5.0432,21.9530,28151.8376,320.1730,25000.0000,157433.8866,9252.6490,-148181.2376,25.2330,21.1250,23.1790,-11.0579,-159233.9876,9.7471,744.7145,7.4471,9.7471,0.0000,17.0944,21.1250,20.6284,21.1250,False,0.0000,9.7471,54.7012,6.4981,320.1730,17.0944,391.9686,-120029.4000,-148181.2376,-159233.9876
1065.0000,21.4751,27.7146,8727.0000,143364.1000,-134637.1000,7.1183,1607.5576,5.4287,1.3584,28697.2177,4.9957,24.0482,30304.7752,350.7308,25000.0000,172061.3177,7119.4424,-164941.8752,25.6348,21.4751,23.5550,-12.2657,-176626.5386,10.6774,806.6060,8.0661,10.6774,0.0000,22.4709,21.4751,21.1250,21.4751,False,0.0000,10.6774,70.4076,7.1183,350.7308,22.4709,443.6093,-134637.1000,-164941.8752,-176626.5386
1066.0000,21.7759,28.0888,5862.1000,154309.8000,-148447.7000,7.6830,1075.8500,5.4488,0.9072,31140.9703,4.9552,25.9560,32216.8203,378.5546,25000.0000,185450.7703,4786.2500,-180664.5203,25.9845,21.7759,23.8802,-13.3945,-192880.6479,11.5245,862.1552,8.6216,11.5245,0.0000,28.2543,21.7759,21.4751,21.7759,False,0.0000,11.5245,86.9959,7.6830,378.5546,28.2543,493.8048,-148447.7000,-180664.5203,-192880.6479
1067.0000,22.0578,28.3986,4475.5000,165028.6000,-160553.1000,8.2364,818.5782,5.4674,0.6892,33560.1344,4.9174,27.8255,34378.7126,405.8213,25000.0000,198588.7344,3656.9218,-194931.8126,26.2850,22.0578,24.1714,-14.4226,-207685.2293,12.3545,916.2701,9.1627,12.3545,0.0000,34.8099,22.0578,21.7759,22.0578,False,0.0000,12.3545,105.5033,8.2364,405.8213,34.8099,546.1345,-160553.1000,-194931.8126,-207685.2293
1068.0000,22.3241,28.6673,4005.7000,175160.8000,-171155.1000,8.7618,730.3304,5.4848,0.6140,35879.8438,4.8819,29.6008,36610.1742,431.7126,25000.0000,211040.6438,3275.3696,-207765.2742,26.5529,22.3241,24.4385,-15.3486,-221020.2378,13.1428,967.0360,9.6704,13.1428,0.0000,41.9066,22.3241,22.0578,22.3241,False,0.0000,13.1428,125.2562,8.7618,431.7126,41.9066,598.8754,-171155.1000,-207765.2742,-221020.2378
1069.0000,22.5904,28.9342,3580.3000,185992.9000,-182412.6000,9.3237,650.7322,5.5020,0.5464,38376.6247,4.8465,31.4990,39027.3569,459.3970,25000.0000,224369.5247,2929.5678,-221439.9569,26.8196,22.5904,24.7050,-16.3345,-235216.1251,13.9856,1027.5373,10.2754,13.9856,0.0000,50.4967,22.5904,22.3241,22.5904,False,0.0000,13.9856,148.8491,9.3237,459.3970,50.4967,658.7428,-182412.6000,-221439.9569,-235216.1251
1070.0000,22.8309,29.1838,2607.6000,194377.0000,-191769.4000,9.7651,472.6228,5.5173,0.3962,40371.2054,4.8147,32.9902,40843.8282,481.1460,25000.0000,234748.2054,2134.9772,-232613.2282,27.0662,22.8309,24.9485,-17.1325,-246708.3416,14.6477,1074.6769,10.7468,14.6477,0.0000,58.0135,22.8309,22.5904,22.8309,False,-0.0000,14.6477,169.2584,9.7651,481.1460,58.0135,708.4179,-191769.4000,-232613.2282,-246708.3416
1071.0000,23.0341,29.3928,1752.8000,199970.1000,-198217.3000,10.0659,316.9544,5.5301,0.2653,41764.8234,4.7880,34.0064,42081.7778,495.9654,25000.0000,241734.9234,1435.8456,-240299.0778,27.2733,23.0341,25.1537,-17.6761,-254536.3429,15.0988,1108.7315,11.0873,15.0988,0.0000,63.5408,23.0341,22.8309,23.0341,False,0.0000,15.0988,184.1450,10.0659,495.9654,63.5408,743.6512,-198217.3000,-240299.0778,-254536.3429
1072.0000,23.2413,29.6002,1239.1000,207151.0000,-205911.9000,10.4448,223.5396,5.5431,0.1869,43511.2115,4.7609,35.2865,43734.7511,514.6351,25000.0000,250662.2115,1015.5604,-249646.6511,27.4806,23.2413,25.3609,-18.3423,-264128.8624,15.6672,1159.1677,11.5917,15.6672,0.0000,70.9900,23.2413,23.0341,23.2413,False,0.0000,15.6672,204.0650,10.4448,514.6351,70.9900,789.6900,-205911.9000,-249646.6511,-264128.8624
1073.0000,23.3834,29.7309,1278.6000,208526.4000,-207247.8000,10.5322,230.2994,5.5519,0.1923,43971.4478,4.7423,35.5816,44201.7471,518.9399,25000.0000,252497.8478,1048.3006,-251449.5471,27.6150,23.3834,25.4992,-18.4624,-265858.0513,15.7982,1170.6060,11.7061,15.7982,0.0000,72.7863,23.3834,23.2413,23.3834,False,-0.0000,15.7982,208.8461,10.5322,518.9399,72.7863,800.5723,-207247.8000,-251449.5471,-265858.0513
1074.0000,23.3963,29.7128,2432.4000,200110.7000,-197678.3000,10.1190,438.0568,5.5527,0.3649,42211.8637,4.7406,34.1859,42649.9205,498.5843,25000.0000,242322.5637,1994.3432,-240328.2205,27.6073,23.3963,25.5018,-17.6516,-254183.3920,15.1786,1107.8188,11.0782,15.1786,0.0000,64.5527,23.3963,23.3834,23.3963,False,-0.0000,15.1786,186.8602,10.1190,498.5843,64.5527,749.9973,-197678.3000,-240328.2205,-254183.3920
1075.0000,22.5755,28.7323,6191.5000,116959.6000,-110768.1000,5.9150,1125.5228,5.5010,0.9287,24122.8844,4.8485,19.9830,25248.4072,291.4412,25000.0000,141082.4844,5065.9772,-136016.5072,26.6800,22.5755,24.6278,-10.0572,-144823.6295,8.8724,649.1864,6.4919,8.8724,0.0000,12.8929,22.5755,23.3963,22.5755,False,0.0000,8.8724,42.1729,5.9150,291.4412,12.8929,346.5070,-110768.1000,-136016.5072,-144823.6295
1076.0000,22.3195,28.4421,8324.6000,115164.2000,-106839.6000,5.7849,1517.8472,5.4845,1.2653,23587.2033,4.8825,19.5436,25105.0505,285.0340,25000.0000,138751.4033,6806.7528,-131944.6505,26.4012,22.3195,24.3604,-9.7815,-140853.3845,8.6774,639.9551,6.3996,8.6774,0.0000,12.0612,22.3195,22.5755,22.3195,False,0.0000,8.6774,39.6589,5.7849,285.0340,12.0612,336.7540,-106839.6000,-131944.6505,-140853.3845
1077.0000,21.8492,27.5417,13667.9000,73923.0000,-60255.1000,3.7056,2506.1866,5.4537,2.0861,14947.9673,4.9454,12.5188,17454.1539,182.5808,25000.0000,88870.9673,11161.7134,-77709.2539,25.6442,21.8492,23.7467,-5.8254,-83885.4157,5.5584,417.4898,4.1749,5.5584,0.0000,3.1700,21.8492,22.3195,21.8492,False,-0.0000,5.5584,11.6098,3.7056,182.5808,3.1700,197.3606,-60255.1000,-77709.2539,-83885.4157
1078.0000,21.6324,27.0965,17468.1000,70374.9000,-52906.8000,3.5144,3211.4856,5.4393,2.6866,14147.0681,4.9745,11.8729,17358.5537,173.1602,25000.0000,84521.9681,14256.6144,-70265.3537,25.2751,21.6324,23.4537,-5.3031,-76364.9673,5.2716,399.4445,3.9944,5.2716,0.0000,2.7042,21.6324,21.8492,21.6324,False,0.0000,5.2716,10.0356,3.5144,173.1602,2.7042,185.9001,-52906.8000,-70265.3537,-76364.9673
1079.0000,21.5149,26.2640,24119.6000,55913.1000,-31793.5000,2.7874,4440.7688,5.4314,3.7228,11204.1939,4.9904,9.4167,15644.9627,137.3383,25000.0000,67117.2939,19678.8312,-47438.4627,24.6810,21.5149,23.0979,-3.6557,-52642.0255,4.1810,320.2293,3.2023,4.1810,0.0000,1.3492,21.5149,21.6324,21.5149,False,0.0000,4.1810,5.3107,2.7874,137.3383,1.3492,143.9982,-31793.5000,-47438.4627,-52642.0255
1080.0000,21.4409,25.6159,28053.7000,48576.9000,-20523.2000,2.4194,5169.8232,5.4264,4.3385,9714.6479,5.0004,8.1736,14884.4711,119.2071,25000.0000,58291.5479,22883.8768,-35407.6711,24.2058,21.4409,22.8234,-2.7895,-40168.7824,3.6291,282.1408,2.8214,3.6532,0.0241,0.9000,21.4409,21.5149,21.4409,False,0.0000,3.6291,3.6032,2.4194,119.2071,0.9000,123.7103,-20523.2000,-35407.6711,-40168.7824
1081.0000,21.5778,25.0526,32076.9000,42491.9000,-10415.0000,2.1151,5901.2464,5.4356,4.9667,8529.2926,4.9819,7.1455,14430.5390,104.2133,25000.0000,51021.1926,26175.6536,-24845.5390,23.5896,21.5778,22.5837,-2.0296,-29226.8919,3.1726,284.2066,2.8421,3.6532,0.4806,0.9000,21.5778,21.4409,21.5778,False,0.0000,3.1726,2.4947,2.1151,104.2133,0.9000,107.6081,-10415.0000,-24845.5390,-29226.8919
1082.0000,21.7048,24.3145,36023.1000,37039.9000,-1016.8000,1.8457,6616.9303,5.4441,5.5651,7460.5408,4.9648,6.2355,14077.4710,90.9409,25000.0000,44500.4408,29406.1697,-15094.2710,23.0233,21.7048,22.3640,-1.3302,-19155.4566,2.7685,286.1209,2.8612,3.6532,0.8847,0.9000,21.7048,21.5778,21.7048,False,0.0000,2.7685,1.7199,1.8457,90.9409,0.9000,93.5608,-1016.8000,-15094.2710,-19155.4566
1083.0000,21.7860,23.3325,39920.8000,33214.1000,6706.7000,1.8217,7325.6171,5.4495,6.1544,6704.7159,4.9538,5.5971,14030.3330,89.7592,25000.0000,39918.8159,32595.1829,-7323.6330,22.5572,21.7860,22.1716,-0.7780,-11203.1721,2.7326,287.8138,2.8781,3.6532,0.9206,0.9000,21.7860,21.7048,21.7860,False,0.0000,2.7326,1.6596,1.8217,89.7592,0.9000,92.3188,6706.7000,-7323.6330,-11203.1721
1084.0000,21.8780,22.2766,44838.5000,30003.7000,14834.8000,2.0434,8218.8495,5.4556,6.9033,6071.7948,4.9415,5.0593,14290.6444,100.6818,25000.0000,36075.4948,36619.6505,544.1556,22.1010,21.8780,21.9895,-0.2249,-3238.6478,3.0651,289.4303,2.8943,3.6532,0.5881,0.9000,21.8780,21.7860,21.8780,False,0.0000,3.0651,2.2705,2.0434,100.6818,0.9000,103.8523,14834.8000,544.1556,-3238.6478
1085.0000,21.1793,24.0992,39979.6000,44799.7000,-4820.1000,2.2377,7391.6330,5.4088,6.1460,8896.1883,5.0358,7.5599,16287.8214,110.2569,25000.0000,53695.8883,32587.9670,-21107.9214,22.9678,21.1793,22.0735,-1.8044,-25983.6800,3.3566,288.6825,2.8868,3.6532,0.2966,0.9000,21.1793,21.8780,21.1793,False,0.0000,3.3566,2.9104,2.2377,110.2569,0.9000,114.0673,-4820.1000,-21107.9214,-25983.6800
1086.0000,21.0214,24.2802,41453.2000,51106.3000,-9653.1000,2.5386,7679.3401,5.3980,6.4464,10105.4348,5.0573,8.5763,17784.7749,125.0816,25000.0000,61211.7348,33773.8599,-27437.8749,23.1939,21.0214,22.1076,-2.2847,-32899.0513,3.8079,300.5922,3.0059,3.8079,0.0000,1.0192,21.0214,21.1793,21.0214,False,0.0000,3.8079,4.1105,2.5386,125.0816,1.0192,130.2113,-9653.1000,-27437.8749,-32899.0513
1087.0000,20.9414,26.4635,25468.0000,104943.7000,-79475.7000,5.2064,4722.8087,5.3926,3.9709,20706.3155,5.0682,17.5892,25429.1242,256.5288,25000.0000,125650.0155,20745.1913,-104904.8242,24.6228,20.9414,22.7821,-7.9397,-114331.3931,7.8096,603.9003,6.0390,7.8096,0.0000,8.7924,20.9414,21.0214,20.9414,False,0.0000,7.8096,29.6417,5.2064,256.5288,8.7924,294.9630,-79475.7000,-104904.8242,-114331.3931
1088.0000,21.4139,27.3843,18355.8000,140327.3000,-121971.5000,6.9575,3383.7969,5.4246,2.8658,28042.8516,5.0040,23.5049,31426.6485,342.8072,25000.0000,168370.1516,14972.0031,-153398.1485,25.3941,21.4139,23.4040,-11.4715,-165190.1446,10.4362,791.9693,7.9197,10.4362,0.0000,20.9821,21.4139,20.9414,21.4139,False,0.0000,10.4362,66.0892,6.9575,342.8072,20.9821,429.8785,-121971.5000,-153398.1485,-165190.1446
1089.0000,21.7794,27.8910,13790.5000,153981.8000,-140191.3000,7.6629,2530.8139,5.4490,2.1362,31077.6926,4.9547,25.8882,33608.5065,377.5665,25000.0000,185059.4926,11259.6861,-173799.8065,25.8538,21.7794,23.8166,-12.9336,-186244.1325,11.4944,861.5415,8.6154,11.4944,0.0000,28.0336,21.7794,21.4139,21.7794,False,0.0000,11.4944,86.3678,7.6629,377.5665,28.0336,491.9680,-140191.3000,-173799.8065,-186244.1325
1090.0000,22.0883,28.2775,10782.7000,164770.5000,-153987.8000,8.2237,1971.4570,5.4694,1.6603,33535.4653,4.9133,27.7828,35506.9224,405.1978,25000.0000,198305.9653,8811.2430,-189494.7224,26.2144,22.0883,24.1514,-14.0562,-202409.3715,12.3356,915.4071,9.1541,12.3356,0.0000,34.6497,22.0883,21.7794,22.0883,False,0.0000,12.3356,105.0543,8.2237,405.1978,34.6497,544.9018,-153987.8000,-189494.7224,-202409.3715
1091.0000,22.3614,28.5986,8609.7000,174374.3000,-165764.6000,8.7246,1569.0521,5.4872,1.3190,35755.1264,4.8769,29.4751,37324.1784,429.8797,25000.0000,210129.4264,7040.6479,-203088.7784,26.5195,22.3614,24.4405,-15.0280,-216403.6634,13.0870,962.8732,9.6287,13.0870,0.0000,41.3752,22.3614,22.0883,22.3614,False,0.0000,13.0870,123.7857,8.7246,429.8797,41.3752,595.0406,-165764.6000,-203088.7784,-216403.6634
1092.0000,22.6154,28.8721,7505.8000,183494.2000,-175988.4000,9.2012,1363.8079,5.5036,1.1448,37886.9739,4.8432,31.0852,39250.7818,453.3625,25000.0000,221381.1739,6141.9921,-215239.1818,26.7866,22.6154,24.7010,-15.8986,-228940.3919,13.8018,1013.2173,10.1322,13.8018,0.0000,48.5328,22.6154,22.3614,22.6154,False,0.0000,13.8018,143.4824,9.2012,453.3625,48.5328,645.3776,-175988.4000,-215239.1818,-228940.3919
1093.0000,22.8704,29.1536,5977.6000,193645.8000,-187668.2000,9.7304,1082.9369,5.5198,0.9080,40262.9381,4.8095,32.8729,41345.8751,479.4340,25000.0000,233908.7381,4894.6631,-229014.0751,27.0592,22.8704,24.9648,-16.8840,-243130.1322,14.5956,1069.8616,10.6986,14.5956,0.0000,57.3965,22.8704,22.6154,22.8704,False,0.0000,14.5956,167.5903,9.7304,479.4340,57.3965,704.4208,-187668.2000,-229014.0751,-243130.1322
1094.0000,23.1290,29.4416,4081.7000,203930.9000,-199849.2000,10.2686,737.2902,5.5361,0.6174,42703.0451,4.7756,34.6912,43440.3353,505.9533,25000.0000,246633.9451,3344.4098,-243289.5353,27.3374,23.1290,25.2332,-17.9013,-257779.0368,15.4029,1135.3327,11.3533,15.4029,0.0000,67.4575,23.1290,22.8704,23.1290,False,0.0000,15.4029,194.6379,10.2686,505.9533,67.4575,768.0486,-199849.2000,-243289.5353,-257779.0368
1095.0000,23.3824,29.7124,2583.8000,213446.2000,-210862.4000,10.7706,465.3951,5.5518,0.3892,45007.6293,4.7424,36.3873,45473.0243,530.6901,25000.0000,258453.8293,2118.4049,-256335.4243,27.6024,23.3824,25.4924,-18.8285,-271130.7168,16.1560,1212.1722,12.1217,16.1560,0.0000,77.8434,23.3824,23.1290,23.3824,False,0.0000,16.1560,222.2618,10.7706,530.6901,77.8434,830.7953,-210862.4000,-256335.4243,-271130.7168
1096.0000,23.6336,29.9701,1568.3000,222827.9000,-221259.6000,11.2677,281.6997,5.5673,0.2353,47311.7326,4.7098,38.0665,47593.4323,555.1806,25000.0000,270139.6326,1286.6003,-268853.0323,27.8579,23.6336,25.7457,-19.7176,-283933.1669,16.9015,1318.9823,13.1898,16.9015,0.0000,89.1254,23.6336,23.3824,23.6336,False,0.0000,16.9015,251.9782,11.2677,555.1806,89.1254,896.2841,-221259.6000,-268853.0323,-283933.1669
1097.0000,23.7406,30.0679,1312.2000,219022.4000,-217710.2000,11.0985,235.4232,5.5738,0.1961,46641.0316,4.6959,37.4949,46876.4548,546.8437,25000.0000,265663.4316,1076.7768,-264586.6548,27.9588,23.7406,25.8497,-19.3933,-279263.9086,16.6477,1278.0011,12.7800,16.6477,0.0000,85.1704,23.7406,23.6336,23.7406,False,0.0000,16.6477,241.5925,11.0985,546.8437,85.1704,873.6066,-217710.2000,-264586.6548,-279263.9086
1098.0000,23.6415,29.9432,2232.0000,200679.9000,-198447.9000,10.1781,400.8794,5.5678,0.3330,42618.4606,4.7088,34.3856,43019.3401,501.4966,25000.0000,243298.3606,1831.1206,-241467.2401,27.8426,23.6415,25.7420,-17.7131,-255068.9591,15.2672,1111.0268,11.1103,15.2672,0.0000,65.6905,23.6415,23.7406,23.6415,False,0.0000,15.2672,189.9097,10.1781,501.4966,65.6905,757.0968,-198447.9000,-241467.2401,-255068.9591
1099.0000,22.8267,28.9963,5655.9000,121825.5000,-116169.6000,6.1737,1025.1707,5.5170,0.8451,25299.7130,4.8153,20.8569,26324.8837,304.1877,25000.0000,147125.2130,4630.7293,-142494.4837,26.9398,22.8267,24.8832,-10.5188,-151470.7115,9.2605,672.5007,6.7250,9.2605,0.0000,14.6597,22.8267,23.6415,22.8267,False,-0.0000,9.2605,47.4734,6.1737,304.1877,14.6597,366.3207,-116169.6000,-142494.4837,-151470.7115
1100.0000,22.5566,28.6719,8434.7000,118881.2000,-110446.5000,5.9839,1533.6413,5.4998,1.2768,24506.5707,4.8510,20.2159,26040.2119,294.8388,25000.0000,143387.7707,6901.0587,-136486.7119,26.6335,22.5566,24.5950,-10.1058,-145523.8659,8.9759,657.3893,6.5739,8.9759,0.0000,13.3491,22.5566,22.8267,22.5566,False,0.0000,8.9759,43.5464,5.9839,294.8388,13.3491,351.7344,-110446.5000,-136486.7119,-145523.8659
1101.0000,22.0739,27.7104,15038.1000,76584.1000,-61546.0000,3.8464,2749.9693,5.4685,2.2864,15580.9174,4.9152,12.9945,18330.8867,189.5182,25000.0000,92165.0174,12288.1307,-79876.8867,25.8316,22.0739,23.9527,-5.9873,-86216.5539,5.7696,430.6931,4.3069,5.7696,0.0000,3.5453,22.0739,22.5566,22.0739,False,0.0000,5.7696,12.8645,3.8464,189.5182,3.5453,205.9280,-61546.0000,-79876.8867,-86216.5539
1102.0000,21.8688,27.1337,21437.6000,72365.6000,-50928.0000,3.6203,3929.9283,5.4550,3.2850,14640.8307,4.9427,12.2308,18570.7590,178.3800,25000.0000,87006.4307,17507.6717,-69498.7590,25.3788,21.8688,23.6238,-5.2639,-75800.0204,5.4305,409.3894,4.0939,5.4305,0.0000,2.9562,21.8688,22.0739,21.8688,False,0.0000,5.4305,10.8897,3.6203,178.3800,2.9562,192.2259,-50928.0000,-69498.7590,-75800.0204
1103.0000,21.7600,26.2205,29153.3000,58049.8000,-28896.5000,2.8993,5351.4372,5.4478,4.4824,11709.8623,4.9573,9.7951,17061.2996,142.8562,25000.0000,69759.6623,23801.8628,-45957.7996,24.7337,21.7600,23.2468,-3.5715,-51429.4685,4.3490,331.6002,3.3160,4.3490,0.0000,1.5184,21.7600,21.8688,21.7600,False,0.0000,4.3490,5.9166,2.8993,142.8562,1.5184,150.2913,-28896.5000,-45957.7996,-51429.4685
