Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1104.0000,21.6939,25.4665,34336.8000,50697.4000,-16360.6000,2.5299,6308.0168,5.4434,5.2888,10208.4207,4.9662,8.5470,16516.4376,124.6539,25000.0000,60905.8207,28028.7832,-32877.0376,24.2090,21.6939,22.9515,-2.6358,-37955.8232,3.7949,291.9456,2.9195,3.7949,0.0000,1.0088,21.6939,21.7600,21.6939,False,0.0000,3.7949,4.0721,2.5299,124.6539,1.0088,129.7349,-16360.6000,-32877.0376,-37955.8232
1105.0000,21.7975,24.7375,39593.3000,44565.8000,-4972.5000,2.2228,7264.5041,5.4502,6.1050,8999.0153,4.9523,7.5093,16263.5194,109.5199,25000.0000,53564.8153,32328.7959,-21236.0194,23.5863,21.7975,22.6919,-1.8047,-25987.2504,3.3341,283.2710,2.8327,3.6532,0.3190,0.9000,21.7975,21.6939,21.7975,False,0.0000,3.3341,2.8575,2.2228,109.5199,0.9000,113.2774,-4972.5000,-21236.0194,-25987.2504
1106.0000,21.9281,23.8103,45104.7000,39656.1000,5448.6000,2.0551,8262.6342,5.4589,6.9430,8036.0632,4.9348,6.6876,16298.6975,101.2604,25000.0000,47692.1632,36842.0658,-10850.0975,22.9870,21.9281,22.4575,-1.0682,-15382.5276,3.0827,285.3037,2.8530,3.6532,0.5705,0.9000,21.9281,21.7975,21.9281,False,0.0000,3.0827,2.3063,2.0551,101.2604,0.9000,104.4668,5448.6000,-10850.0975,-15382.5276
1107.0000,22.0871,22.5238,51978.0000,35054.5000,16923.5000,2.3632,9503.5426,5.4693,7.9839,7134.3540,4.9135,5.9178,16637.8966,116.4416,25000.0000,42188.8540,42474.4574,285.6034,22.3696,22.0871,22.2284,-0.2850,-4104.2112,3.5449,287.3127,2.8731,3.6532,0.1083,0.9000,22.0871,21.9281,22.0871,False,0.0000,3.5449,3.3790,2.3632,116.4416,0.9000,120.7206,16923.5000,285.6034,-4104.2112
1108.0000,22.1973,21.6491,58774.1000,31470.6000,27303.5000,2.6653,10731.9929,5.4765,9.0044,6424.1915,4.8988,5.3195,17156.1843,131.3245,25000.0000,37894.7915,48042.1071,10147.3157,21.8318,22.1973,22.0146,0.4036,5811.1752,3.9980,316.4997,3.1650,3.9980,0.0000,1.1796,22.1973,22.0871,22.1973,False,-0.0000,3.9980,4.6972,2.6653,131.3245,1.1796,137.2014,27303.5000,10147.3157,5811.1752
1109.0000,21.5053,23.2431,54630.4000,46827.1000,7803.3000,2.4729,10059.4440,5.4308,8.3545,9381.0472,4.9917,7.9223,19440.4911,121.8468,25000.0000,56208.1472,44570.9560,-11637.1911,22.6638,21.5053,22.0846,-1.1868,-17090.3566,3.7094,293.0260,2.9303,3.7094,0.0000,0.9422,21.5053,22.1973,21.5053,False,0.0000,3.7094,3.8259,2.4729,121.8468,0.9422,126.6149,7803.3000,-11637.1911,-17090.3566
1110.0000,21.3405,23.6452,55395.7000,52758.5000,2637.2000,2.6274,10221.2183,5.4197,8.5682,10522.3301,5.0140,8.8765,20743.5484,129.4588,25000.0000,63280.8301,45174.4817,-18106.3484,22.8770,21.3405,22.1088,-1.6723,-24080.9547,3.9412,311.1002,3.1110,3.9412,0.0000,1.1300,21.3405,21.5053,21.3405,False,0.0000,3.9412,4.5166,2.6274,129.4588,1.1300,135.1054,2637.2000,-18106.3484,-24080.9547
1111.0000,21.0759,26.2766,34107.6000,106508.5000,-72400.9000,5.2973,6314.1948,5.4017,5.2899,21091.2663,5.0499,17.8964,27405.4611,261.0095,25000.0000,127599.7663,27793.4052,-99806.3611,24.5430,21.0759,22.8095,-7.6083,-109559.5180,7.9460,613.9379,6.1394,7.9460,0.0000,9.2612,21.0759,21.3405,21.0759,False,0.0000,7.9460,31.0937,5.2973,261.0095,9.2612,301.3644,-72400.9000,-99806.3611,-109559.5180
1112.0000,21.5279,27.3737,23007.9000,143292.6000,-120284.7000,7.1120,4235.4124,5.4323,3.5841,28723.8682,4.9886,24.0269,32959.2807,350.4205,25000.0000,172016.4682,18772.4876,-153243.9807,25.4251,21.5279,23.4765,-11.4818,-165337.2018,10.6680,807.7947,8.0779,10.6680,0.0000,22.4113,21.5279,21.0759,21.5279,False,0.0000,10.6680,70.2351,7.1120,350.4205,22.4113,443.0670,-120284.7000,-153243.9807,-165337.2018
1113.0000,21.8851,27.9474,15666.5000,155668.8000,-140002.3000,7.7539,2871.4066,5.4560,2.4223,31508.4742,4.9405,26.1955,34379.8808,382.0485,25000.0000,187177.2742,12795.0934,-174382.1808,25.9266,21.8851,23.9059,-12.9814,-186932.0668,11.6308,869.4466,8.6945,11.6308,0.0000,29.0439,21.8851,21.5279,21.8851,False,-0.0000,11.6308,89.2402,7.7539,382.0485,29.0439,500.3325,-140002.3000,-174382.1808,-186932.0668
1114.0000,22.1671,28.3095,12400.9000,163236.6000,-150835.7000,8.1540,2265.1859,5.4746,1.9061,33294.6157,4.9028,27.5475,35559.8016,401.7656,25000.0000,196531.2157,10135.7141,-186395.5016,26.2621,22.1671,24.2146,-13.8318,-199177.5195,12.2311,905.9494,9.0595,12.2311,0.0000,33.7767,22.1671,21.8851,22.1671,False,0.0000,12.2311,102.6044,8.1540,401.7656,33.7767,538.1467,-150835.7000,-186395.5016,-199177.5195
1115.0000,22.4106,28.6066,10044.3000,170754.8000,-160710.5000,8.5490,1829.4355,5.4904,1.5368,35059.9816,4.8704,28.8817,36889.4171,421.2243,25000.0000,205814.7816,8214.8645,-197599.9171,26.5413,22.4106,24.4760,-14.6282,-210646.7383,12.8235,942.4962,9.4250,12.8235,0.0000,38.9259,22.4106,22.1671,22.4106,False,0.0000,12.8235,116.9916,8.5490,421.2243,38.9259,577.1418,-160710.5000,-197599.9171,-210646.7383
1116.0000,22.6300,28.8675,8027.9000,177778.1000,-169750.2000,8.9182,1458.4272,5.5045,1.2234,36721.3171,4.8413,30.1289,38179.7443,439.4150,25000.0000,214499.4171,6569.4728,-207929.9443,26.7883,22.6300,24.7091,-15.3622,-221215.8562,13.3772,976.4528,9.7645,13.3772,0.0000,44.1899,22.6300,22.4106,22.6300,False,0.0000,13.3772,131.5585,8.9182,439.4150,44.1899,615.1635,-169750.2000,-207929.9443,-221215.8562
1117.0000,22.8397,29.1064,6452.3000,184980.4000,-178528.1000,9.2960,1169.3491,5.5179,0.9798,38428.8595,4.8136,31.4056,39598.2087,458.0342,25000.0000,223409.2595,5282.9509,-218126.3087,27.0175,22.8397,24.9286,-16.0881,-231668.4116,13.9441,1018.0627,10.1806,13.9441,0.0000,50.0487,22.8397,22.6300,22.8397,False,-0.0000,13.9441,147.6261,9.2960,458.0342,50.0487,655.7089,-178528.1000,-218126.3087,-231668.4116
1118.0000,23.0226,29.3173,4750.3000,190144.2000,-185393.9000,9.5720,859.0971,5.5294,0.7189,39700.1032,4.7895,32.3377,40559.2003,471.6294,25000.0000,229844.3032,3891.2029,-225953.1003,27.2191,23.0226,25.1209,-16.6397,-239611.3187,14.3580,1046.0108,10.4601,14.3580,0.0000,54.6388,23.0226,22.8397,23.0226,False,-0.0000,14.3580,160.1203,9.5720,471.6294,54.6388,686.3885,-185393.9000,-225953.1003,-239611.3187
1119.0000,23.1847,29.4924,3738.5000,194274.7000,-190536.2000,9.7946,674.8729,5.5396,0.5641,40743.2250,4.7683,33.0900,41418.0979,482.6001,25000.0000,235017.9250,3063.6271,-231954.2979,27.3898,23.1847,25.2872,-17.0619,-245690.6706,14.6919,1069.5395,10.6954,14.6919,0.0000,58.5411,23.1847,23.0226,23.1847,False,0.0000,14.6919,170.6835,9.7946,482.6001,58.5411,711.8247,-190536.2000,-231954.2979,-245690.6706
1120.0000,23.2797,29.5788,3726.3000,193168.2000,-189441.9000,9.7519,671.9524,5.5455,0.5608,40617.0710,4.7558,32.9456,41289.0234,480.4941,25000.0000,233785.2710,3054.3476,-230730.9234,27.4791,23.2797,25.3794,-16.9642,-244284.1990,14.6278,1061.7084,10.6171,14.6278,0.0000,57.7781,23.2797,23.1847,23.2797,False,0.0000,14.6278,168.6220,9.7519,480.4941,57.7781,706.8941,-189441.9000,-230730.9234,-244284.1990
1121.0000,23.3786,29.6709,3853.3000,194969.3000,-191116.0000,9.8506,694.0866,5.5516,0.5791,41107.3637,4.7429,33.2789,41801.4503,485.3564,25000.0000,236076.6637,3159.2134,-232917.4503,27.5735,23.3786,25.4761,-17.1173,-246489.5654,14.7758,1072.0161,10.7202,14.7758,0.0000,59.5499,23.3786,23.2797,23.3786,False,-0.0000,14.7758,173.4059,9.8506,485.3564,59.5499,718.3122,-191116.0000,-232917.4503,-246489.5654
1122.0000,23.4724,29.7461,4566.6000,196897.6000,-192331.0000,9.9562,821.7155,5.5574,0.6852,41621.1147,4.7307,33.6357,42442.8303,490.5595,25000.0000,238518.7147,3744.8845,-234773.8303,27.6549,23.4724,25.5637,-17.2499,-248397.9901,14.9342,1083.9112,10.8391,14.9342,0.0000,61.4857,23.4724,23.3786,23.4724,False,0.0000,14.9342,178.6210,9.9562,490.5595,61.4857,730.6662,-192331.0000,-234773.8303,-248397.9901
1123.0000,22.7492,28.8415,8286.8000,120951.9000,-112665.1000,6.1207,1503.3819,5.5121,1.2415,25065.0730,4.8255,20.6782,26568.4549,301.5803,25000.0000,146016.9730,6783.4181,-139233.5549,26.8107,22.7492,24.7800,-10.2979,-148289.8041,9.1811,668.7646,6.6876,9.1811,0.0000,14.2859,22.7492,23.4724,22.7492,False,0.0000,9.1811,46.3562,6.1207,301.5803,14.2859,362.2225,-112665.1000,-139233.5549,-148289.8041
1124.0000,22.5148,28.6045,9337.0000,118974.2000,-109637.2000,5.9848,1698.5317,5.4971,1.4152,24497.7683,4.8565,20.2189,26196.3001,294.8821,25000.0000,143471.9683,7638.4683,-135833.5001,26.5746,22.5148,24.5447,-10.0650,-144935.3773,8.9772,658.4639,6.5846,8.9772,0.0000,13.3550,22.5148,22.7492,22.5148,False,0.0000,8.9772,43.5641,5.9848,294.8821,13.3550,351.8013,-109637.2000,-135833.5001,-144935.3773
1125.0000,22.0601,27.7024,15131.7000,77450.0000,-62318.3000,3.8885,2767.5427,5.4676,2.3022,15751.1810,4.9171,13.1370,18518.7237,191.5958,25000.0000,93201.1810,12364.1573,-80837.0237,25.8216,22.0601,23.9409,-6.0591,-87251.2921,5.8328,435.5684,4.3557,5.8328,0.0000,3.6632,22.0601,22.5148,22.0601,False,0.0000,5.8328,13.2565,3.8885,191.5958,3.6632,208.5154,-62318.3000,-80837.0237,-87251.2921
1126.0000,21.8354,27.3294,17697.4000,74277.0000,-56579.6000,3.7155,3245.5919,5.4527,2.7125,15013.9153,4.9472,12.5525,18259.5072,183.0713,25000.0000,89290.9153,14451.8081,-74839.1072,25.4981,21.8354,23.6667,-5.6374,-81178.8633,5.5733,419.6152,4.1962,5.5733,0.0000,3.1957,21.8354,22.0601,21.8354,False,0.0000,5.5733,11.6958,3.7155,183.0713,3.1957,197.9627,-56579.6000,-74839.1072,-81178.8633
1127.0000,21.6874,26.6268,23052.7000,60468.1000,-37415.4000,3.0193,4235.3524,5.4429,3.5463,12173.6895,4.9671,10.2004,16409.0419,148.7677,25000.0000,72641.7895,18817.3476,-53824.4419,24.9803,21.6874,23.3339,-4.1186,-59307.8338,4.5290,344.4170,3.4442,4.5290,0.0000,1.7148,21.6874,21.8354,21.6874,False,0.0000,4.5290,6.6129,3.0193,148.7677,1.7148,157.0955,-37415.4000,-53824.4419,-59307.8338
1128.0000,21.5610,26.1288,25593.5000,53688.7000,-28095.2000,2.6776,4709.4576,5.4345,3.9468,10771.8936,4.9841,9.0461,15481.3512,131.9324,25000.0000,64460.5936,20884.0424,-43576.5512,24.6062,21.5610,23.0836,-3.3778,-48639.6570,4.0165,307.7576,3.0776,4.0165,0.0000,1.1961,21.5610,21.6874,21.5610,False,-0.0000,4.0165,4.7571,2.6776,131.9324,1.1961,137.8855,-28095.2000,-43576.5512,-48639.6570
1129.0000,21.4851,25.7096,27310.3000,48369.5000,-21059.2000,2.4099,5030.0766,5.4294,4.2203,9684.7389,4.9944,8.1416,14714.8155,118.7416,25000.0000,58054.2389,22280.2234,-35774.0155,24.2719,21.4851,22.8785,-2.8115,-40486.2727,3.6149,281.6690,2.8167,3.6532,0.0383,0.9000,21.4851,21.5610,21.4851,False,0.0000,3.6149,3.5648,2.4099,118.7416,0.9000,123.2065,-21059.2000,-35774.0155,-40486.2727
1130.0000,21.5602,25.3859,29005.3000,43554.1000,-14548.8000,2.1687,5337.3192,5.4344,4.4878,8738.3227,4.9843,7.3267,14075.6419,106.8559,25000.0000,52292.4227,23667.9808,-28624.4419,23.8313,21.5602,22.6957,-2.2913,-32994.7176,3.2530,283.2382,2.8324,3.6532,0.4002,0.9000,21.5602,21.4851,21.5602,False,0.0000,3.2530,2.6715,2.1687,106.8559,0.9000,110.4273,-14548.8000,-28624.4419,-32994.7176
1131.0000,21.6255,25.0169,30363.0000,39171.0000,-8808.0000,1.9516,5582.6681,5.4388,4.6921,7872.8502,4.9755,6.5933,13455.5184,96.1597,25000.0000,47043.8502,24780.3319,-22263.5184,23.4372,21.6255,22.5314,-1.8278,-26320.8775,2.9274,284.6611,2.8466,3.6532,0.7258,0.9000,21.6255,21.5602,21.6255,False,0.0000,2.9274,2.0028,1.9516,96.1597,0.9000,99.0625,-8808.0000,-22263.5184,-26320.8775
1132.0000,21.6892,24.5767,31577.8000,35005.0000,-3427.2000,1.7450,5801.4930,5.4430,4.8746,7047.7065,4.9669,5.8951,12849.1995,85.9774,25000.0000,42052.7065,25776.3070,-16276.3995,23.0684,21.6892,22.3788,-1.3915,-20036.9197,2.6174,285.9912,2.8599,3.6532,1.0358,0.9000,21.6892,21.6255,21.6892,False,0.0000,2.6174,1.4759,1.7450,85.9774,0.9000,88.3533,-3427.2000,-16276.3995,-20036.9197
1133.0000,21.0185,25.4733,26138.4000,51729.2000,-25590.8000,2.5799,4842.3954,5.3978,4.0307,10227.8303,5.0577,8.7160,15070.2257,127.1191,25000.0000,61957.0303,21296.0046,-40661.0257,23.9884,21.0185,22.5035,-3.1739,-45704.7337,3.8699,301.8059,3.0181,3.8699,0.0000,1.0699,21.0185,21.6892,21.0185,False,0.0000,3.8699,4.2965,2.5799,127.1191,1.0699,132.4854,-25590.8000,-40661.0257,-45704.7337
1134.0000,20.9853,25.7555,25149.6000,58230.6000,-33081.0000,2.8888,4661.1697,5.3956,3.9215,11502.9873,5.0622,9.7596,16164.1570,142.3382,25000.0000,69733.5873,20488.4303,-49245.1570,24.1654,20.9853,22.5754,-3.8056,-54800.1984,4.3332,337.1981,3.3720,4.3332,0.0000,1.5020,20.9853,21.0185,20.9853,False,0.0000,4.3332,5.8579,2.8888,142.3382,1.5020,149.6981,-33081.0000,-49245.1570,-54800.1984
1135.0000,21.2409,27.2900,12482.1000,112973.6000,-100491.5000,5.6032,2305.9747,5.4129,1.9474,22471.2578,5.0275,18.9297,24777.2326,276.0794,25000.0000,135444.8578,10176.1253,-125268.7326,25.2736,21.2409,23.2572,-9.3604,-134790.0266,8.4048,640.6390,6.4064,8.4048,0.0000,10.9598,21.2409,20.9853,21.2409,False,0.0000,8.4048,36.3098,5.6032,276.0794,10.9598,323.3490,-100491.5000,-125268.7326,-134790.0266
1136.0000,21.7769,28.0038,9222.9000,147322.6000,-138099.7000,7.3215,1692.6256,5.4489,1.4328,29731.6738,4.9551,24.7348,31424.2994,360.7442,25000.0000,177054.2738,7530.2744,-169523.9994,25.9282,21.7769,23.8525,-12.5905,-181303.5677,10.9822,822.2720,8.2227,10.9822,0.0000,24.4510,21.7769,21.2409,21.7769,False,0.0000,10.9822,76.1186,7.3215,360.7442,24.4510,461.3138,-138099.7000,-169523.9994,-181303.5677
1137.0000,22.1112,28.3798,7114.0000,156833.9000,-149719.9000,7.8274,1300.3340,5.4709,1.0954,31939.9843,4.9103,26.4440,33240.3183,385.6727,25000.0000,188773.8843,5813.6660,-182960.2183,26.2902,22.1112,24.2007,-13.5506,-195129.2216,11.7411,870.0202,8.7002,11.7411,0.0000,29.8783,22.1112,21.7769,22.1112,False,0.0000,11.7411,91.6071,7.8274,385.6727,29.8783,507.1581,-149719.9000,-182960.2183,-195129.2216
1138.0000,22.3670,28.6741,5135.3000,163913.4000,-158778.1000,8.2027,935.8081,5.4876,0.7864,33615.2071,4.8762,27.7120,34551.0153,404.1652,25000.0000,197528.6071,4199.4919,-193329.1153,26.5717,22.3670,24.4693,-14.2875,-205740.7001,12.3041,904.5036,9.0450,12.3041,0.0000,34.3855,22.3670,22.1112,22.3670,False,0.0000,12.3041,104.3132,8.2027,404.1652,34.3855,542.8639,-158778.1000,-193329.1153,-205740.7001
1139.0000,22.5827,28.9178,3559.8000,170285.5000,-166725.7000,8.5393,647.0644,5.5015,0.5429,35128.2581,4.8475,28.8489,35775.3225,420.7464,25000.0000,205413.7581,2912.7356,-202501.0225,26.8061,22.5827,24.6944,-14.9396,-215130.7328,12.8089,935.3745,9.3537,12.8089,0.0000,38.7936,22.5827,22.3670,22.5827,False,0.0000,12.8089,116.6236,8.5393,420.7464,38.7936,576.1636,-166725.7000,-202501.0225,-215130.7328
1140.0000,22.7758,29.1276,2436.3000,176218.7000,-173782.4000,8.8523,441.8551,5.5138,0.3703,36544.7004,4.8220,29.9065,36986.5554,436.1709,25000.0000,212763.4004,1994.4449,-210768.9554,27.0103,22.7758,24.8931,-15.5281,-223604.6665,13.2785,964.0118,9.6401,13.2785,0.0000,43.2184,22.7758,22.5827,22.7758,False,0.0000,13.2785,128.8798,8.8523,436.1709,43.2184,608.2691,-173782.4000,-210768.9554,-223604.6665
1141.0000,22.9537,29.3177,1480.9000,181840.0000,-180359.1000,9.1491,268.0329,5.5251,0.2244,37894.5991,4.7986,30.9092,38162.6321,450.7956,25000.0000,219734.5991,1212.8671,-218521.7321,27.1963,22.9537,25.0750,-16.0797,-231547.6383,13.7237,996.8287,9.9683,13.7237,0.0000,47.7131,22.9537,22.7758,22.9537,False,-0.0000,13.7237,141.2378,9.1491,450.7956,47.7131,639.7466,-180359.1000,-218521.7321,-231547.6383
1142.0000,23.1350,29.5070,700.8000,188444.6000,-187743.8000,9.4953,126.5792,5.5365,0.1059,39466.6689,4.7748,32.0787,39593.2480,467.8518,25000.0000,227911.2689,574.2208,-227337.0480,27.3830,23.1350,25.2590,-16.7091,-240611.5284,14.2430,1032.9619,10.3296,14.2430,0.0000,53.3364,23.1350,22.9537,23.1350,False,0.0000,14.2430,156.5830,9.4953,467.8518,53.3364,677.7712,-187743.8000,-227337.0480,-240611.5284
1143.0000,23.3120,29.6845,226.2000,194780.9000,-194554.7000,9.8293,40.7752,5.5475,0.0341,40992.4959,4.7516,33.2069,41033.2711,484.3065,25000.0000,235773.3959,185.4248,-235587.9711,27.5603,23.3120,25.4362,-17.2981,-249092.5166,14.7439,1070.2321,10.7023,14.7439,0.0000,59.1643,23.3120,23.1350,23.3120,False,-0.0000,14.7439,172.3656,9.8293,484.3065,59.1643,715.8364,-194554.7000,-235587.9711,-249092.5166
1144.0000,23.4730,29.8399,40.1000,199874.2000,-199834.1000,10.1011,7.2156,5.5574,0.0060,42251.0028,4.7306,34.1253,42258.2184,497.6999,25000.0000,242125.2028,32.8844,-242092.3184,27.7176,23.4730,25.5953,-17.7609,-255756.5652,15.1516,1103.1651,11.0317,15.1516,0.0000,64.2098,23.4730,23.3120,23.4730,False,0.0000,15.1516,185.9404,10.1011,497.6999,64.2098,747.8502,-199834.1000,-242092.3184,-255756.5652
1145.0000,23.5546,29.9076,315.2000,198241.0000,-197925.8000,10.0320,56.6657,5.5624,0.0472,41999.9447,4.7200,33.8918,42056.6104,494.2947,25000.0000,240240.9447,258.5343,-239982.4104,27.7899,23.5546,25.6723,-17.6007,-253450.7762,15.0480,1091.7469,10.9175,15.0480,0.0000,62.9009,23.5546,23.4730,23.5546,False,0.0000,15.0480,182.4262,10.0320,494.2947,62.9009,739.6217,-197925.8000,-239982.4104,-253450.7762
1146.0000,23.7253,30.0617,980.7000,207495.6000,-206514.9000,10.5075,175.9778,5.5729,0.1467,44167.7598,4.6979,35.4981,44343.7376,517.7224,25000.0000,251663.3598,804.7222,-250858.6376,27.9496,23.7253,25.8374,-18.3870,-264772.4773,15.7612,1160.8934,11.6089,15.7612,0.0000,72.2753,23.7253,23.5546,23.7253,False,-0.0000,15.7612,207.4866,10.5075,517.7224,72.2753,797.4843,-206514.9000,-250858.6376,-264772.4773
1147.0000,22.9179,29.1344,4093.7000,123141.3000,-119047.6000,6.2447,741.2351,5.5228,0.6109,25636.9386,4.8033,21.0970,26378.1736,307.6891,25000.0000,148778.2386,3352.4649,-145425.7736,27.0623,22.9179,24.9901,-10.7208,-154379.5408,9.3671,678.1104,6.7811,9.3671,0.0000,15.1717,22.9179,23.7253,22.9179,False,0.0000,9.3671,49.0005,6.2447,307.6891,15.1717,371.8613,-119047.6000,-145425.7736,-154379.5408
1148.0000,22.6627,28.8745,5446.1000,120630.0000,-115183.9000,6.0765,989.0152,5.5066,0.8232,24939.3162,4.8369,20.5287,25928.3314,299.4003,25000.0000,145569.3162,4457.0848,-141112.2314,26.8039,22.6627,24.7333,-10.4240,-150105.2832,9.1147,664.8427,6.6484,9.1147,0.0000,13.9783,22.6627,22.9179,22.6627,False,0.0000,9.1147,45.4353,6.0765,299.4003,13.9783,358.8139,-115183.9000,-141112.2314,-150105.2832
1149.0000,22.1526,28.0606,9870.9000,78405.3000,-68534.4000,3.9413,1803.3609,5.4736,1.4982,15985.6471,4.9047,13.3150,17789.0080,194.1932,25000.0000,94390.9471,8067.5391,-86323.4080,26.0913,22.1526,24.1220,-6.4305,-92598.8926,5.9119,439.0978,4.3910,5.9119,0.0000,3.8142,22.1526,22.6627,22.1526,False,0.0000,5.9119,13.7571,3.9413,194.1932,3.8142,211.7644,-68534.4000,-86323.4080,-92598.8926
1150.0000,21.9114,27.6906,12327.1000,74788.0000,-62460.9000,3.7439,2258.6316,5.4578,1.8865,15148.4441,4.9370,12.6482,17407.0756,184.4682,25000.0000,89936.4441,10068.4684,-79867.9756,25.7642,21.9114,23.8378,-5.9753,-86043.7334,5.6158,420.6577,4.2066,5.6158,0.0000,3.2694,21.9114,22.1526,21.9114,False,0.0000,5.6158,11.9430,3.7439,184.4682,3.2694,199.6806,-62460.9000,-79867.9756,-86043.7334
1151.0000,21.7238,27.0506,17107.4000,60599.4000,-43492.0000,3.0277,3141.6554,5.4453,2.6285,12212.1714,4.9622,10.2288,15353.8268,149.1816,25000.0000,72811.5714,13965.7446,-58845.8268,25.2750,21.7238,23.4994,-4.4540,-64137.6495,4.5416,343.6588,3.4366,4.5416,0.0000,1.7292,21.7238,21.9114,21.7238,False,0.0000,4.5416,6.6636,3.0277,149.1816,1.7292,157.5743,-43492.0000,-58845.8268,-64137.6495
1152.0000,21.5946,26.5140,20701.7000,53436.9000,-32735.2000,2.6659,3807.7457,5.4367,3.1905,10731.1210,4.9796,9.0063,14538.8667,131.3518,25000.0000,64168.0210,16893.9543,-47274.0667,24.8742,21.5946,23.2344,-3.6217,-52153.1397,3.9988,305.0104,3.0501,3.9988,0.0000,1.1803,21.5946,21.7238,21.5946,False,0.0000,3.9988,4.6999,2.6659,131.3518,1.1803,137.2320,-32735.2000,-47274.0667,-52153.1397
1153.0000,21.5518,26.0313,23841.5000,47692.8000,-23851.3000,2.3768,4387.5691,5.4339,3.6822,9566.5171,4.9854,8.0299,13954.0862,117.1117,25000.0000,57259.3171,19453.9309,-37805.3862,24.4662,21.5518,23.0090,-2.9403,-42340.1994,3.5653,280.5559,2.8056,3.6532,0.0879,0.9000,21.5518,21.5946,21.5518,False,0.0000,3.5653,3.4325,2.3768,117.1117,0.9000,121.4442,-23851.3000,-37805.3862,-42340.1994
1154.0000,21.6429,25.6444,26567.0000,42778.5000,-16211.5000,2.1312,4883.6749,5.4400,4.1060,8601.9736,4.9731,7.2000,13485.6485,105.0087,25000.0000,51380.4736,21683.3251,-29697.1485,23.9773,21.6429,22.8101,-2.3551,-33914.0494,3.1968,282.2542,2.8225,3.6532,0.4564,0.9000,21.6429,21.5518,21.6429,False,0.0000,3.1968,2.5471,2.1312,105.0087,0.9000,108.4558,-16211.5000,-29697.1485,-33914.0494
1155.0000,21.7150,25.2102,28807.1000,38495.4000,-9688.3000,1.9192,5290.7931,5.4448,4.4456,7755.8553,4.9634,6.4838,13046.6484,94.5635,25000.0000,46251.2553,23516.3069,-22734.9484,23.5512,21.7150,22.6331,-1.8525,-26676.2827,2.8788,283.7791,2.8378,3.6532,0.7744,0.9000,21.7150,21.6429,21.7150,False,-0.0000,2.8788,1.9133,1.9192,94.5635,0.9000,97.3768,-9688.3000,-22734.9484,-26676.2827
1156.0000,21.7625,24.7474,30734.9000,35048.3000,-4313.4000,1.7484,5641.5867,5.4479,4.7375,7070.4575,4.9570,5.9066,12712.0442,86.1452,25000.0000,42118.7575,25093.3133,-17025.4442,23.1910,21.7625,22.4768,-1.4412,-20753.2613,2.6225,285.1362,2.8514,3.6532,1.0307,0.9000,21.7625,21.7150,21.7625,False,0.0000,2.6225,1.4837,1.7484,86.1452,0.9000,88.5289,-4313.4000,-17025.4442,-20753.2613
1157.0000,21.7426,24.4270,31801.0000,33380.0000,-1579.0000,1.6658,5838.6944,5.4466,4.8980,6730.2649,4.9597,5.6276,12568.9593,82.0758,25000.0000,40110.2649,25962.3056,-14147.9593,22.9666,21.7426,22.3546,-1.2349,-17782.3201,2.4987,286.2037,2.8620,3.6532,1.1545,0.9000,21.7426,21.7625,21.7426,False,0.0000,2.4987,1.3005,1.6658,82.0758,0.9000,84.2763,-1579.0000,-14147.9593,-17782.3201
1158.0000,21.7700,23.9433,33864.7000,31294.3000,2570.4000,1.5614,6215.5108,5.4484,5.2175,6314.4363,4.9560,5.2751,12529.9471,76.9352,25000.0000,37608.7363,27649.1892,-9959.5471,22.6989,21.7700,22.2345,-0.9372,-13494.9826,2.3422,287.2589,2.8726,3.6532,1.3110,0.9000,21.7700,21.7426,21.7700,False,0.0000,2.3422,1.0905,1.5614,76.9352,0.9000,78.9257,2570.4000,-9959.5471,-13494.9826
1159.0000,21.4324,24.5382,32200.8000,38063.8000,-5863.0000,1.8996,5934.6897,5.4259,4.9589,7610.4337,5.0015,6.4177,13545.1235,93.5982,25000.0000,45674.2337,26266.1103,-19408.1235,23.0474,21.4324,22.2399,-1.6294,-23462.9015,2.8494,287.2115,2.8721,3.6532,0.8038,0.9000,21.4324,21.7700,21.4324,False,0.0000,2.8494,1.8605,1.8996,93.5982,0.9000,96.3587,-5863.0000,-19408.1235,-23462.9015
1160.0000,20.8508,25.8273,22825.6000,60726.7000,-37901.1000,3.0225,4237.6812,5.3863,3.5348,11952.7531,5.0806,10.2112,16190.4343,148.9249,25000.0000,72679.4531,18587.9188,-54091.5343,24.1685,20.8508,22.5097,-4.1539,-59816.8478,4.5338,353.5103,3.5351,4.5338,0.0000,1.7203,20.8508,21.4324,20.8508,False,0.0000,4.5338,6.6321,3.0225,148.9249,1.7203,157.2774,-37901.1000,-54091.5343,-59816.8478
1161.0000,20.9079,26.2634,20346.6000,71049.8000,-50703.2000,3.5202,3774.6993,5.3903,3.1815,14006.1111,5.0728,11.8925,17780.8104,173.4454,25000.0000,85055.9111,16571.9007,-68484.0104,24.4783,20.9079,22.6931,-5.2064,-74971.5988,5.2802,409.4192,4.0942,5.2802,0.0000,2.7176,20.9079,20.8508,20.9079,False,0.0000,5.2802,10.0811,3.5202,173.4454,2.7176,186.2441,-50703.2000,-68484.0104,-74971.5988
1162.0000,21.0727,26.9971,13441.8000,94140.5000,-80698.7000,4.6663,2488.5218,5.4015,2.0998,18640.5243,5.0503,15.7645,21129.0462,229.9165,25000.0000,112781.0243,10953.2782,-101827.7462,25.0223,21.0727,23.0475,-7.6344,-109935.9481,6.9994,536.9110,5.3691,6.9994,0.0000,6.3301,21.0727,20.9079,21.0727,False,0.0000,6.9994,21.9092,4.6663,229.9165,6.3301,258.1558,-80698.7000,-101827.7462,-109935.9481
1163.0000,21.2843,27.3914,10070.2000,106179.5000,-96109.3000,5.2698,1859.3851,5.4159,1.5688,21144.6323,5.0216,17.8035,23004.0173,259.6544,25000.0000,127324.1323,8210.8149,-119113.3173,25.3557,21.2843,23.3200,-8.8880,-127986.5125,7.9047,601.3857,6.0139,7.9047,0.0000,9.1177,21.2843,21.0727,21.2843,False,0.0000,7.9047,30.6499,5.2698,259.6544,9.1177,299.4220,-96109.3000,-119113.3173,-127986.5125
1164.0000,21.4635,27.7095,6539.3000,114179.9000,-107640.6000,5.6763,1204.7451,5.4280,1.0152,22848.2358,4.9973,19.1768,24052.9809,279.6846,25000.0000,137028.1358,5334.5549,-131693.5809,25.6275,21.4635,23.5455,-9.7912,-140993.6079,8.5145,643.3974,6.4340,8.5145,0.0000,11.3947,21.4635,21.2843,21.4635,False,0.0000,8.5145,37.6354,5.6763,279.6846,11.3947,328.7147,-107640.6000,-131693.5809,-140993.6079
1165.0000,21.6381,27.9216,5518.3000,121103.0000,-115584.7000,6.0291,1014.4602,5.4396,0.8541,24348.4382,4.9737,20.3685,25362.8984,297.0639,25000.0000,145451.4382,4503.8398,-140947.5984,25.8271,21.6381,23.7326,-10.4621,-150653.9896,9.0436,679.5537,6.7955,9.0436,0.0000,13.6536,21.6381,21.4635,21.6381,False,0.0000,9.0436,44.4614,6.0291,297.0639,13.6536,355.1790,-115584.7000,-140947.5984,-150653.9896
1166.0000,21.7945,28.1214,4123.5000,127374.6000,-123251.1000,6.3501,756.6004,5.4500,0.6364,25718.1541,4.9527,21.4531,26474.7545,312.8822,25000.0000,153092.7541,3366.8996,-149725.8545,26.0124,21.7945,23.9034,-11.0954,-159773.7188,9.5252,712.0932,7.1209,9.5252,0.0000,15.9530,21.7945,21.6381,21.7945,False,-0.0000,9.5252,51.3230,6.3501,312.8822,15.9530,380.1582,-123251.1000,-149725.8545,-159773.7188
1167.0000,21.9338,28.2855,3191.0000,132371.0000,-129180.0000,6.6074,584.5127,5.4592,0.4912,26828.2779,4.9340,22.3224,27412.7906,325.5613,25000.0000,159199.2779,2606.4873,-156592.7906,26.1682,21.9338,24.0510,-11.5902,-166899.0218,9.9112,737.6959,7.3770,9.9112,0.0000,17.9720,21.9338,21.7945,21.9338,False,0.0000,9.9112,57.2875,6.6074,325.5613,17.9720,400.8209,-129180.0000,-156592.7906,-166899.0218
1168.0000,21.7244,28.0497,3040.6000,104835.6000,-101795.0000,5.2388,558.3812,5.4454,0.4670,21127.1075,4.9621,17.6987,21685.4887,258.1271,25000.0000,125962.7075,2482.2188,-123480.4887,25.9412,21.7244,23.8328,-9.1513,-131778.6618,7.8582,588.7162,5.8872,7.8582,0.0000,8.9578,21.7244,21.9338,21.7244,False,0.0000,7.8582,30.1545,5.2388,258.1271,8.9578,297.2394,-101795.0000,-123480.4887,-131778.6618
1169.0000,21.6427,27.9622,3333.8000,100545.3000,-97211.5000,5.0160,612.8369,5.4399,0.5138,20217.7033,4.9731,16.9460,20830.5402,247.1488,25000.0000,120763.0033,2720.9631,-118042.0402,25.8557,21.6427,23.7492,-8.7540,-126058.2700,7.5240,565.0889,5.6509,7.5240,0.0000,7.8627,21.6427,21.7244,21.6427,False,0.0000,7.5240,26.7447,5.0160,247.1488,7.8627,281.7562,-97211.5000,-118042.0402,-126058.2700
1170.0000,21.5569,27.8283,4365.3000,94154.7000,-89789.4000,4.6941,803.2990,5.4342,0.6737,18888.7386,4.9847,15.8586,19692.0376,231.2895,25000.0000,113043.4386,3562.0010,-109481.4376,25.7378,21.5569,23.6474,-8.1299,-117071.1194,7.0412,530.4432,5.3044,7.0412,0.0000,6.4442,21.5569,21.6427,21.5569,False,0.0000,7.0412,22.2719,4.6941,231.2895,6.4442,260.0056,-89789.4000,-109481.4376,-117071.1194
1171.0000,21.4231,27.5701,6514.1000,82587.9000,-76073.8000,4.1147,1200.7031,5.4252,1.0067,16508.3979,5.0028,13.9009,17709.1010,202.7373,25000.0000,99096.2979,5313.3969,-93782.9010,25.5211,21.4231,23.4721,-6.9850,-100583.6635,6.1720,467.4147,4.6741,6.1720,0.0000,4.3401,21.4231,21.5569,21.4231,False,-0.0000,6.1720,15.4890,4.1147,202.7373,4.3401,222.5664,-76073.8000,-93782.9010,-100583.6635
1172.0000,21.3545,27.3916,8632.2000,79724.6000,-71092.4000,3.9678,1592.4753,5.4206,1.3370,15906.5331,5.0121,13.4047,17499.0084,195.5007,25000.0000,95631.1331,7039.7247,-88591.4084,25.3792,21.3545,23.3669,-6.6152,-95258.5406,5.9517,452.1603,4.5216,5.9517,0.0000,3.8917,21.3545,21.4231,21.3545,False,0.0000,5.9517,14.0136,3.9678,195.5007,3.8917,213.4060,-71092.4000,-88591.4084,-95258.5406
1173.0000,21.5289,26.1557,19232.9000,41372.6000,-22139.7000,2.0579,3540.4453,5.4323,2.9822,8293.6230,4.9885,6.9525,11834.0683,101.3988,25000.0000,49666.2230,15692.4547,-33973.7683,24.1353,21.5289,22.8321,-2.6296,-37865.6168,3.0869,282.0658,2.8207,3.6532,0.5663,0.9000,21.5289,21.3545,21.5289,False,-0.0000,3.0869,2.3149,2.0579,101.3988,0.9000,104.6137,-22139.7000,-33973.7683,-37865.6168
1174.0000,21.5781,25.4426,24818.1000,37842.4000,-13024.3000,1.8849,4565.8171,5.4356,3.8372,7596.0633,4.9818,6.3681,12161.8804,92.8751,25000.0000,45438.4633,20252.2829,-25186.1804,23.5721,21.5781,22.5751,-2.0117,-28968.4348,2.8274,284.2815,2.8428,3.6532,0.8258,0.9000,21.5781,21.5289,21.5781,False,0.0000,2.8274,1.8215,1.8849,92.8751,0.9000,95.5966,-13024.3000,-25186.1804,-28968.4348
1175.0000,21.7690,24.4313,29935.2000,31206.0000,-1270.8000,1.5550,5494.3637,5.4483,4.6246,6296.4372,4.9561,5.2534,11790.8009,76.6176,25000.0000,37502.4372,24440.8363,-13061.6009,22.9022,21.7690,22.3356,-1.1433,-16463.1520,2.3325,286.3703,2.8637,3.6532,1.3207,0.9000,21.7690,21.5781,21.7690,False,-0.0000,2.3325,1.0783,1.5550,76.6176,0.9000,78.5959,-1270.8000,-13061.6009,-16463.1520
1176.0000,21.8555,23.2058,33879.4000,27238.4000,6641.0000,1.5444,6211.7543,5.4541,5.2175,5508.8144,4.9445,4.5924,11720.5687,76.0952,25000.0000,32747.2144,27667.6457,-5079.5687,22.4263,21.8555,22.1409,-0.5759,-8292.9384,2.3166,288.0854,2.8809,3.6532,1.3366,0.9000,21.8555,21.7690,21.8555,False,0.0000,2.3166,1.0584,1.5444,76.0952,0.9000,78.0536,6641.0000,-5079.5687,-8292.9384
1177.0000,22.0024,21.7852,39046.0000,22724.2000,16321.8000,1.7774,7146.3480,5.4638,6.0047,4614.2281,4.9248,3.8340,11760.5761,87.5753,25000.0000,27338.4281,31899.6520,4561.2239,21.8968,22.0024,21.9496,0.1066,1535.2832,2.6661,289.7861,2.8979,3.6532,0.9871,0.9000,22.0024,21.8555,22.0024,False,0.0000,2.6661,1.5518,1.7774,87.5753,0.9000,90.0272,16321.8000,4561.2239,1535.2832
1178.0000,22.0948,20.9143,42788.8000,19089.0000,23699.8000,1.9431,7822.6927,5.4698,6.5645,3885.8360,4.9125,3.2245,11708.5287,95.7394,25000.0000,22974.8360,34966.1073,11991.2713,21.4669,22.0948,21.7808,0.6335,9122.1892,2.9146,291.2993,2.9130,3.6532,0.7386,0.9000,22.0948,22.0024,22.0948,False,0.0000,2.9146,1.9790,1.9431,95.7394,0.9000,98.6184,23699.8000,11991.2713,9122.1892
1179.0000,22.1824,20.2644,47029.5000,16105.5000,30924.0000,2.1324,8588.9852,5.4756,7.2042,3286.3319,4.9008,2.7225,11875.3171,105.0693,25000.0000,19391.8319,38440.5148,19048.6829,21.0628,22.1824,21.6226,1.1295,16265.4951,3.1987,292.7288,2.9273,3.6532,0.4545,0.9000,22.1824,22.0948,22.1824,False,0.0000,3.1987,2.5511,2.1324,105.0693,0.9000,108.5205,30924.0000,19048.6829,16265.4951
1180.0000,22.2458,19.8476,51641.1000,14215.7000,37425.4000,2.3382,9424.0883,5.4797,7.8993,2905.7314,4.8923,2.4048,12329.8197,115.2075,25000.0000,17121.4314,42217.0117,25095.5803,20.7108,22.2458,21.4783,1.5486,22299.9714,3.5073,294.0417,2.9404,3.6532,0.1459,0.9000,22.2458,22.1824,22.2458,False,0.0000,3.5073,3.2819,2.3382,115.2075,0.9000,119.3894,37425.4000,25095.5803,22299.9714
1181.0000,22.2236,19.6486,54653.4000,13706.1000,40947.3000,2.4720,9976.4421,5.4782,8.3515,2799.8731,4.8953,2.3197,12776.3152,121.8019,25000.0000,16505.9731,44676.9579,28170.9848,20.5069,22.2236,21.3653,1.7579,25314.1121,3.7081,299.5076,2.9951,3.7081,0.0000,0.9412,22.2236,22.2458,22.2236,False,0.0000,3.7081,3.8220,2.4720,121.8019,0.9412,126.5650,40947.3000,28170.9848,25314.1121
1182.0000,22.1986,19.3658,57633.5000,12356.7000,45276.8000,2.6078,10523.5615,5.4766,8.8100,2522.4998,4.8986,2.0910,13046.0613,128.4899,25000.0000,14879.1998,47109.9385,32230.7387,20.3101,22.1986,21.2543,2.0401,29377.7343,3.9117,317.0465,3.1705,3.9117,0.0000,1.1049,22.1986,22.2236,22.1986,False,0.0000,3.9117,4.4246,2.6078,128.4899,1.1049,134.0193,45276.8000,32230.7387,29377.7343
1183.0000,21.8573,20.0974,59536.1000,21740.3000,37795.8000,2.6950,10915.6450,5.4542,9.1046,4397.0705,4.9443,3.6781,15312.7155,132.7856,25000.0000,26137.3705,48620.4550,22483.0845,20.6841,21.8573,21.2707,1.3098,18860.9719,4.0424,327.4793,3.2748,4.0424,0.0000,1.2194,21.8573,22.1986,21.8573,False,0.0000,4.0424,4.8419,2.6950,132.7856,1.2194,138.8469,37795.8000,22483.0845,18860.9719
1184.0000,21.5809,20.8465,55524.4000,28252.1000,27272.3000,2.5274,10214.5381,5.4358,8.5386,5671.4476,4.9815,4.7667,15885.9857,124.5306,25000.0000,33923.5476,45309.8619,11386.3143,21.0913,21.5809,21.3361,0.5126,7381.9035,3.7911,306.4955,3.0650,3.7911,0.0000,1.0058,21.5809,21.8573,21.5809,False,0.0000,3.7911,4.0611,2.5274,124.5306,1.0058,129.5975,27272.3000,11386.3143,7381.9035
1185.0000,21.2322,21.9435,48172.7000,34385.1000,13787.6000,2.2028,8900.5151,5.4123,7.4417,6837.8373,5.0287,5.7887,15738.3524,108.5340,25000.0000,41222.9373,39272.1849,-1950.7524,21.6611,21.2322,21.4466,-0.4327,-6231.3339,3.3041,294.3315,2.9433,3.6532,0.3491,0.9000,21.2322,21.5809,21.2322,False,0.0000,3.3041,2.7877,2.2028,108.5340,0.9000,112.2217,13787.6000,-1950.7524,-6231.3339
1186.0000,20.9491,23.1679,43782.5000,40807.3000,2975.2000,2.0279,8118.2718,5.3931,6.8026,8053.3093,5.0671,6.8509,16171.5810,99.9167,25000.0000,48860.6093,35664.2282,-13196.3810,22.1807,20.9491,21.5649,-1.2425,-17892.5239,3.0418,293.2525,2.9325,3.6532,0.6114,0.9000,20.9491,21.2322,20.9491,False,0.0000,3.0418,2.2237,2.0279,99.9167,0.9000,103.0404,2975.2000,-13196.3810,-17892.5239
1187.0000,20.8964,23.4455,41675.8000,42050.4000,-374.6000,2.0850,7732.8177,5.3895,6.5059,8286.8781,5.0743,7.0439,16019.6958,102.7316,25000.0000,50337.2781,33942.9823,-16394.2958,22.3512,20.8964,21.6238,-1.4677,-21135.2651,3.1275,292.7177,2.9272,3.6532,0.5257,0.9000,20.8964,20.9491,20.8964,False,0.0000,3.1275,2.3990,2.0850,102.7316,0.9000,106.0306,-374.6000,-16394.2958,-21135.2651
1188.0000,20.8027,23.7992,37956.7000,43187.8000,-5231.1000,2.1405,7051.1712,5.3830,5.9305,8489.6103,5.0871,7.2314,15540.7815,105.4668,25000.0000,51677.4103,30905.5288,-20771.8815,22.5584,20.8027,21.6806,-1.7713,-25507.0406,3.2108,292.2040,2.9220,3.6532,0.4424,0.9000,20.8027,20.8964,20.8027,False,-0.0000,3.2108,2.5776,2.1405,105.4668,0.9000,108.9444,-5231.1000,-20771.8815,-25507.0406
1189.0000,20.6509,24.2545,32820.3000,45150.1000,-12329.8000,2.2361,6108.8693,5.3726,5.1360,8839.2549,5.1079,7.5545,14948.1242,110.1781,25000.0000,53989.3549,26711.4307,-27277.9242,22.8567,20.6509,21.7538,-2.2254,-32045.8007,3.3542,291.5430,2.9154,3.6532,0.2990,0.9000,20.6509,20.8027,20.6509,False,0.0000,3.3542,2.9047,2.2361,110.1781,0.9000,113.9828,-12329.8000,-27277.9242,-32045.8007
1190.0000,20.4435,24.7166,27287.3000,48722.3000,-21435.0000,2.4102,5092.6421,5.3582,4.2810,9485.7748,5.1364,8.1425,14578.4169,118.7547,25000.0000,58208.0748,22194.6579,-36013.4169,23.2627,20.4435,21.8531,-2.8442,-40955.8013,3.6153,290.6499,2.9065,3.6532,0.0379,0.9000,20.4435,20.6509,20.4435,False,0.0000,3.6153,3.5659,2.4102,118.7547,0.9000,123.2206,-21435.0000,-36013.4169,-40955.8013
1191.0000,20.3465,25.2339,21817.5000,53486.7000,-31669.2000,2.6416,4076.9571,5.3514,3.4348,10386.3838,5.1497,8.9244,14463.3409,130.1578,25000.0000,63873.0838,17740.5429,-46132.5409,23.6048,20.3465,21.9756,-3.5654,-51341.9581,3.9624,314.0640,3.1406,3.9624,0.0000,1.1484,20.3465,20.4435,20.3465,False,0.0000,3.9624,4.5838,2.6416,130.1578,1.1484,135.8900,-31669.2000,-46132.5409,-51341.9581
1192.0000,20.3599,25.4423,19919.6000,55331.2000,-35411.6000,2.7307,3721.6547,5.3524,3.1412,10748.3972,5.1479,9.2252,14470.0519,134.5455,25000.0000,66079.5972,16197.9453,-49881.6519,23.7481,20.3599,22.0540,-3.8327,-55190.6152,4.0960,323.8688,3.2387,4.0960,0.0000,1.2685,20.3599,20.3465,20.3599,False,-0.0000,4.0960,5.0198,2.7307,134.5455,1.2685,140.8338,-35411.6000,-49881.6519,-55190.6152
1193.0000,20.3924,25.4412,19831.1000,53848.5000,-34017.4000,2.6578,3703.5517,5.3546,3.1265,10469.4622,5.1434,8.9790,14173.0139,130.9536,25000.0000,64317.9622,16127.5483,-48190.4139,23.7583,20.3924,22.0753,-3.7057,-53362.5313,3.9867,315.0162,3.1502,3.9867,0.0000,1.1696,20.3924,20.3599,20.3924,False,0.0000,3.9867,4.6610,2.6578,130.9536,1.1696,136.7842,-34017.4000,-48190.4139,-53362.5313
1194.0000,21.0398,24.0365,34736.8000,39394.1000,-4657.3000,1.9448,6433.6059,5.3993,5.4735,7793.4073,5.0548,6.5704,14227.0131,95.8261,25000.0000,47187.5073,28303.1941,-18884.3131,22.6351,21.0398,21.8375,-1.6095,-23176.8365,2.9173,290.7903,2.9079,3.6532,0.7359,0.9000,21.0398,20.3924,21.0398,False,0.0000,2.9173,1.9839,1.9448,95.8261,0.9000,98.7100,-4657.3000,-18884.3131,-23176.8365
1195.0000,21.3741,22.4319,39636.3000,30296.8000,9339.5000,1.8287,7310.3521,5.4219,6.1781,6047.9803,5.0094,5.0786,13358.3324,90.1051,25000.0000,36344.7803,32325.9479,-4018.8324,21.9037,21.3741,21.6389,-0.5342,-7692.8521,2.7431,292.5812,2.9258,3.6532,0.9101,0.9000,21.3741,21.0398,21.3741,False,0.0000,2.7431,1.6771,1.8287,90.1051,0.9000,92.6823,9339.5000,-4018.8324,-7692.8521
1196.0000,21.4691,21.5906,44500.9000,28037.1000,16463.8000,2.0418,8197.9032,5.4283,6.8980,5611.2747,4.9966,4.7123,13809.1779,100.6042,25000.0000,33648.3747,36302.9968,2654.6221,21.5370,21.4691,21.5030,-0.0685,-986.6177,3.0627,293.8164,2.9382,3.6532,0.5905,0.9000,21.4691,21.3741,21.4691,False,0.0000,3.0627,2.2657,2.0418,100.6042,0.9000,103.7699,16463.8000,2654.6221,-986.6177
1197.0000,21.9843,19.7554,53887.8000,15919.1000,37968.7000,2.4686,9864.9033,5.4626,8.3400,3230.8365,4.9272,2.6776,13095.7398,121.6344,25000.0000,19149.9365,44022.8967,24872.9602,20.4984,21.9843,21.2413,1.5196,21881.7197,3.7030,300.2522,3.0025,3.7030,0.0000,0.9373,21.9843,21.4691,21.9843,False,0.0000,3.7030,3.8076,2.4686,121.6344,0.9373,126.3793,37968.7000,24872.9602,21881.7197
1198.0000,21.8646,19.7018,53599.1000,16477.4000,37121.7000,2.4347,9826.2614,5.4547,8.2254,3333.2828,4.9433,2.7829,13159.5441,119.9629,25000.0000,19810.6828,43772.8386,23962.1559,20.4231,21.8646,21.1439,1.4542,20940.8648,3.6521,297.1200,2.9712,3.6532,0.0011,0.9000,21.8646,21.9843,21.8646,False,0.0000,3.6521,3.6661,2.4347,119.9629,0.9000,124.5289,37121.7000,23962.1559,20940.8648
1199.0000,21.9392,19.1441,57698.5000,12543.5000,45155.0000,2.6261,10568.2549,5.4596,8.8718,2542.6261,4.9333,2.1165,13110.8810,129.3913,25000.0000,15086.1261,47130.2451,32044.1190,20.0758,21.9392,21.0075,2.0271,29189.6452,3.9391,321.7413,3.2174,3.9391,0.0000,1.1283,21.9392,21.8646,21.9392,False,-0.0000,3.9391,4.5102,2.6261,129.3913,1.1283,135.0298,45155.0000,32044.1190,29189.6452
1200.0000,21.9215,18.8476,60726.3000,10839.3000,49887.0000,2.7605,11125.2175,5.4584,9.3260,2196.1195,4.9357,1.8300,13321.3370,136.0150,25000.0000,13035.4195,49601.0825,36565.6630,19.8722,21.9215,20.8968,2.3434,33744.7231,4.1407,339.3855,3.3939,4.1407,0.0000,1.3106,21.9215,21.9392,21.9215,False,0.0000,4.1407,5.1716,2.7605,136.0150,1.3106,142.4971,49887.0000,36565.6630,33744.7231
1201.0000,21.8907,18.6262,63233.2000,9575.8000,53657.4000,2.8753,11588.8059,5.4564,9.7138,1938.5023,4.9398,1.6165,13527.3083,141.6710,25000.0000,11514.3023,51644.3941,40130.0917,19.7143,21.8907,20.8025,2.5922,37327.3730,4.3129,354.5463,3.5455,4.3129,0.0000,1.4810,21.8907,21.9215,21.8907,False,0.0000,4.3129,5.7829,2.8753,141.6710,1.4810,148.9349,53657.4000,40130.0917,37327.3730
1202.0000,21.8566,18.4266,66072.9000,8444.5000,57628.4000,3.0059,12114.2354,5.4542,10.1552,1707.9051,4.9444,1.4251,13822.1405,148.1079,25000.0000,10152.4051,53958.6646,43806.2595,19.5700,21.8566,20.7133,2.8473,41001.7934,4.5089,371.6955,3.7170,4.5089,0.0000,1.6921,21.8566,21.8907,21.8566,False,0.0000,4.5089,6.5328,3.0059,148.1079,1.6921,156.3328,57628.4000,43806.2595,41001.7934
1203.0000,21.8173,18.2302,69853.5000,7356.5000,62497.0000,3.1797,12813.5147,5.4515,10.7422,1486.2678,4.9496,1.2412,14299.7825,156.6698,25000.0000,8842.7678,57039.9853,48197.2175,19.4259,21.8173,20.6216,3.1499,45358.5724,4.7695,394.3189,3.9432,4.7695,0.0000,2.0029,21.8173,21.8566,21.8173,False,0.0000,4.7695,7.6227,3.1797,156.6698,2.0029,166.2954,62497.0000,48197.2175,45358.5724
1204.0000,21.7669,18.0723,73331.5000,6583.2000,66748.3000,3.3402,13459.7423,5.4482,11.2844,1328.2183,4.9564,1.1104,14787.9606,164.5766,25000.0000,7911.4183,59871.7577,51960.3394,19.3039,21.7669,20.5354,3.4080,49075.3432,5.0103,415.3455,4.1535,5.0103,0.0000,2.3217,21.7669,21.8173,21.7669,False,0.0000,5.0103,8.7267,3.3402,164.5766,2.3217,175.6250,66748.3000,51960.3394,49075.3432
1205.0000,21.6827,18.0738,75513.0000,7663.5000,67849.5000,3.4424,13874.4117,5.4426,11.6297,1542.6501,4.9677,1.2921,15417.0618,169.6126,25000.0000,9206.1501,61638.5883,52432.4382,19.2768,21.6827,20.4797,3.4308,49403.3765,5.1636,428.8072,4.2881,5.1636,0.0000,2.5414,21.6827,21.7669,21.6827,False,0.0000,5.1636,9.4804,3.4424,169.6126,2.5414,181.6344,67849.5000,52432.4382,49403.3765
1206.0000,21.6352,17.9729,78218.2000,7289.3000,70928.9000,3.5706,14379.8114,5.4394,12.0630,1465.4380,4.9741,1.2281,15845.2495,175.9322,25000.0000,8754.7380,63838.3886,55083.6505,19.1937,21.6352,20.4144,3.6113,52003.4388,5.3560,445.7020,4.4570,5.3560,0.0000,2.8362,21.6352,21.6827,21.6352,False,0.0000,5.3560,10.4836,3.5706,175.9322,2.8362,189.2520,70928.9000,55083.6505,52003.4388
1207.0000,21.3760,18.5177,88206.6000,18252.8000,69953.8000,4.0297,16268.0784,5.4221,13.6140,3643.8869,5.0092,3.0742,19911.9653,198.5536,25000.0000,21896.6869,71938.5216,50041.8347,19.4705,21.3760,20.4232,3.1809,45804.9857,6.0446,502.8705,5.0287,6.0446,0.0000,4.0769,21.3760,21.6352,21.3760,False,0.0000,6.0446,14.6245,4.0297,198.5536,4.0769,217.2550,69953.8000,50041.8347,45804.9857
1208.0000,21.2038,19.3136,74223.2000,25474.2000,48749.0000,3.4054,13718.5423,5.4104,11.5049,5061.9393,5.0325,4.2816,18780.4816,167.7929,25000.0000,30536.1393,60504.6577,29968.5184,19.9437,21.2038,20.5737,1.7777,25598.8737,5.1082,422.9509,4.2295,5.1082,0.0000,2.4605,21.2038,21.3760,21.2038,False,0.0000,5.1082,9.2035,3.4054,167.7929,2.4605,179.4568,48749.0000,29968.5184,25598.8737
1209.0000,21.0934,19.9216,64423.1000,28678.7000,35744.4000,2.9642,11923.7420,5.4029,10.0144,5681.7583,5.0475,4.8136,17605.5003,146.0542,25000.0000,34360.4583,52499.3580,18138.8997,20.3122,21.0934,20.7028,0.9593,13813.5480,4.4464,366.6625,3.6666,4.4464,0.0000,1.6227,21.0934,21.2038,21.0934,False,0.0000,4.4464,6.2872,2.9642,146.0542,1.6227,153.9641,35744.4000,18138.8997,13813.5480
1210.0000,20.7278,21.2511,53361.6000,36695.5000,16666.1000,2.4598,9922.4325,5.3779,8.3101,7198.8931,5.0974,6.1539,17121.3256,121.1987,25000.0000,43894.3931,43439.1675,-455.2256,21.0767,20.7278,20.9022,-0.3555,-5119.3744,3.6897,302.3648,3.0236,3.6897,0.0000,0.9272,20.7278,21.0934,20.7278,False,0.0000,3.6897,3.7704,2.4598,121.1987,0.9272,125.8963,16666.1000,-455.2256,-5119.3744
1211.0000,20.5807,22.0650,48739.7000,40289.3000,8450.4000,2.2605,9080.1685,5.3677,7.6368,7872.8103,5.1175,6.7372,16952.9788,111.3785,25000.0000,48162.1103,39659.5315,-8502.5788,21.4991,20.5807,21.0399,-0.9266,-13342.6125,3.3907,298.0865,2.9809,3.6532,0.2625,0.9000,20.5807,20.7278,20.5807,False,0.0000,3.3907,2.9921,2.2605,111.3785,0.9000,115.2705,8450.4000,-8502.5788,-13342.6125
1212.0000,20.4876,22.8060,44255.4000,42116.9000,2138.5000,2.0823,8254.6815,5.3612,6.9513,8209.4464,5.1303,7.0348,16464.1279,102.5989,25000.0000,50326.3464,36000.7185,-14325.6279,21.8091,20.4876,21.1484,-1.3332,-19197.6710,3.1234,297.0783,2.9708,3.6532,0.5297,0.9000,20.4876,20.5807,20.4876,False,0.0000,3.1234,2.3906,2.0823,102.5989,0.9000,105.8894,2138.5000,-14325.6279,-19197.6710
1213.0000,20.4661,23.1103,40997.4000,42285.4000,-1288.0000,2.0891,7649.1206,5.3598,6.4496,8237.5486,5.1333,7.0578,15886.6691,102.9350,25000.0000,50522.9486,33348.2794,-17174.6691,21.9783,20.4661,21.2222,-1.5256,-21967.9472,3.1337,296.3947,2.9639,3.6532,0.5195,0.9000,20.4661,20.4876,20.4661,False,0.0000,3.1337,2.4120,2.0891,102.9350,0.9000,106.2470,-1288.0000,-17174.6691,-21967.9472
1214.0000,20.2974,23.6426,36183.2000,45568.9000,-9385.7000,2.2510,6765.7638,5.3480,5.6943,8837.2509,5.1565,7.6046,15603.0147,110.9096,25000.0000,54406.1509,29417.4362,-24988.7147,22.3586,20.2974,21.3280,-2.0795,-29944.8653,3.3765,295.4191,2.9542,3.6532,0.2767,0.9000,20.2974,20.4661,20.2974,False,0.0000,3.3765,2.9577,2.2510,110.9096,0.9000,114.7673,-9385.7000,-24988.7147,-29944.8653
1215.0000,20.1305,24.0915,32203.5000,50236.1000,-18032.6000,2.4783,6034.8242,5.3363,5.0824,9699.0768,5.1795,8.3726,15733.9010,122.1097,25000.0000,59935.1768,26168.6758,-33766.5010,22.7712,20.1305,21.4508,-2.7110,-39038.2245,3.7174,299.4669,2.9947,3.7174,0.0000,0.9483,20.1305,20.2974,20.1305,False,0.0000,3.7174,3.8485,2.4783,122.1097,0.9483,126.9065,-18032.6000,-33766.5010,-39038.2245
1216.0000,20.1181,24.4097,29481.0000,52671.7000,-23190.7000,2.5951,5525.5404,5.3354,4.6659,10165.9567,5.1812,8.7672,15691.4971,127.8657,25000.0000,62837.6567,23955.4596,-38882.1971,22.9792,20.1181,21.5486,-3.0757,-44289.9182,3.8927,312.6326,3.1263,3.8927,0.0000,1.0888,20.1181,20.1305,20.1181,False,0.0000,3.8927,4.3660,2.5951,127.8657,1.0888,133.3205,-23190.7000,-38882.1971,-44289.9182
1217.0000,20.1528,24.4619,28498.5000,51306.5000,-22808.0000,2.5276,5338.9504,5.3378,4.5114,9911.6341,5.1764,8.5392,15250.5845,124.5397,25000.0000,61218.1341,23159.5496,-38058.5845,23.0255,20.1528,21.5892,-3.0079,-43313.2011,3.7914,304.1180,3.0412,3.7914,0.0000,1.0061,20.1528,20.1181,20.1528,False,0.0000,3.7914,4.0619,2.5276,124.5397,1.0061,129.6076,-22808.0000,-38058.5845,-43313.2011
1218.0000,20.9441,22.2974,47174.3000,38194.1000,8980.2000,2.2092,8747.7435,5.3927,7.4634,7536.5814,5.0678,6.3585,16284.3249,108.8498,25000.0000,45730.6814,38426.5565,-7304.1249,21.7625,20.9441,21.3533,-0.8256,-11888.7408,3.3137,295.1866,2.9519,3.6532,0.3394,0.9000,20.9441,20.1528,20.9441,False,-0.0000,3.3137,2.8099,2.2092,108.8498,0.9000,112.5598,8980.2000,-7304.1249,-11888.7408
1219.0000,21.2228,21.0926,48811.6000,28994.6000,19817.0000,2.2557,9019.6158,5.4117,7.6204,5764.4250,5.0299,4.8567,14784.0408,111.1403,25000.0000,34759.0250,39791.9842,5032.9592,21.1424,21.2228,21.1826,0.0811,1168.1011,3.3835,296.7609,2.9676,3.6532,0.2697,0.9000,21.2228,20.9441,21.2228,False,0.0000,3.3835,2.9746,2.2557,111.1403,0.9000,115.0148,19817.0000,5032.9592,1168.1011
1220.0000,21.3278,20.5234,54035.6000,26895.6000,27140.0000,2.4855,9971.8476,5.4188,8.3970,5362.2978,5.0157,4.5150,15334.1454,122.4660,25000.0000,32257.8978,44063.7524,11805.8546,20.7915,21.3278,21.0597,0.5521,7950.4906,3.7283,304.0246,3.0402,3.7283,0.0000,0.9566,21.3278,21.2228,21.3278,False,0.0000,3.7283,3.8793,2.4855,122.4660,0.9566,127.3020,27140.0000,11805.8546,7950.4906
1221.0000,21.7125,18.9075,67282.9000,14295.6000,52987.3000,3.0895,12357.7436,5.4446,10.4374,2880.0091,4.9637,2.4018,15237.7527,152.2247,25000.0000,17175.6091,54925.1564,37749.5473,19.8425,21.7125,20.7775,2.3932,34462.6538,4.6342,381.2570,3.8126,4.6342,0.0000,1.8372,21.7125,21.3278,21.7125,False,0.0000,4.6342,7.0434,3.0895,152.2247,1.8372,161.1052,52987.3000,37749.5473,34462.6538
1222.0000,21.5909,18.8912,65654.9000,15096.1000,50558.8000,2.9957,12076.7164,5.4365,10.1205,3031.2725,4.9801,2.5441,15107.9889,147.6018,25000.0000,18127.3725,53578.1836,35450.8111,19.7911,21.5909,20.6910,2.2335,32161.6824,4.4935,370.6853,3.7069,4.4935,0.0000,1.6748,21.5909,21.7125,21.5909,False,0.0000,4.4935,6.4717,2.9957,147.6018,1.6748,155.7483,50558.8000,35450.8111,32161.6824
1223.0000,21.6227,18.4108,70845.0000,11079.5000,59765.5000,3.2389,13026.2996,5.4386,10.9424,2226.6655,4.9758,1.8654,15252.9651,159.5889,25000.0000,13306.1655,57818.7004,44512.5349,19.4814,21.6227,20.5521,2.8730,41371.5295,4.8584,402.5461,4.0255,4.8584,0.0000,2.1169,21.6227,21.5909,21.6227,False,0.0000,4.8584,8.0191,3.2389,159.5889,2.1169,169.7250,59765.5000,44512.5349,41371.5295
1224.0000,21.5808,18.1300,75702.9000,9290.4000,66412.5000,3.4592,13926.6963,5.4358,11.6866,1864.9878,4.9815,1.5645,15791.6841,170.4427,25000.0000,11155.3878,61776.2037,50620.8159,19.2803,21.5808,20.4305,3.2965,47470.2624,5.1888,431.5752,4.3158,5.1888,0.0000,2.5789,21.5808,21.6227,21.5808,False,0.0000,5.1888,9.6085,3.4592,170.4427,2.5789,182.6301,66412.5000,50620.8159,47470.2624
1225.0000,21.5341,17.9885,75963.7000,8272.9000,67690.8000,3.4735,13982.7105,5.4327,11.7349,1658.6334,4.9878,1.3927,15641.3439,171.1480,25000.0000,9931.5334,61980.9895,52049.4561,19.1704,21.5341,20.3522,3.4012,48976.8995,5.2103,434.4348,4.3443,5.2103,0.0000,2.6110,21.5341,21.5808,21.5341,False,0.0000,5.2103,9.7182,3.4735,171.1480,2.6110,183.4773,67690.8000,52049.4561,48976.8995
1226.0000,21.4918,17.8542,77539.3000,7400.5000,70138.8000,3.5483,14280.1920,5.4298,11.9876,1482.0270,4.9935,1.2454,15762.2190,174.8323,25000.0000,8882.5270,63259.1080,54376.5810,19.0667,21.4918,20.2793,3.5645,51328.7970,5.3225,444.8131,4.4481,5.3225,0.0000,2.7833,21.4918,21.5341,21.4918,False,0.0000,5.3225,10.3044,3.5483,174.8323,2.7833,187.9200,70138.8000,54376.5810,51328.7970
