Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1227.0000,21.4484,17.7036,80655.7000,6437.8000,74217.9000,3.6935,14862.1073,5.4269,12.4781,1287.7234,4.9994,1.0830,16149.8306,181.9861,25000.0000,7725.5234,65793.5927,58068.0694,18.9518,21.4484,20.2001,3.8198,55004.4163,5.5403,464.1765,4.6418,5.5403,0.0000,3.1392,21.4484,21.4918,21.4484,False,0.0000,5.5403,11.5061,3.6935,181.9861,3.1392,196.6313,74217.9000,58068.0694,55004.4163
1228.0000,21.4053,17.5658,83112.2000,5481.2000,77631.0000,3.8087,15322.9324,5.4240,12.8673,1095.1034,5.0052,0.9218,16418.0358,187.6632,25000.0000,6576.3034,67789.2676,61212.9642,18.8456,21.4053,20.1255,4.0385,58154.7933,5.7131,479.7909,4.7979,5.7131,0.0000,3.4422,21.4053,21.4484,21.4053,False,0.0000,5.7131,12.5209,3.8087,187.6632,3.4422,203.6264,77631.0000,61212.9642,58154.7933
1229.0000,21.3375,17.9714,68571.7000,9121.5000,59450.2000,3.1446,12652.8446,5.4195,10.6237,1819.0709,5.0144,1.5334,14471.9154,154.9417,25000.0000,10940.5709,55918.8554,44978.2846,19.0934,21.3375,20.2154,2.9232,42094.7468,4.7169,395.0045,3.9500,4.7169,0.0000,1.9373,21.3375,21.4053,21.3375,False,0.0000,4.7169,7.3940,3.1446,154.9417,1.9373,164.2730,59450.2000,44978.2846,42094.7468
1230.0000,21.2516,18.4836,58049.7000,12644.0000,45405.7000,2.6651,10722.8124,5.4137,9.0037,2515.7091,5.0260,2.1245,13238.5215,131.3139,25000.0000,15159.7091,47326.8876,32167.1785,19.4062,21.2516,20.3289,2.0373,29336.4112,3.9976,333.5678,3.3357,3.9976,0.0000,1.1793,21.2516,21.3375,21.2516,False,0.0000,3.9976,4.6962,2.6651,131.3139,1.1793,137.1894,45405.7000,32167.1785,29336.4112
1231.0000,19.6961,23.4604,37461.2000,54830.0000,-17368.8000,2.7251,7060.7899,5.3055,5.8186,10464.4780,5.2396,9.2065,17525.2680,134.2718,25000.0000,65294.4780,30400.4101,-34894.0680,22.2056,19.6961,20.9509,-2.8330,-40794.6157,4.0877,334.4695,3.3447,4.0877,0.0000,1.2608,19.6961,21.2516,19.6961,False,0.0000,4.0877,4.9919,2.7251,134.2718,1.2608,140.5245,-17368.8000,-34894.0680,-40794.6157
1232.0000,19.7467,25.5370,17381.8000,91486.4000,-74104.6000,4.4926,3273.9473,5.3091,2.7714,17483.8998,5.2326,15.1775,20757.8471,221.3566,25000.0000,108970.2998,14107.8527,-94862.4471,23.6069,19.7467,21.6768,-7.1840,-103449.9728,6.7388,539.0740,5.3907,6.7388,0.0000,5.6491,19.7467,19.6961,19.7467,False,0.0000,6.7388,19.7326,4.4926,221.3566,5.6491,246.7383,-74104.6000,-94862.4471,-103449.9728
1233.0000,20.1099,26.2546,10758.2000,106341.0000,-95582.8000,5.2240,2016.5966,5.3348,1.7138,20519.9812,5.1823,17.6487,22536.5778,257.3971,25000.0000,126860.9812,8741.6034,-118119.3778,24.2064,20.1099,22.1581,-8.8648,-127653.7218,7.8360,617.6093,6.1761,7.8360,0.0000,8.8820,20.1099,19.7467,20.1099,False,0.0000,7.8360,29.9196,5.2240,257.3971,8.8820,296.1987,-95582.8000,-118119.3778,-127653.7218
1234.0000,20.4583,26.7728,6499.3000,119289.6000,-112790.3000,5.8764,1212.7358,5.3592,1.0290,23233.7094,5.1343,19.8527,24446.4452,289.5414,25000.0000,142523.3094,5286.5642,-137236.7452,24.6679,20.4583,22.5631,-10.2475,-147564.0855,8.8146,686.1783,6.8618,8.8146,0.0000,12.6424,20.4583,20.1099,20.4583,False,0.0000,8.8146,41.4171,5.8764,289.5414,12.6424,343.6009,-112790.3000,-137236.7452,-147564.0855
1235.0000,20.7117,27.0783,4604.7000,123750.8000,-119146.1000,6.1125,856.4067,5.3768,0.7248,24266.8783,5.0996,20.6505,25123.2850,301.1771,25000.0000,148017.6783,3748.2933,-144269.3850,24.9561,20.7117,22.8339,-10.7471,-154758.8638,9.1688,707.8925,7.0789,9.1688,0.0000,14.2287,20.7117,20.4583,20.7117,False,-0.0000,9.1688,46.1850,6.1125,301.1771,14.2287,361.5907,-119146.1000,-144269.3850,-154758.8638
1236.0000,20.9234,27.3254,3230.1000,128404.9000,-125174.8000,6.3549,599.1298,5.3913,0.5062,25323.1339,5.0707,21.4694,25922.2636,313.1195,25000.0000,153728.0339,2630.9702,-151097.0636,25.1914,20.9234,23.0574,-11.2356,-161792.7663,9.5324,730.9908,7.3099,9.5324,0.0000,15.9893,20.9234,20.7117,20.9234,False,0.0000,9.5324,51.4308,6.3549,313.1195,15.9893,380.5397,-125174.8000,-151097.0636,-161792.7663
1237.0000,21.2887,27.7248,2081.0000,149479.7000,-147398.7000,7.4102,384.2195,5.4162,0.3250,29771.0013,5.0210,25.0344,30155.2208,365.1141,25000.0000,179250.7013,1696.7805,-177553.9208,25.5795,21.2887,23.4341,-13.1711,-189664.1601,11.1153,842.7408,8.4274,11.1153,0.0000,25.3504,21.2887,20.9234,21.2887,False,0.0000,11.1153,78.7013,7.4102,365.1141,25.3504,469.1659,-147398.7000,-177553.9208,-189664.1601
1238.0000,21.6483,28.0941,1130.8000,165609.8000,-164479.0000,8.2334,207.8555,5.4403,0.1755,33305.9351,4.9724,27.8156,33513.7906,405.6767,25000.0000,198915.7351,922.9445,-197992.7906,25.9455,21.6483,23.7969,-14.6564,-211051.6389,12.3501,926.2298,9.2623,12.3501,0.0000,34.7727,21.6483,21.2887,21.6483,False,-0.0000,12.3501,105.3990,8.2334,405.6767,34.7727,545.8484,-164479.0000,-197992.7906,-211051.6389
1239.0000,21.9770,28.4191,554.7000,178106.2000,-177551.5000,8.8800,101.5545,5.4621,0.0856,36140.0349,4.9282,30.0000,36241.5894,437.5344,25000.0000,214246.2349,453.1455,-213793.0894,26.2717,21.9770,24.1243,-15.7983,-227495.5716,13.3200,989.2562,9.8926,13.3200,0.0000,43.6250,21.9770,21.6483,21.9770,False,0.0000,13.3200,130.0013,8.8800,437.5344,43.6250,611.1607,-177551.5000,-213793.0894,-227495.5716
1240.0000,22.2983,28.7337,99.8000,190476.8000,-190377.0000,9.5218,18.2014,5.4831,0.0153,38989.7057,4.8853,32.1682,39007.9071,469.1562,25000.0000,229466.5057,81.5986,-229384.9071,26.5886,22.2983,24.4434,-16.9225,-243683.4780,14.2827,1058.6509,10.5865,14.2827,0.0000,53.7837,22.2983,21.9770,22.2983,False,0.0000,14.2827,157.7987,9.5218,469.1562,53.7837,680.7386,-190377.0000,-229384.9071,-243683.4780
1241.0000,22.4805,28.9011,9.4000,190292.8000,-190283.4000,9.5373,1.7107,5.4949,0.0014,39146.1425,4.8611,32.2205,39147.8532,469.9193,25000.0000,229438.9425,7.6893,-229431.2532,26.7609,22.4805,24.6207,-16.9110,-243518.8887,14.3059,1055.5120,10.5551,14.3059,0.0000,54.0466,22.4805,22.2983,22.4805,False,0.0000,14.3059,158.5127,9.5373,469.9193,54.0466,682.4786,-190283.4000,-229431.2532,-243518.8887
1242.0000,22.4933,28.9025,94.8000,178737.2000,-178642.4000,8.9714,17.2498,5.4957,0.0144,36781.8227,4.8594,30.3087,36799.0725,442.0365,25000.0000,215519.0227,77.5502,-215441.4725,26.7661,22.4933,24.6297,-15.8794,-228663.7041,13.4570,984.5817,9.8458,13.4570,0.0000,44.9856,22.4933,22.4805,22.4933,False,0.0000,13.4570,133.7490,8.9714,442.0365,44.9856,620.7710,-178642.4000,-215441.4725,-228663.7041
1243.0000,21.7218,28.0908,1068.0000,100432.8000,-99364.8000,5.0416,196.1355,5.4452,0.1625,20238.4425,4.9625,17.0323,20434.5780,248.4071,25000.0000,120671.2425,871.8645,-119799.3780,25.9678,21.7218,23.8448,-8.8674,-127690.9413,7.5623,566.3442,5.6634,7.5623,0.0000,7.9834,21.7218,22.4933,21.7218,False,0.0000,7.5623,27.1223,5.0416,248.4071,7.9834,283.5128,-99364.8000,-119799.3780,-127690.9413
1244.0000,21.5384,27.9217,1744.1000,102358.4000,-100614.3000,5.1064,321.0211,5.4330,0.2688,20524.2178,4.9872,17.2512,20845.2389,251.6005,25000.0000,122882.6178,1423.0789,-121459.5389,25.7939,21.5384,23.6662,-9.0017,-129625.0796,7.6595,576.6999,5.7670,7.6595,0.0000,8.2953,21.5384,21.7218,21.5384,False,0.0000,7.6595,28.0958,5.1064,251.6005,8.2953,287.9916,-100614.3000,-121459.5389,-129625.0796
1245.0000,21.0563,27.2499,4145.9000,61574.7000,-57428.8000,3.0673,767.7025,5.4004,0.6409,12186.8527,5.0526,10.3625,12954.5552,151.1317,25000.0000,73761.5527,3378.1975,-70383.3552,25.1854,21.0563,23.1208,-5.2465,-75549.0616,4.6009,352.1473,3.5215,4.6009,0.0000,1.7979,21.0563,21.5384,21.0563,False,0.0000,4.6009,6.9054,3.0673,151.1317,1.7979,159.8350,-57428.8000,-70383.3552,-75549.0616
1246.0000,20.8519,26.9293,5911.4000,57670.5000,-51759.1000,2.8619,1097.4651,5.3864,0.9212,11351.5202,5.0804,9.6686,12448.9852,141.0109,25000.0000,69022.0202,4813.9349,-64208.0852,24.9035,20.8519,22.8777,-4.8034,-69168.3302,4.2928,330.9944,3.3099,4.2928,0.0000,1.4603,20.8519,21.0563,20.8519,False,0.0000,4.2928,5.7093,2.8619,141.0109,1.4603,148.1806,-51759.1000,-64208.0852,-69168.3302
1247.0000,20.9359,26.5077,10054.9000,43338.9000,-33284.0000,2.1472,1864.7209,5.3922,1.5722,8549.8707,5.0690,7.2542,10414.5916,105.7989,25000.0000,51888.7707,8190.1791,-43698.5916,24.2109,20.9359,22.5734,-3.3041,-47578.5658,3.2209,284.2963,2.8430,3.6532,0.4323,0.9000,20.9359,20.8519,20.9359,False,0.0000,3.2209,2.5998,2.1472,105.7989,0.9000,109.2988,-33284.0000,-43698.5916,-47578.5658
1248.0000,21.1312,26.0511,14163.0000,35854.3000,-21691.3000,1.7776,2620.1111,5.4055,2.2114,7110.6067,5.0424,6.0054,9730.7178,87.5851,25000.0000,42964.9067,11542.8889,-31422.0178,23.5251,21.1312,22.3281,-2.4152,-34778.9730,2.6664,286.4356,2.8644,3.6532,0.9868,0.9000,21.1312,20.9359,21.1312,False,0.0000,2.6664,1.5523,1.7776,87.5851,0.9000,90.0374,-21691.3000,-31422.0178,-34778.9730
1249.0000,21.2959,25.2575,19225.1000,30301.3000,-11076.2000,1.5046,3549.2507,5.4167,2.9921,6036.1135,5.0200,5.0831,9585.3643,74.1337,25000.0000,36337.4135,15675.8493,-20661.5643,22.9275,21.2959,22.1117,-1.6461,-23703.2921,2.2569,288.3439,2.8834,3.6532,1.3963,0.9000,21.2959,21.1312,21.2959,False,0.0000,2.2569,0.9858,1.5046,74.1337,0.9000,76.0196,-11076.2000,-20661.5643,-23703.2921
1250.0000,21.4040,24.3317,23381.7000,26157.8000,-2776.1000,1.3005,4310.8207,5.4240,3.6291,5225.9581,5.0054,4.3937,9536.7789,64.0796,25000.0000,31383.7581,19070.8793,-12312.8789,22.4463,21.4040,21.9252,-1.0515,-15141.4258,1.9508,290.0046,2.9000,3.6532,1.7024,0.9000,21.4040,21.2959,21.4040,False,0.0000,1.9508,0.6635,1.3005,64.0796,0.9000,65.6431,-2776.1000,-12312.8789,-15141.4258
1251.0000,21.4610,23.3116,26564.6000,23281.9000,3282.7000,1.2182,4894.1865,5.4278,4.1157,4658.5666,4.9977,3.9140,9552.7531,60.0255,25000.0000,27940.4666,21670.4135,-6270.0531,22.0781,21.4610,21.7696,-0.6226,-8965.2549,1.8274,291.4006,2.9140,3.6532,1.8258,0.9000,21.4610,21.4040,21.4610,False,0.0000,1.8274,0.5557,1.2182,60.0255,0.9000,61.4812,3282.7000,-6270.0531,-8965.2549
1252.0000,21.5078,22.1969,28961.8000,20586.3000,8375.5000,1.3269,5332.7533,5.4309,4.4829,4124.4142,4.9913,3.4624,9457.1676,65.3806,25000.0000,24710.7142,23629.0467,-1081.6676,21.7581,21.5078,21.6330,-0.2525,-3635.8993,1.9904,292.6349,2.9263,3.6532,1.6628,0.9000,21.5078,21.4610,21.5078,False,0.0000,1.9904,0.7007,1.3269,65.3806,0.9000,66.9813,8375.5000,-1081.6676,-3635.8993
1253.0000,20.8606,24.6995,22132.4000,33408.5000,-11276.1000,1.6638,4108.4716,5.3870,3.4231,6577.4835,5.0792,5.6210,10685.9551,81.9794,25000.0000,39985.9835,18023.9284,-21962.0551,22.6090,20.8606,21.7348,-1.7639,-25400.0649,2.4957,291.7139,2.9171,3.6532,1.1575,0.9000,20.8606,21.5078,20.8606,False,0.0000,2.4957,1.2963,1.6638,81.9794,0.9000,84.1757,-11276.1000,-21962.0551,-25400.0649
1254.0000,20.5425,25.0858,20491.4000,41785.2000,-21293.8000,2.0704,3819.4157,5.3651,3.2036,8156.7730,5.1228,6.9946,11976.1887,102.0130,25000.0000,49941.9730,16671.9843,-33269.9887,23.1174,20.5425,21.8299,-2.5977,-37406.8338,3.1056,290.8577,2.9086,3.6532,0.5476,0.9000,20.5425,20.8606,20.5425,False,0.0000,3.1056,2.3535,2.0704,102.0130,0.9000,105.2665,-21293.8000,-33269.9887,-37406.8338
1255.0000,20.4975,26.5967,10197.8000,98838.8000,-88641.0000,4.8852,1901.8885,5.3619,1.6028,19270.7896,5.1289,16.5042,21172.6781,240.7049,25000.0000,118109.5896,8295.9115,-109813.6781,24.5636,20.4975,22.5306,-8.2286,-118492.2356,7.3279,571.0083,5.7101,7.3279,0.0000,7.2636,20.4975,20.5425,20.4975,False,0.0000,7.3279,24.8640,4.8852,240.7049,7.2636,272.8325,-88641.0000,-109813.6781,-118492.2356
1256.0000,21.0345,27.3431,6825.0000,133197.6000,-126372.6000,6.5812,1264.1440,5.3989,1.0735,26346.9453,5.0555,22.2337,27611.0892,324.2666,25000.0000,159544.5453,5560.8560,-153983.6892,25.2402,21.0345,23.1373,-11.4658,-165107.3934,9.8717,755.1865,7.5519,9.8717,0.0000,17.7585,21.0345,20.4975,21.0345,False,0.0000,9.8717,56.6591,6.5812,324.2666,17.7585,398.6842,-126372.6000,-153983.6892,-165107.3934
1257.0000,21.3894,27.7320,5180.4000,143764.4000,-138584.0000,7.1331,955.2702,5.4230,0.8075,28710.7068,5.0073,24.0982,29665.9770,351.4600,25000.0000,172475.1068,4225.1298,-168249.9770,25.6178,21.3894,23.5036,-12.4944,-179919.7546,10.6996,809.5307,8.0953,10.6996,0.0000,22.6113,21.3894,21.0345,21.3894,False,0.0000,10.6996,70.8138,7.1331,351.4600,22.6113,444.8851,-138584.0000,-168249.9770,-179919.7546
1258.0000,21.6667,28.0319,3925.8000,151721.7000,-147795.9000,7.5490,721.4493,5.4415,0.6084,30528.1308,4.9699,25.5033,31249.5801,371.9526,25000.0000,182249.8308,3204.3507,-179045.4801,25.9102,21.6667,23.7884,-13.2699,-191086.8173,11.3235,849.4462,8.4945,11.3235,0.0000,26.8016,21.6667,21.3894,21.6667,False,0.0000,11.3235,82.8548,7.5490,371.9526,26.8016,481.6090,-147795.9000,-179045.4801,-191086.8173
1259.0000,21.8927,28.2636,3297.2000,157888.0000,-154590.8000,7.8731,604.2659,5.4565,0.5086,31964.2491,4.9395,26.5984,32568.5150,387.9235,25000.0000,189852.2491,2692.9341,-187159.3150,26.1400,21.8927,24.0163,-13.8522,-199471.0022,11.8097,879.9118,8.7991,11.8097,0.0000,30.4044,21.8927,21.6667,21.8927,False,0.0000,11.8097,93.0972,7.8731,387.9235,30.4044,511.4251,-154590.8000,-187159.3150,-199471.0022
1260.0000,22.0927,28.4709,2639.4000,163796.1000,-161156.7000,8.1825,482.5500,5.4697,0.4057,33341.1067,4.9127,27.6436,33823.6567,403.1672,25000.0000,197137.2067,2156.8500,-194980.3567,26.3449,22.0927,24.2188,-14.4130,-207547.6529,12.2737,908.9971,9.0900,12.2737,0.0000,34.1314,22.0927,21.8927,22.0927,False,0.0000,12.2737,103.6004,8.1825,403.1672,34.1314,540.8990,-161156.7000,-194980.3567,-207547.6529
1261.0000,22.2758,28.6585,2097.3000,169302.2000,-167204.9000,8.4712,382.6042,5.4816,0.3213,34634.1745,4.8883,28.6188,35016.7788,417.3903,25000.0000,203936.3745,1714.6958,-202221.6788,26.5309,22.2758,24.4034,-14.9319,-215019.1244,12.7067,935.9260,9.3593,12.7067,0.0000,37.8727,22.2758,22.0927,22.2758,False,0.0000,12.7067,114.0605,8.4712,417.3903,37.8727,569.3235,-167204.9000,-202221.6788,-215019.1244
1262.0000,22.4508,28.8368,1598.5000,174755.8000,-173157.3000,8.7570,291.0079,5.4930,0.2441,35920.8481,4.8650,29.5844,36211.8561,431.4730,25000.0000,210676.6481,1307.4921,-209369.1561,26.7082,22.4508,24.5795,-15.4437,-222389.4571,13.1355,962.4782,9.6248,13.1355,0.0000,41.8369,22.4508,22.2758,22.4508,False,0.0000,13.1355,125.0634,8.7570,431.4730,41.8369,598.3732,-173157.3000,-209369.1561,-222389.4571
1263.0000,22.6207,29.0066,1240.5000,180224.2000,-178983.7000,9.0438,225.3857,5.5039,0.1889,37217.1684,4.8425,30.5535,37442.5540,445.6065,25000.0000,217441.3684,1015.1143,-216426.2540,26.8779,22.6207,24.7493,-15.9492,-229668.3270,13.5657,993.5519,9.9355,13.5657,0.0000,46.0843,22.6207,22.4508,22.6207,False,0.0000,13.5657,136.7696,9.0438,445.6065,46.0843,628.4605,-178983.7000,-216426.2540,-229668.3270
1264.0000,22.7702,29.1447,1386.3000,184109.0000,-182722.7000,9.2516,251.4400,5.5134,0.2106,38175.1465,4.8227,31.2553,38426.5865,455.8421,25000.0000,222284.1465,1134.8600,-221149.2865,27.0198,22.7702,24.8950,-16.2865,-234525.5568,13.8773,1013.7412,10.1374,13.8773,0.0000,49.3335,22.7702,22.6207,22.7702,False,0.0000,13.8773,145.6723,9.2516,455.8421,49.3335,650.8479,-182722.7000,-221149.2865,-234525.5568
1265.0000,22.9104,29.2731,1607.9000,187979.3000,-186371.4000,9.4576,291.1630,5.5223,0.2436,39127.6074,4.8043,31.9513,39418.7704,465.9940,25000.0000,227106.9074,1316.7370,-225790.1704,27.1522,22.9104,25.0313,-16.6184,-239304.7945,14.1864,1034.5244,10.3452,14.1864,0.0000,52.7035,22.9104,22.7702,22.9104,False,0.0000,14.1864,154.8620,9.4576,465.9940,52.7035,673.5595,-186371.4000,-225790.1704,-239304.7945
1266.0000,23.0323,29.3701,2482.7000,190664.8000,-188182.1000,9.6038,448.9499,5.5300,0.3753,39819.3105,4.7882,32.4451,40268.2605,473.1955,25000.0000,230484.1105,2033.7501,-228450.3605,27.2575,23.0323,25.1449,-16.8094,-242055.6079,14.4056,1049.2788,10.4928,14.4056,0.0000,55.1850,23.0323,22.9104,23.0323,False,0.0000,14.4056,161.6018,9.6038,473.1955,55.1850,689.9823,-188182.1000,-228450.3605,-242055.6079
1267.0000,22.3235,28.4937,6241.9000,115013.2000,-108771.3000,5.7990,1138.0488,5.4847,0.9418,23558.8519,4.8820,19.5912,24696.9007,285.7284,25000.0000,138572.0519,5103.8512,-133468.2007,26.4370,22.3235,24.3802,-9.8815,-142293.2146,8.6985,641.1366,6.4114,8.6985,0.0000,12.1495,22.3235,23.0323,22.3235,False,0.0000,8.6985,39.9266,5.7990,285.7284,12.1495,337.8044,-108771.3000,-133468.2007,-142293.2146
1268.0000,22.1108,28.2725,7457.9000,113762.3000,-106304.4000,5.7028,1363.1991,5.4709,1.1382,23168.0405,4.9103,19.2662,24531.2396,280.9881,25000.0000,136930.3405,6094.7009,-130835.6396,26.2186,22.1108,24.1647,-9.7041,-139738.9005,8.5542,634.5456,6.3455,8.5542,0.0000,11.5548,22.1108,22.3235,22.1108,False,0.0000,8.5542,38.1222,5.7028,280.9881,11.5548,330.6651,-106304.4000,-130835.6396,-139738.9005
1269.0000,21.6736,27.3873,13230.6000,72713.9000,-59483.3000,3.6388,2431.1986,5.4420,2.0262,14633.6038,4.9690,12.2933,17064.8024,179.2919,25000.0000,87347.5038,10799.4014,-76548.1024,25.4827,21.6736,23.5782,-5.7417,-82680.9685,5.4582,412.0457,4.1205,5.4582,0.0000,3.0018,21.6736,22.1108,21.6736,False,0.0000,5.4582,11.0435,3.6388,179.2919,3.0018,193.3372,-59483.3000,-76548.1024,-82680.9685
1270.0000,21.4599,27.0287,15535.6000,69460.8000,-53925.2000,3.4639,2862.2743,5.4277,2.3963,13898.2645,4.9978,11.7023,16760.5388,170.6714,25000.0000,83359.0645,12673.3257,-70685.7388,25.1725,21.4599,23.3162,-5.3271,-76710.4502,5.1958,395.3373,3.9534,5.1958,0.0000,2.5893,21.4599,21.6736,21.4599,False,0.0000,5.1958,9.6440,3.4639,170.6714,2.5893,182.9047,-53925.2000,-70685.7388,-76710.4502
1271.0000,21.3285,26.3153,20644.1000,55347.4000,-34703.3000,2.7554,3809.6744,5.4189,3.1955,11035.0687,5.0156,9.3087,14844.7431,135.7625,25000.0000,66382.4687,16834.4256,-49548.0431,24.6530,21.3285,22.9908,-3.7947,-54643.2574,4.1331,317.5839,3.1758,4.1331,0.0000,1.3033,21.3285,21.4599,21.3285,False,0.0000,4.1331,5.1453,2.7554,135.7625,1.3033,142.2111,-34703.3000,-49548.0431,-54643.2574
1272.0000,21.2438,25.8010,23352.6000,48381.1000,-25028.5000,2.4061,4314.0594,5.4131,3.6226,9624.1126,5.0271,8.1286,13938.1720,118.5513,25000.0000,58005.2126,19038.5406,-38966.6720,24.2452,21.2438,22.7445,-3.0281,-43604.4006,3.6091,282.8179,2.8282,3.6532,0.0441,0.9000,21.2438,21.3285,21.2438,False,0.0000,3.6091,3.5492,2.4061,118.5513,0.9000,123.0005,-25028.5000,-38966.6720,-43604.4006
1273.0000,21.3547,25.4284,25770.9000,42575.8000,-16804.9000,2.1159,4754.2274,5.4206,4.0033,8494.6961,5.0120,7.1484,13248.9235,104.2564,25000.0000,51070.4961,21016.6726,-30053.8235,23.7142,21.3547,22.5344,-2.3805,-34278.8772,3.1739,284.6345,2.8463,3.6532,0.4793,0.9000,21.3547,21.2438,21.3547,False,0.0000,3.1739,2.4976,2.1159,104.2564,0.9000,107.6540,-16804.9000,-30053.8235,-34278.8772
1274.0000,21.4460,24.9821,27721.5000,37460.4000,-9738.9000,1.8633,5108.2788,5.4268,4.2985,7492.5580,4.9997,6.2951,12600.8368,91.8106,25000.0000,44952.9580,22613.2212,-22339.7368,23.2497,21.4460,22.3478,-1.8197,-26202.9794,2.7950,286.2628,2.8626,3.6532,0.8582,0.9000,21.4460,21.3547,21.4460,False,0.0000,2.7950,1.7651,1.8633,91.8106,0.9000,94.4758,-9738.9000,-22339.7368,-26202.9794
1275.0000,21.5035,24.4923,29435.2000,33542.7000,-4107.5000,1.6697,5420.2127,5.4306,4.5573,6719.4036,4.9919,5.6408,12139.6163,82.2684,25000.0000,40262.1036,24014.9873,-16247.1163,22.8695,21.5035,22.1865,-1.3782,-19845.5885,2.5045,287.6823,2.8768,3.6532,1.1487,0.9000,21.5035,21.4460,21.5035,False,0.0000,2.5045,1.3088,1.6697,82.2684,0.9000,84.4771,-4107.5000,-16247.1163,-19845.5885
1276.0000,21.5488,23.9297,31377.2000,30441.2000,936.0000,1.5160,5774.5843,5.4337,4.8534,6105.5855,4.9858,5.1216,11880.1697,74.6955,25000.0000,36546.7855,25602.6157,-10944.1697,22.5368,21.5488,22.0428,-0.9968,-14353.7125,2.2740,288.9555,2.8896,3.6532,1.3792,0.9000,21.5488,21.5035,21.5488,False,0.0000,2.2740,1.0063,1.5160,74.6955,0.9000,76.6018,936.0000,-10944.1697,-14353.7125
1277.0000,20.8413,25.0509,26045.6000,45816.1000,-19770.5000,2.2825,4836.0772,5.3857,4.0257,9015.6102,5.0819,7.7111,13851.6874,112.4624,25000.0000,54831.7102,21209.5228,-33622.1874,23.4714,20.8413,22.1564,-2.6535,-38210.2392,3.4237,287.9487,2.8795,3.6532,0.2295,0.9000,20.8413,21.5488,20.8413,False,0.0000,3.4237,3.0724,2.2825,112.4624,0.9000,116.4348,-19770.5000,-33622.1874,-38210.2392
1278.0000,20.7075,25.2547,25603.1000,52298.0000,-26694.9000,2.5909,4762.0600,5.3765,4.0040,10254.1952,5.1002,8.7531,15016.2553,127.6593,25000.0000,62552.1952,20841.0400,-41711.1553,23.7390,20.7075,22.2232,-3.2536,-46852.3881,3.8864,305.6996,3.0570,3.8864,0.0000,1.0836,20.7075,20.8413,20.7075,False,-0.0000,3.8864,4.3467,2.5909,127.6593,1.0836,133.0896,-26694.9000,-41711.1553,-46852.3881
1279.0000,20.9100,26.9067,13700.8000,107929.3000,-94228.5000,5.3414,2541.7025,5.3904,2.1474,21277.4151,5.0725,18.0452,23819.1176,263.1804,25000.0000,129206.7151,11159.0975,-118047.6176,24.9078,20.9100,22.9089,-8.8458,-127379.0107,8.0121,617.1770,6.1718,8.0121,0.0000,9.4942,20.9100,20.7075,20.9100,False,0.0000,8.0121,31.8133,5.3414,263.1804,9.4942,304.4880,-94228.5000,-118047.6176,-127379.0107
1280.0000,21.4399,27.6507,10075.6000,142405.1000,-132329.5000,7.0587,1856.7852,5.4264,1.5739,28478.1277,5.0005,23.8471,30334.9129,347.7975,25000.0000,170883.2277,8218.8148,-162664.4129,25.5804,21.4399,23.5102,-12.1071,-174341.8088,10.5881,800.9368,8.0094,10.5881,0.0000,21.9118,21.4399,20.9100,21.4399,False,0.0000,10.5881,68.7884,7.0587,347.7975,21.9118,438.4977,-132329.5000,-162664.4129,-174341.8088
1281.0000,21.7788,28.0250,8404.9000,152051.1000,-143646.2000,7.5684,1542.4660,5.4490,1.3014,30687.5788,4.9548,25.5689,32230.0448,372.9094,25000.0000,182738.6788,6862.4340,-175876.2448,25.9430,21.7788,23.8609,-13.0553,-187996.2461,11.3526,849.7886,8.4979,11.3526,0.0000,27.0090,21.7788,21.4399,21.7788,False,0.0000,11.3526,83.4469,7.5684,372.9094,27.0090,483.3654,-143646.2000,-175876.2448,-187996.2461
1282.0000,22.0324,28.2915,7568.7000,158534.1000,-150965.4000,7.9124,1384.7533,5.4657,1.1654,32217.1415,4.9208,26.7311,33601.8949,389.8598,25000.0000,190751.2415,6183.9467,-184567.2949,26.2052,22.0324,24.1188,-13.6770,-196948.5080,11.8686,881.6106,8.8161,11.8686,0.0000,30.8620,22.0324,21.7788,22.0324,False,0.0000,11.8686,94.3915,7.9124,389.8598,30.8620,515.1133,-150965.4000,-184567.2949,-196948.5080
1283.0000,22.2387,28.5111,6755.2000,164162.6000,-157407.4000,8.2100,1232.8738,5.4792,1.0358,33548.8480,4.8932,27.7365,34781.7218,404.5230,25000.0000,197711.4480,5522.3262,-192189.1218,26.4203,22.2387,24.3295,-14.2215,-204789.4284,12.3150,909.0606,9.0906,12.3150,0.0000,34.4769,22.2387,22.0324,22.2387,False,0.0000,12.3150,104.5696,8.2100,404.5230,34.4769,543.5695,-157407.4000,-192189.1218,-204789.4284
1284.0000,22.4186,28.7074,5810.7000,169312.1000,-163501.4000,8.4816,1058.2427,5.4909,0.8880,34771.2947,4.8693,28.6542,35829.5374,417.9071,25000.0000,204083.3947,4752.4573,-199330.9374,26.6111,22.4186,24.5149,-14.7306,-212120.0697,12.7225,933.9989,9.3400,12.7225,0.0000,38.0135,22.4186,22.2387,22.4186,False,0.0000,12.7225,114.4528,8.4816,417.9071,38.0135,570.3734,-163501.4000,-199330.9374,-212120.0697
1285.0000,22.5792,28.8732,5333.5000,173764.1000,-168430.6000,8.7174,969.5086,5.5012,0.8127,35842.4828,4.8480,29.4506,36811.9914,429.5213,25000.0000,209606.5828,4363.9914,-205242.5914,26.7752,22.5792,24.6772,-15.1522,-218191.6731,13.0760,955.3654,9.5537,13.0760,0.0000,41.2718,22.5792,22.4186,22.5792,False,0.0000,13.0760,123.4995,8.7174,429.5213,41.2718,594.2926,-168430.6000,-205242.5914,-218191.6731
1286.0000,22.7284,29.0218,5113.5000,177969.0000,-172855.5000,8.9400,927.9089,5.5108,0.7772,36859.8064,4.8283,30.2027,37787.7153,440.4908,25000.0000,214828.8064,4185.5911,-210643.2153,26.9240,22.7284,24.8262,-15.5379,-223745.3776,13.4100,975.4758,9.7548,13.4100,0.0000,44.5153,22.7284,22.5792,22.7284,False,0.0000,13.4100,132.4546,8.9400,440.4908,44.5153,617.4607,-172855.5000,-210643.2153,-223745.3776
1287.0000,22.8662,29.1566,5013.0000,181823.9000,-176810.9000,9.1448,908.2280,5.5195,0.7601,37800.5876,4.8101,30.8945,38708.8155,450.5806,25000.0000,219624.4876,4104.7720,-215519.7155,27.0598,22.8662,24.9630,-15.8859,-228757.4699,13.7172,999.3765,9.9938,13.7172,0.0000,47.6449,22.8662,22.7284,22.8662,False,0.0000,13.7172,141.0509,9.1448,450.5806,47.6449,639.2764,-176810.9000,-215519.7155,-228757.4699
1288.0000,22.9922,29.2714,5294.7000,185136.1000,-179841.4000,9.3219,957.8842,5.5275,0.8010,38622.2311,4.7935,31.4929,39580.1153,459.3075,25000.0000,223758.3311,4336.8158,-219421.5153,27.1783,22.9922,25.0853,-16.1650,-232775.3568,13.9828,1016.8388,10.1684,13.9828,0.0000,50.4672,22.9922,22.8662,22.9922,False,0.0000,13.9828,148.7686,9.3219,459.3075,50.4672,658.5433,-179841.4000,-219421.5153,-232775.3568
1289.0000,23.1083,29.3721,5809.5000,188168.1000,-182358.6000,9.4844,1049.6340,5.5348,0.8771,39379.9285,4.7783,32.0418,40429.5625,467.3135,25000.0000,227548.0285,4759.8660,-222788.1625,27.2841,23.1083,25.1962,-16.4064,-236251.8824,14.2266,1033.3111,10.3331,14.2266,0.0000,53.1525,23.1083,22.9922,23.1083,False,0.0000,14.2266,156.0830,9.4844,467.3135,53.1525,676.5490,-182358.6000,-222788.1625,-236251.8824
1290.0000,23.2187,29.4668,6377.0000,191242.1000,-184865.1000,9.6486,1150.7328,5.5417,0.9610,40144.7552,4.7638,32.5965,41295.4880,475.4027,25000.0000,231386.8552,5226.2672,-226160.5880,27.3841,23.2187,25.3014,-16.6487,-239740.8346,14.4728,1050.6977,10.5070,14.4728,0.0000,55.9608,23.2187,23.1083,23.2187,False,0.0000,14.4728,163.7046,9.6486,475.4027,55.9608,695.0681,-184865.1000,-226160.5880,-239740.8346
1291.0000,22.5364,28.5743,10073.9000,117539.9000,-107466.0000,5.9355,1832.1223,5.4985,1.5154,24216.6809,4.8537,20.0525,26048.8032,292.4558,25000.0000,141756.5809,8241.7777,-133514.8032,26.5617,22.5364,24.5490,-9.8974,-142522.0264,8.9033,652.9628,6.5296,8.9033,0.0000,13.0280,22.5364,23.2187,22.5364,False,0.0000,8.9033,42.5801,5.9355,292.4558,13.0280,348.0639,-107466.0000,-133514.8032,-142522.0264
1292.0000,22.3169,28.3566,10879.9000,115863.8000,-104983.9000,5.8182,1983.8235,5.4843,1.6547,23728.7996,4.8828,19.6561,25712.6230,286.6741,25000.0000,139592.5996,8896.0765,-130696.5230,26.3433,22.3169,24.3301,-9.7045,-139745.0510,8.7273,644.2151,6.4422,8.7273,0.0000,12.2706,22.3169,22.5364,22.3169,False,0.0000,8.7273,40.2930,5.8182,286.6741,12.2706,339.2377,-104983.9000,-130696.5230,-139745.0510
1293.0000,21.8990,27.3919,17549.6000,74472.1000,-56922.5000,3.7330,3216.0071,5.4570,2.6786,15079.3654,4.9387,12.6116,18295.3725,183.9331,25000.0000,89551.4654,14333.5929,-75217.8725,25.5609,21.8990,23.7300,-5.6628,-81544.4334,5.5995,420.7930,4.2079,5.5995,0.0000,3.2410,21.8990,22.3169,21.8990,False,0.0000,5.5995,11.8479,3.7330,183.9331,3.2410,199.0220,-56922.5000,-75217.8725,-81544.4334
1294.0000,21.6759,27.0287,19585.4000,70995.2000,-51409.8000,3.5468,3598.8272,5.4422,3.0098,14288.6174,4.9687,11.9823,17887.4446,174.7562,25000.0000,85283.8174,15986.5728,-69297.2446,25.2444,21.6759,23.4602,-5.2430,-75498.5913,5.3202,403.0479,4.0305,5.3202,0.0000,2.7797,21.6759,21.8990,21.6759,False,0.0000,5.3202,10.2920,3.5468,174.7562,2.7797,187.8279,-51409.8000,-69297.2446,-75498.5913
1295.0000,21.5474,26.3005,24534.7000,57066.2000,-32531.5000,2.8458,4515.3882,5.4336,3.7842,11445.3044,4.9860,9.6143,15960.6926,140.2193,25000.0000,68511.5044,20019.3118,-48492.1926,24.7161,21.5474,23.1317,-3.7356,-53792.2143,4.2687,326.6129,3.2661,4.2687,0.0000,1.4359,21.5474,21.6759,21.5474,False,-0.0000,4.2687,5.6218,2.8458,140.2193,1.4359,147.2770,-32531.5000,-48492.1926,-53792.2143
1296.0000,21.4338,25.7908,26666.5000,50194.6000,-23528.1000,2.5006,4914.6147,5.4260,4.1217,10036.2508,5.0013,8.4479,14950.8655,123.2087,25000.0000,60230.8508,21751.8853,-38478.9655,24.3385,21.4338,22.8862,-3.0088,-43326.7471,3.7509,289.1329,2.8913,3.7509,0.0000,0.9741,21.4338,21.5474,21.4338,False,-0.0000,3.7509,3.9441,2.5006,123.2087,0.9741,128.1269,-23528.1000,-38478.9655,-43326.7471
1297.0000,21.4765,25.4355,28307.7000,44740.9000,-16433.2000,2.2269,5214.3351,5.4288,4.3836,8956.1194,4.9956,7.5233,14170.4544,109.7230,25000.0000,53697.0194,23093.3649,-30603.6544,23.8898,21.4765,22.6831,-2.4348,-35060.5160,3.3403,283.3470,2.8335,3.6532,0.3129,0.9000,21.4765,21.4338,21.4765,False,0.0000,3.3403,2.8720,2.2269,109.7230,0.9000,113.4950,-16433.2000,-30603.6544,-35060.5160
1298.0000,21.5284,25.0956,29566.1000,40429.1000,-10863.0000,2.0130,5442.6448,5.4323,4.5753,8104.3712,4.9886,6.8005,13547.0160,99.1822,25000.0000,48533.4712,24123.4552,-24410.0160,23.4940,21.5284,22.5112,-1.9830,-28555.7841,3.0194,284.8367,2.8484,3.6532,0.6338,0.9000,21.5284,21.4765,21.5284,False,0.0000,3.0194,2.1793,2.0130,99.1822,0.9000,102.2615,-10863.0000,-24410.0160,-28555.7841
1299.0000,21.5523,24.7739,30351.4000,37092.9000,-6741.5000,1.8476,5585.5582,5.4339,4.6928,7440.4192,4.9853,6.2419,13025.9774,91.0352,25000.0000,44533.3192,24765.8418,-19767.4774,23.1816,21.5523,22.3670,-1.6438,-23670.5351,2.7714,286.0953,2.8610,3.6532,0.8818,0.9000,21.5523,21.5284,21.5523,False,0.0000,2.7714,1.7248,1.8476,91.0352,0.9000,93.6600,-6741.5000,-19767.4774,-23670.5351
1300.0000,21.5834,24.4032,31237.2000,33967.6000,-2730.4000,1.6923,5746.3705,5.4360,4.8278,6819.2626,4.9811,5.7171,12565.6331,83.3808,25000.0000,40786.8626,25490.8295,-15296.0331,22.8896,21.5834,22.2365,-1.3178,-18976.3810,2.5384,287.2410,2.8724,3.6532,1.1148,0.9000,21.5834,21.5523,21.5834,False,0.0000,2.5384,1.3576,1.6923,83.3808,0.9000,85.6384,-2730.4000,-15296.0331,-18976.3810
1301.0000,20.8853,25.3110,25387.5000,49432.0000,-24044.5000,2.4633,4711.2414,5.3887,3.9217,9738.6518,5.0759,8.3220,14449.8932,121.3716,25000.0000,59170.6518,20676.2586,-38494.3932,23.8357,20.8853,22.3605,-3.0107,-43353.6937,3.6950,289.4224,2.8942,3.6950,0.0000,0.9312,20.8853,21.5834,20.8853,False,0.0000,3.6950,3.7851,2.4633,121.3716,0.9312,126.0879,-24044.5000,-38494.3932,-43353.6937
1302.0000,20.8465,25.6082,24180.4000,55552.9000,-31372.5000,2.7531,4489.4516,5.3860,3.7787,10933.1413,5.0811,9.3011,15422.5929,135.6512,25000.0000,66486.0413,19690.9484,-46795.0929,24.0210,20.8465,22.4338,-3.6204,-52133.3873,4.1297,322.7494,3.2275,4.1297,0.0000,1.3001,20.8465,20.8853,20.8465,False,-0.0000,4.1297,5.1337,2.7531,135.6512,1.3001,142.0850,-31372.5000,-46795.0929,-52133.3873
1303.0000,21.0982,27.1606,12037.1000,110635.7000,-98598.6000,5.4813,2227.7510,5.4033,1.8823,21921.7170,5.0469,18.5178,24149.4680,270.0726,25000.0000,132557.4170,9809.3490,-122748.0680,25.1398,21.0982,23.1190,-9.1769,-132147.0409,8.2219,629.3229,6.2932,8.2219,0.0000,10.2598,21.0982,20.8465,21.0982,False,0.0000,8.2219,34.1684,5.4813,270.0726,10.2598,314.5009,-98598.6000,-122748.0680,-132147.0409
1304.0000,21.6406,27.8849,8721.2000,145356.5000,-136635.3000,7.2157,1603.2189,5.4398,1.3581,29226.6975,4.9734,24.3773,30829.9163,355.5301,25000.0000,174583.1975,7117.9811,-167465.2163,25.8035,21.6406,23.7220,-12.4431,-179180.8504,10.8235,813.5567,8.1356,10.8235,0.0000,23.4060,21.6406,21.0982,21.6406,False,0.0000,10.8235,73.1091,7.2157,355.5301,23.4060,452.0452,-136635.3000,-167465.2163,-179180.8504
1305.0000,21.9803,28.2570,6975.5000,154872.1000,-147896.6000,7.7211,1277.0238,5.4623,1.0765,31428.3537,4.9278,26.0849,32705.3775,380.4344,25000.0000,186300.4537,5698.4762,-180601.9775,26.1647,21.9803,24.0725,-13.3838,-192727.2175,11.5817,861.4826,8.6148,11.5817,0.0000,28.6773,21.9803,21.6406,21.9803,False,0.0000,11.5817,88.1988,7.7211,380.4344,28.6773,497.3104,-147896.6000,-180601.9775,-192727.2175
1306.0000,22.2373,28.5422,5428.5000,161726.3000,-156297.8000,8.0848,990.7585,5.4791,0.8331,33049.6371,4.8934,27.3134,34040.3956,398.3525,25000.0000,194775.9371,4437.7415,-190338.1956,26.4406,22.2373,24.3389,-14.0772,-202711.8680,12.1272,894.9449,8.9494,12.1272,0.0000,32.9231,22.2373,21.9803,22.2373,False,0.0000,12.1272,100.2048,8.0848,398.3525,32.9231,531.4804,-156297.8000,-190338.1956,-202711.8680
1307.0000,22.4500,28.7830,3877.2000,167722.5000,-163845.3000,8.4019,705.8535,5.4929,0.5925,34474.3989,4.8651,28.3849,35180.2523,413.9786,25000.0000,202196.8989,3171.3465,-199025.5523,26.6720,22.4500,24.5610,-14.6946,-211601.8690,12.6029,923.9579,9.2396,12.6029,0.0000,36.9515,22.4500,22.2373,22.4500,False,0.0000,12.6029,111.4923,8.4019,413.9786,36.9515,562.4224,-163845.3000,-199025.5523,-211601.8690
1308.0000,22.6535,29.0258,1806.8000,174691.1000,-172884.3000,8.7661,328.1511,5.5060,0.2752,36106.9365,4.8382,29.6152,36435.0876,431.9230,25000.0000,210798.0365,1478.6489,-209319.3876,26.9017,22.6535,24.7776,-15.4266,-222143.3269,13.1492,957.8695,9.5787,13.1492,0.0000,41.9680,22.6535,22.4500,22.6535,False,0.0000,13.1492,125.4258,8.7661,431.9230,41.9680,599.3167,-172884.3000,-209319.3876,-222143.3269
1309.0000,22.8442,29.2272,887.2000,180847.2000,-179960.0000,9.0901,160.7788,5.5181,0.1347,37574.8125,4.8130,30.7098,37735.5913,447.8861,25000.0000,218422.0125,726.4212,-217695.5913,27.0995,22.8442,24.9719,-16.0238,-230742.6352,13.6351,992.7831,9.9278,13.6351,0.0000,46.7952,22.8442,22.6535,22.8442,False,0.0000,13.6351,138.7211,9.0901,447.8861,46.7952,633.4025,-179960.0000,-217695.5913,-230742.6352
1310.0000,23.0344,29.4190,373.3000,187630.2000,-187256.9000,9.4458,67.5027,5.5302,0.0565,39187.8898,4.7880,31.9113,39255.3924,465.4108,25000.0000,226818.0898,305.7973,-226512.2924,27.2908,23.0344,25.1626,-16.6546,-239826.1010,14.1686,1029.5470,10.2955,14.1686,0.0000,52.5059,23.0344,22.8442,23.0344,False,-0.0000,14.1686,154.3242,9.4458,465.4108,52.5059,672.2409,-187256.9000,-226512.2924,-239826.1010
1311.0000,23.2175,29.5989,47.2000,194034.2000,-193987.0000,9.7835,8.5174,5.5416,0.0071,40729.4864,4.7640,33.0522,40738.0037,482.0496,25000.0000,234763.6864,38.6826,-234725.0037,27.4717,23.2175,25.3446,-17.2415,-248277.2872,14.6752,1066.6356,10.6664,14.6752,0.0000,58.3410,23.2175,23.0344,23.2175,False,0.0000,14.6752,170.1431,9.7835,482.0496,58.3410,710.5337,-193987.0000,-234725.0037,-248277.2872
1312.0000,23.3919,29.7646,0.0000,199992.9000,-199992.9000,10.0992,0.0000,0.0000,0.0000,42181.9413,4.7412,34.1188,42181.9413,497.6054,25000.0000,242174.8413,0.0000,-242174.8413,27.6404,23.3919,25.5162,-17.7736,-255939.9138,15.1487,1104.6956,11.0470,15.1487,0.0000,64.1732,23.3919,23.2175,23.3919,False,0.0000,15.1487,185.8423,10.0992,497.6054,64.1732,747.6209,-199992.9000,-242174.8413,-255939.9138
1313.0000,23.4840,29.8470,21.7000,198754.9000,-198733.2000,10.0512,3.9042,5.5581,0.0033,42027.0951,4.7292,33.9567,42030.9993,495.2416,25000.0000,240781.9951,17.7958,-240764.1993,27.7260,23.4840,25.6050,-17.6624,-254338.5743,15.0768,1095.9565,10.9596,15.0768,0.0000,63.2630,23.4840,23.3919,23.4840,False,0.0000,15.0768,183.3991,10.0512,495.2416,63.2630,741.9037,-198733.2000,-240764.1993,-254338.5743
1314.0000,23.6603,30.0091,521.9000,207912.5000,-207390.6000,10.5224,93.7167,5.5689,0.0782,44177.3811,4.7063,35.5485,44271.0979,518.4571,25000.0000,252089.8811,428.1833,-251661.6979,27.8929,23.6603,25.7766,-18.4490,-265665.7539,15.7835,1164.3647,11.6436,15.7835,0.0000,72.5834,23.6603,23.4840,23.6603,False,0.0000,15.7835,208.3063,10.5224,518.4571,72.5834,799.3468,-207390.6000,-251661.6979,-265665.7539
1315.0000,22.8415,29.0801,3477.4000,122243.9000,-118766.5000,6.1958,630.1954,5.5180,0.5194,25396.8884,4.8133,20.9319,26027.0838,305.2806,25000.0000,147640.7884,2847.2046,-144793.5838,27.0005,22.8415,24.9210,-10.6746,-153714.3463,9.2937,674.1680,6.7417,9.2937,0.0000,14.8182,22.8415,23.6603,22.8415,False,0.0000,9.2937,47.9467,6.1958,305.2806,14.8182,368.0455,-118766.5000,-144793.5838,-153714.3463
1316.0000,22.5858,28.8285,4583.4000,119811.3000,-115227.9000,6.0315,833.0936,5.5017,0.6937,24718.0360,4.8471,20.3766,25551.1295,297.1816,25000.0000,144529.3360,3750.3064,-140779.0295,26.7476,22.5858,24.6667,-10.3982,-149734.0100,9.0472,661.2132,6.6121,9.0472,0.0000,13.6699,22.5858,22.8415,22.5858,False,0.0000,9.0472,44.5101,6.0315,297.1816,13.6699,355.3617,-115227.9000,-140779.0295,-149734.0100
1317.0000,22.0716,28.0422,8627.5000,77789.4000,-69161.9000,3.9078,1577.7261,5.4683,1.3111,15825.1608,4.9156,13.2022,17402.8869,192.5468,25000.0000,93614.5608,7049.7739,-86564.7869,26.0520,22.0716,24.0618,-6.4434,-92785.6634,5.8618,436.1551,4.3616,5.8618,0.0000,3.7180,22.0716,22.5858,22.0716,False,0.0000,5.8618,13.4384,3.9078,192.5468,3.7180,209.7031,-69161.9000,-86564.7869,-92785.6634
1318.0000,21.8323,27.6865,10907.2000,74317.0000,-63409.8000,3.7179,2000.3869,5.4525,1.6714,15020.7414,4.9476,12.5604,17021.1283,183.1868,25000.0000,89337.7414,8906.8131,-80430.9283,25.7351,21.8323,23.7837,-6.0107,-86554.3351,5.5768,418.4123,4.1841,5.5768,0.0000,3.2017,21.8323,22.0716,21.8323,False,0.0000,5.5768,11.7161,3.7179,183.1868,3.2017,198.1047,-63409.8000,-80430.9283,-86554.3351
1319.0000,21.6367,27.0911,15135.3000,60337.2000,-45201.9000,3.0127,2782.4557,5.4395,2.3285,12130.6697,4.9739,10.1781,14913.1255,148.4420,25000.0000,72467.8697,12352.8443,-60115.0255,25.2730,21.6367,23.4549,-4.5381,-65348.4491,4.5191,342.4132,3.4241,4.5191,0.0000,1.7036,21.6367,21.8323,21.6367,False,0.0000,4.5191,6.5733,3.0127,148.4420,1.7036,156.7188,-45201.9000,-60115.0255,-65348.4491
1320.0000,21.4916,26.6250,17832.0000,53363.2000,-35531.2000,2.6603,3284.0753,5.4298,2.7522,10686.4877,4.9935,8.9876,13970.5630,131.0796,25000.0000,64049.6877,14547.9247,-49501.7630,24.9139,21.4916,23.2027,-3.7715,-54308.9907,3.9905,304.6693,3.0467,3.9905,0.0000,1.1730,21.4916,21.6367,21.4916,False,0.0000,3.9905,4.6733,2.6603,131.0796,1.1730,136.9259,-35531.2000,-49501.7630,-54308.9907
1321.0000,21.4419,26.1936,20614.2000,47709.7000,-27095.5000,2.3757,3798.7992,5.4265,3.1892,9541.4941,5.0002,8.0262,13340.2933,117.0573,25000.0000,57251.1941,16815.4008,-40435.7933,24.5320,21.4419,22.9870,-3.1175,-44892.3940,3.5636,280.7434,2.8074,3.6532,0.0896,0.9000,21.4419,21.4916,21.4419,False,0.0000,3.5636,3.4281,2.3757,117.0573,0.9000,121.3854,-27095.5000,-40435.7933,-44892.3940
1322.0000,21.5313,25.8736,22913.9000,42758.9000,-19845.0000,2.1284,4217.9301,5.4325,3.5479,8572.0757,4.9882,7.1904,12790.0057,104.8690,25000.0000,51330.9757,18695.9699,-32635.0057,24.0611,21.5313,22.7962,-2.5523,-36753.4085,3.1926,282.3737,2.8237,3.6532,0.4606,0.9000,21.5313,21.4419,21.5313,False,-0.0000,3.1926,2.5379,2.1284,104.8690,0.9000,108.3069,-19845.0000,-32635.0057,-36753.4085
1323.0000,21.5969,25.5020,25004.1000,38731.9000,-13727.8000,1.9293,4598.9697,5.4369,3.8658,7778.5817,4.9793,6.5179,12377.5514,95.0599,25000.0000,46510.4817,20405.1303,-26105.3514,23.6592,21.5969,22.6281,-2.0806,-29960.9230,2.8939,283.8223,2.8382,3.6532,0.7593,0.9000,21.5969,21.5313,21.5969,False,0.0000,2.8939,1.9409,1.9293,95.0599,0.9000,97.9008,-13727.8000,-26105.3514,-29960.9230
1324.0000,21.6544,25.0534,27372.8000,35412.8000,-8040.0000,1.7649,5031.0949,5.4407,4.2274,7123.0758,4.9716,5.9624,12154.1706,86.9593,25000.0000,42535.8758,22341.7051,-20194.1706,23.2965,21.6544,22.4754,-1.6567,-23855.9936,2.6473,285.1479,2.8515,3.6532,1.0059,0.9000,21.6544,21.5969,21.6544,False,0.0000,2.6473,1.5223,1.7649,86.9593,0.9000,89.3815,-8040.0000,-20194.1706,-23855.9936
1325.0000,21.6487,24.7160,28828.2000,33660.8000,-4832.6000,1.6783,5298.9676,5.4403,4.4480,6769.6215,4.9723,5.6701,12068.5891,82.6949,25000.0000,40430.4215,23529.2324,-16901.1891,23.0578,21.6487,22.3533,-1.4217,-20472.6828,2.5175,286.2154,2.8622,3.6532,1.1357,0.9000,21.6487,21.6544,21.6487,False,0.0000,2.5175,1.3273,1.6783,82.6949,0.9000,84.9222,-4832.6000,-16901.1891,-20472.6828
1326.0000,21.6996,24.1622,31743.7000,31449.0000,294.7000,1.5680,5831.2368,5.4437,4.8983,6333.5324,4.9655,5.2972,12164.7692,77.2576,25000.0000,37782.5324,25912.4632,-11870.0692,22.7566,21.6996,22.2281,-1.0664,-15356.0622,2.3520,287.3156,2.8732,3.6532,1.3012,0.9000,21.6996,21.6487,21.6996,False,0.0000,2.3520,1.1030,1.5680,77.2576,0.9000,79.2606,294.7000,-11870.0692,-15356.0622
1327.0000,21.4074,24.5436,31766.1000,37873.3000,-6107.2000,1.8891,5856.3858,5.4242,4.8977,7567.2363,5.0049,6.3819,13423.6221,93.0773,25000.0000,45440.5363,25909.7142,-19530.8221,23.0291,21.4074,22.2183,-1.6361,-23559.9639,2.8336,287.4021,2.8740,3.6532,0.8196,0.9000,21.4074,21.6996,21.4074,False,0.0000,2.8336,1.8324,1.8891,93.0773,0.9000,95.8097,-6107.2000,-19530.8221,-23559.9639
1328.0000,20.8308,25.7440,23433.2000,59763.4000,-36330.2000,2.9740,4351.5946,5.3850,3.6304,11756.8288,5.0833,10.0472,16108.4234,146.5336,25000.0000,71520.2288,19081.6054,-52438.6234,24.1063,20.8308,22.4686,-4.0353,-58107.6426,4.4610,348.2707,3.4827,4.4610,0.0000,1.6387,20.8308,21.4074,20.8308,False,0.0000,4.4610,6.3439,2.9740,146.5336,1.6387,154.5163,-36330.2000,-52438.6234,-58107.6426
1329.0000,20.8795,26.1554,21366.2000,69688.1000,-48321.9000,3.4522,3965.2866,5.3883,3.3420,13727.1999,5.0766,11.6627,17692.4865,170.0946,25000.0000,83415.2999,17400.9134,-66014.3865,24.3968,20.8795,22.6382,-5.0298,-72429.4888,5.1782,402.1822,4.0218,5.1782,0.0000,2.5631,20.8795,20.8308,20.8795,False,0.0000,5.1782,9.5547,3.4522,170.0946,2.5631,182.2125,-48321.9000,-66014.3865,-72429.4888
1330.0000,21.0249,26.9170,14021.1000,92731.9000,-78710.8000,4.5954,2597.3387,5.3983,2.1913,18337.9558,5.0568,15.5251,20935.2945,226.4261,25000.0000,111069.8558,11423.7613,-99646.0945,24.9530,21.0249,22.9889,-7.4777,-107679.0628,6.8932,529.6990,5.2970,6.8932,0.0000,6.0461,21.0249,20.8795,21.0249,False,0.0000,6.8932,21.0040,4.5954,226.4261,6.0461,253.4762,-78710.8000,-99646.0945,-107679.0628
1331.0000,21.2289,27.2638,11792.3000,103812.1000,-92019.8000,5.1504,2178.8659,5.4121,1.8385,20642.2968,5.0291,17.4000,22821.1626,253.7697,25000.0000,124454.3968,9613.4341,-114840.9626,25.2522,21.2289,23.2405,-8.5838,-123606.5237,7.7256,589.1667,5.8917,7.7256,0.0000,8.5117,21.2289,21.0249,21.2289,False,0.0000,7.7256,28.7697,5.1504,253.7697,8.5117,291.0512,-92019.8000,-114840.9626,-123606.5237
1332.0000,21.3635,27.4732,9913.2000,107406.0000,-97492.8000,5.3373,1828.5906,5.4212,1.5403,21434.6940,5.0108,18.0313,23263.2847,262.9768,25000.0000,128840.6940,8084.6094,-120756.0847,25.4366,21.3635,23.4001,-9.0055,-129679.2255,8.0059,607.6133,6.0761,8.0059,0.0000,9.4722,21.3635,21.2289,21.3635,False,-0.0000,8.0059,31.7454,5.3373,262.9768,9.4722,304.1944,-97492.8000,-120756.0847,-129679.2255
1333.0000,21.4700,27.6431,8252.7000,110501.9000,-102249.2000,5.4969,1520.2846,5.4284,1.2795,22116.1456,4.9964,18.5707,23636.4302,270.8449,25000.0000,132618.0456,6732.4154,-125885.6302,25.5854,21.4700,23.5277,-9.3711,-134943.2071,8.2454,623.3951,6.2340,8.2454,0.0000,10.3481,21.4700,21.3635,21.4700,False,-0.0000,8.2454,34.4390,5.4969,270.8449,10.3481,315.6320,-102249.2000,-125885.6302,-134943.2071
1334.0000,21.5599,27.7687,7266.9000,112962.5000,-105695.6000,5.6241,1337.2007,5.4344,1.1246,22663.6469,4.9843,19.0003,24000.8476,277.1098,25000.0000,135626.1469,5929.6993,-129696.4476,25.6991,21.5599,23.6295,-9.6434,-138865.1260,8.4361,635.8696,6.3587,8.4361,0.0000,11.0829,21.5599,21.4700,21.5599,False,0.0000,8.4361,36.6855,5.6241,277.1098,11.0829,324.8782,-105695.6000,-129696.4476,-138865.1260
1335.0000,21.6381,27.8802,6320.1000,115320.8000,-109000.7000,5.7456,1161.8605,5.4396,0.9767,23185.8565,4.9738,19.4108,24347.7170,283.0969,25000.0000,138506.6565,5158.2395,-133348.4170,25.7995,21.6381,23.7188,-9.9046,-142625.5465,8.6184,647.8717,6.4787,8.6184,0.0000,11.8169,21.6381,21.5599,21.6381,False,0.0000,8.6184,38.9183,5.7456,283.0969,11.8169,333.8321,-109000.7000,-133348.4170,-142625.5465
1336.0000,21.4215,27.4334,9583.9000,85555.3000,-75971.4000,4.2653,1766.5752,5.4251,1.4791,17100.8050,5.0030,14.4097,18867.3803,210.1574,25000.0000,102656.1050,7817.3248,-94838.7803,25.4295,21.4215,23.4255,-7.0815,-101974.1097,6.3979,485.2018,4.8520,6.3979,0.0000,4.8343,21.4215,21.6381,21.4215,False,0.0000,6.3979,17.1015,4.2653,210.1574,4.8343,232.0932,-75971.4000,-94838.7803,-101974.1097
1337.0000,21.3769,27.3473,10927.1000,87338.1000,-76411.0000,4.3466,2015.2791,5.4221,1.6925,17436.1169,5.0090,14.6846,19451.3960,214.1678,25000.0000,104774.2169,8911.8209,-95862.3960,25.3572,21.3769,23.3670,-7.1668,-103202.4189,6.5200,495.3314,4.9533,6.5200,0.0000,5.1164,21.3769,21.4215,21.3769,False,-0.0000,6.5200,18.0160,4.3466,214.1678,5.1164,237.3001,-76411.0000,-95862.3960,-103202.4189
1338.0000,21.3455,27.2300,12617.0000,85636.8000,-73019.8000,4.2605,2327.8554,5.4200,1.9557,17081.9678,5.0133,14.3935,19409.8232,209.9217,25000.0000,102718.7678,10289.1446,-92429.6232,25.2685,21.3455,23.3070,-6.9236,-99700.1167,6.3907,486.3905,4.8639,6.3907,0.0000,4.8180,21.3455,21.3769,21.3455,False,0.0000,6.3907,17.0487,4.2605,209.9217,4.8180,231.7884,-73019.8000,-92429.6232,-99700.1167
1339.0000,21.2324,26.8529,15280.5000,71312.4000,-56031.9000,3.5469,2823.2572,5.4124,2.3697,14181.3079,5.0286,11.9829,17004.5650,174.7648,25000.0000,85493.7079,12457.2428,-73036.4650,24.9794,21.2324,23.1059,-5.5056,-79280.0532,5.3204,407.3977,4.0740,5.3204,0.0000,2.7801,21.2324,21.3455,21.2324,False,0.0000,5.3204,10.2934,3.5469,174.7648,2.7801,187.8384,-56031.9000,-73036.4650,-79280.0532
1340.0000,21.1956,26.7631,16839.8000,73559.5000,-56719.7000,3.6554,3112.7901,5.4099,2.6164,14613.6644,5.0336,12.3495,17726.4545,180.1108,25000.0000,88173.1644,13727.0099,-74446.1545,24.9073,21.1956,23.0514,-5.6204,-80933.1013,5.4832,420.5525,4.2055,5.4832,0.0000,3.0431,21.1956,21.2324,21.1956,False,0.0000,5.4832,11.1828,3.6554,180.1108,3.0431,194.3367,-56719.7000,-74446.1545,-80933.1013
1341.0000,21.5905,25.2315,28280.5000,39569.1000,-11288.6000,1.9658,5202.0057,5.4365,4.3967,7945.3303,4.9802,6.6411,13147.3360,96.8570,25000.0000,47514.4303,23078.4943,-24435.9360,23.5497,21.5905,22.5701,-1.9766,-28463.2587,2.9486,284.3247,2.8432,3.6532,0.7045,0.9000,21.5905,21.1956,21.5905,False,0.0000,2.9486,2.0427,1.9658,96.8570,0.9000,99.7997,-11288.6000,-24435.9360,-28463.2587
1342.0000,21.5912,24.6280,31772.8000,36751.0000,-4978.2000,1.8315,5844.3408,5.4365,4.9075,7379.6043,4.9801,6.1874,13223.9451,90.2407,25000.0000,44130.6043,25928.4592,-18202.1451,23.1137,21.5912,22.3524,-1.5360,-22118.4525,2.7472,286.2226,2.8622,3.6532,0.9060,0.9000,21.5912,21.5905,21.5912,False,0.0000,2.7472,1.6840,1.8315,90.2407,0.9000,92.8247,-4978.2000,-18202.1451,-22118.4525
1343.0000,21.7495,23.5616,34974.0000,30432.6000,4541.4000,1.5990,6420.7192,5.4471,5.4019,6137.1435,4.9588,5.1237,12557.8626,78.7837,25000.0000,36569.7435,28553.2808,-8016.4626,22.5426,21.7495,22.1461,-0.8002,-11522.4101,2.3984,288.0399,2.8804,3.6532,1.2548,0.9000,21.7495,21.5912,21.7495,False,0.0000,2.3984,1.1633,1.5990,78.7837,0.9000,80.8470,4541.4000,-8016.4626,-11522.4101
1344.0000,21.8115,22.5353,37250.2000,26643.6000,10606.6000,1.6986,6833.4333,5.4512,5.7385,5382.0928,4.9504,4.4914,12215.5261,83.6930,25000.0000,32025.6928,30416.7667,-1608.9261,22.1480,21.8115,21.9798,-0.3395,-4888.6590,2.5479,289.5168,2.8952,3.6532,1.1053,0.9000,21.8115,21.7495,21.8115,False,0.0000,2.5479,1.3714,1.6986,83.6930,0.9000,85.9645,10606.6000,-1608.9261,-4888.6590
1345.0000,21.9517,21.4009,41508.4000,22196.4000,19312.0000,1.8908,7601.6722,5.4604,6.3880,4500.8446,4.9316,3.7436,12102.5168,93.1653,25000.0000,26697.2446,33906.7278,7209.4832,21.6666,21.9517,21.8092,0.2876,4141.5317,2.8363,291.0445,2.9104,3.6532,0.8169,0.9000,21.9517,21.8115,21.9517,False,0.0000,2.8363,1.8371,1.8908,93.1653,0.9000,95.9024,19312.0000,7209.4832,4141.5317
1346.0000,22.0119,20.7462,43915.5000,19057.7000,24857.8000,1.9959,8036.6723,5.4644,6.7429,3870.7230,4.9236,3.2179,11907.3953,98.3420,25000.0000,22928.4230,35878.8277,12950.4047,21.3204,22.0119,21.6661,0.6976,10045.7050,2.9939,292.3347,2.9233,3.6532,0.6593,0.9000,22.0119,21.9517,22.0119,False,0.0000,2.9939,2.1293,1.9959,98.3420,0.9000,101.3712,24857.8000,12950.4047,10045.7050
1347.0000,22.0524,20.2465,45672.6000,16347.2000,29325.4000,2.0737,8354.1587,5.4670,7.0058,3323.8664,4.9181,2.7615,11678.0251,102.1762,25000.0000,19671.0664,37318.4413,17647.3749,21.0273,22.0524,21.5398,1.0342,14892.2182,3.1106,293.4810,2.9348,3.6532,0.5426,0.9000,22.0524,22.0119,22.0524,False,0.0000,3.1106,2.3638,2.0737,102.1762,0.9000,105.4399,29325.4000,17647.3749,14892.2182
1348.0000,22.0968,19.8416,48224.2000,14213.2000,34011.0000,2.1881,8816.1891,5.4700,7.3923,2893.4538,4.9122,2.4018,11709.6429,107.8131,25000.0000,17106.6538,39408.0109,22301.3571,20.7460,22.0968,21.4214,1.3628,19623.9360,3.2822,294.5624,2.9456,3.6532,0.3710,0.9000,22.0968,22.0524,22.0968,False,0.0000,3.2822,2.7374,2.1881,107.8131,0.9000,111.4504,34011.0000,22301.3571,19623.9360
