Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1349.0000,22.0682,19.6811,49634.3000,13717.3000,35917.0000,2.2505,9077.0812,5.4681,7.6030,2790.3344,4.9160,2.3188,11867.4157,110.8852,25000.0000,16507.6344,40557.2188,24049.5843,20.5977,22.0682,21.3330,1.4836,21364.2389,3.3757,295.3736,2.9537,3.6532,0.2775,0.9000,22.0682,22.0968,22.0682,False,0.0000,3.3757,2.9560,2.2505,110.8852,0.9000,114.7411,35917.0000,24049.5843,21364.2389
1350.0000,22.0919,19.4457,51757.7000,12405.8000,39351.9000,2.3478,9462.7229,5.4696,7.9319,2525.1781,4.9128,2.0967,11987.9009,115.6828,25000.0000,14930.9781,42294.9771,27363.9991,20.3912,22.0919,21.2416,1.7158,24707.6094,3.5218,296.2158,2.9622,3.6532,0.1314,0.9000,22.0919,22.0682,22.0919,False,0.0000,3.5218,3.3191,2.3478,115.6828,0.9000,119.9019,39351.9000,27363.9991,24707.6094
1351.0000,21.7783,20.2229,54749.7000,21546.3000,33203.4000,2.4826,10047.7204,5.4490,8.3872,4348.5014,4.9549,3.6422,14396.2218,122.3229,25000.0000,25894.8014,44701.9796,18807.1782,20.7414,21.7783,21.2599,1.0664,15356.1654,3.7239,301.7777,3.0178,3.7239,0.0000,0.9533,21.7783,22.0919,21.7783,False,0.0000,3.7239,3.8669,2.4826,122.3229,0.9533,127.1431,33203.4000,18807.1782,15356.1654
1352.0000,21.4363,21.1243,49153.5000,27944.7000,21208.8000,2.2403,9058.6707,5.4261,7.5686,5587.8312,5.0010,4.7119,14646.5019,110.3848,25000.0000,33532.5312,40094.8293,6562.2981,21.2450,21.4363,21.3407,0.1930,2779.7935,3.3605,295.3029,2.9530,3.6532,0.2927,0.9000,21.4363,21.7783,21.4363,False,0.0000,3.3605,2.9196,2.2403,110.3848,0.9000,114.2045,21208.8000,6562.2981,2779.7935
1353.0000,20.9853,23.0546,39117.1000,35496.3000,3620.8000,1.7929,7249.8760,5.3956,6.0573,7012.0057,5.0622,5.9689,14261.8817,88.3420,25000.0000,42508.3057,31867.2240,-10641.0817,22.0009,20.9853,21.4931,-1.0246,-14753.9975,2.6894,293.9070,2.9391,3.6532,0.9638,0.9000,20.9853,21.4363,20.9853,False,0.0000,2.6894,1.5892,1.7929,88.3420,0.9000,90.8312,3620.8000,-10641.0817,-14753.9975
1354.0000,20.5731,24.2093,32070.7000,44701.6000,-12630.9000,2.2171,5975.3321,5.3672,5.0034,8733.2288,5.1186,7.4901,14708.5609,109.2396,25000.0000,53434.8288,26095.3679,-27339.4609,22.7799,20.5731,21.6765,-2.2264,-32059.6059,3.3256,292.2407,2.9224,3.6532,0.3276,0.9000,20.5731,20.9853,20.5731,False,0.0000,3.3256,2.8375,2.2171,109.2396,0.9000,112.9771,-12630.9000,-27339.4609,-32059.6059
1355.0000,20.4981,24.5356,29048.3000,46870.4000,-17822.1000,2.3172,5417.4600,5.3620,4.5632,9138.5669,5.1289,7.8283,14556.0269,114.1719,25000.0000,56008.9669,23630.8400,-32378.1269,23.0591,20.4981,21.7786,-2.5837,-37205.0191,3.4758,291.3195,2.9132,3.6532,0.1774,0.9000,20.4981,20.5731,20.4981,False,0.0000,3.4758,3.2018,2.3172,114.1719,0.9000,118.2737,-17822.1000,-32378.1269,-37205.0191
1356.0000,20.5622,24.6014,28433.6000,45867.1000,-17433.5000,2.2663,5298.4270,5.3664,4.4723,8958.2979,5.1201,7.6563,14256.7250,111.6630,25000.0000,54825.3979,23135.1730,-31690.2250,23.0679,20.5622,21.8150,-2.5280,-36403.0450,3.3994,290.9917,2.9099,3.6532,0.2538,0.9000,20.5622,20.4981,20.5622,False,-0.0000,3.3994,3.0130,2.2663,111.6630,0.9000,115.5760,-17433.5000,-31690.2250,-36403.0450
1357.0000,20.4791,24.8412,25382.9000,47140.4000,-21757.5000,2.3303,4735.0386,5.3607,3.9882,9186.5235,5.1315,7.8727,13921.5621,114.8198,25000.0000,56326.9235,20647.8614,-35679.0621,23.2616,20.4791,21.8703,-2.8073,-40424.6369,3.4955,290.4952,2.9050,3.6532,0.1577,0.9000,20.4791,20.5622,20.4791,False,0.0000,3.4955,3.2518,2.3303,114.8198,0.9000,118.9716,-21757.5000,-35679.0621,-40424.6369
1358.0000,20.4528,24.9716,23816.0000,47642.7000,-23826.7000,2.3536,4444.2595,5.3588,3.7472,9277.8750,5.1351,7.9515,13722.1345,115.9686,25000.0000,56920.5750,19371.7405,-37548.8345,23.3641,20.4528,21.9084,-2.9372,-42296.0790,3.5305,290.1541,2.9015,3.6532,0.1227,0.9000,20.4528,20.4791,20.4528,False,0.0000,3.5305,3.3416,2.3536,115.9686,0.9000,120.2101,-23826.7000,-37548.8345,-42296.0790
1359.0000,20.4414,25.0547,22816.8000,47888.8000,-25072.0000,2.3653,4258.4283,5.3580,3.5916,9322.9692,5.1366,7.9909,13581.3975,116.5439,25000.0000,57211.7692,18558.3717,-38653.3975,23.4284,20.4414,21.9349,-3.0135,-43394.5097,3.5480,289.9175,2.8992,3.6532,0.1052,0.9000,20.4414,20.4528,20.4414,False,0.0000,3.5480,3.3871,2.3653,116.5439,0.9000,120.8310,-25072.0000,-38653.3975,-43394.5097
1360.0000,20.4722,25.0523,23017.5000,47469.5000,-24452.0000,2.3444,4294.1682,5.3602,3.6239,9248.9604,5.1324,7.9203,13543.1286,115.5133,25000.0000,56718.4604,18723.3318,-37995.1286,23.4114,20.4722,21.9418,-2.9653,-42700.5412,3.5166,289.8557,2.8986,3.6532,0.1366,0.9000,20.4722,20.4414,20.4722,False,0.0000,3.5166,3.3058,2.3444,115.5133,0.9000,119.7191,-24452.0000,-37995.1286,-42700.5412
1361.0000,20.5609,24.8928,25377.6000,46411.7000,-21034.1000,2.2927,4729.0389,5.3663,3.9934,9064.3507,5.1202,7.7456,13793.3896,112.9662,25000.0000,55476.0507,20648.5611,-34827.4896,23.2795,20.5609,21.9202,-2.7428,-39496.2426,3.4391,290.0489,2.9005,3.6532,0.2141,0.9000,20.5609,20.4722,20.5609,False,0.0000,3.4391,3.1102,2.2927,112.9662,0.9000,116.9763,-21034.1000,-34827.4896,-39496.2426
1362.0000,21.1533,23.4432,38648.9000,36530.0000,2118.9000,1.8058,7147.9365,5.4070,6.0727,7248.9383,5.0394,6.1007,14396.8748,88.9752,25000.0000,43778.9383,31500.9635,-12277.9748,22.2852,21.1533,21.7193,-1.1419,-16443.9915,2.7087,291.8544,2.9185,3.6532,0.9445,0.9000,21.1533,20.5609,21.1533,False,0.0000,2.7087,1.6204,1.8058,88.9752,0.9000,91.4956,2118.9000,-12277.9748,-16443.9915
1363.0000,21.5477,21.3965,45207.3000,26720.8000,18486.5000,2.0818,8319.9539,5.4336,7.0332,5359.2279,4.9859,4.4832,13679.1818,102.5759,25000.0000,32080.0279,36887.3461,4807.3182,21.4616,21.5477,21.5046,0.0869,1251.8079,3.1227,293.8017,2.9380,3.6532,0.5304,0.9000,21.5477,21.1533,21.5477,False,0.0000,3.1227,2.3891,2.0818,102.5759,0.9000,105.8650,18486.5000,4807.3182,1251.8079
1364.0000,21.4381,21.3982,44881.8000,27244.7000,17637.1000,2.0534,8271.2442,5.4262,6.9372,5448.1177,5.0008,4.5854,13719.3619,101.1749,25000.0000,32692.8177,36610.5558,3917.7381,21.4156,21.4381,21.4269,0.0226,326.1208,3.0801,294.5123,2.9451,3.6532,0.5731,0.9000,21.4381,21.5477,21.4381,False,0.0000,3.0801,2.3010,2.0534,101.1749,0.9000,104.3759,17637.1000,3917.7381,326.1208
1365.0000,21.9517,19.6579,53514.6000,15305.1000,38209.5000,2.4528,9800.4327,5.4604,8.2865,3103.4736,4.9316,2.5737,12903.9063,120.8538,25000.0000,18408.5736,43714.1673,25305.5937,20.4225,21.9517,21.1871,1.5538,22374.8523,3.6792,298.8304,2.9883,3.6792,0.0000,0.9193,21.9517,21.4381,21.9517,False,0.0000,3.6792,3.7411,2.4528,120.8538,0.9193,125.5143,38209.5000,25305.5937,22374.8523
1366.0000,21.8137,19.6343,52169.6000,15907.6000,36262.0000,2.3710,9570.1027,5.4513,8.0103,3213.5723,4.9501,2.6860,12783.6750,116.8257,25000.0000,19121.1723,42599.4973,23478.3250,20.3992,21.8137,21.1064,1.4270,20549.1744,3.5566,297.4674,2.9747,3.6532,0.0966,0.9000,21.8137,21.9517,21.8137,False,0.0000,3.5566,3.4096,2.3710,116.8257,0.9000,121.1353,36262.0000,23478.3250,20549.1744
1367.0000,21.9169,19.1131,55720.8000,12025.8000,43695.0000,2.5382,10208.7588,5.4581,8.5749,2436.2114,4.9363,2.0283,12644.9702,125.0606,25000.0000,14462.0114,45512.0412,31050.0298,20.0477,21.9169,20.9823,1.9654,28301.4295,3.8073,311.2179,3.1122,3.8073,0.0000,1.0187,21.9169,21.8137,21.9169,False,0.0000,3.8073,4.1086,2.5382,125.0606,1.0187,130.1879,43695.0000,31050.0298,28301.4295
1368.0000,21.9097,18.8072,59025.1000,10288.1000,48737.0000,2.6841,10815.0980,5.4577,9.0680,2083.7735,4.9372,1.7366,12898.8714,132.2528,25000.0000,12371.8735,48210.0020,35838.1286,19.8414,21.9097,20.8755,2.2997,33116.1860,4.0262,330.2190,3.3022,4.0262,0.0000,1.2048,21.9097,21.9169,21.9097,False,-0.0000,4.0262,4.7888,2.6841,132.2528,1.2048,138.2464,48737.0000,35838.1286,33116.1860
1369.0000,21.8836,18.6352,59186.3000,9092.6000,50093.7000,2.6918,10848.0551,5.4559,9.0939,1840.3312,4.9407,1.5347,12688.3863,132.6298,25000.0000,10932.9312,48338.2449,37405.3137,19.7180,21.8836,20.8008,2.4148,34772.5201,4.0377,331.9373,3.3194,4.0377,0.0000,1.2151,21.8836,21.9097,21.8836,False,0.0000,4.0377,4.8263,2.6918,132.6298,1.2151,138.6712,50093.7000,37405.3137,34772.5201
1370.0000,21.8537,18.4751,61304.5000,8277.2000,53027.3000,2.7893,11240.3699,5.4540,9.4234,1673.9339,4.9448,1.3968,12914.3038,137.4351,25000.0000,9951.1339,50064.1301,40112.9962,19.6013,21.8537,20.7275,2.6026,37476.9317,4.1840,344.7571,3.4476,4.1840,0.0000,1.3520,21.8537,21.8836,21.8537,False,0.0000,4.1840,5.3210,2.7893,137.4351,1.3520,144.1081,53027.3000,40112.9962,37476.9317
1371.0000,21.8158,18.3509,63386.2000,7769.8000,55616.4000,2.8854,11627.3984,5.4515,9.7481,1569.7063,4.9498,1.3109,13197.1047,142.1717,25000.0000,9339.5063,51758.8016,42419.2953,19.5059,21.8158,20.6608,2.7610,39758.5617,4.3282,357.3867,3.5739,4.3282,0.0000,1.4967,21.8158,21.8537,21.8158,False,0.0000,4.3282,5.8391,2.8854,142.1717,1.4967,149.5075,55616.4000,42419.2953,39758.5617
1372.0000,21.7775,18.2314,65840.8000,7293.7000,58547.1000,2.9990,12083.2911,5.4489,10.1319,1471.9909,4.9550,1.2302,13555.2820,147.7689,25000.0000,8765.6909,53757.5089,44991.8180,19.4134,21.7775,20.5955,2.9370,42292.5314,4.4986,372.2220,3.7222,4.4986,0.0000,1.6805,21.7775,21.8158,21.7775,False,0.0000,4.4986,6.4918,2.9990,147.7689,1.6805,155.9412,58547.1000,44991.8180,42292.5314
1373.0000,21.5963,18.8305,52652.3000,11634.4000,41017.9000,2.3998,9684.3369,5.4369,8.1075,2336.5147,4.9794,1.9617,12020.8516,118.2437,25000.0000,13970.9147,42967.9631,28997.0484,19.7794,21.5963,20.6879,1.8331,26396.2719,3.5997,301.3958,3.0140,3.6532,0.0535,0.9000,21.5963,21.7775,21.5963,False,0.0000,3.5997,3.5241,2.3998,118.2437,0.9000,122.6678,41017.9000,28997.0484,26396.2719
1374.0000,21.3544,19.3485,46063.3000,15097.5000,30965.8000,2.1058,8497.8019,5.4206,7.1141,3012.2255,5.0121,2.5420,11510.0274,103.7551,25000.0000,18109.7255,37565.4981,19455.7726,20.1982,21.3544,20.7763,1.1665,16797.8684,3.1586,300.5593,3.0056,3.6532,0.4945,0.9000,21.3544,21.5963,21.3544,False,0.0000,3.1586,2.4649,2.1058,103.7551,0.9000,107.1200,30965.8000,19455.7726,16797.8684
1375.0000,19.8514,24.5875,27056.5000,61871.3000,-34814.8000,3.0776,5089.0889,5.3166,4.1954,11857.1157,5.2181,10.3972,16946.2046,151.6383,25000.0000,73728.4157,21967.4111,-51761.0046,23.0088,19.8514,21.4301,-4.0253,-57964.1416,4.6164,372.1233,3.7212,4.6164,0.0000,1.8160,19.8514,21.3544,19.8514,False,0.0000,4.6164,6.9691,3.0776,151.6383,1.8160,160.4235,-34814.8000,-51761.0046,-57964.1416
1376.0000,20.1011,26.1857,11265.0000,98013.8000,-86748.8000,4.8188,2111.8404,5.3342,1.7914,18908.6908,5.1835,16.2797,21020.5312,237.4306,25000.0000,116922.4908,9153.1596,-107769.3312,24.1575,20.1011,22.1293,-8.0972,-116599.6409,7.2282,570.2060,5.7021,7.2282,0.0000,6.9712,20.1011,19.8514,20.1011,False,0.0000,7.2282,23.9418,4.8188,237.4306,6.9712,268.3436,-86748.8000,-107769.3312,-116599.6409
1377.0000,20.4734,26.7229,7827.3000,110534.0000,-102706.7000,5.4447,1460.2474,5.3603,1.2394,21537.1105,5.1323,18.3943,22997.3579,268.2715,25000.0000,132071.1105,6367.0526,-125704.0579,24.6397,20.4734,22.5566,-9.3971,-135317.8485,8.1671,635.8982,6.3590,8.1671,0.0000,10.0559,20.4734,20.1011,20.4734,False,-0.0000,8.1671,33.5425,5.4447,268.2715,10.0559,311.8700,-102706.7000,-125704.0579,-135317.8485
1378.0000,20.7850,27.0995,6014.5000,120106.5000,-114092.0000,5.9332,1117.5588,5.3818,0.9464,23598.6509,5.0895,20.0447,24716.2097,292.3420,25000.0000,143705.1509,4896.9412,-138808.2097,24.9947,20.7850,22.8899,-10.3465,-148989.6470,8.8999,685.9601,6.8596,8.8999,0.0000,13.0129,20.7850,20.4734,20.7850,False,0.0000,8.8999,42.5343,5.9332,292.3420,13.0129,347.8891,-114092.0000,-138808.2097,-148989.6470
1379.0000,21.0985,27.4766,4020.0000,132979.1000,-128959.1000,6.5851,743.9938,5.4033,0.6293,26349.1111,5.0468,22.2469,27093.1048,324.4592,25000.0000,159328.2111,3276.0062,-156052.2048,25.3506,21.0985,23.2245,-11.5991,-167027.2053,9.8776,753.6476,7.5365,9.8776,0.0000,17.7901,21.0985,20.7850,21.0985,False,0.0000,9.8776,56.7523,6.5851,324.4592,17.7901,399.0017,-128959.1000,-156052.2048,-167027.2053
1380.0000,21.3966,27.7948,3070.6000,144388.5000,-141317.9000,7.1676,566.1702,5.4235,0.4782,28841.0072,5.0064,24.2150,29407.1774,353.1632,25000.0000,173229.5072,2504.4298,-170725.0774,25.6621,21.3966,23.5294,-12.6648,-182372.7645,10.7515,812.8246,8.1282,10.7515,0.0000,22.9417,21.3966,21.0985,21.3966,False,0.0000,10.7515,71.7686,7.1676,353.1632,22.9417,447.8735,-141317.9000,-170725.0774,-182372.7645
1381.0000,21.6948,28.1056,2235.8000,156453.9000,-154218.1000,7.7849,410.7346,5.4434,0.3464,31504.2939,4.9661,26.3003,31915.0284,383.5758,25000.0000,187958.1939,1825.0654,-186133.1284,25.9686,21.6948,23.8317,-13.7825,-198467.9771,11.6773,874.8578,8.7486,11.6773,0.0000,29.3936,21.6948,21.3966,21.6948,False,0.0000,11.6773,90.2328,7.7849,383.5758,29.3936,503.2022,-154218.1000,-186133.1284,-198467.9771
1382.0000,21.9745,28.3987,1174.5000,166825.5000,-165651.0000,8.3206,215.0339,5.4619,0.1811,33848.7445,4.9286,28.1103,34063.7785,409.9744,25000.0000,200674.2445,959.4661,-199714.7785,26.2573,21.9745,24.1159,-14.7620,-212573.1591,12.4810,927.1770,9.2718,12.4810,0.0000,35.8896,21.9745,21.6948,21.9745,False,0.0000,12.4810,108.5259,8.3206,409.9744,35.8896,554.3899,-165651.0000,-199714.7785,-212573.1591
1383.0000,22.2347,28.6608,512.4000,175805.1000,-175292.7000,8.7882,93.5213,5.4790,0.0786,35924.1705,4.8938,29.6898,36017.6918,433.0102,25000.0000,211729.2705,418.8787,-211310.3918,26.5188,22.2347,24.3767,-15.5961,-224583.9184,13.1823,971.7183,9.7172,13.1823,0.0000,42.2857,22.2347,21.9745,22.2347,False,0.0000,13.1823,126.3040,8.7882,433.0102,42.2857,601.5999,-175292.7000,-211310.3918,-224583.9184
1384.0000,22.4629,28.8834,169.8000,182546.3000,-182376.5000,9.1443,30.9078,5.4938,0.0260,37534.5957,4.8634,30.8929,37565.5035,450.5578,25000.0000,220080.8957,138.8922,-219942.0035,26.7433,22.4629,24.6031,-16.2139,-233479.5724,13.7165,1009.3029,10.0930,13.7165,0.0000,47.6376,22.4629,22.2347,22.4629,False,0.0000,13.7165,141.0310,9.1443,450.5578,47.6376,639.2264,-182376.5000,-219942.0035,-233479.5724
1385.0000,22.5555,28.9648,136.0000,177945.7000,-177809.7000,8.9304,24.7285,5.4997,0.0207,36681.2620,4.8511,30.1701,36705.9905,440.0163,25000.0000,214626.9620,111.2715,-214515.6905,26.8284,22.5555,24.6920,-15.8068,-227618.4805,13.3955,978.2838,9.7828,13.3955,0.0000,44.3716,22.5555,22.4629,22.5555,False,0.0000,13.3955,132.0588,8.9304,440.0163,44.3716,616.4467,-177809.7000,-214515.6905,-227618.4805
1386.0000,22.6999,29.0974,463.1000,182566.9000,-182103.8000,9.1692,84.0630,5.5090,0.0704,37782.6607,4.8320,30.9770,37866.7237,451.7837,25000.0000,220349.5607,379.0370,-219970.5237,26.9649,22.6999,24.8324,-16.1997,-233275.9548,13.7538,1005.8184,10.0582,13.7538,0.0000,48.0276,22.6999,22.5555,22.6999,False,0.0000,13.7538,142.0992,9.1692,451.7837,48.0276,641.9105,-182103.8000,-219970.5237,-233275.9548
1387.0000,21.9547,28.2576,2558.9000,103511.2000,-100952.3000,5.2048,468.6093,5.4606,0.3882,20991.0399,4.9312,17.5840,21459.6492,256.4530,25000.0000,124502.2399,2090.2907,-122411.9492,26.1566,21.9547,24.0557,-9.0598,-130461.4747,7.8073,581.0214,5.8102,7.8073,0.0000,8.7846,21.9547,22.6999,21.9547,False,0.0000,7.8073,29.6175,5.2048,256.4530,8.7846,294.8551,-100952.3000,-122411.9492,-130461.4747
1388.0000,21.7526,28.0312,4166.4000,102710.4000,-98544.0000,5.1335,764.8614,5.4473,0.6397,20714.6944,4.9583,17.3429,21479.5558,252.9368,25000.0000,123425.0944,3401.5386,-120023.5558,25.9384,21.7526,23.8455,-8.9011,-128176.1937,7.7002,576.6597,5.7666,7.7002,0.0000,8.4282,21.7526,21.9547,21.7526,False,0.0000,7.7002,28.5097,5.1335,252.9368,8.4282,289.8748,-98544.0000,-120023.5558,-128176.1937
1389.0000,21.3064,27.2089,8510.7000,61532.0000,-53021.3000,3.0704,1571.0019,5.4174,1.3110,12260.8293,5.0186,10.3730,13831.8311,151.2850,25000.0000,73792.8293,6939.6981,-66853.1311,25.2414,21.3064,23.2739,-5.0050,-72071.9214,4.6056,350.8784,3.5088,4.6056,0.0000,1.8034,21.3064,21.7526,21.3064,False,0.0000,4.6056,6.9246,3.0704,151.2850,1.8034,160.0130,-53021.3000,-66853.1311,-72071.9214
1390.0000,21.1112,26.8346,10981.4000,58176.0000,-47194.6000,2.8927,2032.0365,5.4041,1.7041,11531.2145,5.0451,9.7725,13563.2510,142.5275,25000.0000,69707.2145,8949.3635,-60757.8510,24.9268,21.1112,23.0190,-4.5722,-65839.7899,4.3390,333.1240,3.3312,4.3390,0.0000,1.5080,21.1112,21.3064,21.1112,False,0.0000,4.3390,5.8793,2.8927,142.5275,1.5080,149.9148,-47194.6000,-60757.8510,-65839.7899
1391.0000,21.2150,26.2090,16333.5000,43596.5000,-27263.0000,2.1644,3018.4690,5.4112,2.5429,8665.6069,5.0310,7.3122,11684.0760,106.6444,25000.0000,52262.1069,13315.0310,-38947.0760,24.1738,21.2150,22.6944,-2.9851,-42985.0981,3.2466,283.2497,2.8325,3.6532,0.4066,0.9000,21.2150,21.1112,21.2150,False,0.0000,3.2466,2.6570,2.1644,106.6444,0.9000,110.2014,-27263.0000,-38947.0760,-42985.0981
1392.0000,21.3912,25.6649,20044.6000,36107.9000,-16063.3000,1.7941,3696.1574,5.4231,3.1153,7211.3452,5.0071,6.0611,10907.5026,88.3982,25000.0000,43319.2452,16348.4426,-26970.8026,23.4900,21.3912,22.4406,-2.1175,-30491.6791,2.6911,285.4513,2.8545,3.6532,0.9621,0.9000,21.3912,21.2150,21.3912,False,-0.0000,2.6911,1.5919,1.7941,88.3982,0.9000,90.8902,-16063.3000,-26970.8026,-30491.6791
1393.0000,21.5081,24.9213,23931.2000,31047.5000,-7116.3000,1.5448,4406.4523,5.4309,3.7085,6220.3321,4.9913,5.2189,10626.7844,76.1154,25000.0000,37267.8321,19524.7477,-17743.0844,22.9514,21.5081,22.2297,-1.4561,-20968.1250,2.3172,287.3008,2.8730,3.6532,1.3360,0.9000,21.5081,21.3912,21.5081,False,0.0000,2.3172,1.0592,1.5448,76.1154,0.9000,78.0746,-7116.3000,-17743.0844,-20968.1250
1394.0000,21.6099,23.9294,28602.1000,27337.9000,1264.2000,1.3615,5259.9074,5.4378,4.4238,5492.2364,4.9776,4.5996,10752.1438,67.0832,25000.0000,32830.1364,23342.1926,-9487.9438,22.4743,21.6099,22.0421,-0.8721,-12558.2710,2.0422,288.9617,2.8896,3.6532,1.6110,0.9000,21.6099,21.5081,21.6099,False,0.0000,2.0422,0.7514,1.3615,67.0832,0.9000,68.7346,1264.2000,-9487.9438,-12558.2710
1395.0000,21.6863,22.6178,32677.8000,24345.3000,8332.5000,1.4935,6003.8035,5.4428,5.0457,4901.1494,4.9673,4.0994,10904.9529,73.5885,25000.0000,29246.4494,26673.9965,-2572.4529,22.0671,21.6863,21.8767,-0.3842,-5532.6980,2.2403,290.4384,2.9044,3.6532,1.4129,0.9000,21.6863,21.6099,21.6863,False,0.0000,2.2403,0.9662,1.4935,73.5885,0.9000,75.4548,8332.5000,-2572.4529,-5532.6980
1396.0000,21.7388,21.7045,35925.4000,21837.1000,14088.3000,1.6399,6596.2426,5.4463,5.5402,4402.4683,4.9602,3.6793,10998.7109,80.8004,25000.0000,26239.5683,29329.1574,3089.5891,21.7234,21.7388,21.7311,0.0155,223.6429,2.4598,291.7475,2.9175,3.6532,1.1934,0.9000,21.7388,21.6863,21.7388,False,0.0000,2.4598,1.2462,1.6399,80.8004,0.9000,82.9465,14088.3000,3089.5891,223.6429
1397.0000,21.0769,24.2445,28931.0000,34833.8000,-5902.8000,1.7380,5355.8055,5.4018,4.4577,6898.1227,5.0498,5.8716,12253.9282,85.6343,25000.0000,41731.9227,23575.1945,-18156.7282,22.5839,21.0769,21.8304,-1.5204,-21893.2169,2.6070,290.8540,2.9085,3.6532,1.0462,0.9000,21.0769,21.7388,21.0769,False,-0.0000,2.6070,1.4599,1.7380,85.6343,0.9000,87.9941,-5902.8000,-18156.7282,-21893.2169
1398.0000,20.8191,24.5637,29333.8000,42543.6000,-13209.8000,2.1116,5448.1639,5.3842,4.5695,8366.6631,5.0849,7.1337,13814.8270,104.0407,25000.0000,50910.2631,23885.6361,-27024.6270,22.9835,20.8191,21.9013,-2.1836,-31443.9543,3.1673,290.2180,2.9022,3.6532,0.4859,0.9000,20.8191,21.0769,20.8191,False,-0.0000,3.1673,2.4835,2.1116,104.0407,0.9000,107.4242,-13209.8000,-27024.6270,-31443.9543
1399.0000,20.6467,26.4843,16210.5000,97875.9000,-81665.4000,4.8481,3017.4344,5.3723,2.5361,19159.5144,5.1085,16.3786,22176.9488,238.8735,25000.0000,117035.4144,13193.0656,-103842.3488,24.5384,20.6467,22.5926,-7.8156,-112545.3347,7.2721,565.5924,5.6559,7.2721,0.0000,7.0991,20.6467,20.8191,20.6467,False,0.0000,7.2721,24.3454,4.8481,238.8735,7.0991,270.3180,-81665.4000,-103842.3488,-112545.3347
1400.0000,21.1426,27.2900,11814.8000,131504.4000,-119689.6000,6.5050,2185.3869,5.4063,1.8537,26087.9330,5.0408,21.9765,28273.3200,320.5156,25000.0000,157592.3330,9629.4131,-147962.9200,25.2409,21.1426,23.1917,-11.0436,-159027.9637,9.7576,745.2244,7.4522,9.7576,0.0000,17.1493,21.1426,20.6467,21.1426,False,0.0000,9.7576,54.8634,6.5050,320.5156,17.1493,392.5284,-119689.6000,-147962.9200,-159027.9637
1401.0000,21.4912,27.6999,9758.3000,142593.2000,-132834.9000,7.0810,1797.1704,5.4298,1.5184,28555.3488,4.9936,23.9222,30352.5192,348.8932,25000.0000,171148.5488,7961.1296,-163187.4192,25.6303,21.4912,23.5608,-12.1411,-174831.3278,10.6215,802.2398,8.0224,10.6215,0.0000,22.1196,21.4912,21.1426,21.4912,False,0.0000,10.6215,69.3904,7.0810,348.8932,22.1196,440.4032,-132834.9000,-163187.4192,-174831.3278
1402.0000,21.7807,28.0732,6549.0000,152594.3000,-146045.3000,7.5985,1201.8449,5.4491,1.0132,30798.7304,4.9546,25.6707,32000.5752,374.3940,25000.0000,183393.0304,5347.1551,-178045.8752,25.9757,21.7807,23.8782,-13.2046,-190146.6384,11.3978,852.7312,8.5273,11.3978,0.0000,27.3329,21.7807,21.4912,21.7807,False,0.0000,11.3978,84.3711,7.5985,374.3940,27.3329,486.0979,-146045.3000,-178045.8752,-190146.6384
1403.0000,22.0303,28.3588,4840.7000,160560.0000,-155719.3000,8.0136,885.6667,5.4656,0.7453,32626.9717,4.9211,27.0731,33512.6384,394.8475,25000.0000,193186.9717,3955.0333,-189231.9384,26.2493,22.0303,24.1398,-14.0056,-201680.2029,12.0205,892.3312,8.9233,12.0205,0.0000,32.0617,22.0303,21.7807,22.0303,False,0.0000,12.0205,97.7786,8.0136,394.8475,32.0617,524.6879,-155719.3000,-189231.9384,-201680.2029
1404.0000,22.2657,28.6174,3559.8000,168841.2000,-165281.4000,8.4438,649.4815,5.4810,0.5459,34530.3784,4.8896,28.5265,35179.8598,416.0447,25000.0000,203371.5784,2910.3185,-200461.2598,26.5001,22.2657,24.3829,-14.8113,-213282.3971,12.6658,933.4739,9.3347,12.6658,0.0000,37.5076,22.2657,22.0303,22.2657,False,-0.0000,12.6658,113.0431,8.4438,416.0447,37.5076,566.5954,-165281.4000,-200461.2598,-213282.3971
1405.0000,22.4582,28.8149,2903.9000,173767.2000,-170863.3000,8.7067,528.6113,5.4935,0.4436,35724.8009,4.8640,29.4146,36253.4121,428.9971,25000.0000,209492.0009,2375.2887,-207116.7121,26.6960,22.4582,24.5771,-15.2848,-220100.7205,13.0601,957.0234,9.5702,13.0601,0.0000,41.1208,22.4582,22.2657,22.4582,False,0.0000,13.0601,123.0816,8.7067,428.9971,41.1208,593.1996,-170863.3000,-207116.7121,-220100.7205
1406.0000,22.6460,29.0142,2026.4000,179777.0000,-177750.6000,9.0219,368.0672,5.5055,0.3086,37150.4704,4.8392,30.4795,37518.5376,444.5273,25000.0000,216927.4704,1658.3328,-215269.1376,26.8915,22.6460,24.7687,-15.8667,-228479.7909,13.5329,990.4845,9.9048,13.5329,0.0000,45.7503,22.6460,22.4582,22.6460,False,0.0000,13.5329,135.8519,9.0219,444.5273,45.7503,626.1296,-177750.6000,-215269.1376,-228479.7909
1407.0000,22.8416,29.2176,1272.1000,186964.7000,-185692.6000,9.3970,230.5373,5.5180,0.1931,38843.1466,4.8133,31.7466,39073.6839,463.0082,25000.0000,225807.8466,1041.5627,-224766.2839,27.0923,22.8416,24.9670,-16.5465,-238269.6702,14.0955,1029.0071,10.2901,14.0955,0.0000,51.6969,22.8416,22.6460,22.8416,False,0.0000,14.0955,152.1216,9.3970,463.0082,51.6969,666.8266,-185692.6000,-224766.2839,-238269.6702
1408.0000,23.0407,29.4156,872.3000,194399.5000,-193527.2000,9.7863,157.7241,5.5305,0.1320,40608.6591,4.7871,33.0620,40766.3832,482.1918,25000.0000,235008.1591,714.5759,-234293.5832,27.2906,23.0407,25.1656,-17.2290,-248097.8066,14.6795,1071.6272,10.7163,14.6795,0.0000,58.3926,23.0407,22.8416,23.0407,False,0.0000,14.6795,170.2825,9.7863,482.1918,58.3926,710.8669,-193527.2000,-234293.5832,-248097.8066
1409.0000,23.1947,29.5603,831.4000,197593.9000,-196762.5000,9.9635,150.0671,5.5402,0.1254,41450.7676,4.7670,33.6603,41600.8347,490.9184,25000.0000,239044.6676,681.3329,-238363.3347,27.4384,23.1947,25.3166,-17.5151,-252217.8943,14.9452,1090.8920,10.9089,14.9452,0.0000,61.6207,23.1947,23.0407,23.1947,False,0.0000,14.9452,178.9844,9.9635,490.9184,61.6207,731.5236,-196762.5000,-238363.3347,-252217.8943
1410.0000,23.2834,29.6295,1397.3000,196142.4000,-194745.1000,9.9029,251.9605,5.5457,0.2103,41246.6282,4.7554,33.4556,41498.5886,487.9328,25000.0000,237389.0282,1145.3395,-236243.6886,27.5141,23.2834,25.3988,-17.3553,-249916.6150,14.8543,1080.8069,10.8081,14.8543,0.0000,60.5033,23.2834,23.1947,23.2834,False,0.0000,14.8543,175.9759,9.9029,487.9328,60.5033,724.4120,-194745.1000,-236243.6886,-249916.6150
1411.0000,22.5198,28.7315,4707.4000,116645.2000,-111937.8000,5.8935,856.2924,5.4974,0.7074,24021.4762,4.8559,19.9106,24877.7686,290.3853,25000.0000,140666.6762,3851.1076,-136815.5686,26.6609,22.5198,24.5904,-10.1101,-145584.9794,8.8403,647.5488,6.4755,8.8403,0.0000,12.7533,22.5198,23.2834,22.5198,False,0.0000,8.8403,41.7517,5.8935,290.3853,12.7533,344.8904,-111937.8000,-136815.5686,-145584.9794
1412.0000,22.2902,28.4733,6622.4000,114936.3000,-108313.9000,5.7708,1207.8986,5.4826,1.0075,23521.7679,4.8864,19.4961,24729.6665,284.3409,25000.0000,138458.0679,5414.5014,-133043.5665,26.4122,22.2902,24.3512,-9.8539,-141896.4473,8.6563,638.5715,6.3857,8.6563,0.0000,11.9734,22.2902,22.5198,22.2902,False,-0.0000,8.6563,39.3929,5.7708,284.3409,11.9734,335.7072,-108313.9000,-133043.5665,-141896.4473
1413.0000,21.8294,27.5970,12233.2000,73631.4000,-61398.2000,3.6901,2243.6541,5.4524,1.8680,14881.0136,4.9480,12.4665,17124.6676,181.8175,25000.0000,88512.4136,9989.5459,-78522.8676,25.6745,21.8294,23.7520,-5.8776,-84637.2085,5.5351,415.6789,4.1568,5.5351,0.0000,3.1304,21.8294,22.2902,21.8294,False,0.0000,5.5351,11.4767,3.6901,181.8175,3.1304,196.4247,-61398.2000,-78522.8676,-84637.2085
1414.0000,21.6080,27.2350,14606.4000,70503.5000,-55897.1000,3.5202,2686.1712,5.4376,2.2472,14163.5458,4.9778,11.8927,16849.7170,173.4492,25000.0000,84667.0458,11920.2288,-72746.8170,25.3593,21.6080,23.4836,-5.4704,-78773.4379,5.2804,399.7516,3.9975,5.2804,0.0000,2.7178,21.6080,21.8294,21.6080,False,-0.0000,5.2804,10.0817,3.5202,173.4492,2.7178,186.2487,-55897.1000,-72746.8170,-78773.4379
1415.0000,21.4627,26.5484,19654.6000,56718.5000,-37063.9000,2.8270,3621.0308,5.4279,3.0349,11349.5538,4.9974,9.5505,14970.5846,139.2895,25000.0000,68068.0538,16033.5692,-52034.4846,24.8532,21.4627,23.1580,-3.9704,-57173.7953,4.2404,324.1899,3.2419,4.2404,0.0000,1.4075,21.4627,21.6080,21.4627,False,0.0000,4.2404,5.5202,2.8270,139.2895,1.4075,146.2172,-37063.9000,-52034.4846,-57173.7953
1416.0000,21.3477,26.0424,22327.5000,49981.4000,-27653.9000,2.4883,4119.3447,5.4202,3.4559,9970.3784,5.0130,8.4064,14089.7230,122.6029,25000.0000,59951.7784,18208.1553,-41743.6230,24.4775,21.3477,22.9126,-3.2261,-46456.1704,3.7324,287.4807,2.8748,3.7324,0.0000,0.9598,21.3477,21.4627,21.3477,False,0.0000,3.7324,3.8912,2.4883,122.6029,0.9598,127.4540,-27653.9000,-41743.6230,-46456.1704
1417.0000,21.3982,25.7163,24222.9000,44624.1000,-20401.2000,2.2196,4466.2341,5.4236,3.7564,8913.8567,5.0061,7.4985,13380.0908,109.3619,25000.0000,53537.9567,19756.6659,-33781.2908,24.0217,21.3982,22.7100,-2.6468,-38113.9853,3.3293,283.1155,2.8312,3.6532,0.3239,0.9000,21.3982,21.3477,21.3982,False,-0.0000,3.3293,2.8462,2.2196,109.3619,0.9000,113.1081,-20401.2000,-33781.2908,-38113.9853
1418.0000,21.4742,25.3803,25661.1000,39701.8000,-14040.7000,1.9755,4726.9553,5.4287,3.9761,7946.9298,4.9959,6.6740,12673.8851,97.3376,25000.0000,47648.7298,20934.1447,-26714.5851,23.5865,21.4742,22.5304,-2.1310,-30686.9856,2.9633,284.6696,2.8467,3.6532,0.6899,0.9000,21.4742,21.3982,21.4742,False,0.0000,2.9633,2.0704,1.9755,97.3376,0.9000,100.3080,-14040.7000,-26714.5851,-30686.9856
1419.0000,21.5323,25.0166,26589.8000,35346.3000,-8756.5000,1.7599,4894.5158,5.4326,4.1148,7086.2414,4.9880,5.9454,11980.7572,86.7114,25000.0000,42432.5414,21695.2842,-20737.2572,23.2108,21.5323,22.3716,-1.6934,-24384.8508,2.6398,286.0548,2.8605,3.6532,1.0134,0.9000,21.5323,21.4742,21.5323,False,0.0000,2.6398,1.5105,1.7599,86.7114,0.9000,89.1218,-8756.5000,-20737.2572,-24384.8508
1420.0000,21.5567,24.6620,27207.0000,32098.5000,-4891.5000,1.5989,5006.6247,5.4342,4.2063,6439.3637,4.9847,5.4016,11445.9883,78.7802,25000.0000,38537.8637,22200.3753,-16337.4883,22.9158,21.5567,22.2362,-1.3711,-19744.5407,2.3983,287.2436,2.8724,3.6532,1.2549,0.9000,21.5567,21.5323,21.5567,False,-0.0000,2.3983,1.1631,1.5989,78.7802,0.9000,80.8434,-4891.5000,-16337.4883,-19744.5407
1421.0000,20.8062,25.4991,21772.9000,48784.9000,-27012.0000,2.4305,4044.5443,5.3833,3.3648,9590.7615,5.0867,8.2113,13635.3057,119.7573,25000.0000,58375.6615,17728.3557,-40647.3057,23.9285,20.8062,22.3673,-3.1500,-45359.8244,3.6458,286.0919,2.8609,3.6532,0.0074,0.9000,20.8062,21.5567,20.8062,False,0.0000,3.6458,3.6489,2.4305,119.7573,0.9000,124.3062,-27012.0000,-40647.3057,-45359.8244
1422.0000,20.7825,25.7629,21090.1000,55341.8000,-34251.7000,2.7410,3918.8932,5.3816,3.3002,10872.8820,5.0899,9.2600,14791.7752,135.0522,25000.0000,66214.6820,17171.2068,-49043.4752,24.1028,20.7825,22.4426,-3.7699,-54286.3766,4.1114,321.2372,3.2124,4.1114,0.0000,1.2829,20.7825,20.8062,20.7825,False,0.0000,4.1114,5.0718,2.7410,135.0522,1.2829,141.4070,-34251.7000,-49043.4752,-54286.3766
1423.0000,21.0800,27.2149,10128.3000,110848.0000,-100719.7000,5.4890,1874.9106,5.4020,1.5855,21953.0562,5.0493,18.5441,23827.9668,270.4557,25000.0000,132801.0562,8253.3894,-124547.6668,25.1699,21.0800,23.1250,-9.2997,-133915.4451,8.2336,630.1009,6.3010,8.2336,0.0000,10.3036,21.0800,20.7825,21.0800,False,-0.0000,8.2336,34.3025,5.4890,270.4557,10.3036,315.0617,-100719.7000,-124547.6668,-133915.4451
1424.0000,21.6505,27.9727,6010.2000,147912.1000,-141901.9000,7.3415,1104.7212,5.4405,0.9362,29748.5460,4.9721,24.8023,30853.2672,361.7293,25000.0000,177660.6460,4905.4788,-172755.1672,25.8653,21.6505,23.7579,-12.8179,-184577.0963,11.0122,826.8542,8.2685,11.0122,0.0000,24.6519,21.6505,21.0800,21.6505,False,0.0000,11.0122,76.6960,7.3415,361.7293,24.6519,463.0772,-141901.9000,-172755.1672,-184577.0963
1425.0000,22.0418,28.4106,3487.7000,161284.9000,-157797.2000,8.0415,638.0305,5.4664,0.5382,32784.4967,4.9195,27.1671,33422.5272,396.2184,25000.0000,194069.3967,2849.6695,-191219.7272,26.2876,22.0418,24.1647,-14.1437,-203668.7945,12.0622,894.7666,8.9477,12.0622,0.0000,32.3968,22.0418,21.6505,22.0418,False,-0.0000,12.0622,98.7230,8.0415,396.2184,32.3968,527.3382,-157797.2000,-191219.7272,-203668.7945
1426.0000,22.3829,28.7666,2225.1000,173775.2000,-171550.1000,8.6914,405.4046,5.4886,0.3411,35653.1820,4.8740,29.3628,36058.5867,428.2422,25000.0000,209428.3820,1819.6954,-207608.6867,26.6387,22.3829,24.5108,-15.3224,-220643.2142,13.0371,957.2117,9.5721,13.0371,0.0000,40.9041,22.3829,22.0418,22.3829,False,0.0000,13.0371,122.4814,8.6914,428.2422,40.9041,591.6277,-171550.1000,-207608.6867,-220643.2142
1427.0000,22.7087,29.0998,1206.3000,186983.9000,-185777.6000,9.3779,218.9482,5.5095,0.1839,38706.0666,4.8309,31.6820,38925.0148,462.0651,25000.0000,225689.9666,987.3518,-224702.6148,26.9694,22.7087,24.8390,-16.5518,-238345.8360,14.0668,1030.2444,10.3024,14.0668,0.0000,51.3817,22.7087,22.3829,22.7087,False,0.0000,14.0668,151.2626,9.3779,462.0651,51.3817,664.7094,-185777.6000,-224702.6148,-238345.8360
1428.0000,23.0153,29.4041,539.8000,199017.7000,-198477.9000,10.0079,97.6316,5.5289,0.0819,41544.4428,4.7905,33.8105,41642.0744,493.1094,25000.0000,240562.1428,442.1684,-240119.9744,27.2745,23.0153,25.1449,-17.6575,-254268.6425,15.0119,1101.1197,11.0112,15.0119,0.0000,62.4495,23.0153,22.7087,23.0153,False,0.0000,15.0119,181.2131,10.0079,493.1094,62.4495,736.7720,-198477.9000,-240119.9744,-254268.6425
1429.0000,23.2754,29.6571,87.4000,207313.4000,-207226.0000,10.4514,15.7613,5.5452,0.0132,43586.1536,4.7564,35.3086,43601.9150,514.9586,25000.0000,250899.5536,71.6387,-250827.9150,27.5298,23.2754,25.4026,-18.4194,-265239.7556,15.6770,1159.3822,11.5938,15.6770,0.0000,71.1239,23.2754,23.0153,23.2754,False,0.0000,15.6770,204.4217,10.4514,514.9586,71.1239,790.5043,-207226.0000,-250827.9150,-265239.7556
1430.0000,23.5827,29.9523,0.0000,221282.0000,-221282.0000,11.1796,0.0000,0.0000,0.0000,46917.7638,4.7164,37.7688,46917.7638,550.8394,25000.0000,268199.7638,0.0000,-268199.7638,27.8291,23.5827,25.7059,-19.6656,-283184.5331,16.7694,1296.8890,12.9689,16.7694,0.0000,87.0510,23.5827,23.2754,23.5827,False,0.0000,16.7694,246.5350,11.1796,550.8394,87.0510,884.4253,-221282.0000,-268199.7638,-283184.5331
1431.0000,23.8470,30.2003,0.0000,230217.3000,-230217.3000,11.6608,0.0000,0.0000,0.0000,49168.9755,4.6822,39.3946,49168.9755,574.5502,25000.0000,279386.2755,0.0000,-279386.2755,28.0825,23.8470,25.9647,-20.4597,-294619.4386,17.4912,1441.1594,14.4116,17.4912,0.0000,98.7831,23.8470,23.5827,23.8470,False,0.0000,17.4912,277.2067,11.6608,574.5502,98.7831,950.5400,-230217.3000,-279386.2755,-294619.4386
1432.0000,24.0618,30.4011,0.0000,235619.2000,-235619.2000,11.9609,0.0000,0.0000,0.0000,50621.9114,4.6545,40.4084,50621.9114,589.3359,25000.0000,286241.1114,0.0000,-286241.1114,28.2880,24.0618,26.1749,-20.9398,-301532.4931,17.9413,1569.3457,15.6935,17.9413,0.0000,106.6074,24.0618,23.8470,24.0618,False,0.0000,17.9413,297.5197,11.9609,589.3359,106.6074,993.4630,-235619.2000,-286241.1114,-301532.4931
1433.0000,24.1669,30.4947,0.0000,232501.1000,-232501.1000,11.8240,0.0000,0.0000,0.0000,50097.2403,4.6410,39.9460,50097.2403,582.5914,25000.0000,282598.3403,0.0000,-282598.3403,28.3855,24.1669,26.2762,-20.6626,-297542.1202,17.7360,1516.8819,15.1688,17.7360,0.0000,102.9890,24.1669,24.0618,24.1669,False,0.0000,17.7360,288.1392,11.8240,582.5914,102.9890,973.7197,-232501.1000,-282598.3403,-297542.1202
1434.0000,24.3449,30.6671,0.0000,239831.1000,-239831.1000,12.2076,0.0000,0.0000,0.0000,51931.5501,4.6182,41.2420,51931.5501,601.4937,25000.0000,291762.6501,0.0000,-291762.6501,28.5597,24.3449,26.4523,-21.3141,-306922.6511,18.3115,1710.8643,17.1086,18.3115,0.0000,113.3423,24.3449,24.1669,24.3449,False,0.0000,18.3115,314.9214,12.2076,601.4937,113.3423,1029.7573,-239831.1000,-291762.6501,-306922.6511
1435.0000,23.3936,29.7058,17.7000,141856.0000,-141838.3000,7.2315,3.1877,5.5525,0.0026,29921.2506,4.7410,24.4309,29924.4383,356.3116,25000.0000,171777.2506,14.5123,-171762.7383,27.6017,23.3936,25.4977,-12.6059,-181525.6279,10.8473,773.7099,7.7371,10.8473,0.0000,23.5607,23.3936,24.3449,23.3936,False,0.0000,10.8473,73.5552,7.2315,356.3116,23.5607,453.4276,-141838.3000,-171762.7383,-181525.6279
1436.0000,23.0602,29.4191,154.5000,134828.5000,-134674.0000,6.8185,27.9296,5.5318,0.0232,28179.7582,4.7846,23.0354,28207.6878,335.9596,25000.0000,163008.2582,126.5704,-162881.6878,27.2994,23.0602,25.1798,-11.9740,-172424.9533,10.2277,736.3125,7.3631,10.2277,0.0000,19.7497,23.0602,23.3936,23.0602,False,0.0000,10.2277,62.4976,6.8185,335.9596,19.7497,418.2068,-134674.0000,-162881.6878,-172424.9533
1437.0000,22.3836,28.7172,1034.3000,85352.9000,-84318.6000,4.3045,188.4440,5.4886,0.1560,17512.0353,4.8740,14.5423,17700.4793,212.0918,25000.0000,102864.9353,845.8560,-102019.0793,26.6060,22.3836,24.4948,-7.5291,-108418.9392,6.4568,474.2947,4.7429,6.4568,0.0000,4.9690,22.3836,23.0602,22.3836,False,0.0000,6.4568,17.5388,4.3045,212.0918,4.9690,234.5996,-84318.6000,-102019.0793,-108418.9392
1438.0000,22.0886,28.4275,1616.9000,82029.9000,-80413.0000,4.1141,295.6252,5.4694,0.2465,16695.5426,4.9133,13.8990,16991.1678,202.7092,25000.0000,98725.4426,1321.2748,-97404.1678,26.3146,22.0886,24.2016,-7.2021,-103709.5226,6.1711,457.2698,4.5727,6.1711,0.0000,4.3383,22.0886,22.3836,22.0886,False,0.0000,6.1711,15.4831,4.1141,202.7092,4.3383,222.5306,-80413.0000,-97404.1678,-103709.5226
1439.0000,21.7969,28.0327,3369.6000,67787.1000,-64417.5000,3.3917,618.2526,5.4502,0.5162,13687.7742,4.9524,11.4583,14306.0269,167.1139,25000.0000,81474.8742,2751.3474,-78723.5269,25.9541,21.7969,23.8755,-5.8408,-84108.0561,5.0875,380.6543,3.8065,5.0875,0.0000,2.4307,21.7969,22.0886,21.7969,False,-0.0000,5.0875,9.1015,3.3917,167.1139,2.4307,178.6461,-64417.5000,-78723.5269,-84108.0561
1440.0000,21.5835,27.7311,4620.0000,60990.4000,-56370.4000,3.0445,849.8907,5.4360,0.7112,12244.3292,4.9811,10.2853,13094.2198,150.0065,25000.0000,73234.7292,3770.1093,-69464.6198,25.6819,21.5835,23.6327,-5.1687,-74429.5588,4.5667,344.1789,3.4418,4.5667,0.0000,1.7580,21.5835,21.7969,21.5835,False,0.0000,4.5667,6.7652,3.0445,150.0065,1.7580,158.5297,-56370.4000,-69464.6198,-74429.5588
1441.0000,21.4189,27.4620,5834.5000,55668.9000,-49834.4000,2.7741,1075.4925,5.4250,0.9013,11126.3330,5.0033,9.3720,12201.8255,136.6853,25000.0000,66795.2330,4759.0075,-62036.2255,25.4477,21.4189,23.4333,-4.6297,-66667.0909,4.1612,315.4986,3.1550,4.1612,0.0000,1.3300,21.4189,21.5835,21.4189,False,0.0000,4.1612,5.2417,2.7741,136.6853,1.3300,143.2571,-49834.4000,-62036.2255,-66667.0909
1442.0000,21.2935,27.1674,7577.2000,50683.5000,-43106.3000,2.5224,1398.9111,5.4165,1.1737,10095.6426,5.0203,8.5215,11494.5537,124.2820,25000.0000,60779.1426,6178.2889,-54600.8537,25.2094,21.2935,23.2515,-4.0917,-58920.5770,3.7836,288.4451,2.8845,3.7836,0.0000,0.9998,21.2935,21.4189,21.2935,False,0.0000,3.7836,4.0389,2.5224,124.2820,0.9998,129.3207,-43106.3000,-54600.8537,-58920.5770
1443.0000,21.3111,26.9870,9212.8000,45857.5000,-36644.7000,2.2799,1700.5033,5.4177,1.4300,9138.7033,5.0179,7.7025,10839.2066,112.3365,25000.0000,54996.2033,7512.2967,-47483.9066,24.8534,21.3111,23.0823,-3.5738,-51462.0329,3.4199,279.9346,2.7993,3.6532,0.2333,0.9000,21.3111,21.2935,21.3111,False,0.0000,3.4199,3.0630,2.2799,112.3365,0.9000,116.2995,-36644.7000,-47483.9066,-51462.0329
1444.0000,21.3942,26.8307,10789.0000,41322.7000,-30533.7000,2.0548,1989.3809,5.4233,1.6741,8253.5015,5.0067,6.9417,10242.8824,101.2417,25000.0000,49576.2015,8799.6191,-40776.5824,24.4520,21.3942,22.9231,-3.0849,-44422.7268,3.0821,281.2876,2.8129,3.6532,0.5711,0.9000,21.3942,21.3111,21.3942,False,0.0000,3.0821,2.3052,2.0548,101.2417,0.9000,104.4469,-30533.7000,-40776.5824,-44422.7268
1445.0000,21.0694,26.9335,8854.4000,58143.6000,-49289.2000,2.8931,1639.3104,5.4013,1.3721,11511.8479,5.0508,9.7739,13151.1583,142.5471,25000.0000,69655.4479,7215.0896,-62440.3583,24.9788,21.0694,23.0241,-4.6851,-67466.1339,4.3396,333.1180,3.3312,4.3396,0.0000,1.5086,21.0694,21.3942,21.0694,False,0.0000,4.3396,5.8816,2.8931,142.5471,1.5086,149.9373,-49289.2000,-62440.3583,-67466.1339
1446.0000,21.1142,27.0080,9623.4000,64769.6000,-55146.2000,3.2145,1780.6788,5.4043,1.4993,12839.2092,5.0447,10.8598,14619.8880,158.3854,25000.0000,77608.8092,7842.7212,-69766.0880,25.0434,21.1142,23.0788,-5.2321,-75342.7416,4.8218,369.5180,3.6952,4.8218,0.0000,2.0694,21.1142,21.0694,21.1142,False,0.0000,4.8218,7.8541,3.2145,158.3854,2.0694,168.3089,-55146.2000,-69766.0880,-75342.7416
1447.0000,21.6016,27.9109,5215.5000,120032.1000,-114816.6000,5.9593,959.2245,5.4372,0.8119,24109.2746,4.9787,20.1327,25068.4991,293.6257,25000.0000,144141.3746,4256.2755,-139885.0991,25.8078,21.6016,23.7047,-10.3834,-149520.9400,8.9389,672.2503,6.7225,8.9389,0.0000,13.1850,21.6016,21.1142,21.6016,False,-0.0000,8.9389,43.0528,5.9593,293.6257,13.1850,349.8635,-114816.6000,-139885.0991,-149520.9400
1448.0000,22.2003,28.5892,2739.2000,159374.0000,-156634.8000,7.9431,500.1528,5.4767,0.4230,32536.1507,4.8984,26.8348,33036.3035,391.3715,25000.0000,191910.1507,2239.0472,-189671.1035,26.4595,22.2003,24.3299,-14.0146,-201810.2381,11.9146,879.4961,8.7950,11.9146,0.0000,31.2224,22.2003,21.6016,22.2003,False,0.0000,11.9146,95.4100,7.9431,391.3715,31.2224,518.0039,-156634.8000,-189671.1035,-201810.2381
1449.0000,22.6133,28.9982,1822.8000,175109.3000,-173286.5000,8.7693,331.2121,5.5034,0.2787,36153.5706,4.8435,29.6261,36484.7827,432.0818,25000.0000,211262.8706,1491.5879,-209771.2827,26.8699,22.6133,24.7416,-15.4629,-222665.9705,13.1540,959.2392,9.5924,13.1540,0.0000,42.0143,22.6133,22.2003,22.6133,False,0.0000,13.1540,125.5538,8.7693,432.0818,42.0143,599.6499,-173286.5000,-209771.2827,-222665.9705
1450.0000,22.9688,29.3431,1452.5000,189026.8000,-187574.3000,9.4981,262.8474,5.5260,0.2206,39408.6230,4.7966,32.0882,39671.4704,467.9899,25000.0000,228435.4230,1189.6526,-227245.7704,27.2183,22.9688,25.0936,-16.7199,-240767.1785,14.2472,1037.7356,10.3774,14.2472,0.0000,53.3836,22.9688,22.6133,22.9688,False,-0.0000,14.2472,156.7114,9.4981,467.9899,53.3836,678.0849,-187574.3000,-227245.7704,-240767.1785
1451.0000,23.2911,29.6561,1073.5000,201871.8000,-200798.3000,10.1731,193.5563,5.5462,0.1621,42460.4367,4.7544,34.3687,42653.9930,501.2499,25000.0000,244332.2367,879.9437,-243452.2930,27.5344,23.2911,25.4128,-17.8821,-257502.6817,15.2597,1117.5192,11.1752,15.2597,0.0000,65.5936,23.2911,22.9688,23.2911,False,0.0000,15.2597,189.6501,10.1731,501.2499,65.5936,756.4937,-200798.3000,-243452.2930,-257502.6817
1452.0000,23.5909,29.9491,577.1000,213595.9000,-213018.8000,10.7927,103.7079,5.5647,0.0867,45298.2851,4.7153,36.4617,45401.9930,531.7757,25000.0000,258894.1851,473.3921,-258420.7930,27.8297,23.5909,25.7103,-18.9511,-272895.7736,16.1890,1213.8434,12.1384,16.1890,0.0000,78.3221,23.5909,23.2911,23.5909,False,-0.0000,16.1890,223.5285,10.7927,531.7757,78.3221,833.6262,-213018.8000,-258420.7930,-272895.7736
1453.0000,23.8698,30.2188,227.9000,224084.6000,-223856.7000,11.3509,40.8305,5.5816,0.0341,47889.3745,4.6792,38.3478,47930.2050,559.2831,25000.0000,271973.9745,187.0695,-271786.9050,28.1025,23.8698,25.9862,-19.9023,-286592.4471,17.0264,1344.2595,13.4426,17.0264,0.0000,91.1158,23.8698,23.5909,23.8698,False,0.0000,17.0264,257.1926,11.3509,559.2831,91.1158,907.5915,-223856.7000,-271786.9050,-286592.4471
1454.0000,24.1736,30.5116,2.5000,237467.0000,-237464.5000,12.0570,0.4464,5.5998,0.0004,51176.7051,4.6401,40.7331,51177.1515,594.0720,25000.0000,288643.7051,2.0536,-288641.6515,28.3990,24.1736,26.2863,-21.1038,-303895.2456,18.0855,1621.0837,16.2108,18.0855,0.0000,109.1983,24.1736,23.8698,24.1736,False,0.0000,18.0855,304.2229,12.0570,594.0720,109.1983,1007.4932,-237464.5000,-288641.6515,-303895.2456
1455.0000,24.4832,30.8050,0.0000,250770.5000,-250770.5000,12.7652,0.0000,0.0000,0.0000,54508.3912,4.6006,43.1256,54508.3912,628.9652,25000.0000,305278.8912,0.0000,-305278.8912,28.6977,24.4832,26.5904,-22.2863,-320922.2935,19.1478,2066.3471,20.6635,19.1478,0.0000,129.5921,24.4832,24.1736,24.4832,False,0.0000,19.1478,356.6230,12.7652,628.9652,129.5921,1115.1803,-250770.5000,-305278.8912,-320922.2935
1456.0000,24.7562,31.0614,0.0000,260356.5000,-260356.5000,13.2881,0.0000,0.0000,0.0000,57021.7408,4.5659,44.8923,57021.7408,654.7307,25000.0000,317378.2408,0.0000,-317378.2408,28.9597,24.7562,26.8580,-23.1382,-333189.9291,19.9322,2471.4193,24.7142,19.9322,0.0000,146.1796,24.7562,24.4832,24.7562,False,0.0000,19.9322,398.8209,13.2881,654.7307,146.1796,1199.7312,-260356.5000,-317378.2408,-333189.9291
1457.0000,24.8796,31.1700,3.0000,257023.7000,-257020.7000,13.1487,0.5318,5.6409,0.0004,56484.7027,4.5503,44.4214,56485.2345,647.8641,25000.0000,313508.4027,2.4682,-313505.9345,29.0732,24.8796,26.9764,-22.8418,-328922.4426,19.7231,2387.5362,23.8754,19.7231,0.0000,141.6285,24.8796,24.7562,24.8796,False,0.0000,19.7231,387.2773,13.1487,647.8641,141.6285,1176.7699,-257020.7000,-313505.9345,-328922.4426
1458.0000,24.9103,31.1931,63.7000,249810.3000,-249746.6000,12.7933,11.2891,5.6426,0.0093,54946.2915,4.5464,43.2206,54957.5806,630.3511,25000.0000,304756.5915,52.4109,-304704.1806,29.0989,24.9103,27.0046,-22.1975,-319643.5344,19.1900,2140.2465,21.4025,19.1900,0.0000,130.4507,24.9103,24.8796,24.9103,False,0.0000,19.1900,358.8158,12.7933,630.3511,130.4507,1119.6176,-249746.6000,-304704.1806,-319643.5344
1459.0000,23.8600,30.1091,1257.3000,146657.8000,-145400.5000,7.5126,225.2812,5.5810,0.1842,31333.9340,4.6805,25.3806,31559.2153,370.1626,25000.0000,177991.7340,1032.0188,-176959.7153,28.0261,23.8600,25.9431,-12.9652,-186698.7214,11.2690,793.4738,7.9347,11.2690,0.0000,26.4166,23.8600,24.9103,23.8600,False,-0.0000,11.2690,81.7544,7.5126,370.1626,26.4166,478.3336,-145400.5000,-176959.7153,-186698.7214
1460.0000,23.4400,29.7205,2030.3000,135715.0000,-133684.7000,6.8901,365.4641,5.5554,0.3023,28662.5059,4.7349,23.2775,29027.9700,339.4907,25000.0000,164377.5059,1664.8359,-162712.6700,27.6270,23.4400,25.5335,-11.9506,-172088.6087,10.3352,736.4155,7.3642,10.3352,0.0000,20.3790,23.4400,23.8600,23.4400,False,0.0000,10.3352,64.3336,6.8901,339.4907,20.3790,424.2032,-133684.7000,-162712.6700,-172088.6087
1461.0000,22.7610,28.8887,5235.2000,87510.5000,-82275.3000,4.4272,949.6352,5.5129,0.7848,18140.7848,4.8240,14.9569,19090.4200,218.1390,25000.0000,105651.2848,4285.5648,-101365.7200,26.8461,22.7610,24.8035,-7.4921,-107886.1380,6.6409,483.3949,4.8339,6.6409,0.0000,5.4063,22.7610,23.4400,22.7610,False,0.0000,6.6409,18.9519,4.4272,218.1390,5.4063,242.4971,-82275.3000,-101365.7200,-107886.1380
1462.0000,22.4474,28.4942,7454.7000,83506.6000,-76051.9000,4.2011,1357.1870,5.4928,1.1297,17163.0922,4.8655,14.1928,18520.2792,206.9942,25000.0000,100669.6922,6097.5130,-94572.1792,26.4786,22.4474,24.4630,-7.0154,-101021.8289,6.3016,463.3303,4.6333,6.3016,0.0000,4.6193,22.4474,22.7610,22.4474,False,0.0000,6.3016,16.4016,4.2011,206.9942,4.6193,228.0151,-76051.9000,-94572.1792,-101021.8289
1463.0000,22.1666,27.9220,11433.4000,68308.7000,-56875.3000,3.4277,2088.4721,5.4745,1.7414,13932.4170,4.9029,11.5801,16020.8891,168.8894,25000.0000,82241.1170,9344.9279,-72896.1891,26.0035,22.1666,24.0851,-5.4481,-78452.6431,5.1416,382.3018,3.8230,5.1416,0.0000,2.5090,22.1666,22.4474,22.1666,False,0.0000,5.1416,9.3697,3.4277,168.8894,2.5090,180.7682,-56875.3000,-72896.1891,-78452.6431
1464.0000,21.9736,27.4205,15099.8000,60632.4000,-45532.6000,3.0356,2764.5831,5.4619,2.3103,12301.9720,4.9287,10.2554,15066.5550,149.5696,25000.0000,72934.3720,12335.2169,-60599.1550,25.6049,21.9736,23.7892,-4.5663,-65754.0658,4.5534,341.5715,3.4157,4.5534,0.0000,1.7427,21.9736,22.1666,21.9736,False,0.0000,4.5534,6.7112,3.0356,149.5696,1.7427,158.0236,-45532.6000,-60599.1550,-65754.0658
1465.0000,21.8455,26.9186,18886.7000,54594.2000,-35707.5000,2.7290,3463.2767,5.4534,2.8989,11038.3820,4.9459,9.2197,14501.6587,134.4653,25000.0000,65632.5820,15423.4233,-50209.1587,25.2276,21.8455,23.5366,-3.8234,-55057.3531,4.0936,309.4123,3.0941,4.0936,0.0000,1.2663,21.8455,21.9736,21.8455,False,0.0000,4.0936,5.0116,2.7290,134.4653,1.2663,140.7432,-35707.5000,-50209.1587,-55057.3531
1466.0000,21.7615,26.4033,22434.8000,49147.0000,-26712.2000,2.4542,4118.1028,5.4478,3.4507,9914.3738,4.9571,8.2913,14032.4766,120.9245,25000.0000,59061.3738,18316.6972,-40744.6766,24.8560,21.7615,23.3088,-3.1461,-45304.2159,3.6813,280.1683,2.8017,3.6813,0.0000,0.9210,21.7615,21.8455,21.7615,False,0.0000,3.6813,3.7471,2.4542,120.9245,0.9210,125.5926,-26712.2000,-40744.6766,-45304.2159
1467.0000,21.8555,25.9933,25705.7000,43952.3000,-18246.6000,2.1933,4713.1149,5.4541,3.9593,8889.1059,4.9445,7.4100,13602.2208,108.0705,25000.0000,52841.4059,20992.5851,-31848.8208,24.3398,21.8555,23.0976,-2.5064,-36091.5703,3.2900,279.8044,2.7980,3.6532,0.3632,0.9000,21.8555,21.7615,21.8555,False,0.0000,3.2900,2.7553,2.1933,108.0705,0.9000,111.7258,-18246.6000,-31848.8208,-36091.5703
1468.0000,21.9705,25.4523,29124.2000,38821.5000,-9697.3000,1.9388,5332.4724,5.4617,4.4789,7876.0024,4.9291,6.5499,13208.4748,95.5266,25000.0000,46697.5024,23791.7276,-22905.7748,23.8183,21.9705,22.8944,-1.8642,-26844.9654,2.9081,281.5325,2.8153,3.6532,0.7451,0.9000,21.9705,21.8555,21.9705,False,0.0000,2.9081,1.9670,1.9388,95.5266,0.9000,98.3936,-9697.3000,-22905.7748,-26844.9654
1469.0000,21.4463,26.0240,25997.3000,55126.8000,-29129.5000,2.7556,4790.5407,5.4268,3.9905,11026.1511,4.9996,9.3095,15816.6918,135.7737,25000.0000,66152.9511,21206.7593,-44946.1918,24.4981,21.4463,22.9722,-3.4836,-50163.4336,4.1334,317.7888,3.1779,4.1334,0.0000,1.3036,21.4463,21.9705,21.4463,False,0.0000,4.1334,5.1464,2.7556,135.7737,1.3036,142.2237,-29129.5000,-44946.1918,-50163.4336
1470.0000,21.4334,26.1368,27363.5000,61535.8000,-34172.3000,3.0631,5043.0993,5.4259,4.2365,12303.7382,5.0014,10.3484,17346.8375,150.9259,25000.0000,73839.5382,22320.4007,-51519.1375,24.5690,21.4334,23.0012,-3.9788,-57294.0645,4.5947,352.9433,3.5294,4.5947,0.0000,1.7906,21.4334,21.4463,21.4334,False,0.0000,4.5947,6.8796,3.0631,150.9259,1.7906,159.5961,-34172.3000,-51519.1375,-57294.0645
