Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1471.0000,21.6785,27.5979,16062.8000,116543.7000,-100480.9000,5.8007,2951.4572,5.4423,2.4874,23457.3794,4.9683,19.5970,26408.8366,285.8118,25000.0000,140001.0794,13111.3428,-126889.7366,25.6248,21.6785,23.6516,-9.4827,-136551.1719,8.7011,655.4024,6.5540,8.7011,0.0000,12.1602,21.6785,21.4334,21.6785,False,0.0000,8.7011,39.9588,5.8007,285.8118,12.1602,337.9307,-100480.9000,-126889.7366,-136551.1719
1472.0000,22.2354,28.4192,10624.9000,156132.2000,-145507.3000,7.7863,1939.1999,5.4790,1.6387,31904.8110,4.8937,26.3050,33844.0109,383.6455,25000.0000,188037.0110,8685.7001,-179351.3109,26.3579,22.2354,24.2967,-13.2971,-191478.2833,11.6794,862.9848,8.6298,11.6794,0.0000,29.4096,22.2354,21.6785,22.2354,False,0.0000,11.6794,90.2782,7.7863,383.6455,29.4096,503.3333,-145507.3000,-179351.3109,-191478.2833
1473.0000,22.6203,28.8586,8021.6000,169976.0000,-161954.4000,8.5147,1457.4469,5.5039,1.2260,35100.4444,4.8426,28.7658,36557.8913,419.5344,25000.0000,205076.4444,6564.1531,-198512.2913,26.7792,22.6203,24.6997,-14.6692,-211236.0977,12.7720,932.5331,9.3253,12.7720,0.0000,38.4593,22.6203,22.2354,22.6203,False,0.0000,12.7720,115.6937,8.5147,419.5344,38.4593,573.6874,-161954.4000,-198512.2913,-211236.0977
1474.0000,22.9327,29.1983,6380.9000,180828.3000,-174447.4000,9.0867,1155.1768,5.5237,0.9691,37662.1132,4.8013,30.6982,38817.2900,447.7177,25000.0000,218490.4132,5225.7232,-213264.6900,27.1098,22.9327,25.0212,-15.7230,-226410.7681,13.6300,991.0394,9.9104,13.6300,0.0000,46.7425,22.9327,22.6203,22.9327,False,0.0000,13.6300,138.5764,9.0867,447.7177,46.7425,633.0365,-174447.4000,-213264.6900,-226410.7681
1475.0000,23.2176,29.4971,5300.2000,191748.8000,-186448.6000,9.6601,956.4354,5.5416,0.8010,40249.9151,4.7640,32.6356,41206.3505,475.9730,25000.0000,231998.7151,4343.7646,-227654.9505,27.4040,23.2176,25.3108,-16.7523,-241233.6139,14.4902,1051.8981,10.5190,14.4902,0.0000,56.1624,23.2176,22.9327,23.2176,False,0.0000,14.4902,164.2507,9.6601,475.9730,56.1624,696.3861,-186448.6000,-227654.9505,-241233.6139
1476.0000,23.4888,29.7819,4128.4000,202473.2000,-198344.8000,10.2244,742.7310,5.5584,0.6210,42818.9977,4.7286,34.5420,43561.7287,503.7772,25000.0000,245292.1977,3385.6690,-241906.5287,27.6842,23.4888,25.5865,-17.7692,-255876.9345,15.3366,1121.1145,11.2111,15.3366,0.0000,66.5908,23.4888,23.2176,23.4888,False,0.0000,15.3366,192.3199,10.2244,503.7772,66.5908,762.6880,-198344.8000,-241906.5287,-255876.9345
1477.0000,23.7545,30.0606,2860.3000,213140.8000,-210280.5000,10.7874,513.0915,5.5746,0.4284,45405.9875,4.6941,36.4439,45919.0791,531.5158,25000.0000,258546.7875,2347.2085,-256199.5791,27.9586,23.7545,25.8565,-18.7863,-270523.0755,16.1811,1211.4449,12.1144,16.1811,0.0000,78.2073,23.7545,23.4888,23.7545,False,-0.0000,16.1811,223.2249,10.7874,531.5158,78.2073,832.9481,-210280.5000,-256199.5791,-270523.0755
1478.0000,24.0147,30.3346,1395.7000,223298.0000,-221902.3000,11.3266,249.6638,5.5903,0.2082,47912.3523,4.6606,38.2656,48162.0161,558.0843,25000.0000,271210.3523,1146.0362,-270064.3161,28.2279,24.0147,26.1213,-19.7688,-284670.1129,16.9899,1339.5541,13.3955,16.9899,0.0000,90.5312,24.0147,23.7545,24.0147,False,-0.0000,16.9899,255.6617,11.3266,558.0843,90.5312,904.2772,-221902.3000,-270064.3161,-284670.1129
1479.0000,24.0765,30.3962,593.4000,215267.3000,-214673.9000,10.9432,106.0776,5.5940,0.0881,46268.1993,4.6526,36.9703,46374.2769,539.1929,25000.0000,261535.4993,487.3224,-261048.1769,28.2896,24.0765,26.1831,-19.0987,-275021.9584,16.4148,1242.5970,12.4260,16.4148,0.0000,81.6453,24.0765,24.0147,24.0765,False,0.0000,16.4148,232.3076,10.9432,539.1929,81.6453,853.1457,-214673.9000,-261048.1769,-275021.9584
1480.0000,24.2230,30.5434,379.4000,221170.0000,-220790.6000,11.2492,67.7171,5.6027,0.0563,47729.6753,4.6338,38.0039,47797.3924,554.2675,25000.0000,268899.6753,311.6829,-268587.9924,28.4366,24.2230,26.3298,-19.6350,-282743.7093,16.8737,1320.9727,13.2097,16.8737,0.0000,88.6864,24.2230,24.0765,24.2230,False,0.0000,16.8737,250.8269,11.2492,554.2675,88.6864,893.7808,-220790.6000,-268587.9924,-282743.7093
1481.0000,24.2774,30.5856,615.1000,217578.9000,-216963.8000,11.0802,109.7230,5.6059,0.0911,47025.2872,4.6268,37.4333,47135.0102,545.9452,25000.0000,264604.1872,505.3770,-264098.8102,28.4829,24.2774,26.3801,-19.3030,-277963.2017,16.6204,1276.2321,12.7623,16.6204,0.0000,84.7512,24.2774,24.2230,24.2774,False,0.0000,16.6204,240.4899,11.0802,545.9452,84.7512,871.1863,-216963.8000,-264098.8102,-277963.2017
1482.0000,24.4234,30.7198,1157.1000,225461.1000,-224304.0000,11.4870,206.0907,5.6145,0.1712,48926.0426,4.6082,38.8073,49132.1334,565.9843,25000.0000,274387.1426,951.0093,-273436.1334,28.6210,24.4234,26.5222,-19.9740,-287625.4186,17.2304,1400.2213,14.0022,17.2304,0.0000,94.4304,24.4234,24.2774,24.4234,False,0.0000,17.2304,265.8586,11.4870,565.9843,94.4304,926.2733,-224304.0000,-273436.1334,-287625.4186
1483.0000,23.4442,29.6525,3273.1000,126366.9000,-123093.8000,6.4462,589.1469,5.5557,0.4831,26691.2927,4.7344,21.7778,27280.4396,317.6187,25000.0000,153058.1927,2683.9531,-150374.2396,27.5831,23.4442,25.5136,-11.0521,-159150.9292,9.6694,689.3697,6.8937,9.6694,0.0000,16.6885,23.4442,24.4234,23.4442,False,-0.0000,9.6694,53.5019,6.4462,317.6187,16.6885,387.8091,-123093.8000,-150374.2396,-159150.9292
1484.0000,23.1685,29.3904,4531.4000,127236.7000,-122705.3000,6.4373,818.1561,5.5386,0.6792,26672.1973,4.7704,21.7475,27490.3533,317.1762,25000.0000,153908.8973,3713.2439,-150195.6533,27.3164,23.1685,25.2425,-11.0609,-159277.4024,9.6559,693.8735,6.9387,9.6559,0.0000,16.6188,23.1685,23.4442,23.1685,False,0.0000,9.6559,53.2959,6.4373,317.1762,16.6188,387.0910,-122705.3000,-150195.6533,-159277.4024
1485.0000,22.6161,28.6125,8227.6000,84825.1000,-76597.5000,4.2817,1494.9474,5.5036,1.2387,17514.5958,4.8431,14.4653,19009.5432,210.9690,25000.0000,102339.6958,6732.6526,-95607.0432,26.6137,22.6161,24.6149,-7.0905,-102103.1319,6.4226,470.1124,4.7011,6.4226,0.0000,4.8905,22.6161,23.1685,22.6161,False,-0.0000,6.4226,17.2841,4.2817,210.9690,4.8905,233.1436,-76597.5000,-95607.0432,-102103.1319
1486.0000,22.3482,28.2744,9906.6000,81307.7000,-71401.1000,4.0856,1805.6841,5.4863,1.5047,16665.9810,4.8787,13.8027,18471.6652,201.3051,25000.0000,97973.6810,8100.9159,-89872.7652,26.2990,22.3482,24.3236,-6.6865,-96285.2317,6.1284,452.4608,4.5246,6.1284,0.0000,4.2488,22.3482,22.6161,22.3482,False,0.0000,6.1284,15.1895,4.0856,201.3051,4.2488,220.7434,-71401.1000,-89872.7652,-96285.2317
1487.0000,22.1176,27.6838,14409.8000,66510.2000,-52100.4000,3.3348,2633.6953,5.4713,2.1983,13547.5010,4.9094,11.2661,16181.1963,164.3103,25000.0000,80057.7010,11776.1047,-68281.5963,25.8284,22.1176,23.9730,-5.1262,-73817.1887,5.0021,373.1806,3.7318,5.0021,0.0000,2.3104,22.1176,22.3482,22.1176,False,-0.0000,5.0021,8.6880,3.3348,164.3103,2.3104,175.3087,-52100.4000,-68281.5963,-73817.1887
1488.0000,21.9521,27.1930,17860.8000,59170.0000,-41309.2000,2.9612,3270.9361,5.4605,2.7350,11998.2396,4.9316,10.0041,15269.1757,145.9045,25000.0000,71168.2396,14589.8639,-56578.3757,25.4460,21.9521,23.6991,-4.2859,-61717.6315,4.4418,334.1019,3.3410,4.4418,0.0000,1.6177,21.9521,22.1176,21.9521,False,0.0000,4.4418,6.2695,2.9612,145.9045,1.6177,153.7916,-41309.2000,-56578.3757,-61717.6315
1489.0000,21.8353,26.7329,20885.0000,53462.0000,-32577.0000,2.6720,3830.1829,5.4527,3.2067,10806.4613,4.9472,9.0270,14636.6442,131.6539,25000.0000,64268.4613,17054.8171,-47213.6442,25.1004,21.8353,23.4678,-3.6140,-52041.5335,4.0080,303.5696,3.0357,4.0080,0.0000,1.1885,21.8353,21.9521,21.8353,False,0.0000,4.0080,4.7296,2.6720,131.6539,1.1885,137.5720,-32577.0000,-47213.6442,-52041.5335
1490.0000,21.7653,26.2881,23570.7000,48428.7000,-24858.0000,2.4182,4326.4075,5.4481,3.6260,9770.4754,4.9566,8.1695,14096.8829,119.1474,25000.0000,58199.1754,19244.2925,-38954.8829,24.7591,21.7653,23.2622,-3.0204,-43494.3015,3.6272,278.4171,2.7842,3.6532,0.0260,0.9000,21.7653,21.8353,21.7653,False,0.0000,3.6272,3.5983,2.4182,119.1474,0.9000,123.6457,-24858.0000,-38954.8829,-43494.3015
1491.0000,21.8524,25.9550,25860.2000,43555.9000,-17695.7000,2.1736,4741.6183,5.4539,3.9828,8808.2044,4.9449,7.3434,13549.8226,107.0990,25000.0000,52364.1044,21118.5817,-31245.5226,24.2935,21.8524,23.0729,-2.4627,-35463.1340,3.2604,280.0135,2.8001,3.6532,0.3927,0.9000,21.8524,21.7653,21.8524,False,0.0000,3.2604,2.6881,2.1736,107.0990,0.9000,110.6871,-17695.7000,-31245.5226,-35463.1340
1492.0000,21.9364,25.5490,27853.0000,38841.6000,-10988.6000,1.9397,5101.8252,5.4594,4.2836,7872.7684,4.9337,6.5531,12974.5937,95.5737,25000.0000,46714.3684,22751.1748,-23963.1937,23.8546,21.9364,22.8955,-1.9352,-27867.4524,2.9096,281.5237,2.8152,3.6532,0.7436,0.9000,21.9364,21.8524,21.9364,False,0.0000,2.9096,1.9696,1.9397,95.5737,0.9000,98.4434,-10988.6000,-23963.1937,-27867.4524
1493.0000,21.9202,25.2570,28888.8000,36735.0000,-7846.2000,1.8358,5292.5828,5.4584,4.4368,7442.5239,4.9358,6.2019,12735.1067,90.4511,25000.0000,44177.5239,23596.2172,-20581.3067,23.5970,21.9202,22.7586,-1.6916,-24359.3576,2.7536,282.6967,2.8270,3.6532,0.8996,0.9000,21.9202,21.9364,21.9202,False,0.0000,2.7536,1.6948,1.8358,90.4511,0.9000,93.0459,-7846.2000,-20581.3067,-24359.3576
1494.0000,21.9621,24.8399,30259.7000,33516.7000,-3257.0000,1.6747,5540.9358,5.4611,4.6486,6798.2297,4.9302,5.6578,12339.1656,82.5161,25000.0000,40314.9297,24718.7642,-15596.1656,23.2814,21.9621,22.6218,-1.3310,-19165.8142,2.5121,283.8772,2.8388,3.6532,1.1411,0.9000,21.9621,21.9202,21.9621,False,0.0000,2.5121,1.3195,1.6747,82.5161,0.9000,84.7357,-3257.0000,-15596.1656,-19165.8142
1495.0000,21.6336,25.2174,28865.6000,39892.1000,-11026.5000,1.9939,5306.8240,5.4393,4.4314,8019.5367,4.9744,6.7363,13326.3606,98.2450,25000.0000,47911.6367,23558.7760,-24352.8606,23.5896,21.6336,22.6116,-1.9735,-28417.8320,2.9909,283.9651,2.8397,3.6532,0.6623,0.9000,21.6336,21.9621,21.6336,False,0.0000,2.9909,2.1236,1.9939,98.2450,0.9000,101.2686,-11026.5000,-24352.8606,-28417.8320
1496.0000,21.1732,26.2744,21964.6000,64161.1000,-42196.5000,3.1986,4061.2386,5.4084,3.3902,12738.8197,5.0367,10.8059,16800.0583,157.5992,25000.0000,76899.9197,17903.3614,-58996.5583,24.5740,21.1732,22.8736,-4.5061,-64887.1251,4.7978,369.9782,3.6998,4.7978,0.0000,2.0387,21.1732,21.6336,21.1732,False,0.0000,4.7978,7.7475,3.1986,157.5992,2.0387,167.3854,-42196.5000,-58996.5583,-64887.1251
1497.0000,21.2399,26.6872,19475.5000,74950.4000,-55474.9000,3.7228,3597.9981,5.4129,3.0289,14907.7694,5.0276,12.5771,18505.7675,183.4308,25000.0000,89858.1694,15877.5019,-73980.6675,24.8714,21.2399,23.0556,-5.6004,-80646.4128,5.5842,428.2502,4.2825,5.5842,0.0000,3.2145,21.2399,21.1732,21.2399,False,0.0000,5.5842,11.7591,3.7228,183.4308,3.2145,198.4044,-55474.9000,-73980.6675,-80646.4128
1498.0000,21.4177,27.4193,11784.1000,98672.6000,-86888.5000,4.9037,2172.2335,5.4249,1.8307,19720.6909,5.0035,16.5665,21892.9244,241.6146,25000.0000,118393.2909,9611.8665,-108781.4244,25.4188,21.4177,23.4183,-8.1275,-117035.7040,7.3555,557.9498,5.5795,7.3555,0.0000,7.3463,21.4177,21.2399,21.4177,False,0.0000,7.3555,25.1241,4.9037,241.6146,7.3463,274.0850,-86888.5000,-108781.4244,-117035.7040
1499.0000,21.6358,27.7592,9530.4000,110113.7000,-100583.3000,5.4800,1752.0780,5.4395,1.4762,22137.5599,4.9741,18.5135,23889.6380,270.0093,25000.0000,132251.2599,7778.3220,-124472.9380,25.7180,21.6358,23.6769,-9.2670,-133444.5493,8.2200,618.6964,6.1870,8.2200,0.0000,10.2526,21.6358,21.4177,21.6358,False,0.0000,8.2200,34.1463,5.4800,270.0093,10.2526,314.4082,-100583.3000,-124472.9380,-133444.5493
1500.0000,21.7831,27.9911,7163.4000,114682.9000,-107519.5000,5.7173,1314.5588,5.4493,1.1056,23148.4164,4.9542,19.3151,24462.9752,281.7011,25000.0000,137831.3164,5848.8412,-131982.4752,25.9218,21.7831,23.8524,-9.8019,-141147.9549,8.5759,642.1056,6.4211,8.5759,0.0000,11.6430,21.7831,21.6358,21.7831,False,-0.0000,8.5759,38.3902,5.7173,281.7011,11.6430,331.7342,-107519.5000,-131982.4752,-141147.9549
1501.0000,21.8984,28.1338,6313.3000,117565.9000,-111252.6000,5.8679,1156.9360,5.4569,0.9720,23804.7593,4.9388,19.8240,24961.6953,289.1224,25000.0000,141370.6593,5156.3640,-136214.2953,26.0553,21.8984,23.9768,-10.1044,-145504.0340,8.8018,656.5779,6.5658,8.8018,0.0000,12.5876,21.8984,21.7831,21.8984,False,0.0000,8.8018,41.2516,5.8679,289.1224,12.5876,342.9616,-111252.6000,-136214.2953,-145504.0340
1502.0000,21.9874,28.2460,5550.6000,119771.5000,-114220.9000,5.9835,1016.0762,5.4628,0.8530,24310.0675,4.9268,20.2145,25326.1436,294.8187,25000.0000,144081.5675,4534.5238,-139547.0436,26.1598,21.9874,24.0736,-10.3420,-148924.6823,8.9753,667.5861,6.6759,8.9753,0.0000,13.3464,21.9874,21.8984,21.9874,False,0.0000,8.9753,43.5382,5.9835,294.8187,13.3464,351.7032,-114220.9000,-139547.0436,-148924.6823
1503.0000,22.0680,28.3446,4973.7000,122334.8000,-117361.1000,6.1159,909.5888,5.4681,0.7632,24884.8423,4.9160,20.6619,25794.4312,301.3435,25000.0000,147219.6423,4064.1112,-143155.5312,26.2524,22.0680,24.1602,-10.6012,-152657.4073,9.1739,680.6046,6.8060,9.1739,0.0000,14.2523,22.0680,21.9874,22.0680,False,-0.0000,9.1739,46.2556,6.1159,301.3435,14.2523,361.8513,-117361.1000,-143155.5312,-152657.4073
1504.0000,21.8798,28.1400,4362.0000,99602.8000,-95240.8000,4.9827,799.5325,5.4557,0.6685,20157.4267,4.9412,16.8335,20956.9592,245.5076,25000.0000,119760.2267,3562.4675,-116197.7592,26.0533,21.8798,23.9666,-8.6143,-124045.8857,7.4741,557.7028,5.5770,7.4741,0.0000,7.7071,21.8798,22.0680,21.8798,False,0.0000,7.4741,26.2573,4.9827,245.5076,7.7071,279.4721,-95240.8000,-116197.7592,-124045.8857
1505.0000,21.8577,28.1203,4623.1000,101433.3000,-96810.2000,5.0666,847.6183,5.4542,0.7107,20515.5395,4.9442,17.1169,21363.1577,249.6419,25000.0000,121948.8395,3775.4817,-118173.3577,26.0328,21.8577,23.9452,-8.7628,-126183.7271,7.5999,567.4553,5.6746,7.5999,0.0000,8.1031,21.8577,21.8798,21.8577,False,0.0000,7.5999,27.4961,5.0666,249.6419,8.1031,285.2410,-96810.2000,-118173.3577,-126183.7271
1506.0000,21.8014,27.9747,6555.2000,95719.9000,-89164.7000,4.7804,1202.6794,5.4505,1.0081,19330.4024,4.9518,16.1499,20533.0819,235.5386,25000.0000,115050.3024,5352.5206,-109697.7819,25.9169,21.8014,23.8591,-8.1498,-117357.0479,7.1706,536.7752,5.3678,7.1706,0.0000,6.8059,21.8014,21.8577,21.8014,False,-0.0000,7.1706,23.4190,4.7804,235.5386,6.8059,265.7635,-89164.7000,-109697.7819,-117357.0479
1507.0000,21.6839,27.6109,10872.7000,82659.9000,-71787.2000,4.1263,1997.6691,5.4427,1.6735,16639.8736,4.9676,13.9402,18637.5427,203.3101,25000.0000,99299.7736,8875.0309,-90424.7427,25.6353,21.6839,23.6596,-6.7540,-97258.1716,6.1894,466.1041,4.6610,6.1894,0.0000,4.3770,21.6839,21.8014,21.6839,False,0.0000,6.1894,15.6099,4.1263,203.3101,4.3770,223.2969,-71787.2000,-90424.7427,-97258.1716
1508.0000,21.6177,27.3769,13939.8000,79476.8000,-65537.0000,3.9637,2563.2752,5.4383,2.1498,15970.4069,4.9765,13.3908,18533.6821,195.2976,25000.0000,95447.2069,11376.5248,-84070.6821,25.4571,21.6177,23.5374,-6.3041,-90779.6632,5.9455,449.3794,4.4938,5.9455,0.0000,3.8796,21.6177,21.6839,21.6177,False,-0.0000,5.9455,13.9736,3.9637,195.2976,3.8796,213.1508,-65537.0000,-84070.6821,-90779.6632
1509.0000,21.8452,25.9262,24784.3000,41279.1000,-16494.8000,2.0576,4544.7462,5.4534,3.8264,8346.1266,4.9459,6.9513,12890.8728,101.3812,25000.0000,49625.2266,20239.5538,-29385.6728,24.1437,21.8452,22.9944,-2.3190,-33393.0374,3.0864,280.6800,2.8068,3.6532,0.5668,0.9000,21.8452,21.6177,21.8452,False,0.0000,3.0864,2.3139,2.0576,101.3812,0.9000,104.5951,-16494.8000,-29385.6728,-33393.0374
1510.0000,21.8609,25.2330,29683.2000,38149.4000,-8466.2000,1.9050,5442.0254,5.4544,4.5656,7716.6457,4.9438,6.4360,13158.6710,93.8651,25000.0000,45866.0457,24241.1746,-21624.8710,23.6194,21.8609,22.7402,-1.7741,-25546.5298,2.8576,282.8553,2.8286,3.6532,0.7956,0.9000,21.8609,21.8452,21.8609,False,0.0000,2.8576,1.8750,1.9050,93.8651,0.9000,96.6401,-8466.2000,-21624.8710,-25546.5298
1511.0000,22.0327,24.2164,34078.7000,31583.8000,2494.9000,1.5774,6234.9431,5.4658,5.2403,6418.4838,4.9208,5.3290,12653.4268,77.7205,25000.0000,38002.2838,27843.7569,-10158.5268,22.9756,22.0327,22.5042,-0.9512,-13697.6687,2.3661,284.8977,2.8490,3.6532,1.2871,0.9000,22.0327,21.8609,22.0327,False,0.0000,2.3661,1.1211,1.5774,77.7205,0.9000,79.7415,2494.9000,-10158.5268,-13697.6687
1512.0000,22.1054,22.9988,37394.1000,27623.8000,9770.3000,1.6973,6835.5604,5.4705,5.7340,5624.8378,4.9110,4.6673,12460.3982,83.6274,25000.0000,33248.6378,30558.5396,-2690.0982,22.5205,22.1054,22.3129,-0.4188,-6030.2312,2.5459,286.5690,2.8657,3.6532,1.1073,0.9000,22.1054,22.0327,22.1054,False,0.0000,2.5459,1.3685,1.6973,83.6274,0.9000,85.8960,9770.3000,-2690.0982,-6030.2312
1513.0000,22.2548,21.7456,42561.9000,23025.0000,19536.9000,1.9295,7766.3810,5.4803,6.5187,4707.5269,4.8911,3.8925,12473.9078,95.0718,25000.0000,27732.5269,34795.5190,7062.9922,21.9858,22.2548,22.1203,0.2713,3907.1977,2.8943,288.2678,2.8827,3.6532,0.7589,0.9000,22.2548,22.1054,22.2548,False,0.0000,2.8943,1.9415,1.9295,95.0718,0.9000,97.9133,19536.9000,7062.9922,3907.1977
1514.0000,22.3407,20.9729,45995.3000,19340.5000,26654.8000,2.0801,8384.3433,5.4859,7.0274,3963.4938,4.8797,3.2736,12347.8371,102.4913,25000.0000,23303.9938,37610.9567,14306.9629,21.5619,22.3407,21.9513,0.7857,11314.5907,3.1202,289.7710,2.8977,3.6532,0.5330,0.9000,22.3407,22.2548,22.3407,False,0.0000,3.1202,2.3837,2.0801,102.4913,0.9000,105.7750,26654.8000,14306.9629,11314.5907
1515.0000,22.4166,20.3860,49543.8000,16237.7000,33306.1000,2.2375,9023.1093,5.4908,7.5590,3334.5253,4.8696,2.7503,12357.6346,110.2443,25000.0000,19572.2253,40520.6907,20948.4654,21.1729,22.4166,21.7948,1.2547,18067.8074,3.3562,291.1739,2.9117,3.6532,0.2970,0.9000,22.4166,22.3407,22.4166,False,0.0000,3.3562,2.9095,2.2375,110.2443,0.9000,114.0538,33306.1000,20948.4654,18067.8074
1516.0000,22.4563,20.0003,52709.7000,14151.1000,38558.6000,2.3775,9595.2167,5.4933,8.0321,2909.1771,4.8643,2.3984,12504.3938,117.1447,25000.0000,17060.2771,43114.4833,26054.2062,20.8580,22.4563,21.6571,1.6125,23220.5457,3.5663,292.4161,2.9242,3.6532,0.0869,0.9000,22.4563,22.4166,22.4563,False,-0.0000,3.5663,3.4351,2.3775,117.1447,0.9000,121.4798,38558.6000,26054.2062,23220.5457
1517.0000,22.4175,19.8154,54999.9000,13652.3000,41347.6000,2.4792,10016.6881,5.4908,8.3757,2803.6650,4.8694,2.3146,12820.3531,122.1559,25000.0000,16455.9650,44983.2119,28527.2469,20.6828,22.4175,21.5502,1.7816,25654.6574,3.7188,298.6580,2.9866,3.7188,0.0000,0.9494,22.4175,22.4563,22.4175,False,0.0000,3.7188,3.8525,2.4792,122.1559,0.9494,126.9577,41347.6000,28527.2469,25654.6574
1518.0000,22.3901,19.5709,56563.5000,12305.8000,44257.7000,2.5513,10304.7754,5.4891,8.6193,2525.2583,4.8731,2.0856,12830.0337,125.7077,25000.0000,14831.0583,46258.7246,31427.6663,20.5106,22.3901,21.4504,1.9864,28603.8727,3.8270,308.2950,3.0829,3.8270,0.0000,1.0346,22.3901,22.4175,22.3901,False,-0.0000,3.8270,4.1671,2.5513,125.7077,1.0346,130.9094,44257.7000,31427.6663,28603.8727
1519.0000,22.0086,20.4594,55844.6000,22085.1000,33759.5000,2.5200,10220.1369,5.4642,8.5135,4485.2053,4.9240,3.7422,14705.3421,124.1651,25000.0000,26570.3053,45624.4631,19054.1579,20.9758,22.0086,21.4922,1.0781,15525.1638,3.7800,304.1169,3.0412,3.7800,0.0000,0.9970,22.0086,22.3901,22.0086,False,0.0000,3.7800,4.0285,2.5200,124.1651,0.9970,129.1906,33759.5000,19054.1579,15525.1638
1520.0000,21.6648,21.3922,50150.1000,28798.4000,21351.7000,2.2771,9216.3633,5.4414,7.6930,5794.2662,4.9702,4.8648,15010.6295,112.1990,25000.0000,34592.6662,40933.7367,6341.0705,21.4949,21.6648,21.5798,0.1714,2468.7219,3.4157,293.1171,2.9312,3.6532,0.2375,0.9000,21.6648,22.0086,21.6648,False,0.0000,3.4157,3.0527,2.2771,112.1990,0.9000,116.1517,21351.7000,6341.0705,2468.7219
1521.0000,21.3106,22.7856,42423.7000,34872.5000,7551.2000,1.9372,7830.6350,5.4177,6.5446,6949.4697,5.0180,5.8747,14780.1047,95.4495,25000.0000,41821.9697,34593.0650,-7228.9047,22.0928,21.3106,21.7017,-0.7891,-11362.9456,2.9058,292.0129,2.9201,3.6532,0.7474,0.9000,21.3106,21.6648,21.3106,False,-0.0000,2.9058,1.9626,1.9372,95.4495,0.9000,98.3121,7551.2000,-7228.9047,-11362.9456
1522.0000,21.0106,23.9262,37240.5000,41524.4000,-4283.9000,2.0648,6899.8583,5.3973,5.7787,8208.4034,5.0588,6.9756,15108.2617,101.7355,25000.0000,49732.8034,30340.6417,-19392.1617,22.6585,21.0106,21.8346,-1.6625,-23939.8943,3.0972,290.8162,2.9082,3.6532,0.5560,0.9000,21.0106,21.3106,21.0106,False,0.0000,3.0972,2.3360,2.0648,101.7355,0.9000,104.9715,-4283.9000,-19392.1617,-23939.8943
1523.0000,20.8567,24.4646,31919.3000,44064.9000,-12145.6000,2.1859,5925.5293,5.3867,4.9777,8674.5937,5.0798,7.3849,14600.1230,107.7051,25000.0000,52739.4937,25993.7707,-26745.7230,23.0155,20.8567,21.9361,-2.1780,-31363.5069,3.2789,289.9069,2.8991,3.6532,0.3743,0.9000,20.8567,21.0106,20.8567,False,0.0000,3.2789,2.7299,2.1859,107.7051,0.9000,111.3350,-12145.6000,-26745.7230,-31363.5069
1524.0000,20.7743,24.7526,28969.3000,45808.6000,-16839.3000,2.2697,5383.5487,5.3811,4.5293,8997.9203,5.0910,7.6679,14381.4690,111.8322,25000.0000,54806.5203,23585.7513,-31220.7690,23.2459,20.7743,22.0101,-2.4936,-35908.1308,3.4045,289.2466,2.8925,3.6532,0.2487,0.9000,20.7743,20.8567,20.7743,False,0.0000,3.4045,3.0255,2.2697,111.8322,0.9000,115.7577,-16839.3000,-31220.7690,-35908.1308
1525.0000,20.6326,25.0547,25430.6000,48757.4000,-23326.8000,2.4142,4734.5352,5.3713,3.9815,9540.7840,5.1104,8.1562,14275.3192,118.9545,25000.0000,58298.1840,20696.0648,-37602.1192,23.5550,20.6326,22.0938,-2.9484,-42456.5824,3.6214,288.5031,2.8850,3.6532,0.0318,0.9000,20.6326,20.7743,20.6326,False,0.0000,3.6214,3.5823,2.4142,118.9545,0.9000,123.4368,-23326.8000,-37602.1192,-42456.5824
1526.0000,20.5569,25.4689,20968.4000,52433.0000,-31464.6000,2.5934,3907.6008,5.3661,3.2907,10239.2270,5.1208,8.7614,14146.8278,127.7808,25000.0000,62672.2270,17060.7992,-45611.4278,23.8316,20.5569,22.1942,-3.5180,-50659.2808,3.8901,306.2633,3.0626,3.8901,0.0000,1.0867,20.5569,20.6326,20.5569,False,0.0000,3.8901,4.3580,2.5934,127.7808,1.0867,133.2255,-31464.6000,-45611.4278,-50659.2808
1527.0000,20.5463,25.7479,18082.5000,55121.8000,-37039.3000,2.7248,3370.2546,5.3653,2.8414,10761.2543,5.1222,9.2053,14131.5089,134.2546,25000.0000,65883.0543,14712.2454,-51170.8089,24.0140,20.5463,22.2801,-3.9141,-56363.1300,4.0872,320.9323,3.2093,4.0872,0.0000,1.2603,20.5463,20.5569,20.5463,False,0.0000,4.0872,4.9901,2.7248,134.2546,1.2603,140.5050,-37039.3000,-51170.8089,-56363.1300
1528.0000,20.5728,25.8851,17145.7000,57079.5000,-39933.8000,2.8213,3194.5577,5.3672,2.6947,11151.3637,5.1186,9.5315,14345.9214,139.0114,25000.0000,68230.8637,13951.1423,-54279.7214,24.1144,20.5728,22.3436,-4.1391,-59603.0436,4.2320,331.6582,3.3166,4.2320,0.0000,1.3991,20.5728,20.5463,20.5728,False,0.0000,4.2320,5.4900,2.8213,139.0114,1.3991,145.9005,-39933.8000,-54279.7214,-59603.0436
1529.0000,20.6101,25.7898,18092.6000,54271.7000,-36179.1000,2.6831,3369.3617,5.3697,2.8422,10613.4115,5.1135,9.0645,13982.7732,132.2004,25000.0000,64885.1115,14723.2383,-50161.8732,24.0632,20.6101,22.3366,-3.8380,-55267.2993,4.0246,315.4756,3.1548,4.0246,0.0000,1.2034,20.6101,20.5728,20.6101,False,-0.0000,4.0246,4.7836,2.6831,132.2004,1.2034,138.1874,-36179.1000,-50161.8732,-55267.2993
1530.0000,21.1985,24.4954,32386.6000,40220.7000,-7834.1000,1.9890,5986.3560,5.4101,5.0845,7991.0496,5.0332,6.7196,13977.4056,98.0020,25000.0000,48211.7496,26400.2440,-21811.5056,22.9935,21.1985,22.0960,-1.8109,-26077.4954,2.9835,288.4832,2.8848,3.6532,0.6697,0.9000,21.1985,20.6101,21.1985,False,-0.0000,2.9835,2.1093,1.9890,98.0020,0.9000,101.0112,-7834.1000,-21811.5056,-26077.4954
1531.0000,21.5752,22.8272,38383.4000,30389.3000,7994.1000,1.7663,7061.6906,5.4354,5.9671,6099.5388,4.9822,5.1005,13161.2294,87.0270,25000.0000,36488.8388,31321.7094,-5167.1294,22.1805,21.5752,21.8779,-0.6107,-8793.6433,2.6494,290.4277,2.9043,3.6532,1.0038,0.9000,21.5752,21.1985,21.5752,False,0.0000,2.6494,1.5255,1.7663,87.0270,0.9000,89.4525,7994.1000,-5167.1294,-8793.6433
1532.0000,21.6647,21.9172,43414.8000,28158.9000,15255.9000,1.9854,7978.5947,5.4414,6.7074,5665.5746,4.9702,4.7403,13644.1693,97.8235,25000.0000,33824.4746,35436.2053,1611.7307,21.8019,21.6647,21.7333,-0.1385,-1994.1154,2.9781,291.7278,2.9173,3.6532,0.6751,0.9000,21.6647,21.5752,21.6647,False,0.0000,2.9781,2.0988,1.9854,97.8235,0.9000,100.8223,15255.9000,1611.7307,-1994.1154
1533.0000,22.1898,19.9988,52949.1000,15980.4000,36968.7000,2.4178,9669.2289,5.4760,8.1683,3261.4613,4.8998,2.6921,12930.6902,119.1310,25000.0000,19241.8613,43279.8711,24038.0098,20.7397,22.1898,21.4647,1.4630,21067.2248,3.6267,294.1658,2.9417,3.6532,0.0265,0.9000,22.1898,21.6647,22.1898,False,0.0000,3.6267,3.5969,2.4178,119.1310,0.9000,123.6279,36968.7000,24038.0098,21067.2248
1534.0000,22.0410,19.9569,52148.0000,16661.9000,35486.1000,2.3609,9539.9003,5.4663,7.9759,3386.8083,4.9196,2.8187,12926.7086,116.3243,25000.0000,20048.7083,42608.0997,22559.3914,20.6942,22.0410,21.3676,1.3588,19566.9259,3.5413,295.0554,2.9506,3.6532,0.1119,0.9000,22.0410,22.1898,22.0410,False,-0.0000,3.5413,3.3697,2.3609,116.3243,0.9000,120.5940,35486.1000,22559.3914,19566.9259
1535.0000,22.1432,19.4053,56005.6000,12691.3000,43314.3000,2.5417,10233.0781,5.4730,8.5867,2586.8981,4.9060,2.1444,12819.9762,125.2329,25000.0000,15278.1981,45772.5219,30494.3238,20.3180,22.1432,21.2306,1.9217,27673.0745,3.8125,309.2389,3.0924,3.8125,0.0000,1.0229,22.1432,22.0410,22.1432,False,0.0000,3.8125,4.1241,2.5417,125.2329,1.0229,130.3799,43314.3000,30494.3238,27673.0745
1536.0000,22.1312,19.0882,59080.6000,10887.8000,48192.8000,2.6768,10796.4668,5.4722,9.0431,2218.5656,4.9076,1.8412,13015.0325,131.8888,25000.0000,13106.3656,48284.1332,35177.7675,20.1026,22.1312,21.1169,2.2495,32392.2412,4.0151,326.8315,3.2683,4.0151,0.0000,1.1949,22.1312,22.1432,22.1312,False,0.0000,4.0151,4.7528,2.6768,131.8888,1.1949,137.8364,48192.8000,35177.7675,32392.2412
1537.0000,22.0979,18.9257,58796.2000,9760.6000,49035.6000,2.6644,10748.7791,5.4700,9.0013,1987.0775,4.9120,1.6504,12735.8566,131.2794,25000.0000,11747.6775,48047.4209,36299.7434,19.9831,22.0979,21.0405,2.3342,33611.7681,3.9966,326.0992,3.2610,3.9966,0.0000,1.1784,22.0979,22.1312,22.0979,False,0.0000,3.9966,4.6928,2.6644,131.2794,1.1784,137.1506,49035.6000,36299.7434,33611.7681
1538.0000,22.0748,18.7414,60475.7000,8651.1000,51824.6000,2.7420,11058.8760,5.4685,9.2635,1760.0971,4.9151,1.4624,12818.9731,135.1028,25000.0000,10411.1971,49416.8240,39005.6269,19.8525,22.0748,20.9637,2.5242,36348.5624,4.1130,336.4044,3.3640,4.1130,0.0000,1.2844,22.0748,22.0979,22.0748,False,-0.0000,4.1130,5.0770,2.7420,135.1028,1.2844,141.4642,51824.6000,39005.6269,36348.5624
1539.0000,22.0490,18.5678,62559.7000,7635.4000,54924.3000,2.8375,11443.5061,5.4668,9.5863,1552.3599,4.9186,1.2905,12995.8660,139.8112,25000.0000,9187.7599,51116.1939,41928.4340,19.7282,22.0490,20.8886,2.7280,39282.4903,4.2563,348.9475,3.4895,4.2563,0.0000,1.4234,22.0490,22.0748,22.0490,False,0.0000,4.2563,5.5771,2.8375,139.8112,1.4234,146.8116,54924.3000,41928.4340,39282.4903
1540.0000,22.0128,18.4246,64990.1000,6937.6000,58052.5000,2.9490,11893.2564,5.4644,9.9629,1409.1000,4.9234,1.1723,13302.3565,145.3039,25000.0000,8346.7000,53096.8436,44750.1435,19.6206,22.0128,20.8167,2.9223,42081.2039,4.4235,363.4757,3.6348,4.4235,0.0000,1.5978,22.0128,22.0490,22.0128,False,0.0000,4.4235,6.1989,2.9490,145.3039,1.5978,153.1007,58052.5000,44750.1435,42081.2039
1541.0000,21.8165,19.0109,52467.6000,11378.8000,41088.8000,2.3822,9624.4426,5.4515,8.0480,2298.8610,4.9498,1.9222,11923.3037,117.3758,25000.0000,13677.6610,42843.1574,29165.4963,19.9870,21.8165,20.9017,1.8457,26578.5491,3.5733,299.3791,2.9938,3.6532,0.0799,0.9000,21.8165,22.0128,21.8165,False,0.0000,3.5733,3.4537,2.3822,117.3758,0.9000,121.7295,41088.8000,29165.4963,26578.5491
1542.0000,21.5838,19.4947,46255.3000,14663.4000,31591.9000,2.1069,8509.0461,5.4360,7.1179,2943.8248,4.9811,2.4732,11452.8710,103.8113,25000.0000,17607.2248,37746.2539,20139.0290,20.3790,21.5838,20.9814,1.2156,17503.9553,3.1604,298.6328,2.9863,3.6532,0.4928,0.9000,21.5838,21.8165,21.5838,False,0.0000,3.1604,2.4685,2.1069,103.8113,0.9000,107.1799,31591.9000,20139.0290,17503.9553
1543.0000,20.0678,24.7475,27592.9000,61401.9000,-33809.0000,3.0598,5175.0905,5.3319,4.2624,11835.0831,5.1881,10.3371,17010.1737,150.7620,25000.0000,73236.9831,22417.8095,-50819.1737,23.1876,20.0678,21.6277,-3.9544,-56942.8312,4.5897,367.7116,3.6771,4.5897,0.0000,1.7847,20.0678,21.5838,20.0678,False,0.0000,4.5897,6.8591,3.0598,150.7620,1.7847,159.4059,-33809.0000,-50819.1737,-56942.8312
1544.0000,20.3335,26.4698,10124.0000,101736.2000,-91612.2000,5.0101,1892.1565,5.3505,1.6040,19748.9075,5.1515,16.9259,21641.0640,246.8559,25000.0000,121485.1075,8231.8435,-113253.2640,24.4244,20.3335,22.3789,-8.4901,-122258.0363,7.5151,588.3200,5.8832,7.5151,0.0000,7.8348,20.3335,20.0678,20.3335,False,0.0000,7.5151,26.6573,5.0101,246.8559,7.8348,281.3480,-91612.2000,-113253.2640,-122258.0363
1545.0000,20.7489,27.0328,6927.9000,116579.0000,-109651.1000,5.7528,1287.8737,5.3793,1.0927,22883.3525,5.0945,19.4350,24171.2262,283.4495,25000.0000,139462.3525,5640.0263,-133822.3262,24.9382,20.7489,22.8435,-9.9833,-143759.1380,8.6291,666.0302,6.6603,8.6291,0.0000,11.8611,20.7489,20.3335,20.7489,False,0.0000,8.6291,39.0524,5.7528,283.4495,11.8611,334.3630,-109651.1000,-133822.3262,-143759.1380
1546.0000,21.1075,27.4425,5350.8000,128876.8000,-123526.0000,6.3801,990.1763,5.4039,0.8381,25542.4824,5.0456,21.5545,26532.6587,314.3613,25000.0000,154419.2824,4360.6237,-150058.6587,25.3308,21.1075,23.2192,-11.1621,-160733.8102,9.5702,730.3103,7.3031,9.5702,0.0000,16.1803,21.1075,20.7489,21.1075,False,0.0000,9.5702,51.9972,6.3801,314.3613,16.1803,382.5389,-123526.0000,-150058.6587,-160733.8102
1547.0000,21.4330,27.7937,4304.0000,140672.8000,-136368.8000,6.9837,793.2318,5.4259,0.6701,28126.4602,5.0014,23.5935,28919.6920,344.0994,25000.0000,168799.2602,3510.7682,-165288.4920,25.6734,21.4330,23.5532,-12.2674,-176650.4914,10.4755,791.3959,7.9140,10.4755,0.0000,21.2202,21.4330,21.1075,21.4330,False,0.0000,10.4755,66.7815,6.9837,344.0994,21.2202,432.1011,-136368.8000,-165288.4920,-176650.4914
1548.0000,21.7402,28.1158,3457.4000,152349.8000,-148892.4000,7.5828,634.8007,5.4464,0.5354,30715.6219,4.9600,25.6177,31350.4226,373.6215,25000.0000,183065.4219,2822.5993,-180242.8226,25.9906,21.7402,23.8654,-13.3512,-192257.9036,11.3743,851.2979,8.5130,11.3743,0.0000,27.1640,21.7402,21.4330,21.7402,False,0.0000,11.3743,83.8894,7.5828,373.6215,27.1640,484.6750,-148892.4000,-180242.8226,-192257.9036
1549.0000,22.0366,28.4215,2686.7000,163754.2000,-161067.5000,8.1704,491.5284,5.4660,0.4140,33281.7336,4.9202,27.6028,33773.2619,402.5724,25000.0000,197035.9336,2195.1716,-194840.7619,26.2932,22.0366,24.1649,-14.4067,-207456.9431,12.2556,909.1112,9.0911,12.2556,0.0000,33.9806,22.0366,21.7402,22.0366,False,0.0000,12.2556,103.1769,8.1704,402.5724,33.9806,539.7299,-161067.5000,-194840.7619,-207456.9431
1550.0000,22.3375,28.7408,1389.5000,176012.0000,-174622.5000,8.8029,253.2973,5.4856,0.2131,36067.4111,4.8801,29.7396,36320.7083,433.7363,25000.0000,212079.4111,1136.2027,-210943.2083,26.6064,22.3375,24.4720,-15.5667,-224160.9523,13.2044,970.6072,9.7061,13.2044,0.0000,42.4988,22.3375,22.0366,22.3375,False,0.0000,13.2044,126.8928,8.8029,433.7363,42.4988,603.1279,-174622.5000,-210943.2083,-224160.9523
1551.0000,22.6289,29.0336,672.8000,187075.7000,-186402.9000,9.3790,122.2289,5.5044,0.1027,38640.7278,4.8414,31.6858,38762.9567,462.1218,25000.0000,225716.4278,550.5711,-225165.8567,26.8987,22.6289,24.7638,-16.5890,-238881.6407,14.0685,1032.4694,10.3247,14.0685,0.0000,51.4006,22.6289,22.3375,22.6289,False,0.0000,14.0685,151.3141,9.3790,462.1218,51.4006,664.8364,-186402.9000,-225165.8567,-238881.6407
1552.0000,22.9165,29.3126,380.5000,198081.8000,-197701.3000,9.9544,68.8972,5.5227,0.0578,41237.3081,4.8035,33.6296,41306.2053,490.4708,25000.0000,239319.1081,311.6028,-239007.5053,27.1806,22.9165,25.0485,-17.5830,-253195.8383,14.9315,1096.4501,10.9645,14.9315,0.0000,61.4523,22.9165,22.6289,22.9165,False,0.0000,14.9315,178.5312,9.9544,490.4708,61.4523,730.4544,-197701.3000,-239007.5053,-253195.8383
1553.0000,23.0815,29.4631,347.7000,197965.5000,-197617.8000,9.9720,62.8399,5.5331,0.0526,41399.8568,4.7818,33.6892,41462.6967,491.3391,25000.0000,239365.3568,284.8601,-239080.4967,27.3359,23.0815,25.2087,-17.5745,-253072.7228,14.9580,1094.7175,10.9472,14.9580,0.0000,61.7793,23.0815,22.9165,23.0815,False,0.0000,14.9580,179.4110,9.9720,491.3391,61.7793,732.5294,-197617.8000,-239080.4967,-253072.7228
1554.0000,23.1049,29.4732,560.3000,188588.2000,-188027.9000,9.5125,101.2363,5.5346,0.0845,39464.2123,4.7787,32.1370,39565.4486,468.7017,25000.0000,228052.4123,459.0637,-227593.3486,27.3504,23.1049,25.2277,-16.7295,-240905.4677,14.2688,1035.8929,10.3589,14.2688,0.0000,53.6276,23.1049,23.0815,23.1049,False,0.0000,14.2688,157.3744,9.5125,468.7017,53.6276,679.7036,-188027.9000,-227593.3486,-240905.4677
1555.0000,22.2514,28.5375,2421.7000,102290.3000,-99868.6000,5.1606,441.9117,5.4801,0.3650,20911.6088,4.8916,17.4345,21353.5205,254.2732,25000.0000,123201.9088,1979.7883,-121222.1205,26.4421,22.2514,24.3467,-8.9588,-129006.6142,7.7409,571.1217,5.7112,7.7409,0.0000,8.5625,22.2514,23.1049,22.2514,False,-0.0000,7.7409,28.9276,5.1606,254.2732,8.5625,291.7633,-99868.6000,-121222.1205,-129006.6142
1556.0000,22.0401,28.3216,3766.5000,104505.6000,-100739.1000,5.2357,689.0469,5.4662,0.5755,21241.9887,4.9198,17.6882,21931.0356,257.9739,25000.0000,125747.5887,3077.4531,-122670.1356,26.2278,22.0401,24.1339,-9.0824,-130787.1586,7.8536,583.1067,5.8311,7.8536,0.0000,8.9418,22.0401,22.2514,22.0401,False,0.0000,7.8536,30.1051,5.2357,257.9739,8.9418,297.0208,-100739.1000,-122670.1356,-130787.1586
1557.0000,21.5669,27.5383,7462.9000,63557.2000,-56094.3000,3.1788,1373.1476,5.4349,1.1442,12753.9131,4.9833,10.7391,14127.0607,156.6249,25000.0000,76311.1131,6089.7524,-70221.3607,25.5478,21.5669,23.5574,-5.2420,-75485.2542,4.7682,360.1775,3.6018,4.7682,0.0000,2.0012,21.5669,22.0401,21.5669,False,0.0000,4.7682,7.6167,3.1788,156.6249,2.0012,166.2427,-56094.3000,-70221.3607,-75485.2542
1558.0000,21.3521,27.2092,9197.2000,60503.2000,-51306.0000,3.0146,1696.7566,5.4205,1.4211,12070.7416,5.0124,10.1845,13767.4981,148.5355,25000.0000,72573.9416,7500.4434,-65073.4981,25.2569,21.3521,23.3045,-4.8762,-70217.0264,4.5219,344.1837,3.4418,4.5219,0.0000,1.7068,21.3521,21.5669,21.3521,False,0.0000,4.5219,6.5846,3.0146,148.5355,1.7068,156.8270,-51306.0000,-65073.4981,-70217.0264
1559.0000,21.3364,26.5923,14081.8000,45991.4000,-31909.6000,2.2876,2598.4088,5.4194,2.1836,9171.6372,5.0145,7.7285,11770.0460,112.7168,25000.0000,55163.0372,11483.3912,-43679.6460,24.6276,21.3364,22.9820,-3.3205,-47815.5460,3.4315,280.7858,2.8079,3.6532,0.2217,0.9000,21.3364,21.3521,21.3364,False,-0.0000,3.4315,3.0914,2.2876,112.7168,0.9000,116.7082,-31909.6000,-43679.6460,-47815.5460
1560.0000,21.5070,26.1704,17541.0000,38482.8000,-20941.8000,1.9139,3229.8686,5.4309,2.7207,7709.7561,4.9914,6.4660,10939.6247,94.3027,25000.0000,46192.5561,14311.1314,-31881.4247,23.9502,21.5070,22.7286,-2.4649,-35494.0500,2.8709,282.9551,2.8296,3.6532,0.7823,0.9000,21.5070,21.3364,21.5070,False,0.0000,2.8709,1.8990,1.9139,94.3027,0.9000,97.1017,-20941.8000,-31881.4247,-35494.0500
1561.0000,21.6163,25.6304,20385.1000,32973.7000,-12588.6000,1.6422,3748.5118,5.4382,3.1529,6625.6284,4.9767,5.5478,10374.1402,80.9119,25000.0000,39599.3284,16636.5882,-22962.7402,23.4207,21.6163,22.5185,-1.8204,-26213.7119,2.4632,284.7729,2.8477,3.6532,1.1900,0.9000,21.6163,21.5070,21.6163,False,0.0000,2.4632,1.2508,1.6422,80.9119,0.9000,83.0628,-12588.6000,-22962.7402,-26213.7119
1562.0000,21.7059,24.9313,23301.1000,28529.8000,-5228.7000,1.4221,4280.0209,5.4442,3.5975,5746.6212,4.9646,4.8043,10026.6420,70.0682,25000.0000,34276.4212,19021.0791,-15255.3420,22.9614,21.7059,22.3337,-1.2667,-18240.1805,2.1331,286.3871,2.8639,3.6532,1.5201,0.9000,21.7059,21.6163,21.7059,False,0.0000,2.1331,0.8457,1.4221,70.0682,0.9000,71.8139,-5228.7000,-15255.3420,-18240.1805
1563.0000,21.7646,24.1380,26066.3000,25266.4000,799.9000,1.2603,4784.5159,5.4481,4.0185,5097.3926,4.9567,4.2578,9881.9085,62.0978,25000.0000,30363.7926,21281.7841,-9082.0085,22.5834,21.7646,22.1740,-0.8261,-11895.6322,1.8905,287.7931,2.8779,3.6532,1.7627,0.9000,21.7646,21.7059,21.7646,False,0.0000,1.8905,0.6093,1.2603,62.0978,0.9000,63.6071,799.9000,-9082.0085,-11895.6322
1564.0000,21.8225,22.9703,28734.9000,22278.6000,6456.3000,1.3100,5270.6239,5.4519,4.4256,4501.6918,4.9489,3.7561,9772.3157,64.5450,25000.0000,26780.2918,23464.2761,-3316.0157,22.2341,21.8225,22.0283,-0.4152,-5979.5269,1.9650,289.0845,2.8908,3.6532,1.6882,0.9000,21.8225,21.7646,21.8225,False,0.0000,1.9650,0.6767,1.3100,64.5450,0.9000,66.1217,6456.3000,-3316.0157,-5979.5269
1565.0000,21.1984,24.9754,24002.9000,35522.0000,-11519.1000,1.7735,4436.7129,5.4101,3.6933,7057.4968,5.0332,5.9916,11494.2097,87.3846,25000.0000,42579.4968,19566.1871,-23013.3097,23.0320,21.1984,22.1152,-1.8499,-26638.1232,2.6603,288.3128,2.8831,3.6532,0.9929,0.9000,21.1984,21.8225,21.1984,False,0.0000,2.6603,1.5426,1.7735,87.3846,0.9000,89.8273,-11519.1000,-23013.3097,-26638.1232
1566.0000,20.9370,25.1717,24434.6000,43238.6000,-18804.0000,2.1481,4531.4304,5.3922,3.7986,8530.3335,5.0688,7.2571,13061.7639,105.8416,25000.0000,51768.9335,19903.1696,-31865.7639,23.4270,20.9370,22.1820,-2.5121,-36174.9020,3.2222,287.7221,2.8772,3.6532,0.4310,0.9000,20.9370,21.1984,20.9370,False,-0.0000,3.2222,2.6027,2.1481,105.8416,0.9000,109.3443,-18804.0000,-31865.7639,-36174.9020
1567.0000,20.8819,26.8706,12635.8000,100080.3000,-87444.5000,4.9618,2344.9687,5.3885,1.9729,19715.1160,5.0763,16.7629,22060.0848,244.4788,25000.0000,119795.4160,10290.8313,-109504.5848,24.8743,20.8819,22.8781,-8.2062,-118169.3723,7.4427,573.8569,5.7386,7.4427,0.0000,7.6107,20.8819,20.9370,20.8819,False,0.0000,7.4427,25.9547,4.9618,244.4788,7.6107,278.0442,-87444.5000,-109504.5848,-118169.3723
1568.0000,21.4444,27.7153,7765.9000,138699.4000,-130933.5000,6.8735,1431.0613,5.4267,1.2137,27740.4536,4.9999,23.2214,29171.5149,338.6724,25000.0000,166439.8536,6334.8387,-160105.0149,25.6250,21.4444,23.5347,-11.9035,-171410.5228,10.3103,779.3477,7.7935,10.3103,0.0000,20.2320,21.4444,20.8819,21.4444,False,-0.0000,10.3103,63.9051,6.8735,338.6724,20.2320,422.8095,-130933.5000,-160105.0149,-171410.5228
1569.0000,21.8478,28.1778,5207.9000,152875.8000,-147667.9000,7.6097,954.9520,5.4536,0.8063,30911.8505,4.9455,25.7085,31866.8024,374.9454,25000.0000,183787.6505,4252.9480,-179534.7024,26.0678,21.8478,23.9578,-13.3027,-191558.4601,11.4146,851.9594,8.5196,11.4146,0.0000,27.4538,21.8478,21.4444,21.8478,False,0.0000,11.4146,84.7160,7.6097,374.9454,27.4538,487.1152,-147667.9000,-179534.7024,-191558.4601
1570.0000,22.1864,28.5371,3896.8000,164653.4000,-160756.6000,8.2224,711.6380,5.4758,0.5993,33601.1977,4.9002,27.7783,34312.8357,405.1317,25000.0000,198254.5977,3185.1620,-195069.4357,26.4202,22.1864,24.3033,-14.4208,-207658.8350,12.3335,911.1375,9.1114,12.3335,0.0000,34.6328,22.1864,21.8478,22.1864,False,0.0000,12.3335,105.0067,8.2224,405.1317,34.6328,544.7712,-160756.6000,-195069.4357,-207658.8350
1571.0000,22.4923,28.8500,3082.9000,175984.3000,-172901.4000,8.8122,560.9705,5.4957,0.4715,36214.4006,4.8595,29.7708,36775.3711,434.1921,25000.0000,212198.7006,2521.9295,-209676.7711,26.7308,22.4923,24.6116,-15.4721,-222797.6870,13.2182,967.6266,9.6763,13.2182,0.0000,42.6329,22.4923,22.1864,22.4923,False,-0.0000,13.2182,127.2633,8.8122,434.1921,42.6329,604.0882,-172901.4000,-209676.7711,-222797.6870
1572.0000,22.7798,29.1447,2177.5000,186897.7000,-184720.2000,9.3819,394.9003,5.5141,0.3314,38763.5337,4.8215,31.6955,39158.4340,462.2629,25000.0000,225661.2337,1782.5997,-223878.6340,27.0231,22.7798,24.9014,-16.4912,-237473.9917,14.0728,1029.0009,10.2900,14.0728,0.0000,51.4477,22.7798,22.4923,22.7798,False,0.0000,14.0728,151.4425,9.3819,462.2629,51.4477,665.1531,-184720.2000,-223878.6340,-237473.9917
1573.0000,23.0564,29.4292,1152.7000,197425.2000,-196272.5000,9.9336,208.3871,5.5315,0.1746,41258.4930,4.7851,33.5595,41466.8802,489.4484,25000.0000,238683.6930,944.3129,-237739.3802,27.3049,23.0564,25.1807,-17.4826,-251750.0659,14.9004,1090.3376,10.9034,14.9004,0.0000,61.0688,23.0564,22.7798,23.0564,False,0.0000,14.9004,177.4990,9.9336,489.4484,61.0688,728.0162,-196272.5000,-237739.3802,-251750.0659
1574.0000,23.3469,29.7241,210.0000,209423.2000,-209213.2000,10.5613,37.8402,5.5496,0.0317,44116.2764,4.7471,35.6801,44154.1167,520.3756,25000.0000,253539.4764,172.1598,-253367.3167,27.5984,23.3469,25.4726,-18.6003,-267843.6294,15.8419,1175.8847,11.7588,15.8419,0.0000,73.3921,23.3469,23.0564,23.3469,False,0.0000,15.8419,210.4566,10.5613,520.3756,73.3921,804.2243,-209213.2000,-253367.3167,-267843.6294
1575.0000,23.6428,30.0086,0.0000,221578.7000,-221578.7000,11.2012,0.0000,0.0000,0.0000,47058.4136,4.7086,37.8419,47058.4136,551.9053,25000.0000,268637.1136,0.0000,-268637.1136,27.8867,23.6428,25.7647,-19.6920,-283564.2334,16.8018,1302.4006,13.0240,16.8018,0.0000,87.5573,23.6428,23.3469,23.6428,False,-0.0000,16.8018,247.8644,11.2012,551.9053,87.5573,887.3271,-221578.7000,-268637.1136,-283564.2334
1576.0000,23.7138,30.0639,0.0000,212848.0000,-212848.0000,10.7864,0.0000,0.0000,0.0000,45292.7113,4.6994,36.4407,45292.7113,531.4687,25000.0000,258140.7113,0.0000,-258140.7113,27.9472,23.7138,25.8305,-18.9161,-272391.1638,16.1797,1211.4914,12.1149,16.1797,0.0000,78.1865,23.7138,23.6428,23.7138,False,0.0000,16.1797,223.1699,10.7864,531.4687,78.1865,832.8252,-212848.0000,-258140.7113,-272391.1638
1577.0000,23.8013,30.1477,0.0000,212299.2000,-212299.2000,10.7650,0.0000,0.0000,0.0000,45285.0036,4.6881,36.3683,45285.0036,530.4138,25000.0000,257584.2036,0.0000,-257584.2036,28.0322,23.8013,25.9167,-18.8673,-271688.8397,16.1475,1206.5535,12.0655,16.1475,0.0000,77.7219,23.8013,23.7138,23.8013,False,0.0000,16.1475,221.9402,10.7650,530.4138,77.7219,830.0759,-212299.2000,-257584.2036,-271688.8397
1578.0000,23.9528,30.2921,137.8000,218745.5000,-218607.7000,11.1001,24.6661,5.5866,0.0205,46855.4440,4.6685,37.5002,46880.1101,546.9209,25000.0000,265600.9440,113.1339,-265487.8101,28.1790,23.9528,26.0659,-19.4327,-279830.4092,16.6501,1279.0939,12.7909,16.6501,0.0000,85.2064,23.9528,23.8013,23.9528,False,0.0000,16.6501,241.6873,11.1001,546.9209,85.2064,873.8147,-218607.7000,-265487.8101,-279830.4092
1579.0000,22.9951,29.2766,1627.8000,121135.3000,-119507.5000,6.1547,294.4818,5.5277,0.2420,25272.6779,4.7931,20.7931,25567.1597,303.2564,25000.0000,146407.9779,1333.3182,-145074.6597,27.1827,22.9951,25.0889,-10.6768,-153745.9158,9.2321,666.4084,6.6641,9.2321,0.0000,14.5254,22.9951,23.9528,22.9951,False,0.0000,9.2321,47.0724,6.1547,303.2564,14.5254,364.8542,-119507.5000,-145074.6597,-153745.9158
1580.0000,22.7194,29.0278,2339.3000,120422.0000,-118082.7000,6.0699,424.5394,5.5102,0.3532,24934.9279,4.8295,20.5063,25359.4673,299.0738,25000.0000,145356.9279,1914.7606,-143442.1673,26.9250,22.7194,24.8222,-10.5747,-152275.1776,9.1048,662.3822,6.6238,9.1048,0.0000,13.9327,22.7194,22.9951,22.7194,False,0.0000,9.1048,45.2984,6.0699,299.0738,13.9327,358.3049,-118082.7000,-143442.1673,-152275.1776
1581.0000,22.1711,28.2961,5477.8000,78425.4000,-72947.6000,3.9441,1000.5445,5.4748,0.8307,15997.7824,4.9023,13.3246,16998.3269,194.3330,25000.0000,94423.1824,4477.2555,-89945.9269,26.2544,22.1711,24.2127,-6.6715,-96069.3010,5.9161,438.2294,4.3823,5.9161,0.0000,3.8224,22.1711,22.7194,22.1711,False,0.0000,5.9161,13.7844,3.9441,194.3330,3.8224,211.9398,-72947.6000,-89945.9269,-96069.3010
1582.0000,21.9208,27.9830,7002.3000,75511.7000,-68509.4000,3.7807,1282.8506,5.4584,1.0713,15298.9168,4.9358,12.7725,16581.7674,186.2810,25000.0000,90810.6168,5719.4494,-85091.1674,25.9623,21.9208,23.9415,-6.3295,-91145.1282,5.6710,423.4779,4.2348,5.6710,0.0000,3.3667,21.9208,22.1711,21.9208,False,0.0000,5.6710,12.2688,3.7807,186.2810,3.3667,201.9165,-68509.4000,-85091.1674,-91145.1282
1583.0000,21.6884,27.5003,9823.3000,61684.7000,-51861.4000,3.0822,1804.7624,5.4430,1.5091,12418.9457,4.9670,10.4128,14223.7081,151.8647,25000.0000,74103.6457,8018.5376,-66085.1081,25.5630,21.6884,23.6257,-4.9471,-71238.1121,4.6233,348.5159,3.4852,4.6233,0.0000,1.8242,21.6884,21.9208,21.6884,False,0.0000,4.6233,6.9977,3.0822,151.8647,1.8242,160.6866,-51861.4000,-66085.1081,-71238.1121
1584.0000,21.5199,27.1142,11923.3000,54934.5000,-43011.2000,2.7398,2195.1186,5.4317,1.8387,11009.5715,4.9897,9.2561,13204.6902,134.9948,25000.0000,65944.0715,9728.1814,-56215.8902,25.2494,21.5199,23.3846,-4.2328,-60952.9407,4.1097,312.0532,3.1205,4.1097,0.0000,1.2813,21.5199,21.6884,21.5199,False,0.0000,4.1097,5.0659,2.7398,134.9948,1.2813,141.3420,-43011.2000,-56215.8902,-60952.9407
1585.0000,21.3935,26.7628,13670.1000,49567.1000,-35897.0000,2.4688,2520.6490,5.4232,2.1139,9899.9846,5.0068,8.3405,12420.6336,121.6418,25000.0000,59467.0846,11149.4510,-48317.6336,24.9730,21.3935,23.1833,-3.6607,-52714.3494,3.7032,282.8994,2.8290,3.7032,0.0000,0.9374,21.3935,21.5199,21.3935,False,0.0000,3.7032,3.8083,2.4688,121.6418,0.9374,126.3875,-35897.0000,-48317.6336,-52714.3494
1586.0000,21.4594,26.5341,15657.8000,44546.5000,-28888.7000,2.2165,2884.8070,5.4277,2.4263,8913.0896,4.9979,7.4882,11797.8966,109.2113,25000.0000,53459.5896,12772.9930,-40686.5966,24.5383,21.4594,22.9989,-3.1063,-44730.6808,3.3248,280.6423,2.8064,3.6532,0.3284,0.9000,21.4594,21.3935,21.4594,False,0.0000,3.3248,2.8355,2.2165,109.2113,0.9000,112.9469,-28888.7000,-40686.5966,-44730.6808
1587.0000,21.5340,26.2906,17266.6000,40049.2000,-22782.6000,1.9938,3178.2827,5.4327,2.6727,8029.4448,4.9878,6.7357,11207.7275,98.2369,25000.0000,48078.6448,14088.3173,-33990.3275,24.1300,21.5340,22.8320,-2.6190,-37713.8031,2.9907,282.0667,2.8207,3.6532,0.6625,0.9000,21.5340,21.4594,21.5340,False,0.0000,2.9907,2.1231,1.9938,98.2369,0.9000,101.2600,-22782.6000,-33990.3275,-37713.8031
1588.0000,21.6056,25.9822,18894.0000,35890.7000,-16996.7000,1.7878,3474.7767,5.4375,2.9210,7209.6752,4.9781,6.0399,10684.4519,88.0887,25000.0000,43100.3752,15419.2233,-27681.1519,23.7474,21.6056,22.6765,-2.1608,-31115.9185,2.6817,283.4038,2.8340,3.6532,0.9715,0.9000,21.6056,21.5340,21.6056,False,0.0000,2.6817,1.5768,1.7878,88.0887,0.9000,90.5655,-16996.7000,-27681.1519,-31115.9185
1589.0000,21.0023,26.3815,14353.5000,52702.9000,-38349.4000,2.6268,2659.6746,5.3967,2.2164,10415.7828,5.0599,8.8742,13075.4574,129.4256,25000.0000,63118.6828,11693.8254,-51424.8574,24.5884,21.0023,22.7953,-3.9022,-56191.5111,3.9401,304.5611,3.0456,3.9401,0.0000,1.1292,21.0023,21.6056,21.0023,False,0.0000,3.9401,4.5134,2.6268,129.4256,1.1292,135.0682,-38349.4000,-51424.8574,-56191.5111
1590.0000,21.0199,26.5722,14157.1000,60170.5000,-46013.4000,2.9847,2622.6964,5.3979,2.2081,11897.2723,5.0575,10.0834,14519.9687,147.0613,25000.0000,72067.7723,11534.4036,-60533.3687,24.7214,21.0199,22.8707,-4.5765,-65902.1346,4.4770,345.2700,3.4527,4.4770,0.0000,1.6565,21.0199,21.0023,21.0199,False,0.0000,4.4770,6.4068,2.9847,147.0613,1.6565,155.1247,-46013.4000,-60533.3687,-65902.1346
1591.0000,21.4433,27.6733,7458.6000,115501.5000,-108042.9000,5.7301,1374.4527,5.4266,1.1630,23100.0756,5.0000,19.3585,24474.5283,282.3336,25000.0000,138601.5756,6084.1473,-132517.4283,25.5966,21.4433,23.5200,-9.8586,-141964.0841,8.5952,649.9897,6.4999,8.5952,0.0000,11.7216,21.4433,21.0199,21.4433,False,-0.0000,8.5952,38.6289,5.7301,282.3336,11.7216,332.6841,-108042.9000,-132517.4283,-141964.0841
1592.0000,21.9961,28.3318,4914.0000,150487.5000,-145573.5000,7.4908,899.4472,5.4634,0.7608,30551.7780,4.9257,25.3066,31451.2252,369.0846,25000.0000,181039.2780,4014.5528,-177024.7252,26.2199,21.9961,24.1080,-13.1064,-188732.4959,11.2362,834.8978,8.3490,11.2362,0.0000,26.1864,21.9961,21.4433,21.9961,False,0.0000,11.2362,81.0961,7.4908,369.0846,26.1864,476.3671,-145573.5000,-177024.7252,-188732.4959
