Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1593.0000,22.3301,28.6755,3693.7000,159859.9000,-156166.2000,7.9925,673.3975,5.4852,0.5667,32751.0237,4.8811,27.0017,33424.4212,393.8056,25000.0000,192610.9237,3020.3025,-189590.6212,26.5604,22.3301,24.4453,-14.0058,-201683.6306,11.9887,881.9469,8.8195,11.9887,0.0000,31.8086,22.3301,21.9961,22.3301,False,0.0000,11.9887,97.0646,7.9925,393.8056,31.8086,522.6788,-156166.2000,-189590.6212,-201683.6306
1594.0000,22.5833,28.9369,2780.9000,166791.4000,-164010.5000,8.3616,505.4804,5.5015,0.4244,34408.0086,4.8475,28.2485,34913.4890,411.9901,25000.0000,201199.4086,2275.4196,-198923.9890,26.8190,22.5833,24.7011,-14.6715,-211269.9212,12.5423,915.7255,9.1573,12.5423,0.0000,36.4216,22.5833,22.3301,22.5833,False,-0.0000,12.5423,110.0127,8.3616,411.9901,36.4216,558.4244,-164010.5000,-198923.9890,-211269.9212
1595.0000,22.7978,29.1594,1961.5000,173333.2000,-171371.7000,8.7074,355.6537,5.5152,0.2981,35967.9281,4.8191,29.4169,36323.5819,429.0308,25000.0000,209301.1281,1605.8463,-207695.2819,27.0388,22.7978,24.9183,-15.2975,-220284.2590,13.0611,947.5279,9.4753,13.0611,0.0000,41.1305,22.7978,22.5833,22.7978,False,0.0000,13.0611,123.1085,8.7074,429.0308,41.1305,593.2699,-171371.7000,-207695.2819,-220284.2590
1596.0000,22.9958,29.3642,1210.5000,179936.8000,-178726.3000,9.0550,218.9872,5.5277,0.1833,37541.2803,4.7930,30.5912,37760.2675,446.1578,25000.0000,217478.0803,991.5128,-216486.5675,27.2414,22.9958,25.1186,-15.9253,-229324.0517,13.5825,984.7373,9.8474,13.5825,0.0000,46.2556,22.9958,22.7978,22.9958,False,0.0000,13.5825,137.2399,9.0550,446.1578,46.2556,629.6533,-178726.3000,-216486.5675,-229324.0517
1597.0000,23.1785,29.5466,774.7000,185912.0000,-185137.3000,9.3709,139.8582,5.5392,0.1170,38982.8612,4.7691,31.6586,39122.7194,461.7241,25000.0000,224894.8612,634.8418,-224260.0194,27.4239,23.1785,25.3012,-16.4800,-237312.5003,14.0564,1016.8595,10.1686,14.0564,0.0000,51.2680,23.1785,22.9958,23.1785,False,0.0000,14.0564,150.9527,9.3709,461.7241,51.2680,663.9449,-185137.3000,-224260.0194,-237312.5003
1598.0000,23.3550,29.7220,383.0000,191883.2000,-191500.2000,9.6865,69.0071,5.5502,0.0577,40430.4562,4.7460,32.7247,40499.4633,477.2736,25000.0000,232313.6562,313.9929,-231999.6633,27.5997,23.3550,25.4774,-17.0320,-245261.2506,14.5298,1050.9137,10.5091,14.5298,0.0000,56.6241,23.3550,23.1785,23.3550,False,0.0000,14.5298,165.5006,9.6865,477.2736,56.6241,699.3983,-191500.2000,-231999.6633,-245261.2506
1599.0000,23.5234,29.8853,176.0000,197490.9000,-197314.9000,9.9842,31.6517,5.5605,0.0264,41805.1199,4.7241,33.7304,41836.7716,491.9412,25000.0000,239296.0199,144.3483,-239151.6716,27.7647,23.5234,25.6440,-17.5417,-252599.9880,14.9763,1085.8217,10.8582,14.9763,0.0000,62.0067,23.5234,23.3550,23.5234,False,0.0000,14.9763,180.0225,9.9842,491.9412,62.0067,733.9704,-197314.9000,-239151.6716,-252599.9880
1600.0000,23.6932,30.0484,68.1000,203608.4000,-203540.3000,10.3079,12.2242,5.5709,0.0102,43302.0325,4.7021,34.8241,43314.2567,507.8911,25000.0000,246910.4325,55.8758,-246854.5567,27.9300,23.6932,25.8116,-18.0912,-260513.4338,15.4619,1129.1315,11.2913,15.4619,0.0000,68.2356,23.6932,23.5234,23.6932,False,-0.0000,15.4619,196.7173,10.3079,507.8911,68.2356,772.8440,-203540.3000,-246854.5567,-260513.4338
1601.0000,23.8320,30.1725,371.4000,206955.1000,-206583.7000,10.4922,66.5671,5.5793,0.0554,44182.4817,4.6841,35.4467,44249.0488,516.9728,25000.0000,251137.5817,304.8329,-250832.7488,28.0590,23.8320,25.9455,-18.3721,-264558.5350,15.7384,1156.6582,11.5666,15.7384,0.0000,71.9618,23.8320,23.6932,23.8320,False,0.0000,15.7384,206.6525,10.4922,516.9728,71.9618,795.5871,-206583.7000,-250832.7488,-264558.5350
1602.0000,23.9579,30.2819,871.8000,210170.4000,-209298.6000,10.6677,156.0431,5.5869,0.1299,45025.0587,4.6679,36.0394,45181.1018,525.6166,25000.0000,255195.4587,715.7569,-254479.7018,28.1739,23.9579,26.0659,-18.6306,-268280.9291,16.0015,1186.4898,11.8649,16.0015,0.0000,75.6321,23.9579,23.8320,23.9579,False,0.0000,16.0015,216.4033,10.6677,525.6166,75.6321,817.6520,-209298.6000,-254479.7018,-268280.9291
1603.0000,23.1312,29.3617,3314.3000,125045.1000,-121730.8000,6.3537,598.6577,5.5362,0.4928,26185.9417,4.7753,21.4651,26784.5994,313.0580,25000.0000,151231.0417,2715.6423,-148515.3994,27.2848,23.1312,25.2080,-10.9324,-157427.0568,9.5305,685.5542,6.8555,9.5305,0.0000,15.9799,23.1312,23.9579,23.1312,False,0.0000,9.5305,51.4029,6.3537,313.0580,15.9799,380.4408,-121730.8000,-148515.3994,-157427.0568
1604.0000,22.8706,29.1147,4179.2000,122593.4000,-118414.2000,6.1863,757.1265,5.5198,0.6296,25489.8261,4.8095,20.8995,26246.9526,304.8087,25000.0000,148083.2261,3422.0735,-144661.1526,27.0333,22.8706,24.9520,-10.6675,-153611.3269,9.2794,672.5143,6.7251,9.2794,0.0000,14.7496,22.8706,23.1312,22.8706,False,0.0000,9.2794,47.7419,6.1863,304.8087,14.7496,367.3003,-118414.2000,-144661.1526,-153611.3269
1605.0000,22.3406,28.3704,7437.4000,80639.9000,-73202.5000,4.0605,1355.7431,5.4858,1.1251,16525.6641,4.8797,13.7179,17881.4073,200.0682,25000.0000,97165.5641,6081.6569,-91083.9073,26.3604,22.3406,24.3505,-6.7616,-97366.7490,6.0907,449.3219,4.4932,6.0907,0.0000,4.1709,22.3406,22.8706,22.3406,False,0.0000,6.0907,14.9338,4.0605,200.0682,4.1709,219.1729,-73202.5000,-91083.9073,-97366.7490
1606.0000,22.0923,28.0516,9028.4000,77299.4000,-68271.0000,3.8755,1650.6314,5.4697,1.3775,15734.3041,4.9128,13.0929,17384.9355,190.9528,25000.0000,93033.7041,7377.7686,-85655.9355,26.0651,22.0923,24.0787,-6.3781,-91844.2376,5.8132,432.3271,4.3233,5.8132,0.0000,3.6264,22.0923,22.3406,22.0923,False,0.0000,5.8132,13.1343,3.8755,190.9528,3.6264,207.7135,-68271.0000,-85655.9355,-91844.2376
1607.0000,21.8683,27.5328,12302.0000,63199.8000,-50897.8000,3.1622,2255.2086,5.4549,1.8846,12786.2618,4.9428,10.6832,15041.4703,155.8095,25000.0000,75986.0618,10046.7914,-65939.2703,25.6446,21.8683,23.7565,-4.9468,-71233.4736,4.7434,356.1703,3.5617,4.7434,0.0000,1.9701,21.8683,22.0923,21.8683,False,0.0000,4.7434,7.5083,3.1622,155.8095,1.9701,165.2878,-50897.8000,-65939.2703,-71233.4736
1608.0000,21.6857,27.1975,13389.6000,56754.7000,-43365.1000,2.8346,2460.0520,5.4428,2.0587,11425.5721,4.9673,9.5765,13885.6240,139.6686,25000.0000,68180.2721,10929.5480,-57250.7240,25.3602,21.6857,23.5230,-4.3148,-62132.5881,4.2520,321.5166,3.2152,4.2520,0.0000,1.4190,21.6857,21.8683,21.6857,False,0.0000,4.2520,5.5615,2.8346,139.6686,1.4190,146.6491,-43365.1000,-57250.7240,-62132.5881
1609.0000,21.5553,26.8702,14829.2000,51538.6000,-36709.4000,2.5704,2728.9136,5.4341,2.2869,10338.8910,4.9849,8.6837,13067.8045,126.6471,25000.0000,61877.4910,12100.2864,-49777.2045,25.0986,21.5553,23.3269,-3.7728,-54328.5016,3.8556,293.2662,2.9327,3.8556,0.0000,1.0580,21.5553,21.6857,21.5553,False,0.0000,3.8556,4.2529,2.5704,126.6471,1.0580,131.9580,-36709.4000,-49777.2045,-54328.5016
1610.0000,21.5361,26.6030,16429.5000,46699.5000,-30270.0000,2.3266,3024.1179,5.4328,2.5391,9363.2963,4.9875,7.8602,12387.4142,114.6367,25000.0000,56062.7963,13405.3821,-42657.4142,24.7631,21.5361,23.1496,-3.2556,-46880.8720,3.4899,279.3650,2.7936,3.6532,0.1633,0.9000,21.5361,21.5553,21.5361,False,0.0000,3.4899,3.2376,2.3266,114.6367,0.9000,118.7743,-30270.0000,-42657.4142,-46880.8720
1611.0000,21.6188,26.3894,17927.5000,41998.1000,-24070.6000,2.0921,3296.4953,5.4384,2.7715,8439.5329,4.9764,7.0678,11736.0282,103.0802,25000.0000,50437.6329,14631.0047,-35806.6282,24.3508,21.6188,22.9848,-2.7562,-39689.6781,3.1381,280.7621,2.8076,3.6532,0.5151,0.9000,21.6188,21.5361,21.6188,False,0.0000,3.1381,2.4213,2.0921,103.0802,0.9000,106.4015,-24070.6000,-35806.6282,-39689.6781
1612.0000,21.6900,26.1291,19228.9000,37712.8000,-18483.9000,1.8798,3532.7107,5.4431,2.9686,7593.0451,4.9668,6.3508,11125.7557,92.6232,25000.0000,45305.8451,15696.1893,-29609.6557,23.9743,21.6900,22.8322,-2.3045,-33185.1425,2.8198,282.0653,2.8207,3.6532,0.8334,0.9000,21.6900,21.6188,21.6900,False,0.0000,2.8198,1.8081,1.8798,92.6232,0.9000,95.3313,-18483.9000,-29609.6557,-33185.1425
1613.0000,21.1517,26.5811,14239.2000,55029.9000,-40790.7000,2.7446,2633.5272,5.4069,2.1957,10919.5531,5.0396,9.2723,13553.0803,135.2311,25000.0000,65949.4531,11605.6728,-54343.7803,24.7713,21.1517,22.9615,-4.1152,-59259.1018,4.1169,316.6213,3.1662,4.1169,0.0000,1.2880,21.1517,21.6900,21.1517,False,0.0000,4.1169,5.0902,2.7446,135.2311,1.2880,141.6094,-40790.7000,-54343.7803,-59259.1018
1614.0000,21.1719,26.7618,13857.4000,61822.9000,-47965.5000,3.0703,2562.2648,5.4083,2.1559,12274.1557,5.0368,10.3725,14836.4205,151.2775,25000.0000,74097.0557,11295.1352,-62801.9205,24.8985,21.1719,23.0352,-4.7397,-68251.7838,4.6054,353.4013,3.5340,4.6054,0.0000,1.8031,21.1719,21.1517,21.1719,False,0.0000,4.6054,6.9237,3.0703,151.2775,1.8031,160.0043,-47965.5000,-62801.9205,-68251.7838
1615.0000,21.6047,27.8661,6425.3000,117253.2000,-110827.9000,5.8240,1181.6837,5.4374,0.9993,23553.0825,4.9783,19.6756,24734.7662,286.9581,25000.0000,140806.2825,5243.6163,-135562.6662,25.7789,21.6047,23.6918,-10.0706,-145016.0371,8.7360,657.2386,6.5724,8.7360,0.0000,12.3071,21.6047,21.1719,21.6047,False,0.0000,8.7360,40.4034,5.8240,286.9581,12.3071,339.6686,-110827.9000,-135562.6662,-145016.0371
1616.0000,22.1750,28.5415,3497.4000,153324.1000,-149826.7000,7.6418,638.7854,5.4751,0.5401,31279.5457,4.9017,25.8168,31918.3311,376.5242,25000.0000,184603.6457,2858.6146,-181745.0311,26.4193,22.1750,24.2972,-13.4357,-193473.3946,11.4626,846.9525,8.4695,11.4626,0.0000,27.8021,22.1750,21.6047,22.1750,False,0.0000,11.4626,85.7085,7.6418,376.5242,27.8021,490.0347,-149826.7000,-181745.0311,-193473.3946
1617.0000,22.5258,28.9037,2053.9000,163666.2000,-161612.3000,8.1946,373.5851,5.4978,0.3142,33710.3750,4.8551,27.6845,34083.9601,403.7637,25000.0000,197376.5750,1680.3149,-195696.2601,26.7777,22.5258,24.6518,-14.4334,-207840.5120,12.2919,898.7478,8.9875,12.2919,0.0000,34.2831,22.5258,22.1750,22.5258,False,0.0000,12.2919,104.0260,8.1946,403.7637,34.2831,542.0728,-161612.3000,-195696.2601,-207840.5120
1618.0000,22.7998,29.1829,1133.6000,171828.4000,-170694.8000,8.6278,205.5364,5.5153,0.1724,35657.6403,4.8188,29.1479,35863.1767,425.1072,25000.0000,207486.0403,928.0636,-206557.9767,27.0552,22.7998,24.9275,-15.2089,-219007.6656,12.9417,938.6091,9.3861,12.9417,0.0000,40.0124,22.7998,22.5258,22.7998,False,0.0000,12.9417,120.0090,8.6278,425.1072,40.0124,585.1286,-170694.8000,-206557.9767,-219007.6656
1619.0000,23.0366,29.4204,498.0000,179566.9000,-179068.9000,9.0365,90.0496,5.5303,0.0754,37506.0403,4.7877,30.5289,37596.0899,445.2480,25000.0000,217072.9403,407.9504,-216664.9899,27.2925,23.0366,25.1645,-15.9312,-229409.3543,13.5548,981.3685,9.8137,13.5548,0.0000,45.9732,23.0366,22.7998,23.0366,False,0.0000,13.5548,136.4643,9.0365,445.2480,45.9732,627.6855,-179068.9000,-216664.9899,-229409.3543
1620.0000,23.2680,29.6482,100.1000,188363.2000,-188263.1000,9.4977,18.0531,5.5448,0.0151,39594.0250,4.7574,32.0868,39612.0781,467.9692,25000.0000,227957.2250,82.0469,-227875.1781,27.5215,23.2680,25.3948,-16.7346,-240978.3737,14.2465,1029.6622,10.2966,14.2465,0.0000,53.3766,23.2680,23.0366,23.2680,False,0.0000,14.2465,156.6922,9.4977,467.9692,53.3766,678.0379,-188263.1000,-227875.1781,-240978.3737
1621.0000,23.5033,29.8733,0.0000,198010.9000,-198010.9000,10.0033,0.0000,0.0000,0.0000,41892.0108,4.7267,33.7948,41892.0108,492.8804,25000.0000,239902.9108,0.0000,-239902.9108,27.7500,23.5033,25.6266,-17.5975,-253403.4592,15.0049,1088.8375,10.8884,15.0049,0.0000,62.3625,23.5033,23.2680,23.5033,False,0.0000,15.0049,180.9793,10.0033,492.8804,62.3625,736.2222,-198010.9000,-239902.9108,-253403.4592
1622.0000,23.7229,30.0804,0.0000,206175.0000,-206175.0000,10.4361,0.0000,0.0000,0.0000,43883.7474,4.6982,35.2571,43883.7474,514.2071,25000.0000,250058.7474,0.0000,-250058.7474,27.9612,23.7229,25.8421,-18.3230,-263851.4254,15.6542,1148.9581,11.4896,15.6542,0.0000,70.8130,23.7229,23.5033,23.7229,False,0.0000,15.6542,203.5935,10.4361,514.2071,70.8130,788.6137,-206175.0000,-250058.7474,-263851.4254
1623.0000,23.9286,30.2745,0.0000,213525.4000,-213525.4000,10.8280,0.0000,0.0000,0.0000,45706.7288,4.6716,36.5812,45706.7288,533.5181,25000.0000,259232.1288,0.0000,-259232.1288,28.1592,23.9286,26.0439,-18.9763,-273258.0630,16.2421,1218.2250,12.1823,16.2421,0.0000,79.0945,23.9286,23.7229,23.9286,False,0.0000,16.2421,225.5713,10.8280,533.5181,79.0945,838.1839,-213525.4000,-259232.1288,-273258.0630
1624.0000,24.1210,30.4559,0.0000,220147.5000,-220147.5000,11.1832,0.0000,0.0000,0.0000,47375.2605,4.6469,37.7810,47375.2605,551.0161,25000.0000,267522.7605,0.0000,-267522.7605,28.3443,24.1210,26.2326,-19.5648,-281732.6624,16.7747,1301.5654,13.0157,16.7747,0.0000,87.1348,24.1210,23.9286,24.1210,False,0.0000,16.7747,246.7551,11.1832,551.0161,87.1348,884.9061,-220147.5000,-267522.7605,-281732.6624
1625.0000,24.2191,30.5437,0.0000,218577.4000,-218577.4000,11.1215,0.0000,0.0000,0.0000,47165.0199,4.6343,37.5725,47165.0199,547.9764,25000.0000,265742.4199,0.0000,-265742.4199,28.4355,24.2191,26.3273,-19.4252,-279723.3348,16.6822,1286.3570,12.8636,16.6822,0.0000,85.7007,24.2191,24.1210,24.2191,False,0.0000,16.6822,242.9870,11.1215,547.9764,85.7007,876.6641,-218577.4000,-265742.4199,-279723.3348
1626.0000,24.4327,30.7521,0.0000,230626.8000,-230626.8000,11.7443,0.0000,0.0000,0.0000,50059.9828,4.6070,39.6768,50059.9828,578.6653,25000.0000,280686.7828,0.0000,-280686.7828,28.6457,24.4327,26.5392,-20.4961,-295143.4942,17.6165,1498.2730,14.9827,17.6165,0.0000,100.9209,24.4327,24.2191,24.4327,False,0.0000,17.6165,282.7675,11.7443,578.6653,100.9209,962.3537,-230626.8000,-280686.7828,-295143.4942
1627.0000,23.4919,29.7861,474.2000,133388.0000,-132913.8000,6.8049,85.3093,5.5586,0.0700,28211.3092,4.7282,22.9897,28296.6185,335.2927,25000.0000,161599.3092,388.8907,-161210.4185,27.6881,23.4919,25.5900,-11.8285,-170330.7998,10.2074,726.1165,7.2612,10.2074,0.0000,19.6323,23.4919,24.4327,23.4919,False,-0.0000,10.2074,62.1547,6.8049,335.2927,19.6323,417.0797,-132913.8000,-161210.4185,-170330.7998
1628.0000,23.1750,29.4976,1169.3000,127965.1000,-126795.8000,6.4767,211.1046,5.5390,0.1751,26829.7071,4.7695,21.8807,27040.8116,319.1189,25000.0000,154794.8071,958.1954,-153836.6116,27.3901,23.1750,25.2826,-11.3087,-162845.8339,9.7150,697.3062,6.9731,9.7150,0.0000,16.9261,23.1750,23.4919,23.1750,False,0.0000,9.7150,54.2043,6.4767,319.1189,16.9261,390.2492,-126795.8000,-153836.6116,-162845.8339
1629.0000,22.5764,28.7933,3403.0000,84114.8000,-80711.8000,4.2461,618.6080,5.5011,0.5123,17349.1099,4.8484,14.3449,17967.7179,209.2138,25000.0000,101463.9099,2784.3920,-98679.5179,26.7210,22.5764,24.6487,-7.2901,-104977.1592,6.3692,465.7361,4.6574,6.3692,0.0000,4.7695,22.5764,23.1750,22.5764,False,0.0000,6.3692,16.8907,4.2461,209.2138,4.7695,230.8739,-80711.8000,-98679.5179,-104977.1592
1630.0000,22.3011,28.4833,4604.5000,80619.4000,-76014.9000,4.0497,839.7335,5.4833,0.6998,16503.6975,4.8849,13.6814,17343.4310,199.5364,25000.0000,97123.0975,3764.7665,-93358.3310,26.4226,22.3011,24.3618,-6.9140,-99561.8271,6.0745,447.9772,4.4798,6.0745,0.0000,4.1378,22.3011,22.5764,22.3011,False,0.0000,6.0745,14.8247,4.0497,199.5364,4.1378,218.4989,-76014.9000,-93358.3310,-99561.8271
1631.0000,22.0335,28.0081,7456.7000,65773.4000,-58316.7000,3.2966,1364.2450,5.4658,1.1384,13366.7834,4.9207,11.1370,14731.0284,162.4281,25000.0000,79140.1834,6092.4550,-73047.7284,26.0166,22.0335,24.0250,-5.4393,-78326.2866,4.9448,368.3343,3.6833,4.9448,0.0000,2.2319,22.0335,22.3011,22.0335,False,-0.0000,4.9448,8.4172,3.2966,162.4281,2.2319,173.0773,-58316.7000,-73047.7284,-78326.2866
1632.0000,21.8342,27.6539,9176.3000,58838.7000,-49662.4000,2.9426,1682.9002,5.4527,1.4071,11892.9223,4.9474,9.9413,13575.8225,144.9892,25000.0000,70731.6223,7493.3998,-63238.2225,25.7140,21.8342,23.7741,-4.7294,-68103.2788,4.4139,331.2610,3.3126,4.4139,0.0000,1.5875,21.8342,22.0335,21.8342,False,0.0000,4.4139,6.1621,2.9426,144.9892,1.5875,152.7388,-49662.4000,-63238.2225,-68103.2788
1633.0000,21.6809,27.3477,10563.9000,53608.4000,-43044.5000,2.6768,1941.0035,5.4425,1.6251,10790.7789,4.9680,9.0431,12731.7824,131.8897,25000.0000,64399.1789,8622.8965,-55776.2824,25.4588,21.6809,23.5698,-4.1890,-60321.7937,4.0152,303.1826,3.0318,4.0152,0.0000,1.1949,21.6809,21.8342,21.6809,False,0.0000,4.0152,4.7529,2.6768,131.8897,1.1949,137.8375,-43044.5000,-55776.2824,-60321.7937
1634.0000,21.5659,27.0419,12036.1000,48721.5000,-36685.4000,2.4298,2214.6297,5.4348,1.8563,9776.5754,4.9835,8.2087,11991.2050,119.7200,25000.0000,58498.0754,9821.4703,-48676.6050,25.2081,21.5659,23.3870,-3.6745,-52913.4371,3.6447,277.3719,2.7737,3.6532,0.0085,0.9000,21.5659,21.6809,21.5659,False,-0.0000,3.6447,3.6458,2.4298,119.7200,0.9000,124.2658,-36685.4000,-48676.6050,-52913.4371
1635.0000,21.6514,26.8720,13742.0000,43923.1000,-30181.1000,2.1885,2525.8577,5.4405,2.1234,8834.1682,4.9720,7.3935,11360.0259,107.8304,25000.0000,52757.2682,11216.1423,-41541.1259,24.7789,21.6514,23.2152,-3.1552,-45435.0909,3.2827,278.8125,2.7881,3.6532,0.3705,0.9000,21.6514,21.5659,21.6514,False,0.0000,3.2827,2.7386,2.1885,107.8304,0.9000,111.4690,-30181.1000,-41541.1259,-45435.0909
1636.0000,21.7278,26.6578,15205.3000,39448.7000,-24243.4000,1.9669,2792.2115,5.4456,2.3462,7950.6822,4.9617,6.6449,10742.8937,96.9118,25000.0000,47399.3822,12413.0885,-34986.2937,24.3821,21.7278,23.0550,-2.6779,-38561.6077,2.9503,280.1660,2.8017,3.6532,0.7029,0.9000,21.7278,21.6514,21.7278,False,0.0000,2.9503,2.0458,1.9669,96.9118,0.9000,99.8576,-24243.4000,-34986.2937,-38561.6077
1637.0000,21.2864,26.9338,11490.2000,56552.0000,-45061.8000,2.8214,2121.5196,5.4160,1.7707,11262.4506,5.0213,9.5316,13383.9702,139.0134,25000.0000,67814.4506,9368.6804,-58445.7702,25.0514,21.2864,23.1689,-4.4002,-63362.5275,4.2320,323.4403,3.2344,4.2320,0.0000,1.3992,21.2864,21.7278,21.2864,False,0.0000,4.2320,5.4902,2.8214,139.0134,1.3992,145.9027,-45061.8000,-58445.7702,-63362.5275
1638.0000,21.3129,27.0776,11320.0000,63381.5000,-52061.5000,3.1510,2089.4049,5.4178,1.7572,12631.5789,5.0177,10.6453,14720.9838,155.2562,25000.0000,76013.0789,9230.5951,-66782.4838,25.1560,21.3129,23.2345,-5.0164,-72236.0020,4.7265,360.5178,3.6052,4.7265,0.0000,1.9491,21.3129,21.2864,21.3129,False,-0.0000,4.7265,7.4353,3.1510,155.2562,1.9491,164.6405,-52061.5000,-66782.4838,-72236.0020
1639.0000,21.7771,28.0740,5237.6000,118775.7000,-113538.1000,5.9062,961.2234,5.4489,0.8127,23970.6966,4.9550,19.9532,24931.9200,291.0078,25000.0000,142746.3966,4276.3766,-138470.0200,25.9750,21.7771,23.8761,-10.2705,-147895.7395,8.8592,662.8501,6.6285,8.8592,0.0000,12.8355,21.7771,21.3129,21.7771,False,0.0000,8.8592,41.9997,5.9062,291.0078,12.8355,345.8430,-113538.1000,-138470.0200,-147895.7395
1640.0000,22.3620,28.7478,2457.8000,156472.1000,-154014.3000,7.8094,447.9123,5.4872,0.3785,32084.8106,4.8768,26.3831,32532.7229,384.7838,25000.0000,188556.9106,2009.8877,-186547.0229,26.6192,22.3620,24.4906,-13.7720,-198317.1954,11.7141,860.5877,8.6059,11.7141,0.0000,29.6722,22.3620,21.7771,22.3620,False,0.0000,11.7141,91.0229,7.8094,384.7838,29.6722,505.4789,-154014.3000,-186547.0229,-198317.1954
1641.0000,22.7578,29.1518,1023.4000,170908.4000,-169885.0000,8.5702,185.6456,5.5127,0.1561,35426.0073,4.8244,28.9533,35611.6529,422.2685,25000.0000,206334.4073,837.7544,-205496.6529,27.0205,22.7578,24.8892,-15.1331,-217916.7094,12.8552,933.3920,9.3339,12.8552,0.0000,39.2161,22.7578,22.3620,22.7578,False,0.0000,12.8552,117.7982,8.5702,422.2685,39.2161,579.2828,-169885.0000,-205496.6529,-217916.7094
1642.0000,23.0648,29.4517,457.6000,180815.9000,-180358.3000,9.0963,82.7179,5.5321,0.0693,37796.0987,4.7840,30.7306,37878.8166,448.1908,25000.0000,218611.9987,374.8821,-218237.1166,27.3227,23.0648,25.1937,-16.0444,-231039.4340,13.6444,987.4793,9.8748,13.6444,0.0000,46.8908,23.0648,22.7578,23.0648,False,0.0000,13.6444,138.9833,9.0963,448.1908,46.8908,634.0649,-180358.3000,-218237.1166,-231039.4340
1643.0000,23.3942,29.7739,50.0000,195944.6000,-195894.6000,9.8822,9.0048,5.5526,0.0075,41330.6290,4.7409,33.3860,41339.6338,486.9175,25000.0000,237275.2290,40.9952,-237234.2338,27.6473,23.3942,25.5207,-17.4111,-250719.9165,14.8234,1075.0803,10.7508,14.8234,0.0000,60.1264,23.3942,23.0648,23.3942,False,0.0000,14.8234,174.9602,9.8822,486.9175,60.1264,722.0041,-195894.6000,-237234.2338,-250719.9165
1644.0000,23.8170,30.1804,0.0000,219302.4000,-219302.4000,11.0905,0.0000,0.0000,0.0000,46799.1632,4.6860,37.4679,46799.1632,546.4504,25000.0000,266101.5632,0.0000,-266101.5632,28.0593,23.8170,25.9381,-19.4897,-280651.1499,16.6358,1276.3197,12.7632,16.6358,0.0000,84.9867,23.8170,23.3942,23.8170,False,0.0000,16.6358,241.1094,11.0905,546.4504,84.9867,872.5465,-219302.4000,-266101.5632,-280651.1499
1645.0000,24.1899,30.5308,0.0000,235107.0000,-235107.0000,11.9319,0.0000,0.0000,0.0000,50690.9581,4.6380,40.3104,50690.9581,587.9068,25000.0000,285797.9581,0.0000,-285797.9581,28.4172,24.1899,26.3036,-20.8942,-300877.0077,17.8978,1564.6574,15.6466,17.8978,0.0000,105.8337,24.1899,23.8170,24.1899,False,-0.0000,17.8978,295.5158,11.9319,587.9068,105.8337,989.2563,-235107.0000,-285797.9581,-300877.0077
1646.0000,24.5925,30.9135,0.0000,254146.7000,-254146.7000,12.9388,0.0000,0.0000,0.0000,55409.8004,4.5867,43.7123,55409.8004,637.5214,25000.0000,309556.5004,0.0000,-309556.5004,28.8065,24.5925,26.6995,-22.5863,-325242.9686,19.4083,2200.6879,22.0069,19.4083,0.0000,134.9532,24.5925,24.1899,24.5925,False,0.0000,19.4083,370.2996,12.9388,637.5214,134.9532,1142.7742,-254146.7000,-309556.5004,-325242.9686
1647.0000,25.0037,31.3030,0.0000,272877.7000,-272877.7000,13.9402,0.0000,0.0000,0.0000,60175.7494,4.5347,47.0953,60175.7494,686.8606,25000.0000,333053.4494,0.0000,-333053.4494,29.2033,25.0037,27.1035,-24.2510,-349213.8722,20.9103,2947.8764,29.4788,20.9103,0.0000,168.7737,25.0037,24.5925,25.0037,False,0.0000,20.9103,455.7798,13.9402,686.8606,168.7737,1311.4141,-272877.7000,-333053.4494,-349213.8722
1648.0000,25.3587,31.6357,0.0000,285766.1000,-285766.1000,14.6504,0.0000,0.0000,0.0000,63642.4025,4.4902,49.4945,63642.4025,721.8527,25000.0000,349408.5025,0.0000,-349408.5025,29.5434,25.3587,27.4510,-25.3964,-365707.7376,21.9756,3386.7610,33.8676,21.9756,0.0000,195.9046,25.3587,25.0037,25.3587,False,-0.0000,21.9756,523.4967,14.6504,721.8527,195.9046,1441.2540,-285766.1000,-349408.5025,-365707.7376
1649.0000,25.5377,31.7954,0.0000,283678.7000,-283678.7000,14.5883,0.0000,0.0000,0.0000,63492.8234,4.4679,49.2848,63492.8234,718.7935,25000.0000,347171.5234,0.0000,-347171.5234,29.7095,25.5377,27.6236,-25.2109,-363036.3979,21.8824,3359.0743,33.5907,21.8824,0.0000,193.4244,25.5377,25.3587,25.5377,False,-0.0000,21.8824,517.3342,14.5883,718.7935,193.4244,1429.5521,-283678.7000,-347171.5234,-363036.3979
1650.0000,25.6073,31.8552,0.0000,276925.5000,-276925.5000,14.2633,0.0000,0.0000,0.0000,62101.4816,4.4592,48.1869,62101.4816,702.7814,25000.0000,339026.9816,0.0000,-339026.9816,29.7726,25.6073,27.6899,-24.6107,-354394.0240,21.3950,3183.6180,31.8362,21.3950,0.0000,180.7838,25.6073,25.5377,25.6073,False,-0.0000,21.3950,485.8411,14.2633,702.7814,180.7838,1369.4063,-276925.5000,-339026.9816,-354394.0240
1651.0000,24.6031,30.8472,0.0000,175833.4000,-175833.4000,9.0620,0.0000,0.0000,0.0000,38346.9194,4.5853,30.6149,38346.9194,446.5024,25000.0000,214180.3194,0.0000,-214180.3194,28.7658,24.6031,26.6845,-15.6265,-225021.9145,13.5930,945.5384,9.4554,13.5930,0.0000,46.3629,24.6031,25.6073,24.6031,False,0.0000,13.5930,137.5345,9.0620,446.5024,46.3629,630.3998,-175833.4000,-214180.3194,-225021.9145
1652.0000,24.2255,30.5243,0.0000,166317.4000,-166317.4000,8.4972,0.0000,0.0000,0.0000,35894.6733,4.6335,28.7069,35894.6733,418.6755,25000.0000,202212.0733,0.0000,-202212.0733,28.4247,24.2255,26.3251,-14.7808,-212843.8611,12.7459,887.6453,8.8765,12.7459,0.0000,38.2236,24.2255,24.6031,24.2255,False,0.0000,12.7459,115.0377,8.4972,418.6755,38.2236,571.9368,-166317.4000,-202212.0733,-212843.8611
1653.0000,23.3973,29.7126,103.6000,105010.5000,-104906.9000,5.3478,18.6574,5.5528,0.0153,22151.8092,4.7405,18.0669,22170.4665,263.4961,25000.0000,127162.3092,84.9426,-127077.3665,27.6075,23.3973,25.5024,-9.3268,-134305.4282,8.0217,572.0874,5.7209,8.0217,0.0000,9.5284,23.3973,24.2255,23.3973,False,-0.0000,8.0217,31.9188,5.3478,263.4961,9.5284,304.9434,-104906.9000,-127077.3665,-134305.4282
1654.0000,22.9691,29.3130,465.9000,94112.4000,-93646.5000,4.7596,84.3099,5.5260,0.0699,19620.8908,4.7965,16.0796,19705.2007,234.5123,25000.0000,113733.2908,381.5901,-113351.7007,27.1984,22.9691,25.0838,-8.3385,-120074.5552,7.1393,515.4202,5.1542,7.1393,0.0000,6.7173,22.9691,23.3973,22.9691,False,0.0000,7.1393,23.1386,4.7596,234.5123,6.7173,264.3682,-93646.5000,-113351.7007,-120074.5552
1655.0000,22.5459,28.8728,1118.2000,74378.6000,-73260.4000,3.7482,203.3425,5.4991,0.1689,15328.1596,4.8524,12.6630,15531.5021,184.6834,25000.0000,89706.7596,914.8575,-88791.9021,26.7638,22.5459,24.6548,-6.5492,-94308.8466,5.6224,411.0544,4.1105,5.6224,0.0000,3.2808,22.5459,22.9691,22.5459,False,0.0000,5.6224,11.9814,3.7482,184.6834,3.2808,199.9456,-73260.4000,-88791.9021,-94308.8466
1656.0000,22.2604,28.5712,1661.8000,67154.6000,-65492.8000,3.3725,303.2128,5.4806,0.2527,13732.0424,4.8904,11.3935,14035.2552,166.1690,25000.0000,80886.6424,1358.5872,-79528.0552,26.4676,22.2604,24.3640,-5.8776,-84637.7251,5.0587,373.0409,3.7304,5.0587,0.0000,2.3897,22.2604,22.5459,22.2604,False,0.0000,5.0587,8.9607,3.3725,166.1690,2.3897,177.5195,-65492.8000,-79528.0552,-84637.7251
1657.0000,22.0442,28.3125,2418.6000,61617.8000,-59199.2000,3.0873,442.4395,5.4665,0.3695,12525.9118,4.9192,10.4300,12968.3513,152.1156,25000.0000,74143.7118,1976.1605,-72167.5513,26.2231,22.0442,24.1336,-5.3443,-76958.6165,4.6309,343.8354,3.4384,4.6309,0.0000,1.8332,22.0442,22.2604,22.0442,False,0.0000,4.6309,7.0295,3.0873,152.1156,1.8332,160.9784,-59199.2000,-72167.5513,-76958.6165
1658.0000,21.8671,28.0743,3264.5000,56736.5000,-53472.0000,2.8377,598.4584,5.4548,0.5005,11478.2683,4.9429,9.5870,12076.7266,139.8211,25000.0000,68214.7683,2666.0416,-65548.7266,26.0053,21.8671,23.9362,-4.8645,-70048.5163,4.2566,317.9097,3.1791,4.2566,0.0000,1.4237,21.8671,22.0442,21.8671,False,0.0000,4.2566,5.5781,2.8377,139.8211,1.4237,146.8229,-53472.0000,-65548.7266,-70048.5163
1659.0000,21.7092,27.8683,3755.2000,52190.0000,-48434.8000,2.6066,689.7392,5.4444,0.5774,10513.3292,4.9642,8.8062,11203.0684,128.4340,25000.0000,62703.3292,3065.4608,-59637.8684,25.8153,21.7092,23.7623,-4.4337,-63845.3915,3.9100,293.5409,2.9354,3.9100,0.0000,1.1034,21.7092,21.8671,21.7092,False,0.0000,3.9100,4.4193,2.6066,128.4340,1.1034,133.9567,-48434.8000,-59637.8684,-63845.3915
1660.0000,21.6164,27.7011,4428.6000,47751.6000,-43323.0000,2.3819,814.3516,5.4382,0.6827,9595.0792,4.9767,8.0471,10409.4308,117.3633,25000.0000,57346.6792,3614.2484,-53732.4308,25.5838,21.6164,23.6001,-4.0026,-57637.3498,3.5729,275.6007,2.7560,3.6532,0.0803,0.9000,21.6164,21.7092,21.6164,False,-0.0000,3.5729,3.4527,2.3819,117.3633,0.9000,121.7159,-43323.0000,-53732.4308,-57637.3498
1661.0000,21.5731,27.5886,5172.3000,46431.5000,-41259.2000,2.3144,951.6127,5.4353,0.7986,9318.8906,4.9825,7.8189,10270.5033,114.0343,25000.0000,55750.3906,4220.6873,-51529.7033,25.3841,21.5731,23.4786,-3.8448,-55364.8138,3.4716,276.6082,2.7661,3.6532,0.1816,0.9000,21.5731,21.6164,21.5731,False,0.0000,3.4716,3.1913,2.3144,114.0343,0.9000,118.1256,-41259.2000,-51529.7033,-55364.8138
1662.0000,21.6007,27.5069,6073.7000,43533.4000,-37459.7000,2.1692,1117.0762,5.4371,0.9384,8743.7551,4.9788,7.3283,9860.8313,106.8799,25000.0000,52277.1551,4956.6238,-47320.5313,25.1077,21.6007,23.3542,-3.5381,-50949.1857,3.2538,277.6460,2.7765,3.6532,0.3994,0.9000,21.6007,21.5731,21.6007,False,0.0000,3.2538,2.6731,2.1692,106.8799,0.9000,110.4529,-37459.7000,-47320.5313,-50949.1857
1663.0000,21.3688,27.3715,6042.8000,52628.7000,-46585.9000,2.6230,1114.5824,5.4216,0.9332,10504.4593,5.0101,8.8613,11619.0417,129.2383,25000.0000,63133.1593,4928.2176,-58204.9417,25.3706,21.3688,23.3697,-4.3481,-62613.0795,3.9344,298.8809,2.9888,3.9344,0.0000,1.1243,21.3688,21.6007,21.3688,False,0.0000,3.9344,4.4956,2.6230,129.2383,1.1243,134.8581,-46585.9000,-58204.9417,-62613.0795
1664.0000,21.5019,27.7750,3716.5000,75298.2000,-71581.7000,3.7459,684.3718,5.4305,0.5761,15083.3678,4.9921,12.6550,15767.7396,184.5669,25000.0000,90381.5678,3032.1282,-87349.4396,25.6840,21.5019,23.5929,-6.4895,-93448.3401,5.6188,423.9808,4.2398,5.6188,0.0000,3.2746,21.5019,21.3688,21.5019,False,0.0000,5.6188,11.9606,3.7459,184.5669,3.2746,199.8021,-71581.7000,-87349.4396,-93448.3401
1665.0000,21.6470,27.9499,3449.8000,85825.4000,-82375.6000,4.2741,634.1270,5.4402,0.5336,17259.8384,4.9725,14.4395,17893.9655,210.5926,25000.0000,103085.2384,2815.6730,-100269.5655,25.8489,21.6470,23.7480,-7.4396,-107129.5945,6.4111,481.5234,4.8152,6.4111,0.0000,4.8644,21.6470,21.5019,21.6470,False,0.0000,6.4111,17.1992,4.2741,210.5926,4.8644,232.6562,-82375.6000,-100269.5655,-107129.5945
1666.0000,21.9343,28.3018,2412.1000,109606.7000,-107194.6000,5.4647,441.8344,5.4593,0.3722,22214.8638,4.9339,18.4618,22656.6981,269.2563,25000.0000,131821.5638,1970.2656,-129851.2981,26.1793,21.9343,24.0568,-9.6095,-138377.2680,8.1971,610.0075,6.1001,8.1971,0.0000,10.1671,21.9343,21.6470,21.9343,False,-0.0000,8.1971,33.8838,5.4647,269.2563,10.1671,313.3072,-107194.6000,-129851.2981,-138377.2680
1667.0000,22.1455,28.5146,2141.9000,119720.6000,-117578.7000,5.9827,391.3471,5.4731,0.3290,24404.4663,4.9057,20.2118,24795.8134,294.7784,25000.0000,144125.0663,1750.5529,-142374.5134,26.3916,22.1455,24.2685,-10.5231,-151532.3483,8.9740,663.6382,6.6364,8.9740,0.0000,13.3409,22.1455,21.9343,22.1455,False,0.0000,8.9740,43.5218,5.9827,294.7784,13.3409,351.6410,-117578.7000,-142374.5134,-151532.3483
1668.0000,22.2742,28.6437,1854.2000,123101.8000,-121247.6000,6.1621,338.2627,5.4815,0.2838,25181.8501,4.8885,20.8179,25520.1127,303.6190,25000.0000,148283.6501,1515.9373,-146767.7127,26.5205,22.2742,24.3974,-10.8392,-156085.0113,9.2432,680.9350,6.8093,9.2432,0.0000,14.5776,22.2742,22.1455,22.2742,False,0.0000,9.2432,47.2283,6.1621,303.6190,14.5776,365.4249,-121247.6000,-146767.7127,-156085.0113
1669.0000,22.3705,28.7418,1623.9000,125726.8000,-124102.9000,6.3001,295.9116,5.4878,0.2480,25786.4370,4.8757,21.2840,26082.3487,310.4161,25000.0000,151513.2370,1327.9884,-150185.2487,26.6180,22.3705,24.4943,-11.0851,-159624.9231,9.4501,694.1850,6.9419,9.4501,0.0000,15.5787,22.3705,22.2742,22.3705,False,-0.0000,9.4501,50.2115,6.3001,310.4161,15.5787,376.2063,-124102.9000,-150185.2487,-159624.9231
1670.0000,22.4458,28.8180,1459.5000,127728.9000,-126269.4000,6.4054,265.7185,5.4927,0.2226,26250.9479,4.8657,21.6398,26516.6664,315.6054,25000.0000,153979.8479,1193.7815,-152786.0664,26.6939,22.4458,24.5699,-11.2719,-162316.0086,9.6081,704.2146,7.0421,9.6081,0.0000,16.3731,22.4458,22.3705,22.4458,False,0.0000,9.6081,52.5687,6.4054,315.6054,16.3731,384.5472,-126269.4000,-152786.0664,-162316.0086
1671.0000,22.5031,28.8727,1429.8000,128947.0000,-127517.2000,6.4704,260.1365,5.4963,0.2178,26542.7527,4.8581,21.8595,26802.8891,318.8101,25000.0000,155489.7527,1169.6635,-154320.0891,26.7495,22.5031,24.6263,-11.3818,-163898.1542,9.7056,710.1815,7.1018,9.7056,0.0000,16.8770,22.5031,22.4458,22.5031,False,0.0000,9.7056,54.0592,6.4704,318.8101,16.8770,389.7463,-127517.2000,-154320.0891,-163898.1542
1672.0000,22.2261,28.5526,2116.4000,99293.7000,-97177.3000,4.9848,386.3166,5.4784,0.3221,20285.0258,4.8949,16.8404,20671.3424,245.6093,25000.0000,119578.7258,1730.0834,-117848.6424,26.4437,22.2261,24.3349,-8.7091,-125411.1200,7.4772,551.8551,5.5186,7.4772,0.0000,7.7167,22.2261,22.5031,22.2261,False,0.0000,7.4772,26.2873,4.9848,245.6093,7.7167,279.6134,-97177.3000,-117848.6424,-125411.1200
1673.0000,22.1657,28.4945,2457.2000,100937.0000,-98479.8000,5.0559,448.8472,5.4745,0.3756,20586.8520,4.9030,17.0807,21035.6992,249.1138,25000.0000,121523.8520,2008.3528,-119515.4992,26.3849,22.1657,24.2753,-8.8366,-127246.8993,7.5838,560.7202,5.6072,7.5838,0.0000,8.0518,22.1657,22.2261,22.1657,False,0.0000,7.5838,27.3358,5.0559,249.1138,8.0518,284.5014,-98479.8000,-119515.4992,-127246.8993
1674.0000,22.1146,28.4277,2889.7000,99242.3000,-96352.6000,4.9686,528.1726,5.4711,0.4421,20213.0800,4.9098,16.7858,20741.2525,244.8118,25000.0000,119455.3800,2361.5274,-117093.8525,26.3233,22.1146,24.2190,-8.6624,-124738.9867,7.4529,551.9592,5.5196,7.4529,0.0000,7.6418,22.1146,22.1657,22.1146,False,0.0000,7.4529,26.0524,4.9686,244.8118,7.6418,278.5060,-96352.6000,-117093.8525,-124738.9867
1675.0000,21.9822,28.2639,3363.8000,89133.0000,-85769.2000,4.4606,615.8053,5.4624,0.5151,18088.8286,4.9275,15.0697,18704.6339,219.7835,25000.0000,107221.8286,2747.9947,-104473.8339,26.1700,21.9822,24.0761,-7.7382,-111429.9128,6.6909,497.6393,4.9764,6.6909,0.0000,5.5295,21.9822,22.1146,21.9822,False,0.0000,6.6909,19.3484,4.4606,219.7835,5.5295,244.6613,-85769.2000,-104473.8339,-111429.9128
1676.0000,21.9079,28.1747,3756.8000,86926.8000,-83170.0000,4.3456,688.3684,5.4575,0.5765,17605.5040,4.9375,14.6810,18293.8724,214.1152,25000.0000,104532.3040,3068.4316,-101463.8724,26.0858,21.9079,23.9968,-7.5207,-108298.3831,6.5184,485.9518,4.8595,6.5184,0.0000,5.1126,21.9079,21.9822,21.9079,False,-0.0000,6.5184,18.0038,4.3456,214.1152,5.1126,237.2316,-83170.0000,-101463.8724,-108298.3831
1677.0000,21.5972,27.3578,8524.6000,49439.2000,-40914.6000,2.4701,1567.9128,5.4369,1.3098,9929.0153,4.9793,8.3448,11496.9282,121.7043,25000.0000,59368.2153,6956.6872,-52411.5282,25.4376,21.5972,23.5174,-3.9295,-56585.3219,3.7051,280.2098,2.8021,3.7051,0.0000,0.9389,21.5972,21.9079,21.5972,False,0.0000,3.7051,3.8136,2.4701,121.7043,0.9389,126.4569,-40914.6000,-52411.5282,-56585.3219
1678.0000,21.5551,27.1183,10412.1000,46085.3000,-35673.2000,2.2968,1916.0694,5.4341,1.6080,9244.8927,4.9849,7.7594,11160.9621,113.1668,25000.0000,55330.1927,8496.0306,-46834.1621,25.0527,21.5551,23.3039,-3.5287,-50813.1724,3.4452,278.0668,2.7807,3.6532,0.2080,0.9000,21.5551,21.5972,21.5551,False,0.0000,3.4452,3.1253,2.2968,113.1668,0.9000,117.1921,-35673.2000,-46834.1621,-50813.1724
1679.0000,21.7273,26.8998,12589.3000,38719.7000,-26130.4000,1.9290,2311.8378,5.4456,1.9456,7803.6577,4.9617,6.5171,10115.4955,95.0480,25000.0000,46523.3577,10277.4622,-36245.8955,24.4586,21.7273,23.0930,-2.7555,-39679.9125,2.8936,279.8438,2.7984,3.6532,0.7596,0.9000,21.7273,21.5551,21.7273,False,0.0000,2.8936,1.9402,1.9290,95.0480,0.9000,97.8882,-26130.4000,-36245.8955,-39679.9125
1680.0000,21.7988,26.6100,14169.4000,34164.2000,-19994.8000,1.7044,2599.7349,5.4503,2.1836,6898.8934,4.9521,5.7582,9498.6283,83.9805,25000.0000,41063.0934,11569.6651,-29493.4283,24.0435,21.7988,22.9212,-2.2647,-32611.0576,2.5566,281.3043,2.8130,3.6532,1.0966,0.9000,21.7988,21.7273,21.7988,False,0.0000,2.5566,1.3843,1.7044,83.9805,0.9000,86.2648,-19994.8000,-29493.4283,-32611.0576
1681.0000,21.9125,26.0748,17146.2000,29647.3000,-12501.1000,1.4799,3141.5679,5.4578,2.6393,6005.2976,4.9369,4.9998,9146.8655,72.9189,25000.0000,35652.5976,14004.6321,-21647.9655,23.5987,21.9125,22.7556,-1.7011,-24496.4308,2.2199,282.7224,2.8272,3.6532,1.4333,0.9000,21.9125,21.7988,21.9125,False,0.0000,2.2199,0.9425,1.4799,72.9189,0.9000,74.7614,-12501.1000,-21647.9655,-24496.4308
1682.0000,21.9721,25.5642,18836.2000,26093.6000,-7257.4000,1.3037,3448.7330,5.4618,2.8940,5294.0289,4.9289,4.4045,8742.7619,64.2369,25000.0000,31387.6289,15387.4670,-16000.1619,23.2540,21.9721,22.6131,-1.2933,-18623.4505,1.9556,283.9525,2.8395,3.6532,1.6976,0.9000,21.9721,21.9125,21.9721,False,0.0000,1.9556,0.6679,1.3037,64.2369,0.9000,65.8049,-7257.4000,-16000.1619,-18623.4505
1683.0000,22.0198,24.9785,20231.0000,22938.0000,-2707.0000,1.1466,3701.9837,5.4649,3.1053,4659.8344,4.9225,3.8737,8361.8181,56.4955,25000.0000,27597.8344,16529.0163,-11068.8181,22.9484,22.0198,22.4841,-0.9369,-13491.4068,1.7199,285.0724,2.8507,3.6532,1.9333,0.9000,22.0198,21.9721,22.0198,False,0.0000,1.7199,0.4715,1.1466,56.4955,0.9000,57.8671,-2707.0000,-11068.8181,-13491.4068
1684.0000,21.9725,24.7089,21112.2000,22505.1000,-1392.9000,1.1254,3865.4281,5.4618,3.2380,4566.0236,4.9288,3.8020,8431.4517,55.4505,25000.0000,27071.1236,17246.7719,-9824.3517,22.8155,21.9725,22.3940,-0.8504,-12246.4451,1.6881,285.8586,2.8586,3.6532,1.9651,0.9000,21.9725,22.0198,21.9725,False,0.0000,1.6881,0.4483,1.1254,55.4505,0.9000,56.7988,-1392.9000,-9824.3517,-12246.4451
1685.0000,22.0102,24.0498,22441.2000,20212.2000,2229.0000,1.0196,4106.8926,5.4643,3.4445,4105.0193,4.9238,3.4134,8211.9119,50.2365,25000.0000,24317.2193,18334.3074,-5982.9119,22.5794,22.0102,22.2948,-0.5743,-8270.0320,1.5294,286.7284,2.8673,3.6532,2.1238,0.9000,22.0102,21.9725,22.0102,False,0.0000,1.5294,0.3432,1.0196,50.2365,0.9000,51.4797,2229.0000,-5982.9119,-8270.0320
1686.0000,21.7186,24.7063,25065.7000,28664.9000,-3599.2000,1.4333,4603.4324,5.4450,3.8450,5775.8265,4.9629,4.8423,10379.2590,70.6223,25000.0000,34440.7265,20462.2676,-13978.4590,22.8908,21.7186,22.3047,-1.1826,-17029.4287,2.1500,286.6411,2.8664,3.6532,1.5032,0.9000,21.7186,22.0102,21.7186,False,0.0000,2.1500,0.8640,1.4333,70.6223,0.9000,72.3863,-3599.2000,-13978.4590,-17029.4287
1687.0000,21.3928,25.4016,22105.4000,35778.3000,-13672.9000,1.7848,4076.0813,5.4232,3.4071,7145.8268,5.0069,6.0298,11221.9081,87.9420,25000.0000,42924.1268,18029.3187,-24894.8081,23.3514,21.3928,22.3721,-1.9760,-28453.9757,2.6772,286.0503,2.8605,3.6532,0.9760,0.9000,21.3928,21.7186,21.3928,False,0.0000,2.6772,1.5696,1.7848,87.9420,0.9000,90.4117,-13672.9000,-24894.8081,-28453.9757
1688.0000,20.9644,26.0899,14995.6000,44277.3000,-29281.7000,2.2031,2779.9881,5.3941,2.3237,8741.6962,5.0651,7.4429,11521.6843,108.5507,25000.0000,53018.9962,12215.6119,-40803.3843,24.0554,20.9644,22.5099,-3.1184,-44905.4129,3.3046,284.8479,2.8485,3.6532,0.3486,0.9000,20.9644,21.3928,20.9644,False,-0.0000,3.3046,2.7889,2.2031,108.5507,0.9000,112.2396,-29281.7000,-40803.3843,-44905.4129
1689.0000,20.8083,26.2835,13198.4000,51741.7000,-38543.3000,2.5658,2451.6748,5.3834,2.0598,10172.6253,5.0864,8.6683,12624.3001,126.4231,25000.0000,61914.3253,10746.7252,-51167.6001,24.4585,20.8083,22.6334,-3.8797,-55867.1488,3.8487,298.9659,2.9897,3.8487,0.0000,1.0524,20.8083,20.9644,20.8083,False,0.0000,3.8487,4.2323,2.5658,126.4231,1.0524,131.7079,-38543.3000,-51167.6001,-55867.1488
1690.0000,20.8388,26.3932,12594.9000,53173.1000,-40578.2000,2.6336,2338.6616,5.3855,1.9708,10462.6070,5.0822,8.8973,12801.2686,129.7620,25000.0000,63635.7070,10256.2384,-53379.4686,24.5417,20.8388,22.6903,-4.0397,-58172.1878,3.9504,306.3306,3.0633,3.9504,0.0000,1.1380,20.8388,20.8083,20.8388,False,0.0000,3.9504,4.5457,2.6336,129.7620,1.1380,135.4457,-40578.2000,-53379.4686,-58172.1878
1691.0000,20.8562,26.4729,11988.0000,54271.6000,-42283.6000,2.6886,2225.4771,5.3867,1.8749,10683.7443,5.0798,9.0832,12909.2214,132.4743,25000.0000,64955.3443,9762.5229,-55192.8214,24.6006,20.8562,22.7284,-4.1704,-60053.8657,4.0330,312.3706,3.1237,4.0330,0.0000,1.2109,20.8562,20.8388,20.8562,False,-0.0000,4.0330,4.8108,2.6886,132.4743,1.2109,138.4960,-42283.6000,-55192.8214,-60053.8657
1692.0000,20.8686,26.5198,11645.6000,54925.3000,-43279.7000,2.7214,2161.5720,5.3876,1.8208,10816.0312,5.0781,9.1939,12977.6032,134.0882,25000.0000,65741.3312,9484.0280,-56257.3032,24.6360,20.8686,22.7523,-4.2471,-61158.9152,4.0821,315.9463,3.1595,4.0821,0.0000,1.2557,20.8686,20.8562,20.8686,False,-0.0000,4.0821,4.9732,2.7214,134.0882,1.2557,140.3170,-43279.7000,-56257.3032,-61158.9152
1693.0000,20.8745,26.5515,11366.1000,55335.1000,-43969.0000,2.7420,2109.5331,5.3880,1.7767,10898.4760,5.0773,9.2634,13008.0091,135.1017,25000.0000,66233.5760,9256.5669,-56977.0091,24.6592,20.8745,22.7669,-4.2988,-61902.5142,4.1129,318.1935,3.1819,4.1129,0.0000,1.2843,20.8745,20.8686,20.8745,False,0.0000,4.1129,5.0769,2.7420,135.1017,1.2843,141.4630,-43969.0000,-56977.0091,-61902.5142
1694.0000,20.8789,26.5717,11218.4000,55712.6000,-44494.2000,2.7608,2082.0044,5.3883,1.7534,10974.1149,5.0767,9.3270,13056.1194,136.0297,25000.0000,66686.7149,9136.3956,-57550.3194,24.6741,20.8789,22.7765,-4.3404,-62501.4314,4.1412,320.2852,3.2029,4.1412,0.0000,1.3110,20.8789,20.8745,20.8789,False,0.0000,4.1412,5.1731,2.7608,136.0297,1.3110,142.5138,-44494.2000,-57550.3194,-62501.4314
1695.0000,20.8805,26.5882,11074.2000,56052.9000,-44978.7000,2.7778,2055.2008,5.3884,1.7308,11041.6202,5.0765,9.3843,13096.8210,136.8653,25000.0000,67094.5202,9018.9992,-58075.5210,24.6856,20.8805,22.7831,-4.3785,-63049.9976,4.1666,322.1882,3.2219,4.1666,0.0000,1.3353,20.8805,20.8789,20.8805,False,0.0000,4.1666,5.2607,2.7778,136.8653,1.3353,143.4613,-44978.7000,-58075.5210,-63049.9976
1696.0000,20.8760,26.6311,10535.1000,56754.2000,-46219.1000,2.8125,1955.2651,5.3881,1.6465,11178.4020,5.0771,9.5018,13133.6671,138.5794,25000.0000,67932.6020,8579.8349,-59352.7671,24.7127,20.8760,22.7943,-4.4702,-64370.1980,4.2188,326.1116,3.2611,4.2188,0.0000,1.3861,20.8760,20.8805,20.8760,False,0.0000,4.2188,5.4433,2.8125,138.5794,1.3861,145.4088,-46219.1000,-59352.7671,-64370.1980
1697.0000,21.2705,25.7660,21402.9000,42614.0000,-21211.1000,2.1117,3952.5628,5.4149,3.3452,8483.0061,5.0235,7.1342,12435.5689,104.0489,25000.0000,51097.0061,17450.3372,-33646.6689,23.8691,21.2705,22.5698,-2.6217,-37752.7677,3.1676,284.3275,2.8433,3.6532,0.4856,0.9000,21.2705,20.8760,21.2705,False,-0.0000,3.1676,2.4840,2.1117,104.0489,0.9000,107.4329,-21211.1000,-33646.6689,-37752.7677
1698.0000,21.4760,25.4335,21945.7000,34594.3000,-12648.6000,1.7196,4042.4670,5.4288,3.4076,6924.9049,4.9956,5.8096,10967.3719,84.7298,25000.0000,41519.2049,17903.2330,-23615.9719,23.3389,21.4760,22.4074,-1.8794,-27063.9804,2.5795,285.7414,2.8574,3.6532,1.0737,0.9000,21.4760,21.2705,21.4760,False,0.0000,2.5795,1.4182,1.7196,84.7298,0.9000,87.0480,-12648.6000,-23615.9719,-27063.9804
1699.0000,21.5300,25.0073,24274.4000,32193.7000,-7919.3000,1.6029,4468.4403,5.4324,3.7564,6453.7895,4.9883,5.4152,10922.2298,78.9785,25000.0000,38647.4895,19805.9597,-18841.5298,23.0557,21.5300,22.2928,-1.5393,-22165.8613,2.4044,286.7456,2.8675,3.6532,1.2488,0.9000,21.5300,21.4760,21.5300,False,0.0000,2.4044,1.1711,1.6029,78.9785,0.9000,81.0496,-7919.3000,-18841.5298,-22165.8613
1700.0000,22.0100,22.2315,30753.8000,19811.9000,10941.9000,1.4074,5628.1649,5.4643,4.7549,4023.7041,4.9238,3.3339,9651.8690,69.3471,25000.0000,23835.6041,25125.6351,1290.0310,22.0954,22.0100,22.0527,-0.0861,-1239.7348,2.1112,288.8678,2.8887,3.6532,1.5420,0.9000,22.0100,21.5300,22.0100,False,0.0000,2.1112,0.8222,1.4074,69.3471,0.9000,71.0693,10941.9000,1290.0310,-1239.7348
1701.0000,21.8768,22.3575,29706.4000,20216.3000,9490.1000,1.3488,5445.2340,5.4555,4.5569,4090.9976,4.9417,3.4151,9536.2316,66.4595,25000.0000,24307.2976,24261.1660,-46.1316,22.0543,21.8768,21.9655,-0.1791,-2578.5433,2.0232,289.6440,2.8964,3.6532,1.6300,0.9000,21.8768,22.0100,21.8768,False,0.0000,2.0232,0.7325,1.3488,66.4595,0.9000,68.0920,9490.1000,-46.1316,-2578.5433
1702.0000,22.0080,21.1745,32484.8000,16075.4000,16409.4000,1.4782,5945.0958,5.4641,4.9939,3264.6578,4.9241,2.7127,9209.7536,72.8340,25000.0000,19340.0578,26539.7042,7199.6464,21.6707,22.0080,21.8394,0.3402,4899.3315,2.2173,290.7732,2.9077,3.6532,1.4359,0.9000,22.0080,21.8768,22.0080,False,0.0000,2.2173,0.9395,1.4782,72.8340,0.9000,74.6735,16409.4000,7199.6464,4899.3315
1703.0000,22.0417,20.6270,34567.4000,14279.8000,20287.6000,1.5696,6323.6756,5.4663,5.3027,2902.6569,4.9196,2.4122,9226.3325,77.3371,25000.0000,17182.4569,28243.7244,11061.2675,21.4338,22.0417,21.7378,0.6132,8830.2347,2.3544,291.6875,2.9169,3.6532,1.2988,0.9000,22.0417,22.0080,22.0417,False,-0.0000,2.3544,1.1061,1.5696,77.3371,0.9000,79.3432,20287.6000,11061.2675,8830.2347
1704.0000,21.9924,20.4518,33365.1000,13194.2000,20170.9000,1.5142,6107.3485,5.4631,5.1154,2678.3947,4.9262,2.2294,8785.7432,74.6062,25000.0000,15872.5947,27257.7515,11385.1568,21.3538,21.9924,21.6731,0.6442,9276.7872,2.2713,292.2716,2.9227,3.6532,1.3819,0.9000,21.9924,22.0417,21.9924,False,0.0000,2.2713,1.0030,1.5142,74.6062,0.9000,76.5092,20170.9000,11385.1568,9276.7872
1705.0000,21.9927,20.1807,34108.7000,12175.5000,21933.2000,1.5492,6243.4348,5.4631,5.2337,2471.6247,4.9261,2.0565,8715.0594,76.3304,25000.0000,14647.1247,27865.2652,13218.1406,21.2243,21.9927,21.6085,0.7752,11163.5296,2.3237,292.8567,2.9286,3.6532,1.3294,0.9000,21.9927,21.9924,21.9927,False,0.0000,2.3237,1.0673,1.5492,76.3304,0.9000,78.2977,21933.2000,13218.1406,11163.5296
1706.0000,22.0227,19.8623,35950.3000,11065.7000,24884.6000,1.6328,6578.1596,5.4651,5.5162,2248.1659,4.9221,1.8690,8826.3255,80.4511,25000.0000,13313.8659,29372.1404,16058.2745,21.0571,22.0227,21.5399,0.9742,14027.8126,2.4492,293.4805,2.9348,3.6532,1.2040,0.9000,22.0227,21.9927,22.0227,False,0.0000,2.4492,1.2315,1.6328,80.4511,0.9000,82.5827,24884.6000,16058.2745,14027.8126
1707.0000,22.0477,19.5922,37622.6000,10019.7000,27602.9000,1.7079,6882.0841,5.4667,5.7700,2037.0426,4.9187,1.6928,8919.1267,84.1523,25000.0000,12056.7426,30740.5159,18683.7733,20.8998,22.0477,21.4738,1.1582,16677.6975,2.5619,294.0836,2.9408,3.6532,1.0913,0.9000,22.0477,22.0227,22.0477,False,0.0000,2.5619,1.3920,1.7079,84.1523,0.9000,86.4443,27602.9000,18683.7733,16677.6975
1708.0000,21.6161,21.2538,25702.7000,14435.2000,11267.5000,1.1663,4726.3508,5.4382,3.9403,2900.5451,4.9767,2.4392,7626.8959,57.4669,25000.0000,17335.7451,20976.3492,3640.6041,21.5004,21.6161,21.5583,0.1167,1680.4385,1.7495,293.3134,2.9331,3.6532,1.9037,0.9000,21.6161,22.0477,21.6161,False,0.0000,1.7495,0.4938,1.1663,57.4669,0.9000,58.8608,11267.5000,3640.6041,1680.4385
1709.0000,21.3705,23.5523,19913.8000,18429.4000,1484.4000,0.9186,3672.9836,5.4217,3.0745,3678.5956,5.0099,3.1034,7351.5793,45.2619,25000.0000,22107.9956,16240.8164,-5867.1793,21.9191,21.3705,21.6448,-0.5535,-7970.2690,1.3779,292.5277,2.9253,3.6532,2.2753,0.9000,21.3705,21.6161,21.3705,False,0.0000,1.3779,0.2589,0.9186,45.2619,0.9000,46.4209,1484.4000,-5867.1793,-7970.2690
1710.0000,20.3210,26.1759,10664.8000,68866.2000,-58201.4000,3.4260,1993.5566,5.3496,1.6532,13363.7577,5.1532,11.5742,15357.3143,168.8033,25000.0000,82229.9577,8671.2434,-73558.7143,24.2243,20.3210,22.2727,-5.5395,-79768.7700,5.1389,403.6128,4.0361,5.1389,0.0000,2.5052,20.3210,21.3705,20.3210,False,0.0000,5.1389,9.3566,3.4260,168.8033,2.5052,180.6651,-58201.4000,-73558.7143,-79768.7700
1711.0000,20.7967,27.2079,2971.5000,107172.7000,-104201.2000,5.2881,552.0545,5.3826,0.4688,21063.9859,5.0880,17.8651,21616.0404,260.5539,25000.0000,128236.6859,2419.4455,-125817.2404,25.0708,20.7967,22.9337,-9.3628,-134823.7361,7.9321,610.5580,6.1056,7.9321,0.0000,9.2128,20.7967,20.3210,20.7967,False,0.0000,7.9321,30.9440,5.2881,260.5539,9.2128,300.7107,-104201.2000,-125817.2404,-134823.7361
1712.0000,21.1997,27.6408,1727.5000,120936.7000,-119209.2000,5.9893,319.3071,5.4102,0.2704,24028.4951,5.0331,20.2341,24347.8023,295.1035,25000.0000,144965.1951,1408.1929,-143557.0023,25.4938,21.1997,23.3468,-10.6537,-153413.5825,8.9839,682.9382,6.8294,8.9839,0.0000,13.3851,21.1997,20.7967,21.1997,False,0.0000,8.9839,43.6546,5.9893,295.1035,13.3851,352.1432,-119209.2000,-143557.0023,-153413.5825
1713.0000,21.5645,28.0125,1004.5000,135083.8000,-134079.3000,6.7111,184.8300,5.4347,0.1562,27105.2600,4.9837,22.6726,27290.0900,330.6682,25000.0000,162189.0600,819.6700,-161369.3900,25.8631,21.5645,23.7138,-11.9504,-172085.1764,10.0666,756.8514,7.5685,10.0666,0.0000,18.8311,21.5645,21.1997,21.5645,False,0.0000,10.0666,59.8099,6.7111,330.6682,18.8311,409.3092,-134079.3000,-161369.3900,-172085.1764
1714.0000,21.9228,28.3665,572.0000,150305.5000,-149733.5000,7.4889,104.7902,5.4585,0.0884,30454.0823,4.9355,25.3004,30558.8725,368.9932,25000.0000,180759.5823,467.2098,-180292.3725,26.2186,21.9228,24.0707,-13.3267,-191904.1996,11.2334,835.6185,8.3562,11.2334,0.0000,26.1670,21.9228,21.5645,21.9228,False,0.0000,11.2334,81.0405,7.4889,368.9932,26.1670,476.2008,-149733.5000,-180292.3725,-191904.1996
