Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1715.0000,22.2951,28.7329,105.7000,167308.0000,-167202.3000,8.3600,19.2781,5.4829,0.0162,34244.2288,4.8857,28.2431,34263.5069,411.9109,25000.0000,201552.2288,86.4219,-201465.8069,26.5870,22.2951,24.4411,-14.8631,-214028.6957,12.5399,922.6098,9.2261,12.5399,0.0000,36.4006,22.2951,21.9228,22.2951,False,-0.0000,12.5399,109.9541,8.3600,411.9109,36.4006,558.2656,-167202.3000,-201465.8069,-214028.6957
1716.0000,22.6571,29.0781,0.0000,182661.6000,-182661.6000,9.1546,0.0000,0.0000,0.0000,37758.0217,4.8377,30.9276,37758.0217,451.0629,25000.0000,220419.6217,0.0000,-220419.6217,26.9377,22.6571,24.7974,-16.2334,-233760.2693,13.7318,1005.0795,10.0508,13.7318,0.0000,47.7980,22.6571,22.2951,22.6571,False,0.0000,13.7318,141.4705,9.1546,451.0629,47.7980,640.3315,-182661.6000,-220419.6217,-233760.2693
1717.0000,22.9851,29.3873,0.0000,194999.6000,-194999.6000,9.8017,0.0000,0.0000,0.0000,40672.0361,4.7944,33.1139,40672.0361,482.9499,25000.0000,235671.6361,0.0000,-235671.6361,27.2532,22.9851,25.1192,-17.3298,-249549.7631,14.7026,1074.8070,10.7481,14.7026,0.0000,58.6685,22.9851,22.6571,22.9851,False,0.0000,14.7026,171.0275,9.8017,482.9499,58.6685,712.6460,-194999.6000,-235671.6361,-249549.7631
1718.0000,23.2308,29.6157,0.0000,200715.4000,-200715.4000,10.1162,0.0000,0.0000,0.0000,42147.3069,4.7622,34.1764,42147.3069,498.4455,25000.0000,242862.7069,0.0000,-242862.7069,27.4874,23.2308,25.3591,-17.8378,-256864.5296,15.1743,1110.7255,11.1073,15.1743,0.0000,64.4988,23.2308,22.9851,23.2308,False,-0.0000,15.1743,186.7157,10.1162,498.4455,64.4988,749.6601,-200715.4000,-242862.7069,-256864.5296
1719.0000,23.4796,29.8516,0.0000,209314.9000,-209314.9000,10.5711,0.0000,0.0000,0.0000,44254.6884,4.7298,35.7131,44254.6884,520.8569,25000.0000,253569.5884,0.0000,-253569.5884,27.7276,23.4796,25.6036,-18.6021,-267869.6967,15.8566,1175.3506,11.7535,15.8566,0.0000,73.5960,23.4796,23.2308,23.4796,False,-0.0000,15.8566,210.9982,10.5711,520.8569,73.5960,805.4511,-209314.9000,-253569.5884,-267869.6967
1720.0000,23.6017,29.9605,0.0000,206780.2000,-206780.2000,10.4647,0.0000,0.0000,0.0000,43865.9591,4.7139,35.3536,43865.9591,515.6147,25000.0000,250646.1591,0.0000,-250646.1591,27.8409,23.6017,25.7213,-18.3768,-264625.9270,15.6970,1155.6859,11.5569,15.6970,0.0000,71.3961,23.6017,23.4796,23.6017,False,0.0000,15.6970,205.1467,10.4647,515.6147,71.3961,792.1575,-206780.2000,-250646.1591,-264625.9270
1721.0000,23.8030,30.1554,0.0000,215579.9000,-215579.9000,10.9211,0.0000,0.0000,0.0000,45987.0382,4.6878,36.8957,45987.0382,538.1054,25000.0000,261566.9382,0.0000,-261566.9382,28.0379,23.8030,25.9205,-19.1588,-275887.2991,16.3817,1238.2984,12.3830,16.3817,0.0000,81.1523,23.8030,23.6017,23.8030,False,0.0000,16.3817,231.0068,10.9211,538.1054,81.1523,850.2645,-215579.9000,-261566.9382,-275887.2991
1722.0000,23.0073,29.3489,0.0000,131107.7000,-131107.7000,6.6530,0.0000,0.0000,0.0000,27362.4188,4.7915,22.4765,27362.4188,327.8084,25000.0000,158470.1188,0.0000,-158470.1188,27.2351,23.0073,25.1212,-11.6517,-167784.4235,9.9796,719.6808,7.1968,9.9796,0.0000,18.3467,23.0073,23.8030,23.0073,False,0.0000,9.9796,58.3888,6.6530,327.8084,18.3467,404.5439,-131107.7000,-158470.1188,-167784.4235
1723.0000,22.7607,29.1445,0.0000,127271.9000,-127271.9000,6.4158,0.0000,0.0000,0.0000,26383.0955,4.8240,21.6749,26383.0955,316.1178,25000.0000,153654.9955,0.0000,-153654.9955,27.0166,22.7607,24.8886,-11.3108,-162875.5777,9.6237,698.7645,6.9876,9.6237,0.0000,16.4530,22.7607,23.0073,22.7607,False,0.0000,9.6237,52.8052,6.4158,316.1178,16.4530,385.3760,-127271.9000,-153654.9955,-162875.5777
1724.0000,22.0823,28.4645,274.5000,74202.5000,-73928.0000,3.7330,50.1919,5.4690,0.0416,15099.8228,4.9141,12.6114,15150.0147,183.9311,25000.0000,89302.3228,224.3081,-89078.0147,26.3371,22.0823,24.2097,-6.5795,-94745.0394,5.5995,414.8107,4.1481,5.5995,0.0000,3.2409,22.0823,22.7607,22.0823,False,-0.0000,5.5995,11.8476,3.7330,183.9311,3.2409,199.0196,-73928.0000,-89078.0147,-94745.0394
1725.0000,21.7795,28.1731,669.1000,68599.2000,-67930.1000,3.4321,122.7922,5.4490,0.1025,13845.2049,4.9547,11.5950,13967.9971,169.1073,25000.0000,82444.4049,546.3078,-81898.0971,26.0419,21.7795,23.9107,-6.0601,-87264.8334,5.1482,384.7906,3.8479,5.1482,0.0000,2.5188,21.7795,22.0823,21.7795,False,0.0000,5.1482,9.4030,3.4321,169.1073,2.5188,181.0290,-67930.1000,-81898.0971,-87264.8334
1726.0000,21.4812,27.8288,1375.8000,54257.0000,-52881.2000,2.7080,253.4101,5.4291,0.2118,10862.4361,4.9949,9.1486,11115.8462,133.4270,25000.0000,65119.4361,1122.3899,-63997.0462,25.7129,21.4812,23.5971,-4.7470,-68356.3422,4.0620,306.4657,3.0647,4.0620,0.0000,1.2372,21.4812,21.7795,21.4812,False,0.0000,4.0620,4.9062,2.7080,133.4270,1.2372,139.5704,-52881.2000,-63997.0462,-68356.3422
1727.0000,21.3337,27.6352,1931.4000,47341.1000,-45409.7000,2.3572,356.3985,5.4192,0.2989,9440.1205,5.0149,7.9635,9796.5190,116.1434,25000.0000,56781.2205,1575.0015,-55206.2190,25.3997,21.3337,23.3667,-4.1021,-59070.1008,3.5358,277.5412,2.7754,3.6532,0.1174,0.9000,21.3337,21.4812,21.3337,False,0.0000,3.5358,3.3554,2.3572,116.1434,0.9000,120.3988,-45409.7000,-55206.2190,-59070.1008
1728.0000,21.3978,27.6098,2749.5000,42143.9000,-39394.4000,2.0960,506.9570,5.4235,0.4265,8418.3400,5.0062,7.0810,8925.2970,103.2722,25000.0000,50562.2400,2242.5430,-48319.6970,24.9618,21.3978,23.1798,-3.5957,-51777.5274,3.1439,279.1100,2.7911,3.6532,0.5093,0.9000,21.3978,21.3337,21.3978,False,-0.0000,3.1439,2.4337,2.0960,103.2722,0.9000,106.6058,-39394.4000,-48319.6970,-51777.5274
1729.0000,21.4475,27.5437,3546.7000,37875.0000,-34328.3000,1.8846,653.5437,5.4269,0.5496,7575.7774,4.9995,6.3669,8229.3211,92.8585,25000.0000,45450.7774,2893.1563,-42557.6211,24.5924,21.4475,23.0199,-3.1729,-45689.3294,2.8269,280.4633,2.8046,3.6532,0.8263,0.9000,21.4475,21.3978,21.4475,False,0.0000,2.8269,1.8207,1.8846,92.8585,0.9000,95.5791,-34328.3000,-42557.6211,-45689.3294
1730.0000,21.4926,27.4490,4381.4000,34142.6000,-29761.2000,1.6996,806.9019,5.4299,0.6783,6837.5602,4.9934,5.7418,7644.4621,83.7407,25000.0000,40980.1602,3574.4981,-37405.6621,24.2637,21.4926,22.8781,-2.7957,-40258.3103,2.5493,281.6718,2.8167,3.6532,1.1039,0.9000,21.4926,21.4475,21.4926,False,0.0000,2.5493,1.3736,1.6996,83.7407,0.9000,86.0142,-29761.2000,-37405.6621,-40258.3103
1731.0000,21.5442,27.2925,5533.2000,30680.7000,-25147.5000,1.5278,1018.3751,5.4334,0.8560,6152.8482,4.9864,5.1614,7171.2233,75.2767,25000.0000,36833.5482,4514.8249,-32318.7233,23.9481,21.5442,22.7462,-2.4253,-34924.8200,2.2917,282.8038,2.8280,3.6532,1.3615,0.9000,21.5442,21.4926,21.5442,False,-0.0000,2.2917,1.0277,1.5278,75.2767,0.9000,77.2044,-25147.5000,-32318.7233,-34924.8200
1732.0000,20.9158,27.0556,3723.2000,46059.8000,-42336.6000,2.2945,690.6586,5.3908,0.5755,9081.7319,5.0717,7.7518,9772.3905,113.0564,25000.0000,55141.5319,3032.5414,-52108.9905,24.7722,20.9158,22.8440,-3.8907,-56025.3903,3.4418,281.9641,2.8196,3.6532,0.2114,0.9000,20.9158,21.5442,20.9158,False,0.0000,3.4418,3.1170,2.2945,113.0564,0.9000,117.0734,-42336.6000,-52108.9905,-56025.3903
1733.0000,20.8612,27.0821,3758.1000,55166.1000,-51408.0000,2.7346,697.6173,5.3871,0.5870,10861.2825,5.0792,9.2385,11558.8998,134.7388,25000.0000,66027.3825,3060.4827,-62966.8998,25.0084,20.8612,22.9348,-4.6980,-67651.7667,4.1019,315.7244,3.1572,4.1019,0.0000,1.2740,20.8612,20.9158,20.8612,False,0.0000,4.1019,5.0396,2.7346,134.7388,1.2740,141.0525,-51408.0000,-62966.8998,-67651.7667
1734.0000,21.4261,27.8676,1491.6000,111584.6000,-110093.0000,5.5289,274.9270,5.4254,0.2332,22306.3266,5.0024,18.6788,22581.2536,272.4201,25000.0000,133890.9266,1216.6730,-132674.2536,25.7204,21.4261,23.5733,-9.8354,-141630.2514,8.2934,626.1636,6.2616,8.2934,0.0000,10.5297,21.4261,20.8612,21.4261,False,0.0000,8.2934,34.9953,5.5289,272.4201,10.5297,317.9451,-110093.0000,-132674.2536,-141630.2514
1735.0000,22.0368,28.4928,374.5000,149978.0000,-149603.5000,7.4644,68.5141,5.4660,0.0580,30482.0350,4.9202,25.2175,30550.5490,367.7848,25000.0000,180460.0350,305.9859,-180154.0490,26.3408,22.0368,24.1888,-13.3083,-191639.9454,11.1966,829.9612,8.2996,11.1966,0.0000,25.9108,22.0368,21.4261,22.0368,False,0.0000,11.1966,80.3071,7.4644,367.7848,25.9108,474.0027,-149603.5000,-180154.0490,-191639.9454
1736.0000,22.4158,28.8464,156.2000,162104.2000,-161948.0000,8.1074,28.4480,5.4907,0.0240,33288.4902,4.8697,27.3897,33316.9382,399.4649,25000.0000,195392.6902,127.7520,-195264.9382,26.7029,22.4158,24.5593,-14.3979,-207329.5610,12.1610,891.6094,8.9161,12.1610,0.0000,33.1997,22.4158,22.0368,22.4158,False,0.0000,12.1610,100.9829,8.1074,399.4649,33.1997,533.6476,-161948.0000,-195264.9382,-207329.5610
1737.0000,22.7144,29.1286,21.8000,171653.5000,-171631.7000,8.6113,3.9565,5.5099,0.0033,35538.1998,4.8301,29.0922,35542.1563,424.2946,25000.0000,207191.6998,17.8435,-207173.8563,26.9905,22.7144,24.8525,-15.2539,-219655.6147,12.9169,938.8824,9.3888,12.9169,0.0000,39.7833,22.7144,22.4158,22.7144,False,0.0000,12.9169,119.3734,8.6113,424.2946,39.7833,583.4514,-171631.7000,-207173.8563,-219655.6147
1738.0000,22.9738,29.3730,0.0000,180589.0000,-180589.0000,9.0816,0.0000,0.0000,0.0000,37654.6852,4.7959,30.6812,37654.6852,447.4693,25000.0000,218243.6852,0.0000,-218243.6852,27.2399,22.9738,25.1069,-16.0492,-231107.8698,13.6224,988.1299,9.8813,13.6224,0.0000,46.6647,22.9738,22.7144,22.9738,False,0.0000,13.6224,138.3630,9.0816,447.4693,46.6647,632.4969,-180589.0000,-218243.6852,-231107.8698
1739.0000,23.2112,29.5967,0.0000,189068.3000,-189068.3000,9.5283,0.0000,0.0000,0.0000,39680.2425,4.7648,32.1902,39680.2425,469.4781,25000.0000,228748.5425,0.0000,-228748.5425,27.4682,23.2112,25.3397,-16.8027,-241959.2116,14.2925,1034.8470,10.3485,14.2925,0.0000,53.8945,23.2112,22.9738,23.2112,False,0.0000,14.2925,158.0996,9.5283,469.4781,53.8945,681.4723,-189068.3000,-228748.5425,-241959.2116
1740.0000,23.4427,29.8157,0.0000,197874.2000,-197874.2000,9.9917,0.0000,0.0000,0.0000,41793.3980,4.7346,33.7556,41793.3980,492.3081,25000.0000,239667.5980,0.0000,-239667.5980,27.6914,23.4427,25.5671,-17.5853,-253228.5181,14.9875,1088.6444,10.8864,14.9875,0.0000,62.1455,23.4427,23.2112,23.4427,False,0.0000,14.9875,180.3960,9.9917,492.3081,62.1455,734.8496,-197874.2000,-239667.5980,-253228.5181
1741.0000,23.6711,30.0319,0.0000,206597.7000,-206597.7000,10.4522,0.0000,0.0000,0.0000,43911.0687,4.7049,35.3116,43911.0687,515.0013,25000.0000,250508.7687,0.0000,-250508.7687,27.9116,23.6711,25.7914,-18.3606,-264392.3736,15.6783,1152.4538,11.5245,15.6783,0.0000,71.1416,23.6711,23.4427,23.6711,False,0.0000,15.6783,204.4689,10.4522,515.0013,71.1416,790.6118,-206597.7000,-250508.7687,-264392.3736
1742.0000,23.8825,30.2311,0.0000,213908.8000,-213908.8000,10.8428,0.0000,0.0000,0.0000,45730.6173,4.6776,36.6310,45730.6173,534.2443,25000.0000,259639.4173,0.0000,-259639.4173,28.1149,23.8825,25.9987,-19.0103,-273748.7173,16.2642,1221.5139,12.2151,16.2642,0.0000,79.4179,23.8825,23.6711,23.8825,False,0.0000,16.2642,226.4263,10.8428,534.2443,79.4179,840.0885,-213908.8000,-259639.4173,-273748.7173
1743.0000,24.1144,30.4517,0.0000,223639.6000,-223639.6000,11.3561,0.0000,0.0000,0.0000,48117.9112,4.6477,38.3654,48117.9112,559.5394,25000.0000,271757.5112,0.0000,-271757.5112,28.3393,24.1144,26.2268,-19.8751,-286201.6599,17.0342,1350.1497,13.5015,17.0342,0.0000,91.2411,24.1144,23.8825,24.1144,False,0.0000,17.0342,257.5207,11.3561,559.5394,91.2411,908.3012,-223639.6000,-271757.5112,-286201.6599
1744.0000,24.2507,30.5757,0.0000,224078.5000,-224078.5000,11.4007,0.0000,0.0000,0.0000,48394.3679,4.6303,38.5160,48394.3679,561.7361,25000.0000,272472.8679,0.0000,-272472.8679,28.4674,24.2507,26.3591,-19.9141,-286763.3400,17.1011,1366.8603,13.6686,17.1011,0.0000,92.3200,24.2507,24.1144,24.2507,False,0.0000,17.1011,260.3434,11.4007,561.7361,92.3200,914.3995,-224078.5000,-272472.8679,-286763.3400
1745.0000,24.4591,30.7768,0.0000,233868.7000,-233868.7000,11.9126,0.0000,0.0000,0.0000,50800.6982,4.6037,40.2453,50800.6982,586.9573,25000.0000,284669.3982,0.0000,-284669.3982,28.6709,24.4591,26.5650,-20.7842,-299292.2995,17.8689,1573.2014,15.7320,17.8689,0.0000,105.3218,24.4591,24.2507,24.4591,False,0.0000,17.8689,294.1893,11.9126,586.9573,105.3218,986.4684,-233868.7000,-284669.3982,-299292.2995
1746.0000,23.5164,29.8229,0.0000,136006.4000,-136006.4000,6.9401,0.0000,0.0000,0.0000,28784.4612,4.7250,23.4462,28784.4612,341.9514,25000.0000,164790.8612,0.0000,-164790.8612,27.7207,23.5164,25.6186,-12.0870,-174053.5104,10.4101,739.9223,7.3992,10.4101,0.0000,20.8253,23.5164,24.4591,23.5164,False,0.0000,10.4101,65.6333,6.9401,341.9514,20.8253,428.4100,-136006.4000,-164790.8612,-174053.5104
1747.0000,23.2384,29.5932,68.2000,133955.9000,-133887.7000,6.7813,12.3040,5.5429,0.0102,28134.6419,4.7612,22.9097,28146.9459,334.1269,25000.0000,162090.5419,55.8960,-162034.6459,27.4750,23.2384,25.3567,-11.9011,-171375.9168,10.1719,728.5231,7.2852,10.1719,0.0000,19.4282,23.2384,23.5164,23.2384,False,0.0000,10.1719,61.5581,6.7813,334.1269,19.4282,415.1132,-133887.7000,-162034.6459,-171375.9168
1748.0000,22.5726,28.9014,921.3000,83992.0000,-83070.7000,4.2421,167.4842,5.5008,0.1385,17321.9901,4.8489,14.3315,17489.4743,209.0179,25000.0000,101313.9901,753.8158,-100560.1743,26.7918,22.5726,24.6822,-7.4143,-106765.9390,6.3632,464.8406,4.6484,6.3632,0.0000,4.7561,22.5726,23.2384,22.5726,False,-0.0000,6.3632,16.8472,4.2421,209.0179,4.7561,230.6212,-83070.7000,-100560.1743,-106765.9390
1749.0000,22.2804,28.6265,1241.8000,80576.7000,-79334.9000,4.0474,226.5256,5.4819,0.1888,16485.6492,4.8877,13.6737,16712.1748,199.4246,25000.0000,97062.3492,1015.2744,-96047.0748,26.5111,22.2804,24.3958,-7.0933,-102143.9178,6.0711,447.2763,4.4728,6.0711,0.0000,4.1308,22.2804,22.5726,22.2804,False,0.0000,6.0711,14.8019,4.0474,199.4246,4.1308,218.3572,-79334.9000,-96047.0748,-102143.9178
1750.0000,21.9813,28.2743,2171.5000,66373.9000,-64202.4000,3.3261,397.5374,5.4624,0.3316,13469.7107,4.9276,11.2368,13867.2481,163.8836,25000.0000,79843.6107,1773.9626,-78069.6481,26.1767,21.9813,24.0790,-5.7805,-83238.9659,4.9892,371.0378,3.7104,4.9892,0.0000,2.2925,21.9813,22.2804,21.9813,False,-0.0000,4.9892,8.6261,3.3261,163.8836,2.2925,174.8022,-64202.4000,-78069.6481,-83238.9659
1751.0000,21.7651,28.0136,2871.0000,59996.1000,-57125.1000,2.9993,526.9740,5.4481,0.4406,12104.1298,4.9567,10.1326,12631.1038,147.7793,25000.0000,72100.2298,2344.0260,-69756.2038,25.9307,21.7651,23.8479,-5.1756,-74528.5214,4.4989,336.8914,3.3689,4.4989,0.0000,1.6809,21.7651,21.9813,21.7651,False,-0.0000,4.4989,6.4930,2.9993,147.7793,1.6809,155.9532,-57125.1000,-69756.2038,-74528.5214
1752.0000,21.5950,27.7771,3690.5000,54739.6000,-51049.1000,2.7317,678.8049,5.4368,0.5684,10992.8480,4.9796,9.2289,11671.6529,134.5983,25000.0000,65732.4480,3011.6951,-62720.7529,25.7164,21.5950,23.6557,-4.6638,-67158.9615,4.0976,308.6132,3.0861,4.0976,0.0000,1.2700,21.5950,21.7651,21.5950,False,0.0000,4.0976,5.0252,2.7317,134.5983,1.2700,140.8935,-51049.1000,-62720.7529,-67158.9615
1753.0000,21.4518,27.5420,4616.2000,49770.8000,-45154.6000,2.4804,850.5730,5.4272,0.7129,9956.3421,4.9989,8.3798,10806.9151,122.2147,25000.0000,59727.1421,3765.6270,-55961.5151,25.5119,21.4518,23.4819,-4.1718,-60074.3114,3.7206,281.6857,2.8169,3.7206,0.0000,0.9508,21.4518,21.5950,21.4518,False,-0.0000,3.7206,3.8576,2.4804,122.2147,0.9508,127.0230,-45154.6000,-55961.5151,-60074.3114
1754.0000,21.4805,27.4573,5570.4000,45239.7000,-39669.3000,2.2520,1026.0276,5.4291,0.8624,9056.9575,4.9950,7.6082,10082.9851,110.9620,25000.0000,54296.6575,4544.3724,-49752.2851,25.1650,21.4805,23.3227,-3.7172,-53527.4585,3.3780,277.9091,2.7791,3.6532,0.2751,0.9000,21.4805,21.4518,21.4805,False,0.0000,3.3780,2.9616,2.2520,110.9620,0.9000,114.8236,-39669.3000,-49752.2851,-53527.4585
1755.0000,21.5448,27.3689,6624.2000,41053.6000,-34429.4000,2.0441,1219.1623,5.4334,1.0250,8233.2147,4.9863,6.9058,9452.3770,100.7175,25000.0000,49286.8147,5405.0377,-43881.7770,24.8036,21.5448,23.1742,-3.2878,-47344.0200,3.0662,279.1575,2.7916,3.6532,0.5870,0.9000,21.5448,21.4805,21.5448,False,0.0000,3.0662,2.2727,2.0441,100.7175,0.9000,103.8902,-34429.4000,-43881.7770,-47344.0200
1756.0000,21.2358,27.3596,4908.7000,57832.5000,-52923.8000,2.8810,906.9035,5.4126,0.7587,11501.7153,5.0282,9.7332,12408.6188,141.9539,25000.0000,69334.2153,4001.7965,-65332.4188,25.3183,21.2358,23.2770,-4.8724,-70161.8787,4.3215,329.2056,3.2921,4.3215,0.0000,1.4898,21.2358,21.5448,21.2358,False,0.0000,4.3215,5.8146,2.8810,141.9539,1.4898,149.2584,-52923.8000,-65332.4188,-70161.8787
1757.0000,21.2894,27.4602,5016.2000,65290.0000,-60273.8000,3.2446,926.1432,5.4162,0.7793,13003.6893,5.0209,10.9614,13929.8325,159.8671,25000.0000,78293.6893,4090.0568,-74203.6325,25.4033,21.2894,23.3464,-5.5293,-79621.2849,4.8669,369.9742,3.6997,4.8669,0.0000,2.1280,21.2894,21.2358,21.2894,False,0.0000,4.8669,8.0576,3.2446,159.8671,2.1280,170.0528,-60273.8000,-74203.6325,-79621.2849
1758.0000,21.8362,28.2414,2061.9000,120912.7000,-118850.8000,6.0113,378.1360,5.4528,0.3201,24441.0842,4.9471,20.3085,24819.2202,296.1887,25000.0000,145353.7842,1683.7640,-143670.0202,26.1063,21.8362,23.9712,-10.6334,-153120.6613,9.0170,672.7376,6.7274,9.0170,0.0000,13.5333,21.8362,21.2894,21.8362,False,0.0000,9.0170,44.1000,6.0113,296.1887,13.5333,353.8220,-118850.8000,-143670.0202,-153120.6613
1759.0000,22.4300,28.8571,712.1000,158631.4000,-157919.3000,7.9209,129.6699,5.4916,0.1095,32588.0168,4.8678,26.7598,32717.6867,390.2780,25000.0000,191219.4168,582.4301,-190636.9867,26.7147,22.4300,24.5724,-14.0590,-202449.3743,11.8813,870.7678,8.7077,11.8813,0.0000,30.9614,22.4300,21.8362,22.4300,False,0.0000,11.8813,94.6725,7.9209,390.2780,30.9614,515.9120,-157919.3000,-190636.9867,-202449.3743
1760.0000,22.8011,29.2109,181.3000,170926.5000,-170745.2000,8.5758,32.8715,5.5154,0.0276,35471.7571,4.8187,28.9723,35504.6286,422.5465,25000.0000,206398.2571,148.4285,-206249.8286,27.0743,22.8011,24.9377,-15.1806,-218600.1741,12.8637,932.6751,9.3268,12.8637,0.0000,39.2936,22.8011,22.4300,22.8011,False,0.0000,12.8637,118.0136,8.5758,422.5465,39.2936,579.8537,-170745.2000,-206249.8286,-218600.1741
1761.0000,23.0882,29.4827,3.8000,179972.3000,-179968.5000,9.0570,0.6867,5.5335,0.0006,37643.9059,4.7809,30.5981,37644.5926,446.2580,25000.0000,217616.2059,3.1133,-217613.0926,27.3512,23.0882,25.2197,-15.9941,-230315.6714,13.5856,982.2487,9.8225,13.5856,0.0000,46.2868,23.0882,22.8011,23.0882,False,0.0000,13.5856,137.3255,9.0570,446.2580,46.2868,629.8703,-179968.5000,-217613.0926,-230315.6714
1762.0000,23.3447,29.7242,0.0000,189268.5000,-189268.5000,9.5474,0.0000,0.0000,0.0000,39868.2379,4.7474,32.2547,39868.2379,470.4184,25000.0000,229136.7379,0.0000,-229136.7379,27.5977,23.3447,25.4712,-16.8205,-242215.4165,14.3211,1033.7464,10.3375,14.3211,0.0000,54.2190,23.3447,23.0882,23.3447,False,0.0000,14.3211,158.9808,9.5474,470.4184,54.2190,683.6182,-189268.5000,-229136.7379,-242215.4165
1763.0000,23.6143,29.9803,0.0000,201050.7000,-201050.7000,10.1633,0.0000,0.0000,0.0000,42665.3258,4.7123,34.3355,42665.3258,500.7656,25000.0000,243716.0258,0.0000,-243716.0258,27.8583,23.6143,25.7363,-17.8676,-257293.6281,15.2450,1108.9835,11.0898,15.2450,0.0000,65.4037,23.6143,23.3447,23.6143,False,0.0000,15.2450,189.1413,10.1633,500.7656,65.4037,755.3105,-201050.7000,-243716.0258,-257293.6281
1764.0000,23.7939,30.1456,0.0000,204304.8000,-204304.8000,10.3510,0.0000,0.0000,0.0000,43570.8701,4.6890,34.9697,43570.8701,510.0156,25000.0000,247875.6701,0.0000,-247875.6701,28.0283,23.7939,25.9111,-18.1568,-261458.0463,15.5266,1134.0471,11.3405,15.5266,0.0000,69.0954,23.7939,23.6143,23.7939,False,0.0000,15.5266,199.0132,10.3510,510.0156,69.0954,778.1242,-204304.8000,-247875.6701,-261458.0463
1765.0000,24.1177,30.4598,0.0000,223303.3000,-223303.3000,11.3306,0.0000,0.0000,0.0000,48049.9723,4.6473,38.2792,48049.9723,558.2820,25000.0000,271353.2723,0.0000,-271353.2723,28.3458,24.1177,26.2317,-19.8452,-285771.2817,16.9959,1342.7033,13.4270,16.9959,0.0000,90.6274,24.1177,23.7939,24.1177,False,0.0000,16.9959,255.9138,11.3306,558.2820,90.6274,904.8232,-223303.3000,-271353.2723,-285771.2817
1766.0000,24.4615,30.7864,0.0000,240343.3000,-240343.3000,12.2286,0.0000,0.0000,0.0000,52210.6522,4.6033,41.3128,52210.6522,602.5268,25000.0000,292553.9522,0.0000,-292553.9522,28.6781,24.4615,26.5698,-21.3596,-307578.1365,18.3429,1733.1074,17.3311,18.3429,0.0000,113.9273,24.4615,24.1177,24.4615,False,0.0000,18.3429,316.4297,12.2286,602.5268,113.9273,1032.8839,-240343.3000,-292553.9522,-307578.1365
1767.0000,24.6422,30.9486,0.0000,240871.6000,-240871.6000,12.2914,0.0000,0.0000,0.0000,52587.8902,4.5804,41.5249,52587.8902,605.6193,25000.0000,293459.4902,0.0000,-293459.4902,28.8465,24.6422,26.7444,-21.4065,-308254.2257,18.4370,1785.8583,17.8586,18.4370,0.0000,115.6905,24.6422,24.4615,24.6422,False,0.0000,18.4370,320.9719,12.2914,605.6193,115.6905,1042.2818,-240871.6000,-293459.4902,-308254.2257
1768.0000,24.7243,31.0209,0.0000,236543.4000,-236543.4000,12.0892,0.0000,0.0000,0.0000,51760.4916,4.5700,40.8418,51760.4916,595.6573,25000.0000,288303.8916,0.0000,-288303.8916,28.9220,24.7243,26.8232,-21.0219,-302715.2334,18.1338,1681.0793,16.8108,18.1338,0.0000,110.0749,24.7243,24.6422,24.7243,False,0.0000,18.1338,306.4882,12.0892,595.6573,110.0749,1012.2203,-236543.4000,-288303.8916,-302715.2334
1769.0000,24.8769,31.1691,0.0000,242610.7000,-242610.7000,12.4080,0.0000,0.0000,0.0000,53313.2502,4.5507,41.9189,53313.2502,611.3663,25000.0000,295923.9502,0.0000,-295923.9502,29.0717,24.8769,26.9743,-21.5611,-310479.8303,18.6120,1881.3655,18.8137,18.6120,0.0000,119.0154,24.8769,24.7243,24.8769,False,0.0000,18.6120,329.5243,12.4080,611.3663,119.0154,1059.9059,-242610.7000,-295923.9502,-310479.8303
1770.0000,23.8729,30.1542,94.1000,141073.9000,-140979.8000,7.2245,16.8584,5.5818,0.0138,30151.5912,4.6788,24.4072,30168.4496,355.9662,25000.0000,171225.4912,77.2416,-171148.2496,28.0604,23.8729,25.9667,-12.5323,-180464.8332,10.8368,762.5229,7.6252,10.8368,0.0000,23.4923,23.8729,24.8769,23.8729,False,0.0000,10.8368,73.3578,7.2245,355.9662,23.4923,452.8163,-140979.8000,-171148.2496,-180464.8332
1771.0000,23.5589,29.8811,557.5000,137938.3000,-137380.8000,7.0038,100.2210,5.5627,0.0830,29227.4813,4.7195,23.6614,29327.7022,345.0895,25000.0000,167165.7813,457.2790,-166708.5022,27.7737,23.5589,25.6663,-12.2284,-176088.7069,10.5057,745.6790,7.4568,10.5057,0.0000,21.4040,23.5589,23.8729,23.5589,False,0.0000,10.5057,67.3151,7.0038,345.0895,21.4040,433.8086,-137380.8000,-166708.5022,-176088.7069
1772.0000,22.8747,29.1273,2285.1000,87234.2000,-84949.1000,4.4176,413.9618,5.5201,0.3419,18139.8986,4.8090,14.9245,18553.8604,217.6659,25000.0000,105374.0986,1871.1382,-103502.9604,27.0431,22.8747,24.9589,-7.6282,-109845.7553,6.6265,480.1493,4.8015,6.6265,0.0000,5.3712,22.8747,23.5589,22.8747,False,0.0000,6.6265,18.8388,4.4176,217.6659,5.3712,241.8759,-84949.1000,-103502.9604,-109845.7553
1773.0000,22.5685,28.8124,3135.8000,83628.9000,-80493.1000,4.2111,570.0882,5.5006,0.4743,17245.1618,4.8494,14.2268,17815.2499,207.4908,25000.0000,100874.0618,2565.7118,-98308.3499,26.7311,22.5685,24.6498,-7.2614,-104564.8460,6.3167,461.8858,4.6189,6.3167,0.0000,4.6526,22.5685,22.8747,22.5685,False,0.0000,6.3167,16.5102,4.2111,207.4908,4.6526,228.6536,-80493.1000,-98308.3499,-104564.8460
1774.0000,22.2668,28.3921,4945.0000,68959.2000,-64014.2000,3.4638,902.1978,5.4811,0.7517,14103.5435,4.8895,11.7019,15005.7413,170.6659,25000.0000,83062.7435,4042.8022,-79019.9413,26.3504,22.2668,24.3086,-5.8592,-84372.7541,5.1956,383.7656,3.8377,5.1956,0.0000,2.5890,22.2668,22.5685,22.2668,False,-0.0000,5.1956,9.6432,3.4638,170.6659,2.5890,182.8981,-64014.2000,-79019.9413,-84372.7541
1775.0000,22.0430,28.0734,6168.4000,61908.2000,-55739.8000,3.1020,1128.4141,5.4664,0.9423,12584.5405,4.9194,10.4797,13712.9546,152.8406,25000.0000,74492.7405,5039.9859,-69452.7546,26.0632,22.0430,24.0531,-5.1660,-74389.9886,4.6530,346.3028,3.4630,4.6530,0.0000,1.8596,22.0430,22.2668,22.0430,False,0.0000,4.6530,7.1219,3.1020,152.8406,1.8596,161.8220,-55739.8000,-69452.7546,-74389.9886
1776.0000,21.8751,27.7703,7706.2000,56370.5000,-48664.3000,2.8194,1412.5884,5.4554,1.1815,11406.6900,4.9419,9.5250,12819.2784,138.9178,25000.0000,67777.1900,6293.6116,-61483.5784,25.8052,21.8751,23.8402,-4.5901,-66097.3362,4.2291,316.7632,3.1676,4.2291,0.0000,1.3963,21.8751,22.0430,21.8751,False,0.0000,4.2291,5.4799,2.8194,138.9178,1.3963,145.7939,-48664.3000,-61483.5784,-66097.3362
1777.0000,21.7329,27.4965,8851.8000,51452.4000,-42600.6000,2.5700,1625.3912,5.4460,1.3608,10371.3993,4.9610,8.6823,11996.7904,126.6269,25000.0000,61823.7993,7226.4088,-54597.3904,25.5753,21.7329,23.6541,-4.0906,-58905.1428,3.8549,290.3498,2.9035,3.8549,0.0000,1.0575,21.7329,21.8751,21.7329,False,0.0000,3.8549,4.2511,2.5700,126.6269,1.0575,131.9355,-42600.6000,-54597.3904,-58905.1428
1778.0000,21.6920,27.3048,9906.7000,46759.1000,-36852.4000,2.3329,1820.0030,5.4432,1.5266,9414.9218,4.9665,7.8814,11234.9248,114.9456,25000.0000,56174.0218,8086.6970,-48087.3248,25.2763,21.6920,23.4842,-3.6161,-52071.7551,3.4993,276.5620,2.7656,3.6532,0.1539,0.9000,21.6920,21.7329,21.6920,False,0.0000,3.4993,3.2615,2.3329,114.9456,0.9000,119.1072,-36852.4000,-48087.3248,-52071.7551
1779.0000,21.7595,27.1842,10987.0000,42272.4000,-31285.4000,2.1083,2016.8075,5.4477,1.6942,8527.1157,4.9574,7.1228,10543.9232,103.8823,25000.0000,50799.5157,8970.1925,-41829.3232,24.8902,21.7595,23.3249,-3.1585,-45482.8463,3.1625,277.8912,2.7789,3.6532,0.4907,0.9000,21.7595,21.6920,21.7595,False,0.0000,3.1625,2.4732,2.1083,103.8823,0.9000,107.2555,-31285.4000,-41829.3232,-45482.8463
1780.0000,21.4654,27.3541,8388.2000,59182.8000,-50794.6000,2.9533,1545.3354,5.4281,1.2920,11843.5047,4.9971,9.9775,13388.8401,145.5171,25000.0000,71026.3047,6842.8646,-64183.4401,25.3912,21.4654,23.4283,-4.8029,-69161.5982,4.4300,335.9352,3.3594,4.4300,0.0000,1.6049,21.4654,21.7595,21.4654,False,0.0000,4.4300,6.2239,2.9533,145.5171,1.6049,153.3459,-50794.6000,-64183.4401,-69161.5982
1781.0000,21.5039,27.4560,8532.0000,66032.5000,-57500.5000,3.2875,1571.0796,5.4307,1.3205,13228.0191,4.9919,11.1063,14799.0987,161.9792,25000.0000,79260.5191,6960.9204,-72299.5987,25.4719,21.5039,23.4879,-5.4038,-77814.7122,4.9312,373.2687,3.7327,4.9312,0.0000,2.2135,21.5039,21.4654,21.5039,False,0.0000,4.9312,8.3534,3.2875,161.9792,2.2135,172.5461,-57500.5000,-72299.5987,-77814.7122
1782.0000,22.0064,28.3403,3931.0000,121588.3000,-117657.3000,6.0552,719.4320,5.4640,0.6080,24691.6168,4.9243,20.4567,25411.0488,298.3499,25000.0000,146279.9168,3211.5680,-143068.3488,26.2290,22.0064,24.1177,-10.5916,-152519.6720,9.0828,674.6954,6.7470,9.0828,0.0000,13.8317,22.0064,21.5039,22.0064,False,0.0000,9.0828,44.9957,6.0552,298.3499,13.8317,357.1774,-117657.3000,-143068.3488,-152519.6720
1783.0000,22.5822,28.9629,2217.1000,158305.5000,-156088.4000,7.9154,403.0045,5.5014,0.3401,32656.4252,4.8476,26.7413,33059.4297,390.0087,25000.0000,190961.9252,1814.0955,-189147.8297,26.8360,22.5822,24.7091,-13.9481,-200852.2158,11.8732,866.6651,8.6667,11.8732,0.0000,30.8974,22.5822,22.0064,22.5822,False,0.0000,11.8732,94.4915,7.9154,390.0087,30.8974,515.3976,-156088.4000,-189147.8297,-200852.2158
1784.0000,22.9331,29.3082,1334.0000,169355.4000,-168021.4000,8.5075,241.5019,5.5238,0.2027,35272.9213,4.8013,28.7416,35514.4233,419.1813,25000.0000,204628.3213,1092.4981,-203535.8233,27.1831,22.9331,25.0581,-14.9782,-215685.7200,12.7613,921.9860,9.2199,12.7613,0.0000,38.3623,22.9331,22.5822,22.9331,False,0.0000,12.7613,115.4237,8.5075,419.1813,38.3623,572.9673,-168021.4000,-203535.8233,-215685.7200
1785.0000,23.2084,29.5840,546.4000,178146.4000,-177600.0000,8.9749,98.6096,5.5410,0.0826,37385.1525,4.7652,30.3205,37483.7622,442.2094,25000.0000,215531.5525,447.7904,-215083.7622,27.4588,23.2084,25.3336,-15.8023,-227553.5255,13.4623,969.7609,9.6976,13.4623,0.0000,45.0384,23.2084,22.9331,23.2084,False,0.0000,13.4623,133.8942,8.9749,442.2094,45.0384,621.1420,-177600.0000,-215083.7622,-227553.5255
1786.0000,23.4509,29.8222,88.8000,186686.2000,-186597.4000,9.4265,15.9825,5.5561,0.0134,39439.2492,4.7335,31.8463,39455.2317,464.4617,25000.0000,226125.4492,72.8175,-226052.6317,27.6985,23.4509,25.5747,-16.5862,-238841.1018,14.1397,1016.3338,10.1633,14.1397,0.0000,52.1854,23.4509,23.2084,23.4509,False,0.0000,14.1397,153.4517,9.4265,464.4617,52.1854,670.0988,-186597.4000,-226052.6317,-238841.1018
1787.0000,23.6887,30.0490,0.0000,196113.5000,-196113.5000,9.9225,0.0000,0.0000,0.0000,41702.8860,4.7026,33.5219,41702.8860,488.9000,25000.0000,237816.3860,0.0000,-237816.3860,27.9289,23.6887,25.8088,-17.4288,-250975.2711,14.8837,1073.5965,10.7360,14.8837,0.0000,60.8638,23.6887,23.4509,23.6887,False,0.0000,14.8837,176.9468,9.9225,488.9000,60.8638,726.7105,-196113.5000,-237816.3860,-250975.2711
1788.0000,23.9073,30.2550,0.0000,204222.1000,-204222.1000,10.3533,0.0000,0.0000,0.0000,43689.6878,4.6744,34.9773,43689.6878,510.1265,25000.0000,247911.7878,0.0000,-247911.7878,28.1391,23.9073,26.0232,-18.1495,-261352.2114,15.5299,1132.4472,11.3245,15.5299,0.0000,69.1405,23.9073,23.6887,23.9073,False,0.0000,15.5299,199.1336,10.3533,510.1265,69.1405,778.4005,-204222.1000,-247911.7878,-261352.2114
1789.0000,24.1184,30.4545,0.0000,212215.2000,-212215.2000,10.7783,0.0000,0.0000,0.0000,45664.9716,4.6472,36.4131,45664.9716,531.0670,25000.0000,257880.1716,0.0000,-257880.1716,28.3425,24.1184,26.2304,-18.8598,-271581.3411,16.1674,1206.9740,12.0697,16.1674,0.0000,78.0094,24.1184,23.9073,24.1184,False,-0.0000,16.1674,222.7012,10.7783,531.0670,78.0094,831.7776,-212215.2000,-257880.1716,-271581.3411
1790.0000,24.3174,30.6422,0.0000,219440.8000,-219440.8000,11.1652,0.0000,0.0000,0.0000,47480.1888,4.6217,37.7201,47480.1888,550.1288,25000.0000,266920.9888,0.0000,-266920.9888,28.5339,24.3174,26.4256,-19.5020,-280828.2666,16.7477,1299.0850,12.9908,16.7477,0.0000,86.7146,24.3174,24.1184,24.3174,False,0.0000,16.7477,245.6514,11.1652,550.1288,86.7146,882.4948,-219440.8000,-266920.9888,-280828.2666
1791.0000,24.5038,30.8179,0.0000,225938.8000,-225938.8000,11.5152,0.0000,0.0000,0.0000,49138.8914,4.5980,38.9027,49138.8914,567.3765,25000.0000,275077.6914,0.0000,-275077.6914,28.7132,24.5038,26.6085,-20.0794,-289144.0496,17.2728,1413.3014,14.1330,17.2728,0.0000,95.1290,24.5038,24.3174,24.5038,False,0.0000,17.2728,267.6822,11.5152,567.3765,95.1290,930.1876,-225938.8000,-275077.6914,-289144.0496
1792.0000,24.5962,30.9003,0.0000,224224.5000,-224224.5000,11.4460,0.0000,0.0000,0.0000,48891.0024,4.5862,38.6690,48891.0024,563.9671,25000.0000,273115.5024,0.0000,-273115.5024,28.7989,24.5962,26.6975,-19.9271,-286950.1828,17.1690,1392.1346,13.9213,17.1690,0.0000,93.4243,24.5962,24.5038,24.5962,False,0.0000,17.1690,263.2305,11.4460,563.9671,93.4243,920.6220,-224224.5000,-273115.5024,-286950.1828
1793.0000,24.7894,31.0885,0.0000,234745.6000,-234745.6000,11.9926,0.0000,0.0000,0.0000,51459.9415,4.5617,40.5154,51459.9415,590.8967,25000.0000,286205.5415,0.0000,-286205.5415,28.9888,24.7894,26.8891,-20.8621,-300414.5079,17.9888,1636.4450,16.3644,17.9888,0.0000,107.4567,24.7894,24.5962,24.7894,False,0.0000,17.9888,299.7182,11.9926,590.8967,107.4567,998.0716,-234745.6000,-286205.5415,-300414.5079
1794.0000,23.8488,30.1263,399.5000,138358.9000,-137959.4000,7.0801,71.5906,5.5803,0.0586,29551.6850,4.6819,23.9194,29623.2756,348.8526,25000.0000,167910.5850,327.9094,-167582.6756,28.0338,23.8488,25.9413,-12.2744,-176750.8575,10.6202,747.8321,7.4783,10.6202,0.0000,22.1118,23.8488,24.7894,23.8488,False,0.0000,10.6202,69.3680,7.0801,348.8526,22.1118,440.3324,-137959.4000,-167582.6756,-176750.8575
1795.0000,23.5097,29.8069,1416.8000,131103.8000,-129687.0000,6.6554,254.8345,5.5597,0.2110,27741.7246,4.7259,22.4845,27996.5591,327.9247,25000.0000,158845.5246,1161.9655,-157683.5591,27.7078,23.5097,25.6087,-11.5742,-166668.5017,9.9831,709.7739,7.0977,9.9831,0.0000,18.3663,23.5097,23.8488,23.5097,False,0.0000,9.9831,58.4462,6.6554,327.9247,18.3663,404.7372,-129687.0000,-157683.5591,-166668.5017
1796.0000,22.8940,29.0634,4156.7000,86228.4000,-82071.7000,4.3649,752.8486,5.5213,0.6224,17940.2282,4.8064,14.7463,18693.0768,215.0678,25000.0000,104168.6282,3403.8514,-100764.7768,27.0070,22.8940,24.9505,-7.4369,-107091.0425,6.5474,474.5356,4.7454,6.5474,0.0000,5.1811,22.8940,23.5097,22.8940,False,0.0000,6.5474,18.2254,4.3649,215.0678,5.1811,238.4744,-82071.7000,-100764.7768,-107091.0425
1797.0000,22.6071,28.7302,5617.6000,82490.7000,-76873.1000,4.1545,1020.8203,5.5030,0.8495,17028.3795,4.8443,14.0354,18049.1998,204.6993,25000.0000,99519.0795,4596.7797,-94922.2998,26.6891,22.6071,24.6481,-7.0252,-101162.2294,6.2317,455.6949,4.5569,6.2317,0.0000,4.4673,22.6071,22.8940,22.6071,False,-0.0000,6.2317,15.9054,4.1545,204.6993,4.4673,225.0721,-76873.1000,-94922.2998,-101162.2294
1798.0000,22.3388,28.2056,9241.4000,67415.0000,-58173.6000,3.3873,1684.6242,5.4857,1.4039,13814.8041,4.8799,11.4434,15499.4283,166.8967,25000.0000,81229.8041,7556.7758,-73673.0283,26.2500,22.3388,24.2944,-5.4880,-79027.7101,5.0809,375.4477,3.7545,5.0809,0.0000,2.4213,22.3388,22.6071,22.3388,False,0.0000,5.0809,9.0690,3.3873,166.8967,2.4213,178.3869,-58173.6000,-73673.0283,-79027.7101
1799.0000,22.1353,27.8137,11319.6000,60126.7000,-48807.1000,3.0145,2068.4576,5.4725,1.7271,12253.1523,4.9070,10.1840,14321.6099,148.5289,25000.0000,72379.8523,9251.1424,-63128.7099,25.9209,22.1353,24.0281,-4.7272,-68071.0016,4.5217,336.7844,3.3678,4.5217,0.0000,1.7066,22.1353,22.3388,22.1353,False,0.0000,4.5217,6.5838,3.0145,148.5289,1.7066,156.8194,-48807.1000,-63128.7099,-68071.0016
1800.0000,21.9801,27.4598,13107.4000,54371.0000,-41263.6000,2.7214,2399.6114,5.4623,2.0065,11033.5227,4.9278,9.1940,13433.1341,134.0900,25000.0000,65404.5227,10707.7886,-54696.7341,25.6332,21.9801,23.8067,-4.1183,-59303.3366,4.0821,306.0611,3.0606,4.0821,0.0000,1.2557,21.9801,22.1353,21.9801,False,0.0000,4.0821,4.9734,2.7214,134.0900,1.2557,140.3191,-41263.6000,-54696.7341,-59303.3366
1801.0000,21.8664,27.0874,15154.4000,49140.7000,-33986.3000,2.4566,2778.1752,5.4548,2.3258,9941.3888,4.9430,8.2992,12719.5640,121.0397,25000.0000,59082.0888,12376.2248,-46705.8640,25.3471,21.8664,23.6068,-3.5420,-51004.8076,3.6848,277.9327,2.7793,3.6848,0.0000,0.9236,21.8664,21.9801,21.8664,False,-0.0000,3.6848,3.7569,2.4566,121.0397,0.9236,125.7201,-33986.3000,-46705.8640,-51004.8076
1802.0000,21.9261,26.8638,16940.2000,44420.9000,-27480.7000,2.2186,3103.3137,5.4587,2.6047,9001.1348,4.9350,7.4953,12104.4486,109.3145,25000.0000,53422.0348,13836.8863,-39585.1486,24.9248,21.9261,23.4255,-3.0253,-43564.3987,3.3279,277.0505,2.7705,3.6532,0.3253,0.9000,21.9261,21.8664,21.9261,False,0.0000,3.3279,2.8429,2.2186,109.3145,0.9000,113.0573,-27480.7000,-39585.1486,-43564.3987
1803.0000,22.0022,26.5997,18611.3000,39855.6000,-21244.3000,1.9915,3406.3216,5.4638,2.8588,8092.7625,4.9248,6.7282,11499.0841,98.1268,25000.0000,47948.3625,15204.9784,-32743.3841,24.5085,22.0022,23.2553,-2.5286,-36411.6481,2.9873,278.4744,2.7847,3.6532,0.6659,0.9000,22.0022,21.9261,22.0022,False,-0.0000,2.9873,2.1166,1.9915,98.1268,0.9000,101.1434,-21244.3000,-32743.3841,-36411.6481
1804.0000,21.5592,26.9557,14923.2000,56604.4000,-41681.2000,2.8302,2746.0779,5.4344,2.2895,11356.3311,4.9844,9.5614,14102.4090,139.4484,25000.0000,67960.7311,12177.1221,-55783.6090,25.1569,21.5592,23.3581,-4.2179,-60737.7272,4.2453,322.6063,3.2261,4.2453,0.0000,1.4123,21.5592,22.0022,21.5592,False,0.0000,4.2453,5.5375,2.8302,139.4484,1.4123,146.3982,-41681.2000,-55783.6090,-60737.7272
1805.0000,21.5749,27.0823,15195.3000,63190.5000,-47995.2000,3.1483,2795.6086,5.4354,2.3482,12683.0599,4.9823,10.6362,15478.6685,155.1233,25000.0000,75873.5599,12399.6914,-63473.8685,25.2465,21.5749,23.4107,-4.7884,-68952.8987,4.7225,358.3010,3.5830,4.7225,0.0000,1.9441,21.5749,21.5592,21.5749,False,0.0000,4.7225,7.4178,3.1483,155.1233,1.9441,164.4852,-47995.2000,-63473.8685,-68952.8987
1806.0000,21.9876,28.1863,7780.5000,118644.5000,-110864.0000,5.9119,1424.2711,5.4628,1.2021,24081.4690,4.9268,19.9726,25505.7400,291.2909,25000.0000,142725.9690,6356.2289,-136369.7400,26.1201,21.9876,24.0539,-10.1204,-145733.9168,8.8679,659.9860,6.5999,8.8679,0.0000,12.8730,21.9876,21.5749,21.9876,False,0.0000,8.8679,42.1128,5.9119,291.2909,12.8730,346.2767,-110864.0000,-136369.7400,-145733.9168
1807.0000,22.5481,28.8404,5683.4000,154989.5000,-149306.1000,7.7485,1033.4879,5.4992,0.8721,31942.6549,4.8521,26.1772,32976.1428,381.7814,25000.0000,186932.1549,4649.9121,-182282.2428,26.7430,22.5481,24.6456,-13.4646,-193890.6116,11.6227,849.9732,8.4997,11.6227,0.0000,28.9830,22.5481,21.9876,22.5481,False,0.0000,11.6227,89.0673,7.7485,381.7814,28.9830,499.8318,-149306.1000,-182282.2428,-193890.6116
1808.0000,22.8831,29.1868,4372.7000,164897.3000,-160524.6000,8.2813,792.0691,5.5206,0.6649,34297.3956,4.8079,27.9772,35089.4647,408.0335,25000.0000,199194.6956,3580.6309,-195614.0647,27.0855,22.8831,24.9843,-14.4165,-207597.8056,12.4219,899.4108,8.9941,12.4219,0.0000,35.3823,22.8831,22.5481,22.8831,False,0.0000,12.4219,107.1065,8.2813,408.0335,35.3823,550.5224,-160524.6000,-195614.0647,-207597.8056
1809.0000,23.1562,29.4906,2484.1000,174122.3000,-171638.2000,8.7685,448.5731,5.5378,0.3757,36488.3273,4.7720,29.6234,36936.9003,432.0428,25000.0000,210610.6273,2035.5269,-208575.1003,27.3791,23.1562,25.2676,-15.3392,-220884.3285,13.1528,944.4672,9.4447,13.1528,0.0000,42.0029,23.1562,22.8831,23.1562,False,0.0000,13.1528,125.5224,8.7685,432.0428,42.0029,599.5681,-171638.2000,-208575.1003,-220884.3285
1810.0000,23.3772,29.7171,1664.6000,180731.2000,-179066.6000,9.1219,299.8457,5.5515,0.2507,38103.8617,4.7431,30.8171,38403.7074,449.4519,25000.0000,218835.0617,1364.7543,-217470.3074,27.6038,23.3772,25.4905,-15.9712,-229984.6155,13.6828,982.5374,9.8254,13.6828,0.0000,47.2877,23.3772,23.1562,23.3772,False,0.0000,13.6828,140.0719,9.1219,449.4519,47.2877,636.8115,-179066.6000,-217470.3074,-229984.6155
1811.0000,23.5715,29.9135,1062.9000,186841.2000,-185778.3000,9.4475,191.0495,5.5635,0.1595,39603.1491,4.7178,31.9174,39794.1986,465.4989,25000.0000,226444.3491,871.8505,-225572.4986,27.7995,23.5715,25.6855,-16.5469,-238275.6581,14.1713,1016.0231,10.1602,14.1713,0.0000,52.5357,23.5715,23.3772,23.5715,False,0.0000,14.1713,154.4054,9.4475,465.4989,52.5357,672.4399,-185778.3000,-225572.4986,-238275.6581
1812.0000,23.7445,30.0855,639.5000,192180.5000,-191541.0000,9.7333,114.7285,5.5740,0.0957,40929.4485,4.6954,32.8827,41044.1769,479.5773,25000.0000,233109.9485,524.7715,-232585.1769,27.9718,23.7445,25.8582,-17.0445,-245440.5939,14.5999,1047.4158,10.4742,14.5999,0.0000,57.4480,23.7445,23.5715,23.7445,False,0.0000,14.5999,167.7296,9.7333,479.5773,57.4480,704.7549,-191541.0000,-232585.1769,-245440.5939
1813.0000,23.9176,30.2563,308.2000,198448.0000,-198139.8000,10.0653,55.1885,5.5845,0.0460,42466.4830,4.6731,34.0043,42521.6716,495.9354,25000.0000,240914.4830,253.0115,-240661.4716,28.1434,23.9176,26.0305,-17.6195,-253721.1722,15.0979,1088.5975,10.8860,15.0979,0.0000,63.5293,23.9176,23.7445,23.9176,False,0.0000,15.0979,184.1141,10.0653,495.9354,63.5293,743.5789,-198139.8000,-240661.4716,-253721.1722
1814.0000,24.1023,30.4372,32.0000,206038.8000,-206006.8000,10.4655,5.7188,5.5956,0.0048,44316.1810,4.6493,35.3564,44321.8998,515.6554,25000.0000,250354.9810,26.2812,-250328.6998,28.3256,24.1023,26.2139,-18.3092,-263652.0325,15.6982,1148.2090,11.4821,15.6982,0.0000,71.4130,24.1023,23.9176,24.1023,False,0.0000,15.6982,205.1917,10.4655,515.6554,71.4130,792.2601,-206006.8000,-250328.6998,-263652.0325
1815.0000,24.2668,30.5923,10.3000,211527.9000,-211517.6000,10.7611,1.8375,5.6053,0.0015,45704.1198,4.6282,36.3550,45705.9573,530.2192,25000.0000,257232.0198,8.4625,-257223.5573,28.4838,24.2668,26.3753,-18.7982,-270693.6960,16.1416,1202.7149,12.0271,16.1416,0.0000,77.6363,24.2668,24.1023,24.2668,False,0.0000,16.1416,221.7138,10.7611,530.2192,77.6363,829.5693,-211517.6000,-257223.5573,-270693.6960
1816.0000,24.4325,30.7494,0.0000,217707.1000,-217707.1000,11.0909,0.0000,0.0000,0.0000,47255.3534,4.6070,37.4693,47255.3534,546.4700,25000.0000,264962.4534,0.0000,-264962.4534,28.6438,24.4325,26.5381,-19.3479,-278609.5727,16.6363,1280.5482,12.8055,16.6363,0.0000,84.9958,24.4325,24.2668,24.4325,False,0.0000,16.6363,241.1335,11.0909,546.4700,84.9958,872.5993,-217707.1000,-264962.4534,-278609.5727
1817.0000,24.5873,30.8952,1.7000,222955.1000,-222953.4000,11.3743,0.3023,5.6241,0.0003,48602.2491,4.5873,38.4267,48602.5514,560.4334,25000.0000,271557.3491,1.3977,-271555.9514,28.7925,24.5873,26.6899,-19.8142,-285324.3415,17.0614,1367.5537,13.6755,17.0614,0.0000,91.6792,24.5873,24.4325,24.5873,False,0.0000,17.0614,258.6670,11.3743,560.4334,91.6792,910.7796,-222953.4000,-271555.9514,-285324.3415
1818.0000,23.6838,29.9414,1420.8000,130634.5000,-129213.7000,6.6733,255.0652,5.5703,0.2092,27775.2654,4.7033,22.5449,28030.3306,328.8054,25000.0000,158409.7654,1165.7348,-157244.0306,27.8555,23.6838,25.7697,-11.5323,-166064.7809,10.0099,708.3654,7.0837,10.0099,0.0000,18.5147,23.6838,24.5873,23.6838,False,0.0000,10.0099,58.8817,6.6733,328.8054,18.5147,406.2018,-129213.7000,-157244.0306,-166064.7809
1819.0000,23.3845,29.6434,2890.6000,126251.1000,-123360.5000,6.4002,520.6435,5.5520,0.4316,26623.1065,4.7422,21.6223,27143.7499,315.3498,25000.0000,152874.2065,2369.9565,-150504.2499,27.5571,23.3845,25.4708,-11.0627,-159302.6578,9.6003,685.2985,6.8530,9.6003,0.0000,16.3334,23.3845,23.6838,23.3845,False,0.0000,9.6003,52.4510,6.4002,315.3498,16.3334,384.1342,-123360.5000,-150504.2499,-159302.6578
1820.0000,22.8265,28.8849,6589.3000,84093.7000,-77504.4000,4.2524,1194.3582,5.5170,0.9886,17463.8030,4.8153,14.3663,18658.1613,209.5251,25000.0000,101557.5030,5394.9418,-96162.5613,26.8654,22.8265,24.8460,-7.1147,-102451.7383,6.3786,463.7273,4.6373,6.3786,0.0000,4.7908,22.8265,23.3845,22.8265,False,-0.0000,6.3786,16.9600,4.2524,209.5251,4.7908,231.2759,-77504.4000,-96162.5613,-102451.7383
1821.0000,22.5625,28.5240,8840.8000,80213.7000,-71372.9000,4.0376,1607.3696,5.5002,1.3383,16538.1910,4.8502,13.6404,18145.5606,198.9388,25000.0000,96751.8910,7233.4304,-89518.4606,26.5368,22.5625,24.5497,-6.6473,-95720.8979,6.0564,444.1598,4.4416,6.0564,0.0000,4.1007,22.5625,22.8265,22.5625,False,0.0000,6.0564,14.7028,4.0376,198.9388,4.1007,217.7422,-71372.9000,-89518.4606,-95720.8979
1822.0000,22.3259,27.9329,13251.6000,65023.1000,-51771.5000,3.2659,2416.0170,5.4849,2.0146,13319.9539,4.8816,11.0334,15735.9709,160.9166,25000.0000,78343.0539,10835.5830,-67507.4709,26.0639,22.3259,24.1949,-5.0571,-72822.2393,4.8988,363.0665,3.6307,4.8988,0.0000,2.1702,22.3259,22.5625,22.3259,False,0.0000,4.8988,8.2038,3.2659,160.9166,2.1702,171.2906,-51771.5000,-67507.4709,-72822.2393
1823.0000,22.1483,27.4709,16029.4000,57480.6000,-41451.2000,2.8815,2928.6353,5.4733,2.4462,11718.0576,4.9053,9.7348,14646.6928,141.9775,25000.0000,69198.6576,13100.7647,-56097.8928,25.6967,22.1483,23.9225,-4.2355,-60991.6543,4.3223,322.9444,3.2294,4.3223,0.0000,1.4906,22.1483,22.3259,22.1483,False,0.0000,4.3223,5.8173,2.8815,141.9775,1.4906,149.2853,-41451.2000,-56097.8928,-60991.6543
1824.0000,22.0329,26.9980,19111.2000,51435.0000,-32323.8000,2.5747,3496.5236,5.4658,2.9250,10452.7123,4.9207,8.6985,13949.2359,126.8625,25000.0000,61887.7123,15614.6764,-46273.0359,25.3430,22.0329,23.6879,-3.5304,-50838.3494,3.8621,290.5953,2.9060,3.8621,0.0000,1.0634,22.0329,22.1483,22.0329,False,0.0000,3.8621,4.2728,2.5747,126.8625,1.0634,132.1987,-32323.8000,-46273.0359,-50838.3494
1825.0000,22.0445,26.5797,22207.8000,46096.6000,-23888.8000,2.3054,4062.5007,5.4665,3.4053,9370.7931,4.9192,7.7884,13433.2938,113.5899,25000.0000,55467.3931,18145.2993,-37322.0938,24.9065,22.0445,23.4755,-2.8874,-41578.4753,3.4581,276.6339,2.7663,3.6532,0.1951,0.9000,22.0445,22.0329,22.0445,False,0.0000,3.4581,3.1574,2.3054,113.5899,0.9000,117.6472,-23888.8000,-37322.0938,-41578.4753
1826.0000,22.1507,26.1687,25098.8000,40953.9000,-15855.1000,2.0484,4585.5224,5.4735,3.8479,8349.4397,4.9050,6.9201,12934.9621,100.9268,25000.0000,49303.3397,20513.2776,-28790.0621,24.4036,22.1507,23.2772,-2.2729,-32730.2609,3.0725,278.2912,2.7829,3.6532,0.5807,0.9000,22.1507,22.0445,22.1507,False,0.0000,3.0725,2.2856,2.0484,100.9268,0.9000,104.1125,-15855.1000,-28790.0621,-32730.2609
1827.0000,22.2391,25.6543,27941.1000,36522.9000,-8581.8000,1.8283,5099.4367,5.4793,4.2762,7464.0160,4.8932,6.1767,12563.4527,90.0841,25000.0000,43986.9160,22841.6633,-21145.2527,23.9483,22.2391,23.0937,-1.7244,-24831.0273,2.7425,279.8380,2.7984,3.6532,0.9107,0.9000,22.2391,22.1507,22.2391,False,-0.0000,2.7425,1.6761,1.8283,90.0841,0.9000,92.6602,-8581.8000,-21145.2527,-24831.0273
1828.0000,22.2167,25.2982,29668.4000,34937.0000,-5268.6000,1.7502,5416.1201,5.4778,4.5341,7135.5656,4.8962,5.9127,12551.6857,86.2340,25000.0000,42072.5656,24252.2799,-17820.2857,23.6930,22.2167,22.9548,-1.4894,-21447.0818,2.6252,281.0170,2.8102,3.6532,1.0279,0.9000,22.2167,22.2391,22.2167,False,0.0000,2.6252,1.4879,1.7502,86.2340,0.9000,88.6219,-5268.6000,-17820.2857,-21447.0818
1829.0000,22.2398,24.8447,31635.4000,32600.1000,-964.7000,1.6328,5773.6209,5.4793,4.8364,6662.4643,4.8931,5.5162,12436.0852,80.4513,25000.0000,39262.5643,25861.7791,-13400.7852,23.4040,22.2398,22.8219,-1.1746,-16914.0961,2.4492,282.1531,2.8215,3.6532,1.2040,0.9000,22.2398,22.2167,22.2398,False,0.0000,2.4492,1.2316,1.6328,80.4513,0.9000,82.5829,-964.7000,-13400.7852,-16914.0961
1830.0000,21.9052,25.2617,30780.7000,39496.7000,-8716.0000,1.9786,5640.2143,5.4574,4.7040,7998.7775,4.9378,6.6844,13638.9917,97.4891,25000.0000,47495.4775,25140.4857,-22354.9917,23.7231,21.9052,22.8141,-1.8340,-26410.1666,2.9679,282.2198,2.8222,3.6532,0.6853,0.9000,21.9052,22.2398,21.9052,False,-0.0000,2.9679,2.0793,1.9786,97.4891,0.9000,100.4684,-8716.0000,-22354.9917,-26410.1666
1831.0000,21.4282,26.3222,24561.6000,62648.9000,-38087.3000,3.1300,4526.9988,5.4256,3.7741,12524.5438,5.0021,10.5742,17051.5426,154.2193,25000.0000,75173.4438,20034.6012,-55138.8426,24.6908,21.4282,23.0595,-4.2302,-60915.5540,4.6949,360.0085,3.6001,4.6949,0.0000,1.9104,21.4282,21.9052,21.4282,False,0.0000,4.6949,7.2997,3.1300,154.2193,1.9104,163.4293,-38087.3000,-55138.8426,-60915.5540
1832.0000,21.4779,26.8366,21072.7000,75408.1000,-54335.4000,3.7531,3881.5634,5.4289,3.2635,15095.5984,4.9954,12.6794,18977.1618,184.9232,25000.0000,90503.6984,17191.1366,-73312.5618,25.0504,21.4779,23.2641,-5.5542,-79979.7672,5.6297,429.0226,4.2902,5.6297,0.0000,3.2936,21.4779,21.4282,21.4779,False,0.0000,5.6297,12.0242,3.7531,184.9232,3.2936,200.2411,-54335.4000,-73312.5618,-79979.7672
1833.0000,21.6511,27.5865,13168.1000,98793.5000,-85625.4000,4.9190,2420.3821,5.4405,2.0377,19869.9556,4.9720,16.6181,22290.3377,242.3668,25000.0000,118663.4556,10747.7179,-107915.7377,25.6080,21.6511,23.6295,-8.0629,-116105.2132,7.3784,556.1456,5.5615,7.3784,0.0000,7.4151,21.6511,21.4779,21.6511,False,0.0000,7.3784,25.3406,4.9190,242.3668,7.4151,275.1225,-85625.4000,-107915.7377,-116105.2132
1834.0000,21.8574,27.9011,11299.2000,108830.2000,-97531.0000,5.4262,2071.6491,5.4542,1.7435,22011.4416,4.9443,18.3316,24083.0907,267.3574,25000.0000,130841.6416,9227.5509,-121614.0907,25.8866,21.8574,23.8720,-9.0566,-130415.0581,8.1392,609.0545,6.0905,8.1392,0.0000,9.9535,21.8574,21.6511,21.8574,False,0.0000,8.1392,33.2277,5.4262,267.3574,9.9535,310.5386,-97531.0000,-121614.0907,-130415.0581
1835.0000,22.0001,28.1535,8366.9000,113829.2000,-105462.3000,5.6848,1531.3858,5.4636,1.2867,23111.9209,4.9251,19.2053,24643.3068,280.0996,25000.0000,136941.1209,6835.5142,-130105.6068,26.1024,22.0001,24.0512,-9.6605,-139111.7570,8.5272,634.6793,6.3468,8.5272,0.0000,11.4455,22.0001,21.8574,22.0001,False,0.0000,8.5272,37.7899,5.6848,280.0996,11.4455,329.3351,-105462.3000,-130105.6068,-139111.7570
1836.0000,22.1338,28.3452,6783.5000,118929.8000,-112146.3000,5.9463,1239.5874,5.4724,1.0407,24235.5808,4.9072,20.0889,25475.1682,292.9859,25000.0000,143165.3808,5543.9126,-137621.4682,26.2747,22.1338,24.2043,-10.2001,-146880.7884,8.9195,660.8621,6.6086,8.9195,0.0000,13.0990,22.1338,22.0001,22.1338,False,0.0000,8.9195,42.7938,5.9463,292.9859,13.0990,348.8787,-112146.3000,-137621.4682,-146880.7884
