Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1837.0000,22.2503,28.4963,5728.1000,123071.1000,-117343.0000,6.1600,1045.2775,5.4800,0.8769,25159.1376,4.8917,20.8108,26204.4150,303.5148,25000.0000,148230.2376,4682.8225,-143547.4150,26.4143,22.2503,24.3323,-10.6256,-153008.1489,9.2400,682.0157,6.8202,9.2400,0.0000,14.5626,22.2503,22.1338,22.2503,False,0.0000,9.2400,47.1834,6.1600,303.5148,14.5626,365.2608,-117343.0000,-143547.4150,-153008.1489
1838.0000,22.3162,28.5735,5188.9000,123007.2000,-117818.3000,6.1626,946.1426,5.4843,0.7928,25191.3352,4.8829,20.8196,26137.4778,303.6426,25000.0000,148198.5352,4242.7574,-143955.7778,26.4878,22.3162,24.4020,-10.6492,-153349.1668,9.2439,680.8942,6.8089,9.2439,0.0000,14.5810,22.3162,22.2503,22.3162,False,0.0000,9.2439,47.2384,6.1626,303.6426,14.5810,365.4620,-117818.3000,-143955.7778,-153349.1668
1839.0000,22.0803,28.2987,4894.6000,95540.6000,-90646.0000,4.7891,894.9908,5.4689,0.7471,19440.9942,4.9144,16.1793,20335.9850,235.9674,25000.0000,114981.5942,3999.6092,-110981.9850,26.2259,22.0803,24.1531,-8.2243,-118429.6871,7.1836,533.0607,5.3306,7.1836,0.0000,6.8431,22.0803,22.3162,22.0803,False,0.0000,7.1836,23.5369,4.7891,235.9674,6.8431,266.3475,-90646.0000,-110981.9850,-118429.6871
1840.0000,22.0205,28.1985,6108.4000,94744.2000,-88635.8000,4.7401,1117.7401,5.4650,0.9359,19247.5801,4.9224,16.0139,20365.3202,233.5550,25000.0000,113991.7801,4990.6599,-109001.1202,26.1392,22.0205,24.0798,-8.0874,-116458.7422,7.1102,528.7628,5.2876,7.1102,0.0000,6.6354,22.0205,22.0803,22.0205,False,0.0000,7.1102,22.8789,4.7401,233.5550,6.6354,263.0693,-88635.8000,-109001.1202,-116458.7422
1841.0000,21.9782,28.1415,6453.2000,93573.9000,-87120.7000,4.6793,1181.4343,5.4622,0.9897,18987.9827,4.9281,15.8085,20169.4170,230.5590,25000.0000,112561.8827,5271.7657,-107290.1170,26.0871,21.9782,24.0326,-7.9646,-114690.6946,7.0190,522.7143,5.2271,7.0190,0.0000,6.3833,21.9782,22.0205,21.9782,False,0.0000,7.0190,22.0784,4.6793,230.5590,6.3833,259.0207,-87120.7000,-107290.1170,-114690.6946
1842.0000,21.8675,27.9061,8384.3000,82928.3000,-74544.0000,4.1456,1537.0303,5.4549,1.2868,16777.2314,4.9429,14.0053,18314.2617,204.2596,25000.0000,99705.5314,6847.2697,-92858.2617,25.8932,21.8675,23.8803,-6.9134,-99552.8412,6.2183,465.1981,4.6520,6.2183,0.0000,4.4386,21.8675,21.9782,21.8675,False,-0.0000,6.2183,15.8115,4.1456,204.2596,4.4386,224.5097,-74544.0000,-92858.2617,-99552.8412
1843.0000,21.8115,27.6690,11736.6000,79106.1000,-67369.5000,3.9510,2153.0428,5.4512,1.8046,15979.6863,4.9504,13.3479,18132.7291,194.6721,25000.0000,95085.7863,9583.5572,-85502.2291,25.7165,21.8115,23.7640,-6.3912,-92032.8188,5.9265,444.9074,4.4491,5.9265,0.0000,3.8425,21.8115,21.8675,21.8115,False,0.0000,5.9265,13.8507,3.9510,194.6721,3.8425,212.3653,-67369.5000,-85502.2291,-92032.8188
1844.0000,22.0043,26.3343,22315.7000,41652.8000,-19337.1000,2.0794,4084.2142,5.4639,3.4343,8458.1694,4.9246,7.0251,12542.3836,102.4574,25000.0000,50110.9694,18231.4858,-31879.4836,24.4690,22.0043,23.2366,-2.4866,-35806.9388,3.1191,278.6317,2.7863,3.6532,0.5341,0.9000,22.0043,21.8115,22.0043,False,0.0000,3.1191,2.3816,2.0794,102.4574,0.9000,105.7390,-19337.1000,-31879.4836,-35806.9388
1845.0000,22.0227,25.6809,27224.7000,38647.8000,-11423.1000,1.9324,4981.5530,5.4651,4.1766,7851.9003,4.9221,6.5284,12833.4533,95.2128,25000.0000,46499.7003,22243.1470,-24256.5533,23.9578,22.0227,22.9902,-1.9522,-28112.0958,2.8986,280.7156,2.8072,3.6532,0.7546,0.9000,22.0227,22.0043,22.0227,False,0.0000,2.8986,1.9494,1.9324,95.2128,0.9000,98.0622,-11423.1000,-24256.5533,-28112.0958
1846.0000,22.2006,24.7375,31732.1000,32094.7000,-362.6000,1.6050,5793.9667,5.4767,4.8666,6552.1847,4.8983,5.4222,12346.1514,79.0803,25000.0000,38646.8847,25938.1333,-12708.7514,23.3152,22.2006,22.7579,-1.1244,-16191.4892,2.4075,282.7028,2.8270,3.6532,1.2457,0.9000,22.2006,22.0227,22.2006,False,0.0000,2.4075,1.1752,1.6050,79.0803,0.9000,81.1556,-362.6000,-12708.7514,-16191.4892
1847.0000,22.2833,23.5792,35377.9000,28125.3000,7252.6000,1.6014,6453.3151,5.4821,5.4100,5754.7660,4.8873,4.7584,12208.0812,78.9020,25000.0000,33880.0660,28924.5849,-4955.4812,22.8514,22.2833,22.5673,-0.5731,-8252.9514,2.4020,284.3489,2.8435,3.6532,1.2512,0.9000,22.2833,22.2006,22.2833,False,0.0000,2.4020,1.1680,1.6014,78.9020,0.9000,80.9701,7252.6000,-4955.4812,-8252.9514
1848.0000,22.4364,22.1942,40578.7000,23482.3000,17096.4000,1.8343,7388.6298,5.4920,6.1970,4824.8603,4.8669,3.9756,12213.4901,90.3796,25000.0000,28307.1603,33190.0702,4882.9099,22.3148,22.4364,22.3756,0.1227,1766.9180,2.7515,286.0197,2.8602,3.6532,0.9017,0.9000,22.4364,22.2833,22.4364,False,0.0000,2.7515,1.6911,1.8343,90.3796,0.9000,92.9707,17096.4000,4882.9099,1766.9180
1849.0000,22.5159,21.3853,43829.7000,19911.7000,23918.0000,1.9763,7973.1385,5.4972,6.6768,4100.1042,4.8564,3.3752,12073.2428,97.3780,25000.0000,24011.8042,35856.5615,11844.7572,21.9043,22.5159,22.2101,0.6171,8885.5259,2.9645,287.4742,2.8747,3.6532,0.6887,0.9000,22.5159,22.4364,22.5159,False,-0.0000,2.9645,2.0728,1.9763,97.3780,0.9000,100.3508,23918.0000,11844.7572,8885.5259
1850.0000,22.5792,20.7942,47207.6000,17132.6000,30075.0000,2.1259,8581.2692,5.5012,7.1821,3533.9528,4.8480,2.9060,12115.2220,104.7479,25000.0000,20666.5528,38626.3308,17959.7780,21.5404,22.5792,22.0598,1.0480,15090.7195,3.1889,288.8044,2.8880,3.6532,0.4643,0.9000,22.5792,22.5159,22.5792,False,-0.0000,3.1889,2.5299,2.1259,104.7479,0.9000,108.1777,30075.0000,17959.7780,15090.7195
1851.0000,22.6482,20.3101,50859.7000,14538.2000,36321.5000,2.2880,9237.7138,5.5057,7.7298,3004.4654,4.8389,2.4672,12242.1792,112.7359,25000.0000,17542.6654,41621.9862,24079.3208,21.1838,22.6482,21.9160,1.4774,21274.5479,3.4321,290.0865,2.9009,3.6532,0.2211,0.9000,22.6482,22.5792,22.6482,False,0.0000,3.4321,3.0929,2.2880,112.7359,0.9000,116.7287,36321.5000,24079.3208,21274.5479
1852.0000,22.6294,20.1096,53125.8000,13857.3000,39268.5000,2.3873,9651.4181,5.5045,8.0653,2862.2789,4.8414,2.3530,12513.6970,117.6277,25000.0000,16719.5789,43474.3819,26754.8030,20.9827,22.6294,21.8061,1.6613,23922.8041,3.5810,291.0724,2.9107,3.6532,0.0722,0.9000,22.6294,22.6482,22.6294,False,0.0000,3.5810,3.4740,2.3873,117.6277,0.9000,122.0017,39268.5000,26754.8030,23922.8041
1853.0000,22.6247,19.8455,55694.4000,12503.5000,43190.9000,2.5035,10118.6102,5.5042,8.4578,2582.3152,4.8420,2.1228,12700.9255,123.3524,25000.0000,15085.8152,45575.7898,30489.9745,20.7719,22.6247,21.6983,1.9215,27669.3948,3.7553,300.2023,3.0020,3.7553,0.0000,0.9776,22.6247,22.6294,22.6247,False,0.0000,3.7553,3.9567,2.5035,123.3524,0.9776,128.2866,43190.9000,30489.9745,27669.3948
1854.0000,22.2666,20.6234,56956.1000,21823.2000,35132.9000,2.5604,10391.4646,5.4810,8.6500,4463.2583,4.8895,3.7049,14854.7229,126.1563,25000.0000,26286.4583,46564.6354,20278.1771,21.1711,22.2666,21.7189,1.1619,16731.8703,3.8406,306.8309,3.0683,3.8406,0.0000,1.0457,22.2666,22.6247,22.2666,False,0.0000,3.8406,4.2079,2.5604,126.1563,1.0457,131.4100,35132.9000,20278.1771,16731.8703
1855.0000,21.9640,21.4198,52742.0000,28282.3000,24459.7000,2.3848,9657.5104,5.4612,8.0567,5736.8257,4.9300,4.7875,15394.3361,117.5023,25000.0000,34019.1257,43084.4896,9065.3639,21.6087,21.9640,21.7864,0.3584,5161.5400,3.5772,291.2494,2.9125,3.6532,0.0760,0.9000,21.9640,22.2666,21.9640,False,0.0000,3.5772,3.4639,2.3848,117.5023,0.9000,121.8662,24459.7000,9065.3639,5161.5400
1856.0000,21.4325,23.3982,42719.6000,38032.0000,4687.6000,1.9412,7873.3174,5.4259,6.5580,7604.1053,5.0015,6.4223,15477.4227,95.6446,25000.0000,45636.1053,34846.2826,-10789.8227,22.4770,21.4325,21.9548,-1.0538,-15174.2809,2.9117,289.7401,2.8974,3.6532,0.7415,0.9000,21.4325,21.9640,21.4325,False,0.0000,2.9117,1.9736,1.9412,95.6446,0.9000,98.5183,4687.6000,-10789.8227,-15174.2809
1857.0000,21.0236,24.4522,36586.4000,47725.3000,-11138.9000,2.3754,6777.5576,5.3982,5.6657,9437.4666,5.0570,8.0250,16215.0242,117.0407,25000.0000,57162.7666,29808.8424,-27353.9242,23.2530,21.0236,22.1383,-2.2492,-32388.3532,3.5631,288.1086,2.8811,3.6532,0.0901,0.9000,21.0236,21.4325,21.0236,False,0.0000,3.5631,3.4268,2.3754,117.0407,0.9000,121.3675,-11138.9000,-27353.9242,-32388.3532
1858.0000,20.9389,24.8982,32481.9000,51084.2000,-18602.3000,2.5344,6023.6683,5.3924,5.0643,10078.6678,5.0685,8.5621,16102.3362,124.8746,25000.0000,61162.8678,26458.2317,-34704.6362,23.5785,20.9389,22.2587,-2.7712,-39905.2792,3.8016,298.7063,2.9871,3.8016,0.0000,1.0142,20.9389,21.0236,20.9389,False,0.0000,3.8016,4.0919,2.5344,124.8746,1.0142,129.9806,-18602.3000,-34704.6362,-39905.2792
1859.0000,20.8911,25.2954,27931.9000,53238.9000,-25307.0000,2.6395,5183.0293,5.3891,4.3611,10490.2983,5.0751,8.9174,15673.3276,130.0553,25000.0000,63729.1983,22748.8707,-40980.3276,23.8273,20.8911,22.3592,-3.2104,-46230.4586,3.9593,310.1421,3.1014,3.9593,0.0000,1.1457,20.8911,20.9389,20.8911,False,0.0000,3.9593,4.5739,2.6395,130.0553,1.1457,135.7749,-25307.0000,-40980.3276,-46230.4586
1860.0000,20.8437,25.6792,23080.1000,55392.5000,-32312.4000,2.7453,4285.3171,5.3859,3.6064,10900.7557,5.0815,9.2746,15186.0728,135.2657,25000.0000,66293.2557,18794.7829,-47498.4728,24.0674,20.8437,22.4556,-3.6660,-52790.8754,4.1179,321.6177,3.2162,4.1179,0.0000,1.2890,20.8437,20.8911,20.8437,False,0.0000,4.1179,5.0938,2.7453,135.2657,1.2890,141.6485,-32312.4000,-47498.4728,-52790.8754
1861.0000,20.8295,25.9813,19591.3000,58026.9000,-38435.6000,2.8748,3638.2084,5.3849,3.0637,11414.8052,5.0835,9.7121,15053.0136,141.6463,25000.0000,69441.7052,15953.0916,-53488.6136,24.2641,20.8295,22.5468,-4.0901,-58897.8480,4.3122,335.8519,3.3585,4.3122,0.0000,1.4802,20.8295,20.8437,20.8295,False,0.0000,4.3122,5.7801,2.8748,141.6463,1.4802,148.9066,-38435.6000,-53488.6136,-58897.8480
1862.0000,20.8189,26.3418,15208.6000,62188.8000,-46980.2000,3.0806,2824.6989,5.3841,2.3789,12230.0414,5.0849,10.4075,15054.7404,151.7888,25000.0000,74418.8414,12383.9011,-62034.9404,24.5008,20.8189,22.6599,-4.6986,-67660.5494,4.6210,358.6613,3.5866,4.6210,0.0000,1.8215,20.8189,20.8295,20.8189,False,0.0000,4.6210,6.9881,3.0806,151.7888,1.8215,160.5984,-46980.2000,-62034.9404,-67660.5494
1863.0000,20.8467,26.6012,12268.4000,65788.7000,-53520.3000,3.2587,2277.8074,5.3861,1.9193,12947.6538,5.0811,11.0091,15225.4612,160.5620,25000.0000,78736.3538,9990.5926,-68745.7612,24.6830,20.8467,22.7648,-5.1787,-74572.9516,4.8880,378.1813,3.7818,4.8880,0.0000,2.1559,20.8467,20.8189,20.8467,False,0.0000,4.8880,8.1542,3.2587,160.5620,2.1559,170.8721,-53520.3000,-68745.7612,-74572.9516
1864.0000,20.8845,26.7540,10611.7000,67475.3000,-56863.6000,3.3430,1969.2674,5.3887,1.6594,13293.1035,5.0760,11.2938,15262.3709,164.7140,25000.0000,80768.4035,8642.4326,-72125.9709,24.7975,20.8845,22.8410,-5.4188,-78030.4091,5.0144,387.0634,3.8706,5.0144,0.0000,2.3275,20.8845,20.8467,20.8845,False,0.0000,5.0144,8.7467,3.3430,164.7140,2.3275,175.7883,-56863.6000,-72125.9709,-78030.4091
1865.0000,20.9768,25.9398,19131.2000,49732.3000,-30601.1000,2.4646,3546.1175,5.3950,2.9897,9821.9544,5.0634,8.3265,13368.0718,121.4375,25000.0000,59554.2544,15585.0825,-43969.1718,24.2854,20.9768,22.6311,-3.3780,-48643.6454,3.6970,287.1960,2.8720,3.6970,0.0000,0.9327,20.9768,20.8845,20.9768,False,0.0000,3.6970,3.7908,2.4646,121.4375,0.9327,126.1610,-30601.1000,-43969.1718,-48643.6454
1866.0000,21.2911,25.8460,18299.1000,37621.0000,-19321.9000,1.8658,3378.5015,5.4163,2.8553,7493.2379,5.0207,6.3033,10871.7394,91.9302,25000.0000,45114.2379,14920.5985,-30193.6394,23.6174,21.2911,22.4542,-2.3470,-33796.7299,2.7987,285.3325,2.8533,3.6532,0.8545,0.9000,21.2911,20.9768,21.2911,False,0.0000,2.7987,1.7714,1.8658,91.9302,0.9000,94.6017,-19321.9000,-30193.6394,-33796.7299
1867.0000,21.5119,25.1592,22487.0000,31563.3000,-9076.3000,1.5692,4140.3351,5.4312,3.4905,6324.3305,4.9908,5.3014,10464.6656,77.3187,25000.0000,37887.6305,18346.6649,-19540.9656,23.0786,21.5119,22.2953,-1.5806,-22760.6331,2.3538,286.7240,2.8672,3.6532,1.2994,0.9000,21.5119,21.2911,21.5119,False,0.0000,2.3538,1.1053,1.5692,77.3187,0.9000,79.3241,-9076.3000,-19540.9656,-22760.6331
1868.0000,22.0721,21.8152,31745.9000,18290.9000,13455.0000,1.4533,5805.3961,5.4683,4.9097,3721.0740,4.9155,3.0776,9526.4702,71.6055,25000.0000,22011.9740,25940.5039,3928.5298,21.9699,22.0721,22.0210,0.1031,1484.6755,2.1799,289.1496,2.8915,3.6532,1.4733,0.9000,22.0721,21.5119,22.0721,False,0.0000,2.1799,0.8971,1.4533,71.6055,0.9000,73.4025,13455.0000,3928.5298,1484.6755
1869.0000,21.9572,21.7511,31982.8000,18666.8000,13316.0000,1.4507,5856.8032,5.4608,4.9011,3785.7041,4.9309,3.1549,9642.5073,71.4797,25000.0000,22452.5041,26125.9968,3673.4927,21.8754,21.9572,21.9163,0.0826,1189.3757,2.1761,290.0838,2.9008,3.6532,1.4771,0.9000,21.9572,22.0721,21.9572,False,0.0000,2.1761,0.8928,1.4507,71.4797,0.9000,73.2725,13316.0000,3673.4927,1189.3757
1870.0000,22.1203,20.5978,36654.1000,14577.3000,22076.8000,1.6657,6699.0941,5.4715,5.6275,2969.4774,4.9090,2.4615,9668.5714,82.0737,25000.0000,17546.7774,29955.0059,12408.2286,21.4261,22.1203,21.7732,0.7004,10085.7185,2.4986,291.3680,2.9137,3.6532,1.1546,0.9000,22.1203,21.9572,22.1203,False,0.0000,2.4986,1.3004,1.6657,82.0737,0.9000,84.2741,22076.8000,12408.2286,10085.7185
1871.0000,22.1838,20.0818,40527.5000,12833.5000,27694.0000,1.8369,7401.4091,5.4756,6.2056,2618.7744,4.9006,2.1699,10020.1835,90.5054,25000.0000,15452.2744,33126.0909,17673.8165,21.1269,22.1838,21.6553,1.0663,15354.5200,2.7553,292.4326,2.9243,3.6532,0.8979,0.9000,22.1838,22.1203,22.1838,False,0.0000,2.7553,1.6975,1.8369,90.5054,0.9000,93.1030,27694.0000,17673.8165,15354.5200
1872.0000,22.1680,19.8325,41081.2000,11671.9000,29409.3000,1.8600,7503.9406,5.4746,6.2839,2380.7183,4.9027,1.9745,9884.6589,91.6471,25000.0000,14052.6183,33577.2594,19524.6411,20.9789,22.1680,21.5734,1.1997,17275.2350,2.7900,293.1754,2.9318,3.6532,0.8632,0.9000,22.1680,22.1838,22.1680,False,0.0000,2.7900,1.7566,1.8600,91.6471,0.9000,94.3037,29409.3000,19524.6411,17275.2350
1873.0000,22.2011,19.5711,43568.9000,10568.9000,33000.0000,1.9732,7955.2061,5.4768,6.6661,2157.6845,4.8983,1.7876,10112.8906,97.2219,25000.0000,12726.5845,35613.6939,22887.1094,20.7806,22.2011,21.4908,1.4332,20637.4309,2.9598,293.9276,2.9393,3.6532,0.6934,0.9000,22.2011,22.1680,22.2011,False,0.0000,2.9598,2.0637,1.9732,97.2219,0.9000,100.1856,33000.0000,22887.1094,20637.4309
1874.0000,22.2331,19.3525,45993.8000,9545.4000,36448.4000,2.0819,8394.7736,5.4789,7.0333,1950.4302,4.8940,1.6150,10345.2038,102.5776,25000.0000,11495.8302,37599.0264,26103.1962,20.5915,22.2331,21.4123,1.6562,23848.6448,3.1228,294.6458,2.9465,3.6532,0.5304,0.9000,22.2331,22.2011,22.2331,False,0.0000,3.1228,2.3892,2.0819,102.5776,0.9000,105.8668,36448.4000,26103.1962,23848.6448
1875.0000,22.2501,19.1795,47777.2000,8649.3000,39127.9000,2.1615,8718.5107,5.4800,7.3022,1768.1505,4.8917,1.4637,10486.6612,106.4995,25000.0000,10417.4505,39058.6893,28641.2388,20.4334,22.2501,21.3418,1.8329,26393.8109,3.2422,295.2928,2.9529,3.6532,0.4110,0.9000,22.2501,22.2331,22.2501,False,0.0000,3.2422,2.6472,2.1615,106.4995,0.9000,110.0467,39127.9000,28641.2388,26393.8109
1876.0000,21.8077,20.0795,35729.7000,13213.4000,22516.3000,1.6160,6554.8044,5.4509,5.4594,2668.8745,4.9509,2.2364,9223.6790,79.6225,25000.0000,15882.2745,29174.8956,13292.6210,21.0433,21.8077,21.4255,0.7713,11106.3290,2.4240,294.5248,2.9452,3.6532,1.2292,0.9000,21.8077,22.2501,21.8077,False,0.0000,2.4240,1.1973,1.6160,79.6225,0.9000,81.7198,22516.3000,13292.6210,11106.3290
1877.0000,21.5683,21.2415,29837.8000,16901.7000,12936.1000,1.3593,5489.9589,5.4350,4.5922,3391.7604,4.9832,2.8505,8881.7192,66.9749,25000.0000,20293.4604,24347.8411,4054.3808,21.4467,21.5683,21.5075,0.1227,1766.3319,2.0389,293.7755,2.9378,3.6532,1.6143,0.9000,21.5683,21.8077,21.5683,False,-0.0000,2.0389,0.7481,1.3593,66.9749,0.9000,68.6230,12936.1000,4054.3808,1766.3319
1878.0000,20.3264,25.7995,16577.3000,66569.0000,-49991.7000,3.3169,3098.5566,5.3500,2.5614,12919.8156,5.1525,11.2057,16018.3721,163.4288,25000.0000,79488.8156,13478.7434,-66010.0721,23.9751,20.3264,22.1507,-5.0134,-72192.8734,4.9753,392.2272,3.9223,4.9753,0.0000,2.2734,20.3264,21.5683,20.3264,False,0.0000,4.9753,8.5605,3.3169,163.4288,2.2734,174.2627,-49991.7000,-66010.0721,-72192.8734
1879.0000,20.7343,27.0285,5963.7000,104746.6000,-98782.9000,5.1686,1108.8400,5.3783,0.9407,20552.6916,5.0965,17.4614,21661.5316,254.6661,25000.0000,125299.2916,4854.8600,-120444.4316,24.9304,20.7343,22.8324,-8.9842,-129372.7247,7.7529,598.6006,5.9860,7.7529,0.0000,8.6023,20.7343,20.3264,20.7343,False,0.0000,7.7529,29.0512,5.1686,254.6661,8.6023,292.3196,-98782.9000,-120444.4316,-129372.7247
1880.0000,21.1201,27.4851,4003.9000,117241.8000,-113237.9000,5.8035,740.8126,5.4047,0.6273,23244.3744,5.0439,19.6063,23985.1870,285.9482,25000.0000,140486.1744,3263.0874,-137223.0870,25.3634,21.1201,23.2417,-10.2014,-146900.0985,8.7052,663.8495,6.6385,8.7052,0.0000,12.1776,21.1201,20.7343,21.1201,False,0.0000,8.7052,40.0115,5.8035,285.9482,12.1776,338.1373,-113237.9000,-137223.0870,-146900.0985
1881.0000,21.4461,27.8460,2634.9000,128287.6000,-125652.7000,6.3694,485.5362,5.4268,0.4102,25659.2107,4.9997,21.5184,26144.7469,313.8350,25000.0000,153946.8107,2149.3638,-151797.4469,25.7127,21.4461,23.5794,-11.2576,-162109.3561,9.5542,721.2235,7.2122,9.5542,0.0000,16.0991,21.4461,21.1201,21.4461,False,0.0000,9.5542,51.7567,6.3694,313.8350,16.0991,381.6908,-125652.7000,-151797.4469,-162109.3561
1882.0000,21.7230,28.1385,1709.5000,137157.0000,-135447.5000,6.8274,313.9409,5.4453,0.2647,27639.6866,4.9623,23.0654,27953.6275,336.3977,25000.0000,164796.6866,1395.5591,-163401.1275,26.0000,21.7230,23.8615,-12.0962,-174185.5443,10.2411,766.5724,7.6657,10.2411,0.0000,19.8270,21.7230,21.4461,21.7230,False,0.0000,10.2411,62.7236,6.8274,336.3977,19.8270,418.9483,-135447.5000,-163401.1275,-174185.5443
1883.0000,21.9553,28.3777,1026.8000,143920.7000,-142893.9000,7.1799,188.0356,5.4607,0.1583,29186.1998,4.9311,24.2563,29374.2353,353.7653,25000.0000,173106.8998,838.7644,-172268.1353,26.2369,21.9553,24.0961,-12.7345,-183376.6693,10.7698,800.5275,8.0053,10.7698,0.0000,23.0592,21.9553,21.7230,21.9553,False,0.0000,10.7698,72.1081,7.1799,353.7653,23.0592,448.9326,-142893.9000,-172268.1353,-183376.6693
1884.0000,22.1892,28.6161,451.2000,152505.7000,-152054.5000,7.6223,82.3959,5.4760,0.0693,31124.5682,4.8998,25.7510,31206.9641,375.5658,25000.0000,183630.2682,368.8041,-183261.4641,26.4738,22.1892,24.3315,-13.5288,-194814.6154,11.4335,843.9374,8.4394,11.4335,0.0000,27.5903,22.1892,21.9553,22.1892,False,0.0000,11.4335,85.1051,7.6223,375.5658,27.5903,488.2611,-152054.5000,-183261.4641,-194814.6154
1885.0000,22.4299,28.8545,78.7000,162045.5000,-161966.8000,8.1144,14.3309,5.4916,0.0120,33289.2829,4.8678,27.4134,33303.6138,399.8111,25000.0000,195334.7829,64.3691,-195270.4138,26.7130,22.4299,24.5715,-14.3969,-207315.2087,12.1716,892.0619,8.9206,12.1716,0.0000,33.2861,22.4299,22.1892,22.4299,False,0.0000,12.1716,101.2258,8.1144,399.8111,33.2861,534.3230,-161966.8000,-195270.4138,-207315.2087
1886.0000,22.6772,29.0911,0.0000,172096.8000,-172096.8000,8.6345,0.0000,0.0000,0.0000,35593.7010,4.8350,29.1707,35593.7010,425.4392,25000.0000,207690.5010,0.0000,-207690.5010,26.9531,22.6772,24.8151,-15.2944,-220240.0193,12.9518,942.4494,9.4245,12.9518,0.0000,40.1062,22.6772,22.4299,22.6772,False,0.0000,12.9518,120.2693,8.6345,425.4392,40.1062,585.8147,-172096.8000,-207690.5010,-220240.0193
1887.0000,22.9141,29.3151,0.0000,181053.1000,-181053.1000,9.1022,0.0000,0.0000,0.0000,37689.6665,4.8038,30.7507,37689.6665,448.4826,25000.0000,218742.7665,0.0000,-218742.7665,27.1814,22.9141,25.0477,-16.0904,-231701.7995,13.6533,992.1165,9.9212,13.6533,0.0000,46.9824,22.9141,22.6772,22.9141,False,0.0000,13.6533,139.2347,9.1022,448.4826,46.9824,634.6998,-181053.1000,-218742.7665,-231701.7995
1888.0000,23.1043,29.4929,0.0000,185974.4000,-185974.4000,9.3678,0.0000,0.0000,0.0000,38916.5542,4.7788,31.6479,38916.5542,461.5685,25000.0000,224890.9542,0.0000,-224890.9542,27.3634,23.1043,25.2338,-16.5278,-237999.8085,14.0517,1018.2848,10.1828,14.0517,0.0000,51.2162,23.1043,22.9141,23.1043,False,0.0000,14.0517,150.8115,9.3678,461.5685,51.2162,663.5962,-185974.4000,-224890.9542,-237999.8085
1889.0000,23.4464,29.8251,0.0000,206346.1000,-206346.1000,10.4102,0.0000,0.0000,0.0000,43587.2137,4.7341,35.1697,43587.2137,512.9323,25000.0000,249933.3137,0.0000,-249933.3137,27.6989,23.4464,25.5726,-18.3382,-264070.3897,15.6154,1149.6411,11.4964,15.6154,0.0000,70.2876,23.4464,23.1043,23.4464,False,0.0000,15.6154,202.1934,10.4102,512.9323,70.2876,785.4134,-206346.1000,-249933.3137,-264070.3897
1890.0000,22.5966,28.9571,0.2000,112622.9000,-112622.7000,5.6980,0.0363,5.5024,0.0000,23241.8298,4.8457,19.2500,23241.8661,280.7521,25000.0000,135864.7298,0.1637,-135864.5661,26.8369,22.5966,24.7167,-10.0089,-144128.4363,8.5470,623.7373,6.2374,8.5470,0.0000,11.5257,22.5966,23.4464,22.5966,False,0.0000,8.5470,38.0337,5.6980,280.7521,11.5257,330.3115,-112622.7000,-135864.5661,-144128.4363
1891.0000,22.3625,28.7669,24.5000,110546.8000,-110522.3000,5.5539,4.4649,5.4873,0.0037,22668.0523,4.8768,18.7633,22672.5172,273.6529,25000.0000,133214.8523,20.0351,-133194.8172,26.6321,22.3625,24.4973,-9.8231,-141452.5038,8.3309,611.9171,6.1192,8.3309,0.0000,10.6733,22.3625,22.5966,22.3625,False,0.0000,8.3309,35.4347,5.5539,273.6529,10.6733,319.7608,-110522.3000,-133194.8172,-141452.5038
1892.0000,21.8071,28.1568,1162.7000,67358.6000,-66195.9000,3.3777,213.3051,5.4509,0.1773,13605.0350,4.9510,11.4111,13818.3401,166.4255,25000.0000,80963.6350,949.3949,-80014.2401,26.0402,21.8071,23.9237,-5.9229,-85290.1437,5.0665,378.5412,3.7854,5.0665,0.0000,2.4008,21.8071,22.3625,21.8071,False,-0.0000,5.0665,8.9988,3.3777,166.4255,2.4008,177.8251,-66195.9000,-80014.2401,-85290.1437
1893.0000,21.5750,27.8942,2070.7000,64355.7000,-62285.0000,3.2127,380.9636,5.4354,0.3187,12916.9773,4.9823,10.8538,13297.9409,158.2964,25000.0000,77272.6773,1689.7364,-75582.9409,25.7878,21.5750,23.6814,-5.6066,-80735.2231,4.8191,362.6694,3.6267,4.8191,0.0000,2.0659,21.5750,21.8071,21.5750,False,-0.0000,4.8191,7.8420,3.2127,158.2964,2.0659,168.2043,-62285.0000,-75582.9409,-80735.2231
1894.0000,21.3536,27.4264,4842.4000,49717.7000,-44875.3000,2.4774,893.3404,5.4206,0.7481,9919.3473,5.0122,8.3695,10812.6877,122.0649,25000.0000,59637.0473,3949.0596,-55687.9877,25.4021,21.3536,23.3778,-4.1548,-59828.9906,3.7161,282.2224,2.8222,3.7161,0.0000,0.9473,21.3536,21.5750,21.3536,False,0.0000,3.7161,3.8446,2.4774,122.0649,0.9473,126.8568,-44875.3000,-55687.9877,-59828.9906
1895.0000,21.4815,27.2559,7395.9000,42172.9000,-34777.0000,2.0977,1362.2549,5.4292,1.1468,8443.2129,4.9949,7.0869,9805.4678,103.3594,25000.0000,50616.1129,6033.6451,-44582.4678,24.7973,21.4815,23.1394,-3.3452,-48171.3388,3.1466,279.4514,2.7945,3.6532,0.5066,0.9000,21.4815,21.3536,21.4815,False,0.0000,3.1466,2.4393,2.0977,103.3594,0.9000,106.6987,-34777.0000,-44582.4678,-48171.3388
1896.0000,21.5687,27.0532,9120.8000,36913.7000,-27792.9000,1.8380,1678.1598,5.4350,1.4113,7407.7543,4.9831,6.2095,9085.9140,90.5617,25000.0000,44321.4543,7442.6402,-36878.8140,24.3281,21.5687,22.9484,-2.7839,-40088.3879,2.7570,281.0722,2.8107,3.6532,0.8962,0.9000,21.5687,21.4815,21.5687,False,0.0000,2.7570,1.7004,1.8380,90.5617,0.9000,93.1621,-27792.9000,-36878.8140,-40088.3879
1897.0000,21.6329,26.7838,10839.7000,32802.5000,-21962.8000,1.6344,1992.8514,5.4393,1.6749,6594.1901,4.9745,5.5217,8587.0415,80.5313,25000.0000,39396.6901,8846.8486,-30549.8415,23.9374,21.6329,22.7851,-2.3250,-33479.2889,2.4516,282.4687,2.8247,3.6532,1.2016,0.9000,21.6329,21.5687,21.6329,False,-0.0000,2.4516,1.2349,1.6344,80.5313,0.9000,82.6662,-21962.8000,-30549.8415,-33479.2889
1898.0000,21.6847,26.4098,12991.5000,29698.4000,-16706.9000,1.4805,2386.9381,5.4427,2.0052,5978.5750,4.9675,5.0017,8365.5131,72.9479,25000.0000,35676.9750,10604.5619,-25072.4131,23.5996,21.6847,22.6422,-1.9319,-27819.5788,2.2208,283.7005,2.8370,3.6532,1.4324,0.9000,21.6847,21.6329,21.6847,False,0.0000,2.2208,0.9435,1.4805,72.9479,0.9000,74.7915,-16706.9000,-25072.4131,-27819.5788
1899.0000,21.7365,25.9645,15116.6000,26865.3000,-11748.7000,1.3398,2775.6269,5.4462,2.3312,5415.8468,4.9605,4.5265,8191.4738,66.0163,25000.0000,32281.1468,12340.9731,-19940.1738,23.2872,21.7365,22.5119,-1.5644,-22527.6153,2.0098,284.8306,2.8483,3.6532,1.6434,0.9000,21.7365,21.6847,21.7365,False,0.0000,2.0098,0.7193,1.3398,66.0163,0.9000,67.6356,-11748.7000,-19940.1738,-22527.6153
1900.0000,21.1078,26.5094,10822.7000,40800.0000,-29977.3000,2.0356,2002.7552,5.4039,1.6676,8086.3377,5.0455,6.8771,10089.0928,100.2996,25000.0000,48886.3377,8819.9448,-40066.3928,24.1177,21.1078,22.6127,-3.0366,-43727.3795,3.0534,283.9554,2.8396,3.6532,0.5997,0.9000,21.1078,21.7365,21.1078,False,0.0000,3.0534,2.2470,2.0356,100.2996,0.9000,103.4466,-29977.3000,-40066.3928,-43727.3795
1901.0000,20.8324,26.4235,11011.4000,49084.4000,-38073.0000,2.4368,2044.8003,5.3851,1.7144,9656.4216,5.0831,8.2324,11701.2219,120.0655,25000.0000,58740.8216,8966.5997,-49774.2219,24.5598,20.8324,22.6961,-3.7626,-54181.3369,3.6552,283.3897,2.8339,3.6552,0.0000,0.9015,20.8324,21.1078,20.8324,False,0.0000,3.6552,3.6747,2.4368,120.0655,0.9015,124.6416,-38073.0000,-49774.2219,-54181.3369
1902.0000,21.2559,27.5624,5027.3000,105469.8000,-100442.5000,5.2248,928.5811,5.4140,0.7863,20987.2359,5.0254,17.6512,21915.8170,257.4337,25000.0000,126457.0359,4098.7189,-122358.3170,25.4602,21.2559,23.3581,-9.0995,-131032.4794,7.8371,595.5584,5.9556,7.8371,0.0000,8.8858,21.2559,20.8324,21.2559,False,0.0000,7.8371,29.9314,5.2248,257.4337,8.8858,296.2508,-100442.5000,-122358.3170,-131032.4794
1903.0000,21.8235,28.2093,3149.6000,140714.0000,-137564.4000,6.9939,577.7001,5.4520,0.4892,28433.9406,4.9488,23.6280,29011.6406,344.6029,25000.0000,169147.9406,2571.8999,-166576.0406,26.0807,21.8235,23.9521,-12.3339,-177608.3966,10.4908,783.1478,7.8315,10.4908,0.0000,21.3135,21.8235,21.2559,21.8235,False,-0.0000,10.4908,67.0525,6.9939,344.6029,21.3135,432.9690,-137564.4000,-166576.0406,-177608.3966
1904.0000,22.1801,28.5750,1942.3000,151642.1000,-149699.8000,7.5711,354.7314,5.4754,0.2989,30940.6926,4.9011,25.5782,31295.4240,373.0446,25000.0000,182582.7926,1587.5686,-180995.2240,26.4434,22.1801,24.3118,-13.3708,-192540.2372,11.3567,838.7634,8.3876,11.3567,0.0000,27.0384,22.1801,21.8235,22.1801,False,0.0000,11.3567,83.5309,7.5711,373.0446,27.0384,483.6139,-149699.8000,-180995.2240,-192540.2372
1905.0000,22.4560,28.8542,1167.1000,159723.0000,-158555.9000,7.9975,212.4584,5.4933,0.1785,32835.4991,4.8643,27.0186,33047.9576,394.0520,25000.0000,192558.4991,954.6416,-191603.8576,26.7214,22.4560,24.5887,-14.1312,-203489.5727,11.9962,878.7646,8.7876,11.9962,0.0000,31.8683,22.4560,22.1801,22.4560,False,0.0000,11.9962,97.2332,7.9975,394.0520,31.8683,523.1535,-158555.9000,-191603.8576,-203489.5727
1906.0000,22.7026,29.1036,501.1000,168270.5000,-167769.4000,8.4443,90.9580,5.5091,0.0763,34826.5952,4.8317,28.5281,34917.5532,416.0683,25000.0000,203097.0952,410.1420,-202686.9532,26.9699,22.7026,24.8363,-14.9271,-214950.4121,12.6665,921.1178,9.2112,12.6665,0.0000,37.5139,22.7026,22.4560,22.7026,False,0.0000,12.6665,113.0609,8.4443,416.0683,37.5139,566.6431,-167769.4000,-202686.9532,-214950.4121
1907.0000,22.9296,29.3266,126.1000,176228.5000,-176102.4000,8.8615,22.8295,5.5235,0.0191,36700.9939,4.8017,29.9375,36723.8234,436.6227,25000.0000,212929.4939,103.2705,-212826.2234,27.1943,22.9296,25.0619,-15.6548,-225428.6651,13.2922,960.2399,9.6024,13.2922,0.0000,43.3528,22.9296,22.7026,22.9296,False,0.0000,13.2922,129.2507,8.8615,436.6227,43.3528,609.2262,-176102.4000,-212826.2234,-225428.6651
1908.0000,23.1396,29.5274,0.0000,183427.5000,-183427.5000,9.2407,0.0000,0.0000,0.0000,38420.7627,4.7742,31.2185,38420.7627,455.3057,25000.0000,221848.2627,0.0000,-221848.2627,27.3981,23.1396,25.2688,-16.3014,-234740.4260,13.8610,1002.2994,10.0230,13.8610,0.0000,49.1596,23.1396,22.9296,23.1396,False,0.0000,13.8610,145.1967,9.2407,455.3057,49.1596,649.6620,-183427.5000,-221848.2627,-234740.4260
1909.0000,23.3493,29.7261,0.0000,191227.3000,-191227.3000,9.6503,0.0000,0.0000,0.0000,40285.9104,4.7468,32.6024,40285.9104,475.4888,25000.0000,231513.2104,0.0000,-231513.2104,27.6005,23.3493,25.4749,-16.9946,-244722.1810,14.4754,1046.4215,10.4642,14.4754,0.0000,55.9912,23.3493,23.1396,23.3493,False,0.0000,14.4754,163.7869,9.6503,475.4888,55.9912,695.2669,-191227.3000,-231513.2104,-244722.1810
1910.0000,23.5587,29.9244,0.0000,199221.9000,-199221.9000,10.0712,0.0000,0.0000,0.0000,42212.4835,4.7195,34.0245,42212.4835,496.2294,25000.0000,241434.3835,0.0000,-241434.3835,27.8025,23.5587,25.6806,-17.7051,-254953.2304,15.1069,1097.0426,10.9704,15.1069,0.0000,63.6424,23.5587,23.3493,23.5587,False,0.0000,15.1069,184.4176,10.0712,496.2294,63.6424,744.2893,-199221.9000,-241434.3835,-254953.2304
1911.0000,23.7542,30.1088,0.0000,206009.6000,-206009.6000,10.4326,0.0000,0.0000,0.0000,43886.4127,4.6942,35.2451,43886.4127,514.0321,25000.0000,249896.0127,0.0000,-249896.0127,27.9906,23.7542,25.8724,-18.3083,-263639.7556,15.6488,1147.8667,11.4787,15.6488,0.0000,70.7407,23.7542,23.5587,23.7542,False,0.0000,15.6488,203.4009,10.4326,514.0321,70.7407,788.1738,-206009.6000,-249896.0127,-263639.7556
1912.0000,23.8661,30.2104,0.0000,205467.0000,-205467.0000,10.4221,0.0000,0.0000,0.0000,43906.1004,4.6797,35.2099,43906.1004,513.5182,25000.0000,249373.1004,0.0000,-249373.1004,28.0956,23.8661,25.9809,-18.2601,-262945.3659,15.6332,1144.3660,11.4437,15.6332,0.0000,70.5288,23.8661,23.7542,23.8661,False,0.0000,15.6332,202.8360,10.4221,513.5182,70.5288,786.8830,-205467.0000,-249373.1004,-262945.3659
1913.0000,24.0692,30.4075,0.0000,215907.4000,-215907.4000,10.9620,0.0000,0.0000,0.0000,46396.4329,4.6535,37.0338,46396.4329,540.1194,25000.0000,262303.8329,0.0000,-262303.8329,28.2948,24.0692,26.1820,-19.1879,-276306.4156,16.4430,1246.8590,12.4686,16.4430,0.0000,82.0669,24.0692,23.8661,24.0692,False,0.0000,16.4430,233.4195,10.9620,540.1194,82.0669,855.6059,-215907.4000,-262303.8329,-276306.4156
1914.0000,23.1994,29.5131,442.0000,125236.5000,-124794.5000,6.3694,79.7765,5.5405,0.0656,26275.1917,4.7663,21.5182,26354.9682,313.8321,25000.0000,151511.6917,362.2235,-151149.4682,27.4086,23.1994,25.3040,-11.1058,-159924.2069,9.5541,685.3251,6.8533,9.5541,0.0000,16.0987,23.1994,24.0692,23.1994,False,0.0000,9.5541,51.7553,6.3694,313.8321,16.0987,381.6861,-124794.5000,-151149.4682,-159924.2069
1915.0000,22.9210,29.2571,1162.6000,121109.9000,-119947.3000,6.1148,210.5014,5.5230,0.1749,25216.1283,4.8029,20.6583,25426.6298,301.2902,25000.0000,146326.0283,952.0986,-145373.9298,27.1451,22.9210,25.0330,-10.6999,-154078.1796,9.1723,663.1726,6.6317,9.1723,0.0000,14.2447,22.9210,23.1994,22.9210,False,0.0000,9.1723,46.2330,6.1148,301.2902,14.2447,361.7680,-119947.3000,-145373.9298,-154078.1796
1916.0000,22.3632,28.5662,3728.5000,78761.7000,-75033.2000,3.9676,679.4767,5.4873,0.5636,16150.7048,4.8767,13.4039,16830.1815,195.4892,25000.0000,94912.4048,3049.0233,-91863.3815,26.4985,22.3632,24.4308,-6.7966,-97871.3276,5.9513,437.9949,4.3799,5.9513,0.0000,3.8911,22.3632,22.9210,22.3632,False,-0.0000,5.9513,14.0114,3.9676,195.4892,3.8911,213.3917,-75033.2000,-91863.3815,-97871.3276
1917.0000,22.1103,28.2825,4725.3000,75768.9000,-71043.6000,3.7995,863.7244,5.4708,0.7207,15430.3215,4.9104,12.8360,16294.0459,187.2062,25000.0000,91199.2215,3861.5756,-87337.6459,26.2251,22.1103,24.1677,-6.4764,-93259.7032,5.6992,422.7243,4.2272,5.6992,0.0000,3.4171,22.1103,22.3632,22.1103,False,-0.0000,5.6992,12.4372,3.7995,187.2062,3.4171,203.0605,-71043.6000,-87337.6459,-93259.7032
1918.0000,21.8713,27.8317,7406.2000,62063.1000,-54656.9000,3.1058,1357.6590,5.4551,1.1342,12557.3092,4.9424,10.4926,13914.9682,153.0293,25000.0000,74620.4092,6048.5410,-68571.8682,25.8449,21.8713,23.8581,-5.1123,-73617.6464,4.6587,348.7534,3.4875,4.6587,0.0000,1.8665,21.8713,22.1103,21.8713,False,0.0000,4.6587,7.1461,3.1058,153.0293,1.8665,162.0419,-54656.9000,-68571.8682,-73617.6464
1919.0000,21.6930,27.4921,9053.8000,55505.8000,-46452.0000,2.7723,1663.2930,5.4433,1.3920,11176.3636,4.9664,9.3660,12839.6566,136.5984,25000.0000,66682.1636,7390.5070,-59291.6566,25.5590,21.6930,23.6260,-4.4399,-63934.0705,4.1585,313.4778,3.1348,4.1585,0.0000,1.3275,21.6930,21.8713,21.6930,False,0.0000,4.1585,5.2326,2.7723,136.5984,1.3275,143.1585,-46452.0000,-59291.6566,-63934.0705
1920.0000,21.5570,27.1800,10518.6000,50152.7000,-39634.1000,2.5014,1935.6220,5.4342,1.6219,10061.3543,4.9847,8.4507,11996.9763,123.2487,25000.0000,60214.0543,8582.9780,-51631.0763,25.3057,21.5570,23.4314,-3.8844,-55934.8992,3.7521,284.5006,2.8450,3.7521,0.0000,0.9751,21.5570,21.6930,21.5570,False,0.0000,3.7521,3.9476,2.5014,123.2487,0.9751,128.1714,-39634.1000,-51631.0763,-55934.8992
1921.0000,21.6000,26.9726,12375.0000,45075.6000,-32700.6000,2.2457,2276.0324,5.4371,1.9124,9053.3355,4.9789,7.5870,11329.3679,110.6520,25000.0000,54128.9355,10098.9676,-44029.9679,24.9027,21.6000,23.2513,-3.3321,-47981.8791,3.3686,278.5081,2.7851,3.6532,0.2846,0.9000,21.6000,21.5570,21.6000,False,0.0000,3.3686,2.9390,2.2457,110.6520,0.9000,114.4910,-32700.6000,-44029.9679,-47981.8791
1922.0000,21.6955,26.7304,14509.0000,40364.8000,-25855.8000,2.0117,2665.3979,5.4435,2.2407,8128.2010,4.9660,6.7964,10793.5988,99.1217,25000.0000,48493.0010,11843.6021,-36649.3988,24.4681,21.6955,23.0818,-2.7972,-40279.9598,3.0176,279.9384,2.7994,3.6532,0.6356,0.9000,21.6955,21.6000,21.6955,False,0.0000,3.0176,2.1757,2.0117,99.1217,0.9000,102.1974,-25855.8000,-36649.3988,-40279.9598
1923.0000,21.7758,26.4411,16305.0000,36075.2000,-19770.2000,1.7993,2992.4030,5.4488,2.5141,7280.2388,4.9552,6.0787,10272.6418,88.6555,25000.0000,43355.4388,13312.5970,-30042.8418,24.0736,21.7758,22.9247,-2.3182,-33382.0993,2.6990,281.2743,2.8127,3.6532,0.9542,0.9000,21.7758,21.6955,21.7758,False,0.0000,2.6990,1.6046,1.7993,88.6555,0.9000,91.1600,-19770.2000,-30042.8418,-33382.0993
1924.0000,21.1966,26.7421,12160.9000,53242.1000,-41081.2000,2.6572,2247.8810,5.4099,1.8726,10577.5961,5.0335,8.9772,12825.4771,130.9273,25000.0000,63819.6961,9913.0190,-53906.6771,24.8936,21.1966,23.0451,-4.0695,-58600.7951,3.9859,305.7694,3.0577,3.9859,0.0000,1.1689,21.1966,21.7758,21.1966,False,0.0000,3.9859,4.6584,2.6572,130.9273,1.1689,136.7547,-41081.2000,-53906.6771,-58600.7951
1925.0000,21.2217,26.9185,11918.5000,60584.5000,-48666.0000,3.0098,2202.3817,5.4116,1.8529,12044.4637,5.0301,10.1683,14246.8455,148.2996,25000.0000,72628.9637,9716.1183,-62912.8455,25.0196,21.2217,23.1206,-4.7352,-68187.2637,4.5147,345.5501,3.4555,4.5147,0.0000,1.6987,21.2217,21.1966,21.2217,False,0.0000,4.5147,6.5560,3.0098,148.2996,1.6987,156.5543,-48666.0000,-62912.8455,-68187.2637
1926.0000,21.6724,27.9599,5512.2000,115838.9000,-110326.7000,5.7560,1012.9141,5.4419,0.8566,23311.6663,4.9691,19.4459,24324.5804,283.6082,25000.0000,139150.5663,4499.2859,-134651.2804,25.8640,21.6724,23.7682,-9.9946,-143922.0671,8.6340,648.0827,6.4808,8.6340,0.0000,11.8811,21.6724,21.2217,21.6724,False,0.0000,8.6340,39.1129,5.7560,283.6082,11.8811,334.6022,-110326.7000,-134651.2804,-143922.0671
1927.0000,22.2401,28.6114,3141.3000,151620.2000,-148478.9000,7.5609,573.3008,5.4793,0.4845,30986.8312,4.8931,25.5436,31560.1320,372.5405,25000.0000,182607.0312,2567.9992,-180039.0320,26.4877,22.2401,24.3639,-13.3036,-191572.0596,11.3414,836.3355,8.3634,11.3414,0.0000,26.9289,22.2401,21.6724,22.2401,False,0.0000,11.3414,83.2183,7.5609,372.5405,26.9289,482.6878,-148478.9000,-180039.0320,-191572.0596
1928.0000,22.5880,28.9645,1948.6000,161916.6000,-159968.0000,8.1113,354.1749,5.5018,0.2978,33406.6605,4.8468,27.4029,33760.8354,399.6576,25000.0000,195323.2605,1594.4251,-193728.8354,26.8390,22.5880,24.7135,-14.2836,-205684.0373,12.1669,887.9914,8.8799,12.1669,0.0000,33.2478,22.5880,22.2401,22.5880,False,0.0000,12.1669,101.1180,8.1113,399.6576,33.2478,534.0234,-159968.0000,-193728.8354,-205684.0373
1929.0000,22.8698,29.2502,1102.8000,170971.5000,-169868.7000,8.5891,199.7911,5.5198,0.1676,35547.8817,4.8096,29.0172,35747.6728,423.2014,25000.0000,206519.3817,903.0089,-205616.3728,27.1234,22.8698,24.9966,-15.1344,-217935.2028,12.8836,932.5077,9.3251,12.8836,0.0000,39.4766,22.8698,22.5880,22.8698,False,0.0000,12.8836,118.5219,8.5891,423.2014,39.4766,581.2000,-169868.7000,-205616.3728,-217935.2028
1930.0000,23.1268,29.5054,570.0000,180381.7000,-179811.7000,9.0828,102.9635,5.5359,0.0862,37769.5423,4.7759,30.6850,37872.5057,447.5253,25000.0000,218151.2423,467.0365,-217684.2057,27.3792,23.1268,25.2530,-15.9997,-230395.6344,13.6241,984.3249,9.8432,13.6241,0.0000,46.6822,23.1268,22.8698,23.1268,False,0.0000,13.6241,138.4111,9.0828,447.5253,46.6822,632.6187,-179811.7000,-217684.2057,-230395.6344
1931.0000,23.3113,29.6833,257.1000,184201.2000,-183944.1000,9.2947,46.3457,5.5474,0.0387,38765.1887,4.7517,31.4012,38811.5344,457.9699,25000.0000,222966.3887,210.7543,-222755.6344,27.5593,23.3113,25.4353,-16.3562,-235528.9693,13.9421,1004.2440,10.0424,13.9421,0.0000,50.0276,23.3113,23.1268,23.3113,False,0.0000,13.9421,147.5685,9.2947,457.9699,50.0276,655.5661,-183944.1000,-222755.6344,-235528.9693
1932.0000,23.6877,30.0543,60.8000,208053.3000,-207992.5000,10.5144,10.9145,5.5706,0.0091,44240.6747,4.7028,35.5215,44251.5892,518.0633,25000.0000,252293.9747,49.8855,-252244.0892,27.9321,23.6877,25.8099,-18.4866,-266207.4964,15.7716,1162.4918,11.6249,15.7716,0.0000,72.4181,23.6877,23.3113,23.6877,False,0.0000,15.7716,207.8667,10.5144,518.0633,72.4181,798.3482,-207992.5000,-252244.0892,-266207.4964
1933.0000,23.9550,30.3028,0.0000,216472.6000,-216472.6000,10.9743,0.0000,0.0000,0.0000,46371.4778,4.6682,37.0752,46371.4778,540.7227,25000.0000,262844.0778,0.0000,-262844.0778,28.1869,23.9550,26.0710,-19.2382,-277029.7275,16.4614,1249.6133,12.4961,16.4614,0.0000,82.3422,23.9550,23.6877,23.9550,False,-0.0000,16.4614,234.1454,10.9743,540.7227,82.3422,857.2103,-216472.6000,-262844.0778,-277029.7275
1934.0000,24.1656,30.4991,0.0000,221751.4000,-221751.4000,11.2672,0.0000,0.0000,0.0000,47779.1805,4.6412,38.0647,47779.1805,555.1546,25000.0000,269530.5805,0.0000,-269530.5805,28.3879,24.1656,26.2767,-19.7073,-283785.2454,16.9007,1325.2057,13.2521,16.9007,0.0000,89.1129,24.1656,23.9550,24.1656,False,0.0000,16.9007,251.9453,11.2672,555.1546,89.1129,896.2128,-221751.4000,-269530.5805,-283785.2454
1935.0000,24.4225,30.7448,0.0000,233119.9000,-233119.9000,11.8659,0.0000,0.0000,0.0000,50586.8202,4.6083,40.0875,50586.8202,584.6552,25000.0000,283706.7202,0.0000,-283706.7202,28.6374,24.4225,26.5299,-20.7176,-298334.0264,17.7988,1549.7611,15.4976,17.7988,0.0000,104.0874,24.4225,24.1656,24.4225,False,0.0000,17.7988,290.9891,11.8659,584.6552,104.0874,979.7318,-233119.9000,-283706.7202,-298334.0264
1936.0000,24.5494,30.8579,0.0000,231631.9000,-231631.9000,11.8159,0.0000,0.0000,0.0000,50440.7695,4.5922,39.9187,50440.7695,582.1941,25000.0000,282072.6695,0.0000,-282072.6695,28.7550,24.5494,26.6522,-20.5854,-296429.7659,17.7239,1535.3677,15.3537,17.7239,0.0000,102.7785,24.5494,24.4225,24.5494,False,0.0000,17.7239,287.5927,11.8159,582.1941,102.7785,972.5653,-231631.9000,-282072.6695,-296429.7659
1937.0000,24.7004,31.0020,0.0000,236078.4000,-236078.4000,12.0558,0.0000,0.0000,0.0000,51624.5118,4.5730,40.7291,51624.5118,594.0137,25000.0000,287702.9118,0.0000,-287702.9118,28.9015,24.7004,26.8009,-20.9806,-302120.1520,18.0837,1661.5961,16.6160,18.0837,0.0000,109.1662,24.7004,24.5494,24.7004,False,0.0000,18.0837,304.1399,12.0558,594.0137,109.1662,1007.3198,-236078.4000,-287702.9118,-302120.1520
1938.0000,23.6626,29.9269,990.0000,130738.1000,-129748.1000,6.6851,177.7682,5.5691,0.1455,27781.0884,4.7060,22.5846,27958.8566,329.3855,25000.0000,158519.1884,812.2318,-157706.9566,27.8388,23.6626,25.7507,-11.5649,-166535.1582,10.0276,710.0047,7.1000,10.0276,0.0000,18.6128,23.6626,24.7004,23.6626,False,0.0000,10.0276,59.1698,6.6851,329.3855,18.6128,407.1681,-129748.1000,-157706.9566,-166535.1582
1939.0000,23.3323,29.6165,2116.8000,126906.8000,-124790.0000,6.4323,381.4919,5.5487,0.3162,26722.9585,4.7490,21.7307,27104.4505,316.9314,25000.0000,153629.7585,1735.3081,-151894.4505,27.5217,23.3323,25.4270,-11.1631,-160748.5330,9.6484,689.6154,6.8962,9.6484,0.0000,16.5804,23.3323,23.6626,23.3323,False,0.0000,9.6484,53.1822,6.4323,316.9314,16.5804,386.6940,-124790.0000,-151894.4505,-160748.5330
1940.0000,22.7411,28.8367,5783.8000,83249.8000,-77466.0000,4.2079,1049.3884,5.5116,0.8685,17248.1899,4.8266,14.2159,18297.5783,207.3323,25000.0000,100497.9899,4734.4116,-95763.5783,26.8049,22.7411,24.7730,-7.0836,-102003.3643,6.3119,459.8607,4.5986,6.3119,0.0000,4.6419,22.7411,23.3323,22.7411,False,0.0000,6.3119,16.4755,4.2079,207.3323,4.6419,228.4498,-77466.0000,-95763.5783,-102003.3643
1941.0000,22.4622,28.4696,7890.9000,79252.6000,-71361.7000,3.9864,1436.3515,5.4937,1.1962,16295.3373,4.8635,13.4676,17731.6888,196.4176,25000.0000,95547.9373,6454.5485,-89093.3888,26.4671,22.4622,24.4647,-6.6136,-95235.7637,5.9796,439.6345,4.3963,5.9796,0.0000,3.9468,22.4622,22.7411,22.4622,False,0.0000,5.9796,14.1954,3.9864,196.4176,3.9468,214.5597,-71361.7000,-89093.3888,-95235.7637
1942.0000,22.2223,27.8511,12724.5000,63808.3000,-51083.8000,3.2023,2322.7680,5.4782,1.9376,13034.2631,4.8954,10.8184,15357.0311,157.7814,25000.0000,76842.5631,10401.7320,-66440.8311,25.9749,22.2223,24.0986,-4.9778,-71680.9108,4.8034,357.0137,3.5701,4.8034,0.0000,2.0458,22.2223,22.4622,22.2223,False,0.0000,4.8034,7.7721,3.2023,157.7814,2.0458,167.5993,-51083.8000,-66440.8311,-71680.9108
1943.0000,22.0566,27.3308,16424.2000,56194.1000,-39769.9000,2.8147,3004.0642,5.4673,2.5107,11427.2251,4.9176,9.5090,14431.2893,138.6835,25000.0000,67621.3251,13420.1358,-54201.1893,25.5728,22.0566,23.8147,-4.0997,-59035.6947,4.2220,316.4700,3.1647,4.2220,0.0000,1.3892,22.0566,22.2223,22.0566,False,0.0000,4.2220,5.4546,2.8147,138.6835,1.3892,145.5273,-39769.9000,-54201.1893,-59035.6947
1944.0000,21.9556,26.8010,20192.0000,50122.4000,-29930.4000,2.5072,3697.7037,5.4607,3.0950,10164.5752,4.9311,8.4702,13862.2789,123.5337,25000.0000,60286.9752,16494.2963,-43792.6789,25.1859,21.9556,23.5707,-3.3549,-48311.0871,3.7608,283.9666,2.8397,3.7608,0.0000,0.9819,21.9556,22.0566,21.9556,False,0.0000,3.7608,3.9726,2.5072,123.5337,0.9819,128.4882,-29930.4000,-43792.6789,-48311.0871
1945.0000,22.0252,26.3608,23804.0000,44653.5000,-20849.5000,2.2318,4355.5049,5.4653,3.6547,9072.6699,4.9218,7.5399,13428.1748,109.9655,25000.0000,53726.1699,19448.4951,-34277.6748,24.6739,22.0252,23.3496,-2.6722,-38480.0746,3.3477,277.6843,2.7768,3.6532,0.3055,0.9000,22.0252,21.9556,22.0252,False,0.0000,3.3477,2.8894,2.2318,109.9655,0.9000,113.7549,-20849.5000,-34277.6748,-38480.0746
1946.0000,22.1529,25.8267,27472.9000,39228.4000,-11755.5000,1.9618,5019.1337,5.4736,4.2132,7998.1422,4.9047,6.6276,13017.2759,96.6595,25000.0000,47226.5422,22453.7663,-24772.7759,24.1257,22.1529,23.1393,-1.9903,-28660.4990,2.9426,279.4519,2.7945,3.6532,0.7106,0.9000,22.1529,22.0252,22.1529,False,0.0000,2.9426,2.0313,1.9618,96.6595,0.9000,99.5908,-11755.5000,-24772.7759,-28660.4990
1947.0000,22.2534,25.1607,31072.4000,34758.1000,-3685.7000,1.7400,5669.9530,5.4802,4.7553,7106.1306,4.8913,5.8784,12776.0836,85.7327,25000.0000,41864.2306,25402.4470,-16461.7836,23.6382,22.2534,22.9458,-1.3970,-20117.2412,2.6100,281.0942,2.8109,3.6532,1.0432,0.9000,22.2534,22.1529,22.2534,False,0.0000,2.6100,1.4645,1.7400,85.7327,0.9000,88.0972,-3685.7000,-16461.7836,-20117.2412
1948.0000,21.6034,25.8867,27837.0000,51196.3000,-23359.3000,2.5650,5119.6150,5.4373,4.2532,10283.6225,4.9784,8.6654,15403.2375,126.3810,25000.0000,61479.9225,22717.3850,-38762.5375,24.4589,21.6034,23.0312,-3.0341,-43690.8637,3.8475,295.2765,2.9528,3.8475,0.0000,1.0513,21.6034,22.2534,21.6034,False,0.0000,3.8475,4.2285,2.5650,126.3810,1.0513,131.6609,-23359.3000,-38762.5375,-43690.8637
1949.0000,21.5802,26.0262,29122.0000,57297.1000,-28175.1000,2.8557,5357.4738,5.4358,4.4971,11501.8321,4.9816,9.6476,16859.3059,140.7053,25000.0000,68798.9321,23764.5262,-45034.4059,24.5442,21.5802,23.0622,-3.5063,-50490.7472,4.2835,328.4352,3.2844,4.2835,0.0000,1.4509,21.5802,21.6034,21.5802,False,0.0000,4.2835,5.6754,2.8557,140.7053,1.4509,147.8316,-28175.1000,-45034.4059,-50490.7472
1950.0000,21.7681,27.6014,17667.1000,111896.6000,-94229.5000,5.5759,3242.6859,5.4483,2.7293,22576.8790,4.9562,18.8375,25819.5649,274.7353,25000.0000,134473.4790,14424.4141,-120049.0649,25.6570,21.7681,23.7126,-8.9824,-129346.1169,8.3638,628.8534,6.2885,8.3638,0.0000,10.8005,21.7681,21.5802,21.7681,False,0.0000,8.3638,35.8233,5.5759,274.7353,10.8005,321.3591,-94229.5000,-120049.0649,-129346.1169
1951.0000,22.2981,28.4086,12784.6000,149523.4000,-136738.8000,7.4621,2331.6407,5.4831,1.9689,30606.6140,4.8853,25.2096,32938.2546,367.6697,25000.0000,180130.0140,10452.9593,-169677.0546,26.3718,22.2981,24.3349,-12.5922,-181327.2563,11.1931,826.1100,8.2611,11.1931,0.0000,25.8864,22.2981,21.7681,22.2981,False,0.0000,11.1931,80.2374,7.4621,367.6697,25.8864,473.7935,-136738.8000,-169677.0546,-181327.2563
1952.0000,22.6626,28.8480,9712.1000,162318.9000,-152606.8000,8.1352,1763.7268,5.5066,1.4828,33558.0250,4.8370,27.4839,35321.7518,400.8385,25000.0000,195876.9250,7948.3732,-187928.5518,26.7862,22.6626,24.7244,-13.8966,-200111.4197,12.2028,890.3287,8.9033,12.2028,0.0000,33.5434,22.6626,22.2981,22.6626,False,0.0000,12.2028,101.9490,8.1352,400.8385,33.5434,536.3310,-152606.8000,-187928.5518,-200111.4197
1953.0000,22.9520,29.1779,7698.2000,171688.1000,-163989.9000,8.6304,1393.3498,5.5250,1.1684,35777.3019,4.7988,29.1566,37170.6517,425.2341,25000.0000,207465.4019,6304.8502,-201160.5517,27.1026,22.9520,25.0273,-14.8389,-213680.7311,12.9455,936.1443,9.3614,12.9455,0.0000,40.0482,22.9520,22.6626,22.9520,False,0.0000,12.9455,120.1085,8.6304,425.2341,40.0482,585.3908,-163989.9000,-201160.5517,-213680.7311
1954.0000,23.2069,29.4644,5962.7000,180646.1000,-174683.4000,9.1022,1076.1154,5.5409,0.9008,37908.1679,4.7654,30.7508,38984.2833,448.4841,25000.0000,218554.2679,4886.5846,-213667.6833,27.3786,23.2069,25.2927,-15.7295,-226505.5144,13.6533,985.5123,9.8551,13.6533,0.0000,46.9829,23.2069,22.9520,23.2069,False,0.0000,13.6533,139.2360,9.1022,448.4841,46.9829,634.7030,-174683.4000,-213667.6833,-226505.5144
1955.0000,23.4490,29.7252,4710.4000,189659.8000,-184949.4000,9.5765,847.8113,5.5560,0.7087,40065.3039,4.7338,32.3531,40913.1152,471.8540,25000.0000,229725.1039,3862.5887,-225862.5152,27.6331,23.4490,25.5411,-16.5988,-239022.6963,14.3648,1035.5369,10.3554,14.3648,0.0000,54.7169,23.4490,23.2069,23.4490,False,0.0000,14.3648,160.3322,9.5765,471.8540,54.7169,686.9031,-184949.4000,-225862.5152,-239022.6963
1956.0000,23.6647,29.9488,3855.2000,196864.3000,-193009.1000,9.9603,692.2390,5.5692,0.5778,41834.8883,4.7057,33.6497,42527.1272,490.7637,25000.0000,238699.1883,3162.9610,-235536.2272,27.8541,23.6647,25.7594,-17.2856,-248913.1923,14.9405,1079.8817,10.7988,14.9405,0.0000,61.5625,23.6647,23.4490,23.6647,False,0.0000,14.9405,178.8277,9.9603,490.7637,61.5625,731.1538,-193009.1000,-235536.2272,-248913.1923
1957.0000,23.8845,30.1820,2717.0000,205346.5000,-202629.5000,10.4082,486.6995,5.5825,0.4058,43902.5956,4.6773,35.1628,44389.2951,512.8321,25000.0000,249249.0956,2230.3005,-247018.7951,28.0829,23.8845,25.9837,-18.1014,-260660.7224,15.6123,1142.0288,11.4203,15.6123,0.0000,70.2464,23.8845,23.6647,23.8845,False,0.0000,15.6123,202.0835,10.4082,512.8321,70.2464,785.1621,-202629.5000,-247018.7951,-260660.7224
1958.0000,24.1112,30.4197,1593.1000,214427.3000,-212834.2000,10.8885,284.6813,5.5961,0.2371,46131.8093,4.6481,36.7856,46416.4905,536.4997,25000.0000,260559.1093,1308.4187,-259250.6905,28.3168,24.1112,26.2140,-18.9697,-273163.0951,16.3328,1230.4254,12.3043,16.3328,0.0000,80.4280,24.1112,23.8845,24.1112,False,0.0000,16.3328,229.0948,10.8885,536.4997,80.4280,846.0225,-212834.2000,-259250.6905,-273163.0951
