Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1959.0000,24.3876,30.7018,647.9000,227857.4000,-227209.5000,11.5927,115.4404,5.6124,0.0961,49397.1441,4.6128,39.1645,49512.5845,571.1941,25000.0000,277254.5441,532.4596,-276722.0845,28.5971,24.3876,26.4923,-20.2147,-291091.3417,17.3890,1436.8655,14.3687,17.3890,0.0000,97.0622,24.3876,24.1112,24.3876,False,-0.0000,17.3890,272.7242,11.5927,571.1941,97.0622,940.9805,-227209.5000,-276722.0845,-291091.3417
1960.0000,24.5845,30.8895,319.9000,232394.0000,-232074.1000,11.8513,56.8822,5.6239,0.0472,50655.8744,4.5877,40.0381,50712.7566,583.9358,25000.0000,283049.8744,263.0178,-282786.8566,28.7878,24.5845,26.6861,-20.6357,-297154.2219,17.7769,1553.3405,15.5334,17.7769,0.0000,103.7037,24.5845,24.3876,24.5845,False,0.0000,17.7769,289.9937,11.8513,583.9358,103.7037,977.6332,-232074.1000,-282786.8566,-297154.2219
1961.0000,24.8522,31.1469,322.5000,245577.0000,-245254.5000,12.5447,57.1878,5.6393,0.0475,53928.1309,4.5538,42.3806,53985.3186,618.0992,25000.0000,299505.1309,265.3122,-299239.8186,29.0486,24.8522,26.9504,-21.8072,-314023.0615,18.8170,1965.7364,19.6574,18.8170,0.0000,122.9910,24.8522,24.5845,24.8522,False,0.0000,18.8170,339.7289,12.5447,618.0992,122.9910,1080.8192,-245254.5000,-299239.8186,-314023.0615
1962.0000,23.8724,30.1254,1186.9000,141752.8000,-140565.9000,7.2577,212.6387,5.5818,0.1740,30296.2620,4.6789,24.5194,30508.9007,357.6031,25000.0000,172049.0620,974.2613,-171074.8007,28.0410,23.8724,25.9567,-12.5331,-180476.7737,10.8866,766.2497,7.6625,10.8866,0.0000,23.8178,23.8724,24.8522,23.8724,False,0.0000,10.8866,74.2963,7.2577,357.6031,23.8178,455.7172,-140565.9000,-171074.8007,-180476.7737
1963.0000,23.4986,29.7575,2666.3000,131114.5000,-128448.2000,6.6573,479.6361,5.5590,0.3969,27735.5307,4.7273,22.4908,28215.1668,328.0165,25000.0000,158850.0307,2186.6639,-156663.3668,27.6712,23.4986,25.5849,-11.5071,-165702.4461,9.9859,710.4643,7.1046,9.9859,0.0000,18.3817,23.4986,23.8724,23.4986,False,0.0000,9.9859,58.4915,6.6573,328.0165,18.3817,404.8897,-128448.2000,-156663.3668,-165702.4461
1964.0000,22.8713,28.9148,6778.3000,84006.8000,-77228.5000,4.2521,1227.9837,5.5199,1.0151,17467.1712,4.8094,14.3651,18695.1548,209.5074,25000.0000,101473.9712,5550.3163,-95923.6548,26.9003,22.8713,24.8858,-7.0967,-102192.3312,6.3781,463.1454,4.6315,6.3781,0.0000,4.7896,22.8713,23.4986,22.8713,False,-0.0000,6.3781,16.9561,4.2521,209.5074,4.7896,231.2531,-77228.5000,-95923.6548,-102192.3312
1965.0000,22.5844,28.5055,9583.6000,79885.0000,-70301.4000,4.0225,1741.9747,5.5016,1.4497,16480.2820,4.8473,13.5895,18222.2567,198.1964,25000.0000,96365.2820,7841.6253,-88523.6567,26.5318,22.5844,24.5581,-6.5776,-94717.8069,6.0338,442.3919,4.4239,6.0338,0.0000,4.0550,22.5844,22.8713,22.5844,False,0.0000,6.0338,14.5522,4.0225,198.1964,4.0550,216.8036,-70301.4000,-88523.6567,-94717.8069
1966.0000,22.3545,27.8241,15396.5000,64542.1000,-49145.6000,3.2423,2806.1255,5.4867,2.3398,13231.7217,4.8778,10.9537,16037.8472,159.7548,25000.0000,77773.8217,12590.3745,-65183.4472,26.0009,22.3545,24.1777,-4.8976,-70524.8386,4.8635,360.6299,3.6063,4.8635,0.0000,2.1235,22.3545,22.5844,22.3545,False,0.0000,4.8635,8.0421,3.2423,159.7548,2.1235,169.9204,-49145.6000,-65183.4472,-70524.8386
1967.0000,22.1942,27.2715,19476.1000,57130.3000,-37654.2000,2.8646,3556.4177,5.4763,2.9708,11661.1803,4.8992,9.6777,15217.5980,141.1449,25000.0000,68791.4803,15919.6823,-52871.7980,25.5791,22.1942,23.8866,-4.0167,-57840.7584,4.2969,321.3951,3.2140,4.2969,0.0000,1.4645,22.1942,22.3545,22.1942,False,0.0000,4.2969,5.7242,2.8646,141.1449,1.4645,148.3336,-37654.2000,-52871.7980,-57840.7584
1968.0000,22.0901,26.7462,23060.3000,51292.2000,-28231.9000,2.5685,4216.1427,5.4695,3.5268,10439.9319,4.9131,8.6775,14656.0746,126.5571,25000.0000,61732.1319,18844.1573,-42887.9746,25.1942,22.0901,23.6422,-3.3027,-47559.0624,3.8528,290.2938,2.9029,3.8528,0.0000,1.0557,22.0901,22.1942,22.0901,False,-0.0000,3.8528,4.2446,2.5685,126.5571,1.0557,131.8575,-28231.9000,-42887.9746,-47559.0624
1969.0000,22.1107,26.2744,26474.3000,46001.0000,-19526.7000,2.3016,4839.1390,5.4709,4.0558,9368.2018,4.9103,7.7758,14207.3407,113.4065,25000.0000,55369.2018,21635.1610,-33734.0407,24.7339,22.1107,23.4223,-2.6466,-38110.7149,3.4525,277.0769,2.7708,3.6532,0.2007,0.9000,22.1107,22.0901,22.1107,False,-0.0000,3.4525,3.1434,2.3016,113.4065,0.9000,117.4500,-19526.7000,-33734.0407,-38110.7149
1970.0000,22.2210,25.7841,29689.7000,40796.2000,-11106.5000,2.0416,5419.7333,5.4781,4.5468,8333.2228,4.8956,6.8972,13752.9562,100.5918,25000.0000,49129.4228,24269.9667,-24859.4562,24.2122,22.2210,23.2166,-2.0089,-28928.6621,3.0623,278.8002,2.7880,3.6532,0.5909,0.9000,22.2210,22.1107,22.2210,False,0.0000,3.0623,2.2650,2.0416,100.5918,0.9000,103.7567,-11106.5000,-24859.4562,-28928.6621
1971.0000,22.3249,25.1629,32679.9000,35866.2000,-3186.3000,1.7965,5958.2354,5.4848,4.9958,7346.9700,4.8818,6.0691,13305.2054,88.5146,25000.0000,43213.1700,26721.6646,-16491.5054,23.7204,22.3249,23.0227,-1.4080,-20274.8655,2.6947,280.4401,2.8044,3.6532,0.9585,0.9000,22.3249,22.2210,22.3249,False,0.0000,2.6947,1.5976,1.7965,88.5146,0.9000,91.0122,-3186.3000,-16491.5054,-20274.8655
1972.0000,21.6905,25.9695,28670.2000,52683.7000,-24013.5000,2.6410,5267.2284,5.4431,4.3754,10607.3853,4.9667,8.9224,15874.6137,130.1280,25000.0000,63291.0853,23402.9716,-39888.1137,24.5431,21.6905,23.1168,-3.1209,-44941.0337,3.9615,303.2442,3.0324,3.9615,0.0000,1.1477,21.6905,22.3249,21.6905,False,-0.0000,3.9615,4.5809,2.6410,130.1280,1.1477,135.8566,-24013.5000,-39888.1137,-44941.0337
1973.0000,21.6681,26.1147,29759.7000,58660.1000,-28900.4000,2.9257,5468.8857,5.4416,4.5890,11803.5212,4.9697,9.8840,17272.4069,144.1524,25000.0000,70463.6212,24290.8143,-46172.8069,24.6325,21.6681,23.1503,-3.5927,-51735.0110,4.3885,335.5858,3.3559,4.3885,0.0000,1.5601,21.6681,21.6905,21.6681,False,-0.0000,4.3885,6.0651,2.9257,144.1524,1.5601,151.7776,-28900.4000,-46172.8069,-51735.0110
1974.0000,21.8580,27.6976,17548.2000,113047.1000,-95498.9000,5.6372,3217.3488,5.4542,2.7070,22864.6764,4.9442,19.0445,26082.0251,277.7545,25000.0000,135911.7764,14330.8512,-121580.9251,25.7511,21.8580,23.8045,-9.0911,-130911.6945,8.4558,634.0169,6.3402,8.4558,0.0000,11.1605,21.8580,21.6681,21.8580,False,0.0000,8.4558,36.9219,5.6372,277.7545,11.1605,325.8369,-95498.9000,-121580.9251,-130911.6945
1975.0000,22.3917,28.5134,12298.4000,150833.9000,-138535.5000,7.5329,2240.4890,5.4892,1.8912,30953.7697,4.8729,25.4489,33194.2587,371.1588,25000.0000,181787.6697,10057.9110,-171729.7587,26.4729,22.3917,24.4323,-12.7351,-183385.5977,11.2993,831.5477,8.3155,11.2993,0.0000,26.6304,22.3917,21.8580,22.3917,False,0.0000,11.2993,82.3656,7.5329,371.1588,26.6304,480.1548,-138535.5000,-171729.7587,-183385.5977
1976.0000,22.7599,28.9574,9103.0000,163763.1000,-154660.1000,8.2138,1651.2521,5.5128,1.3877,33946.8405,4.8241,27.7495,35598.0926,404.7119,25000.0000,197709.9405,7451.7479,-190258.1926,26.8915,22.7599,24.8257,-14.0581,-202437.2305,12.3208,896.2548,8.9625,12.3208,0.0000,34.5252,22.7599,22.3917,22.7599,False,0.0000,12.3208,104.7052,8.2138,404.7119,34.5252,543.9423,-154660.1000,-190258.1926,-202437.2305
1977.0000,23.0587,29.3013,6835.6000,173856.8000,-167021.2000,8.7463,1235.7197,5.5317,1.0359,36335.3684,4.7848,29.5484,37571.0881,430.9485,25000.0000,210192.1684,5599.8803,-204592.2881,27.2204,23.0587,25.1396,-15.0786,-217132.4897,13.1195,945.6093,9.4561,13.1195,0.0000,41.6845,23.0587,22.7599,23.0587,False,0.0000,13.1195,124.6418,8.7463,430.9485,41.6845,597.2748,-167021.2000,-204592.2881,-217132.4897
1978.0000,23.3243,29.5964,5110.4000,183426.9000,-178316.5000,9.2505,921.0836,5.5482,0.7707,38616.0415,4.7500,31.2516,39537.1251,455.7885,25000.0000,222042.9415,4189.3164,-217853.6251,27.5057,23.3243,25.4150,-16.0231,-230732.5286,13.8757,999.5561,9.9956,13.8757,0.0000,49.3161,23.3243,23.0587,23.3243,False,0.0000,13.8757,145.6247,9.2505,455.7885,49.3161,650.7292,-178316.5000,-217853.6251,-230732.5286
1979.0000,23.5817,29.8714,3834.5000,193449.4000,-189614.9000,9.7774,689.1497,5.5641,0.5758,41015.3248,4.7165,33.0317,41704.4745,481.7509,25000.0000,234464.7248,3145.3503,-231319.3745,27.7748,23.5817,25.6782,-16.9833,-244559.2223,14.6661,1057.5014,10.5750,14.6661,0.0000,58.2326,23.5817,23.3243,23.5817,False,-0.0000,14.6661,169.8503,9.7774,481.7509,58.2326,709.8338,-189614.9000,-231319.3745,-244559.2223
1980.0000,23.8271,30.1263,2822.3000,202814.5000,-199992.2000,10.2727,505.8762,5.5790,0.4221,43292.6261,4.6847,34.7052,43798.5023,506.1570,25000.0000,246107.1261,2316.4238,-243790.7023,28.0266,23.8271,25.9268,-17.8707,-257337.8410,15.4091,1121.5128,11.2151,15.4091,0.0000,67.5390,23.8271,23.5817,23.8271,False,0.0000,15.4091,194.8559,10.2727,506.1570,67.5390,768.5519,-199992.2000,-243790.7023,-257337.8410
1981.0000,24.0715,30.3798,1753.9000,212449.5000,-210695.6000,10.7829,313.5482,5.5937,0.2613,45656.2262,4.6532,36.4287,45969.7745,531.2944,25000.0000,258105.7262,1440.3518,-256665.3745,28.2770,24.0715,26.1743,-18.7851,-270505.9301,16.1744,1208.2304,12.0823,16.1744,0.0000,78.1096,24.0715,23.8271,24.0715,False,-0.0000,16.1744,222.9664,10.7829,531.2944,78.1096,832.3705,-210695.6000,-256665.3745,-270505.9301
1982.0000,24.3606,30.6776,598.3000,226214.0000,-225615.7000,11.5052,106.6330,5.6108,0.0888,49004.1786,4.6162,38.8690,49110.8116,566.8840,25000.0000,275218.1786,491.6670,-274726.5116,28.5719,24.3606,26.4662,-20.0713,-289027.1008,17.2578,1404.6044,14.0460,17.2578,0.0000,94.8815,24.3606,24.0715,24.3606,False,0.0000,17.2578,267.0362,11.5052,566.8840,94.8815,928.8017,-225615.7000,-274726.5116,-289027.1008
1983.0000,24.6736,30.9840,84.0000,240791.7000,-240707.7000,12.2767,14.9226,5.6291,0.0124,52616.0807,4.5764,41.4754,52631.0033,604.8973,25000.0000,293407.7807,69.0774,-293338.7033,28.8805,24.6736,26.7770,-21.3949,-308086.1086,18.4151,1780.7453,17.8075,18.4151,0.0000,115.2773,24.6736,24.3606,24.6736,False,0.0000,18.4151,319.9077,12.2767,604.8973,115.2773,1040.0822,-240707.7000,-293338.7033,-308086.1086
1984.0000,24.9019,31.1967,5.1000,246570.7000,-246565.6000,12.6050,0.9039,5.6422,0.0007,54221.0483,4.5475,42.5846,54221.9522,621.0746,25000.0000,300791.7483,4.1961,-300787.5522,29.0985,24.9019,27.0002,-21.9128,-315543.6215,18.9076,2011.7079,20.1171,18.9076,0.0000,124.7757,24.9019,24.6736,24.9019,False,0.0000,18.9076,344.3025,12.6050,621.0746,124.7757,1090.1528,-246565.6000,-300787.5522,-315543.6215
1985.0000,25.1628,31.4453,7.2000,257570.8000,-257563.6000,13.1933,1.2728,5.6569,0.0011,57051.6938,4.5147,44.5719,57052.9666,650.0585,25000.0000,314622.4938,5.9272,-314616.5666,29.3511,25.1628,27.2570,-22.8902,-329619.2978,19.7899,2455.9112,24.5591,19.7899,0.0000,143.0724,25.1628,24.9019,25.1628,False,0.0000,19.7899,390.9425,13.1933,650.0585,143.0724,1184.0734,-257563.6000,-314616.5666,-329619.2978
1986.0000,24.1457,30.4055,335.9000,150168.5000,-149832.6000,7.7093,60.0021,5.5981,0.0490,32337.9706,4.6437,26.0450,32397.9727,379.8531,25000.0000,182506.4706,275.8979,-182230.5727,28.3189,24.1457,26.2323,-13.3274,-191914.0036,11.5640,807.4877,8.0749,11.5640,0.0000,28.5460,24.1457,25.1628,24.1457,False,0.0000,11.5640,87.8257,7.7093,379.8531,28.5460,496.2248,-149832.6000,-182230.5727,-191914.0036
1987.0000,23.7456,30.0445,870.3000,138110.3000,-137240.0000,7.0287,156.1329,5.5741,0.1290,29414.8170,4.6953,23.7455,29570.9499,346.3167,25000.0000,167525.1170,714.1671,-166810.9499,27.9449,23.7456,25.8453,-12.2266,-176063.5526,10.5430,744.4601,7.4446,10.5430,0.0000,21.6331,23.7456,24.1457,23.7456,False,0.0000,10.5430,67.9802,7.0287,346.3167,21.6331,435.9300,-137240.0000,-166810.9499,-176063.5526
1988.0000,23.0462,29.2396,3393.3000,87204.6000,-83811.3000,4.4231,613.5176,5.5309,0.5062,18219.1851,4.7864,14.9428,18832.7026,217.9325,25000.0000,105423.7851,2779.7824,-102644.0026,27.1752,23.0462,25.1107,-7.5652,-108938.9212,6.6346,478.6028,4.7860,6.6346,0.0000,5.3909,23.0462,23.7456,23.0462,False,0.0000,6.6346,18.9024,4.4231,217.9325,5.3909,242.2258,-83811.3000,-102644.0026,-108938.9212
1989.0000,22.7322,28.8819,4942.5000,83294.2000,-78351.7000,4.2002,896.8393,5.5110,0.7456,17253.1596,4.8278,14.1899,18149.9989,206.9524,25000.0000,100547.3596,4045.6607,-96501.6989,26.8320,22.7322,24.7821,-7.1333,-102719.8590,6.3003,458.8954,4.5890,6.3003,0.0000,4.6165,22.7322,23.0462,22.7322,False,0.0000,6.3003,16.3924,4.2002,206.9524,4.6165,227.9613,-78351.7000,-96501.6989,-102719.8590
1990.0000,22.4372,28.4071,7493.8000,68585.3000,-61091.5000,3.4496,1364.4686,5.4921,1.1361,14092.4082,4.8668,11.6540,15456.8768,169.9676,25000.0000,82677.7082,6129.3314,-76548.3768,26.4172,22.4372,24.4272,-5.6872,-81895.7110,5.1744,380.8544,3.8085,5.1744,0.0000,2.5574,22.4372,22.7322,22.4372,False,0.0000,5.1744,9.5351,3.4496,169.9676,2.5574,182.0601,-61091.5000,-76548.3768,-81895.7110
1991.0000,22.2282,28.0187,9747.2000,61472.5000,-51725.3000,3.0844,1779.1596,5.4785,1.4848,12559.1174,4.8947,10.4203,14338.2770,151.9747,25000.0000,74031.6174,7968.0404,-66063.5770,26.0885,22.2282,24.1583,-4.9324,-71026.2212,4.6266,343.2645,3.4326,4.6266,0.0000,1.8282,22.2282,22.4372,22.2282,False,0.0000,4.6266,7.0117,3.0844,151.9747,1.8282,160.8146,-51725.3000,-66063.5770,-71026.2212
1992.0000,22.0720,27.6620,11849.6000,55893.7000,-44044.1000,2.7997,2166.9480,5.4683,1.8112,11370.8987,4.9155,9.4586,13537.8466,137.9486,25000.0000,67264.5987,9682.6520,-57581.9466,25.7986,22.0720,23.9353,-4.3221,-62238.2613,4.1996,313.6606,3.1366,4.1996,0.0000,1.3673,22.0720,22.2282,22.0720,False,0.0000,4.1996,5.3757,2.7997,137.9486,1.3673,144.6916,-44044.1000,-57581.9466,-62238.2613
1993.0000,21.9555,27.3014,14063.5000,51008.9000,-36945.4000,2.5518,2575.4132,5.4607,2.1551,10344.3142,4.9311,8.6211,12919.7274,125.7342,25000.0000,61353.2142,11488.0868,-49865.1274,25.5194,21.9555,23.7374,-3.7674,-54251.0158,3.8278,287.5840,2.8758,3.8278,0.0000,1.0353,21.9555,22.0720,21.9555,False,0.0000,3.8278,4.1695,2.5518,125.7342,1.0353,130.9389,-36945.4000,-49865.1274,-54251.0158
1994.0000,21.9527,27.0180,16093.0000,46228.1000,-30135.1000,2.3105,2947.1682,5.4605,2.4708,9374.0943,4.9315,7.8058,12321.2624,113.8430,25000.0000,55602.1943,13145.8318,-42456.3624,25.1563,21.9527,23.5545,-3.2320,-46541.4542,3.4658,275.9782,2.7598,3.6532,0.1874,0.9000,21.9527,21.9555,21.9527,False,0.0000,3.4658,3.1767,2.3105,113.8430,0.9000,117.9197,-30135.1000,-42456.3624,-46541.4542
1995.0000,22.0370,26.7676,17990.0000,41548.6000,-23558.6000,2.0766,3291.2296,5.4660,2.7622,8444.5263,4.9202,7.0155,11735.7560,102.3168,25000.0000,49993.1263,14698.7704,-35294.3560,24.7260,22.0370,23.3815,-2.7129,-39065.4256,3.1149,277.4173,2.7742,3.6532,0.5383,0.9000,22.0370,21.9527,22.0370,False,-0.0000,3.1149,2.3727,2.0766,102.3168,0.9000,105.5895,-23558.6000,-35294.3560,-39065.4256
1996.0000,22.0191,26.5625,18968.4000,39546.5000,-20578.1000,1.9779,3470.9750,5.4649,2.9084,8033.6845,4.9226,6.6819,11504.6595,97.4525,25000.0000,47580.1845,15497.4250,-32082.7595,24.4789,22.0191,23.2490,-2.4817,-35736.0723,2.9668,278.5279,2.7853,3.6532,0.6864,0.9000,22.0191,22.0370,22.0191,False,0.0000,2.9668,2.0771,1.9779,97.4525,0.9000,100.4297,-20578.1000,-32082.7595,-35736.0723
1997.0000,22.0718,26.2626,20646.7000,36270.3000,-15623.6000,1.8137,3775.6894,5.4683,3.1667,7378.7229,4.9155,6.1275,11154.4123,89.3662,25000.0000,43649.0229,16871.0106,-26778.0123,24.1525,22.0718,23.1122,-2.0991,-30227.3954,2.7206,279.6815,2.7968,3.6532,0.9326,0.9000,22.0718,22.0191,22.0718,False,0.0000,2.7206,1.6399,1.8137,89.3662,0.9000,91.9061,-15623.6000,-26778.0123,-30227.3954
1998.0000,21.7844,26.3316,20063.7000,41940.3000,-21876.6000,2.0982,3681.8366,5.4494,3.0746,8465.8479,4.9541,7.0884,12147.6845,103.3804,25000.0000,50406.1479,16381.8634,-34024.2845,24.3960,21.7844,23.0902,-2.6348,-37940.6872,3.1472,279.8672,2.7987,3.6532,0.5060,0.9000,21.7844,22.0718,21.7844,False,0.0000,3.1472,2.4406,2.0982,103.3804,0.9000,106.7211,-21876.6000,-34024.2845,-37940.6872
1999.0000,21.4816,27.1545,13440.3000,68551.5000,-55111.2000,3.4215,2475.5725,5.4292,2.0693,13724.3779,4.9949,11.5593,16199.9504,168.5862,25000.0000,82275.8779,10964.7275,-71311.1504,25.2636,21.4816,23.3726,-5.3604,-77189.7294,5.1323,389.8444,3.8984,5.1323,0.0000,2.4955,21.4816,21.7844,21.4816,False,0.0000,5.1323,9.3236,3.4215,168.5862,2.4955,180.4054,-55111.2000,-71311.1504,-77189.7294
2000.0000,21.6101,27.5416,10989.1000,81872.6000,-70883.5000,4.0766,2020.8827,5.4378,1.7004,16448.4612,4.9775,13.7722,18469.3439,200.8612,25000.0000,98321.0612,8968.2173,-89352.8439,25.5645,21.6101,23.5873,-6.6777,-96159.3576,6.1149,461.4895,4.6149,6.1149,0.0000,4.2207,21.6101,21.4816,21.6101,False,0.0000,6.1149,15.0974,4.0766,200.8612,4.2207,220.1793,-70883.5000,-89352.8439,-96159.3576
2001.0000,21.9110,28.1470,6126.9000,109933.1000,-103806.2000,5.4794,1122.6056,5.4577,0.9460,22266.9256,4.9371,18.5114,23389.5312,269.9788,25000.0000,132200.0256,5004.2944,-127195.7312,26.0683,21.9110,23.9897,-9.4363,-135882.1550,8.2190,612.8691,6.1287,8.2190,0.0000,10.2491,21.9110,21.6101,21.9110,False,0.0000,8.2190,34.1356,5.4794,269.9788,10.2491,314.3635,-103806.2000,-127195.7312,-135882.1550
2002.0000,22.1989,28.4869,4831.4000,124755.2000,-119923.8000,6.2331,882.1844,5.4766,0.7423,25467.7385,4.8986,21.0578,26349.9229,307.1173,25000.0000,150222.9385,3949.2156,-146273.7229,26.3909,22.1989,24.2949,-10.8241,-155866.4813,9.3497,690.8760,6.9088,9.3497,0.0000,15.0873,22.1989,21.9110,22.1989,False,0.0000,9.3497,48.7490,6.2331,307.1173,15.0873,370.9535,-119923.8000,-146273.7229,-155866.4813
2003.0000,22.3749,28.6858,3769.6000,129000.7000,-125231.1000,6.4602,686.8719,5.4881,0.5765,26461.0516,4.8751,21.8249,27147.9235,318.3053,25000.0000,155461.7516,3082.7281,-152379.0235,26.5822,22.3749,24.4785,-11.2592,-162132.2096,9.6903,712.1594,7.1216,9.6903,0.0000,16.7969,22.3749,22.1989,22.3749,False,0.0000,9.6903,53.8226,6.4602,318.3053,16.7969,388.9249,-125231.1000,-152379.0235,-162132.2096
2004.0000,22.4904,28.8200,2898.6000,130674.6000,-127776.0000,6.5533,527.4471,5.4955,0.4420,26889.0304,4.8598,22.1396,27416.4774,322.8953,25000.0000,157563.6304,2371.1529,-155192.4774,26.7101,22.4904,24.6003,-11.4554,-164957.3369,9.8300,719.8346,7.1983,9.8300,0.0000,17.5341,22.4904,22.3749,22.4904,False,0.0000,9.8300,55.9983,6.5533,322.8953,17.5341,396.4277,-127776.0000,-155192.4774,-164957.3369
2005.0000,22.5700,28.9116,2314.9000,131372.0000,-129057.1000,6.5945,420.8414,5.5006,0.3523,27091.3844,4.8492,22.2787,27512.2258,324.9234,25000.0000,158463.3844,1894.0586,-156569.3258,26.7977,22.5700,24.6839,-11.5491,-166307.5177,9.8917,722.5711,7.2257,9.8917,0.0000,17.8666,22.5700,22.4904,22.5700,False,0.0000,9.8917,56.9773,6.5945,324.9234,17.8666,399.7672,-129057.1000,-156569.3258,-166307.5177
2006.0000,22.6509,29.0058,1766.3000,133927.4000,-132161.1000,6.7271,320.8053,5.5058,0.2685,27679.4969,4.8385,22.7268,28000.3022,331.4585,25000.0000,161606.8969,1445.4947,-160161.4022,26.8875,22.6509,24.7692,-11.8061,-170007.9423,10.0907,735.2531,7.3525,10.0907,0.0000,18.9665,22.6509,22.5700,22.6509,False,0.0000,10.0907,60.2065,6.7271,331.4585,18.9665,410.6315,-132161.1000,-160161.4022,-170007.9423
2007.0000,22.4039,28.7412,1760.5000,106005.5000,-104245.0000,5.3281,320.6772,5.4899,0.2673,21761.4099,4.8713,18.0005,22082.0870,262.5276,25000.0000,127766.9099,1439.8228,-126327.0870,26.6287,22.4039,24.5163,-9.3250,-134279.5782,7.9922,586.7093,5.8671,7.9922,0.0000,9.4237,22.4039,22.6509,22.4039,False,-0.0000,7.9922,31.5958,5.3281,262.5276,9.4237,303.5471,-104245.0000,-126327.0870,-134279.5782
2008.0000,22.3813,28.7421,1521.9000,109693.3000,-108171.4000,5.5024,277.2896,5.4885,0.2320,22504.6091,4.8743,18.5892,22781.8987,271.1146,25000.0000,132197.9091,1244.6104,-130953.2987,26.6218,22.3813,24.5016,-9.6657,-139186.1111,8.2536,606.1639,6.0616,8.2536,0.0000,10.3790,22.3813,22.4039,22.3813,False,0.0000,8.2536,34.5339,5.5024,271.1146,10.3790,316.0275,-108171.4000,-130953.2987,-139186.1111
2009.0000,22.3380,28.6998,1488.8000,106906.7000,-105417.9000,5.3617,271.3975,5.4857,0.2270,21907.0177,4.8800,18.1137,22178.4152,264.1790,25000.0000,128813.7177,1217.4025,-127596.3152,26.5792,22.3380,24.4586,-9.4199,-135645.9278,8.0425,591.4087,5.9141,8.0425,0.0000,9.6027,22.3380,22.3813,22.3380,False,0.0000,8.0425,32.1478,5.3617,264.1790,9.6027,305.9295,-105417.9000,-127596.3152,-135645.9278
2010.0000,22.1830,28.5297,1718.1000,93837.1000,-92119.0000,4.7045,313.7741,5.4756,0.2621,19147.7783,4.9007,15.8937,19461.5524,231.8010,25000.0000,112984.8783,1404.3259,-111580.5524,26.4142,22.1830,24.2986,-8.2459,-118740.3755,7.0568,521.3914,5.2139,7.0568,0.0000,6.4870,22.1830,22.3380,22.1830,False,0.0000,7.0568,22.4081,4.7045,231.8010,6.4870,260.6961,-92119.0000,-111580.5524,-118740.3755
2011.0000,22.0818,28.3943,2574.3000,88689.2000,-86114.9000,4.4409,470.7093,5.4690,0.3938,18047.5704,4.9142,15.0029,18518.2797,218.8098,25000.0000,106736.7704,2103.5907,-104633.1797,26.2902,22.0818,24.1860,-7.7417,-111481.0189,6.6613,493.8182,4.9382,6.6613,0.0000,5.4563,22.0818,22.1830,22.0818,False,0.0000,6.6613,19.1130,4.4409,218.8098,5.4563,243.3791,-86114.9000,-104633.1797,-111481.0189
2012.0000,21.7374,27.5797,7469.4000,49913.0000,-42443.6000,2.4972,1371.4751,5.4463,1.1444,10062.3381,4.9604,8.4365,11433.8132,123.0426,25000.0000,59975.3381,6097.9249,-53877.4132,25.6323,21.7374,23.6849,-4.0291,-58019.0608,3.7458,281.8710,2.8187,3.7458,0.0000,0.9702,21.7374,22.0818,21.7374,False,0.0000,3.7458,3.9295,2.4972,123.0426,0.9702,127.9423,-42443.6000,-53877.4132,-58019.0608
2013.0000,21.7405,27.2092,11303.3000,45525.2000,-34221.9000,2.2714,2075.3491,5.4465,1.7416,9178.5353,4.9600,7.6737,11253.8844,111.9164,25000.0000,54703.7353,9227.9509,-45475.7844,25.1407,21.7405,23.4406,-3.4304,-49397.5860,3.4071,276.9244,2.7692,3.6532,0.2461,0.9000,21.7405,21.7374,21.7405,False,0.0000,3.4071,3.0318,2.2714,111.9164,0.9000,115.8482,-34221.9000,-45475.7844,-49397.5860
2014.0000,21.9655,26.7833,15482.7000,37492.3000,-22009.6000,1.8707,2834.9648,5.4613,2.3855,7605.2968,4.9298,6.3198,10440.2616,92.1711,25000.0000,45097.5968,12647.7352,-32449.8616,24.4325,21.9655,23.1990,-2.4889,-35840.4018,2.8060,278.9486,2.7895,3.6532,0.8472,0.9000,21.9655,21.7405,21.9655,False,0.0000,2.8060,1.7841,1.8707,92.1711,0.9000,94.8552,-22009.6000,-32449.8616,-35840.4018
2015.0000,22.0855,26.1909,19173.1000,32422.2000,-13249.1000,1.6206,3505.6353,5.4692,2.9432,6598.3324,4.9137,5.4750,10103.9677,79.8505,25000.0000,39020.5324,15667.4647,-23353.0677,23.9067,22.0855,22.9961,-1.8374,-26458.2771,2.4309,280.6657,2.8067,3.6532,1.2223,0.9000,22.0855,21.9655,22.0855,False,0.0000,2.4309,1.2067,1.6206,79.8505,0.9000,81.9572,-13249.1000,-23353.0677,-26458.2771
2016.0000,22.2451,25.1803,24433.9000,27537.8000,-3103.9000,1.3778,4459.0299,5.4796,3.7435,5628.6974,4.8924,4.6547,10087.7273,67.8866,25000.0000,33166.4974,19974.8701,-13191.6273,23.3521,22.2451,22.7986,-1.1168,-16082.4306,2.0667,282.3531,2.8235,3.6532,1.5865,0.9000,22.2451,22.0855,22.2451,False,0.0000,2.0667,0.7760,1.3778,67.8866,0.9000,69.5626,-3103.9000,-13191.6273,-16082.4306
2017.0000,22.3493,23.9004,28503.3000,23678.7000,4824.6000,1.2893,5195.2543,5.4864,4.3556,4853.6642,4.8785,4.0076,10048.9186,63.5239,25000.0000,28532.3642,23308.0457,-5224.3186,22.8967,22.3493,22.6230,-0.5523,-7952.8984,1.9339,283.8666,2.8387,3.6532,1.7193,0.9000,22.3493,22.2451,22.3493,False,0.0000,1.9339,0.6480,1.2893,63.5239,0.9000,65.0719,4824.6000,-5224.3186,-7952.8984
2018.0000,22.4376,22.5538,32195.4000,20251.4000,11944.0000,1.4538,5862.1028,5.4921,4.9114,4161.1511,4.8668,3.4304,10023.2539,71.6309,25000.0000,24412.5511,26333.2972,1920.7461,22.4838,22.4376,22.4607,-0.0467,-671.8059,2.1807,285.2759,2.8528,3.6532,1.4725,0.9000,22.4376,22.3493,22.4376,False,0.0000,2.1807,0.8979,1.4538,71.6309,0.9000,73.4288,11944.0000,1920.7461,-671.8059
2019.0000,22.5280,21.5200,35900.0000,16925.4000,18974.6000,1.6187,6529.7038,5.4980,5.4687,3486.3396,4.8548,2.8691,10016.0434,79.7588,25000.0000,20411.7396,29370.2962,8958.5566,22.0814,22.5280,22.3047,0.4507,6489.4499,2.4281,286.6413,2.8664,3.6532,1.2251,0.9000,22.5280,22.4376,22.5280,False,0.0000,2.4281,1.2029,1.6187,79.7588,0.9000,81.8617,18974.6000,8958.5566,6489.4499
2020.0000,22.5340,21.0692,39123.5000,15953.4000,23170.1000,1.7615,7115.5182,5.4983,5.9511,3286.6581,4.8540,2.7063,10402.1763,86.7931,25000.0000,19240.0581,32007.9818,12767.9237,21.8277,22.5340,22.1808,0.7126,10260.9493,2.6423,287.7323,2.8773,3.6532,1.0109,0.9000,22.5340,22.5280,22.5340,False,0.0000,2.6423,1.5143,1.7615,86.7931,0.9000,89.2075,23170.1000,12767.9237,10260.9493
2021.0000,22.6182,20.4886,43633.5000,13734.6000,29898.9000,1.9644,7927.9713,5.5037,6.6364,2836.0698,4.8428,2.3300,10764.0411,96.7890,25000.0000,16570.6698,35705.5287,19134.8589,21.4731,22.6182,22.0457,1.1553,16636.7958,2.9466,288.9303,2.8893,3.6532,0.7066,0.9000,22.6182,22.5340,22.6182,False,0.0000,2.9466,2.0387,1.9644,96.7890,0.9000,99.7277,29898.9000,19134.8589,16636.7958
2022.0000,22.3038,21.4116,48089.6000,23470.4000,24619.2000,2.1621,8769.9341,5.4835,7.3042,4805.0076,4.8846,3.9844,13574.9417,106.5284,25000.0000,28275.4076,39319.6659,11044.2583,21.7758,22.3038,22.0398,0.5327,7671.5390,3.2431,288.9825,2.8898,3.6532,0.4101,0.9000,22.3038,22.6182,22.3038,False,0.0000,3.2431,2.6491,2.1621,106.5284,0.9000,110.0775,24619.2000,11044.2583,7671.5390
2023.0000,21.9149,22.6370,44046.4000,31454.1000,12592.3000,1.9904,8070.0560,5.4580,6.7243,6371.6893,4.9365,5.3261,14441.7453,98.0703,25000.0000,37825.7893,35976.3440,-1849.4453,22.3084,21.9149,22.1116,-0.3969,-5715.8856,2.9856,288.3447,2.8834,3.6532,0.6676,0.9000,21.9149,22.3038,21.9149,False,0.0000,2.9856,2.1133,1.9904,98.0703,0.9000,101.0836,12592.3000,-1849.4453,-5715.8856
2024.0000,21.3594,24.5334,35292.7000,42635.3000,-7342.6000,2.1302,6510.4299,5.4209,5.4222,8507.6560,5.0114,7.1968,15018.0859,104.9611,25000.0000,51142.9560,28782.2701,-22360.6859,23.2102,21.3594,22.2848,-1.8673,-26888.8577,3.1954,286.8161,2.8682,3.6532,0.4578,0.9000,21.3594,21.9149,21.3594,False,0.0000,3.1954,2.5440,2.1302,104.9611,0.9000,108.4051,-7342.6000,-22360.6859,-26888.8577
2025.0000,21.0681,25.2624,30323.7000,52834.5000,-22510.8000,2.6282,5614.2504,5.4012,4.7016,10460.3116,5.0509,8.8790,16074.5620,129.4954,25000.0000,63294.8116,24709.4496,-38585.3620,23.8643,21.0681,22.4662,-3.0443,-43837.4889,3.9423,307.7981,3.0780,3.9423,0.0000,1.1310,21.0681,21.3594,21.0681,False,-0.0000,3.9423,4.5201,2.6282,129.4954,1.1310,135.1465,-22510.8000,-38585.3620,-43837.4889
2026.0000,21.0526,25.6346,26821.6000,56021.4000,-29199.8000,2.7803,4966.8266,5.4001,4.1787,11086.6446,5.0531,9.3929,16053.4712,136.9913,25000.0000,67108.0446,21854.7734,-45253.2712,24.1073,21.0526,22.5800,-3.5182,-50661.9493,4.1705,324.4860,3.2449,4.1705,0.0000,1.3390,21.0526,21.0681,21.0526,False,0.0000,4.1705,5.2740,2.7803,136.9913,1.3390,143.6043,-29199.8000,-45253.2712,-50661.9493
2027.0000,21.0282,25.9976,22459.1000,58880.4000,-36421.3000,2.9218,4160.2601,5.3985,3.5000,11644.7894,5.0564,9.8711,15805.0495,143.9651,25000.0000,70525.1894,18298.8399,-52226.3495,24.3411,21.0282,22.6847,-4.0098,-57741.4320,4.3828,339.9178,3.3992,4.3828,0.0000,1.5541,21.0282,21.0526,21.0282,False,0.0000,4.3828,6.0435,2.9218,143.9651,1.5541,151.5626,-36421.3000,-52226.3495,-57741.4320
2028.0000,21.0125,26.3039,18334.7000,60984.2000,-42649.5000,3.0257,3396.9434,5.3974,2.8584,12055.7518,5.0585,10.2218,15452.6952,149.0804,25000.0000,73039.9518,14937.7566,-58102.1952,24.5401,21.0125,22.7763,-4.4214,-63667.7539,4.5385,351.0158,3.5102,4.5385,0.0000,1.7257,21.0125,21.0282,21.0125,False,0.0000,4.5385,6.6512,3.0257,149.0804,1.7257,157.4573,-42649.5000,-58102.1952,-63667.7539
2029.0000,21.0139,26.5100,15498.6000,62166.8000,-46668.2000,3.0840,2871.4376,5.3975,2.4169,12289.9929,5.0583,10.4188,15161.4305,151.9526,25000.0000,74456.7929,12627.1624,-61829.6305,24.6779,21.0139,22.8459,-4.6809,-67405.0024,4.6259,357.0223,3.5702,4.6259,0.0000,1.8274,21.0139,21.0125,21.0139,False,0.0000,4.6259,7.0089,3.0840,151.9526,1.8274,160.7888,-46668.2000,-61829.6305,-67405.0024
2030.0000,21.0226,26.7417,12578.4000,65104.2000,-52525.8000,3.2297,2330.1513,5.3981,1.9615,12873.7402,5.0571,10.9112,15203.8915,159.1341,25000.0000,77977.9402,10248.2487,-67729.6915,24.8353,21.0226,22.9290,-5.1010,-73453.8912,4.8446,372.9540,3.7295,4.8446,0.0000,2.0989,21.0226,21.0139,21.0226,False,0.0000,4.8446,7.9565,3.2297,159.1341,2.0989,169.1895,-52525.8000,-67729.6915,-73453.8912
2031.0000,21.0616,26.9195,10863.4000,68686.4000,-57823.0000,3.4077,2011.4563,5.4008,1.6938,13596.3558,5.0518,11.5123,15607.8122,167.9017,25000.0000,82282.7558,8851.9437,-73430.8122,24.9669,21.0616,23.0143,-5.5127,-79382.9471,5.1115,392.4861,3.9249,5.1115,0.0000,2.4653,21.0616,21.0226,21.0616,False,0.0000,5.1115,9.2199,3.4077,167.9017,2.4653,179.5868,-57823.0000,-73430.8122,-79382.9471
2032.0000,21.1038,27.0399,9784.7000,70897.3000,-61112.6000,3.5184,1810.7629,5.4036,1.5246,14049.9462,5.0461,11.8865,15860.7091,173.3592,25000.0000,84947.2462,7973.9371,-76973.3091,25.0612,21.1038,23.0825,-5.7679,-83058.1577,5.2776,404.4074,4.0441,5.2776,0.0000,2.7136,21.1038,21.0616,21.1038,False,-0.0000,5.2776,10.0674,3.5184,173.3592,2.7136,186.1401,-61112.6000,-76973.3091,-83058.1577
2033.0000,21.1671,26.2616,18599.3000,53230.2000,-34630.9000,2.6425,3439.2590,5.4079,2.8960,10566.8228,5.0375,8.9275,14006.0819,130.2025,25000.0000,63797.0228,15160.0410,-48636.9819,24.5635,21.1671,22.8653,-3.7179,-53537.1350,3.9638,305.7389,3.0574,3.9638,0.0000,1.1496,21.1671,21.1038,21.1671,False,0.0000,3.9638,4.5881,2.6425,130.2025,1.1496,135.9402,-34630.9000,-48636.9819,-53537.1350
2034.0000,21.3219,26.0855,18300.5000,42348.8000,-24048.3000,2.1034,3377.4627,5.4184,2.8465,8441.9255,5.0165,7.1060,11819.3882,103.6379,25000.0000,50790.7255,14923.0373,-35867.6882,24.0646,21.3219,22.6932,-2.7671,-39846.0106,3.1551,283.2597,2.8326,3.6532,0.4981,0.9000,21.3219,21.1671,21.3219,False,0.0000,3.1551,2.4573,2.1034,103.6379,0.9000,106.9952,-24048.3000,-35867.6882,-39846.0106
2035.0000,21.5728,25.5925,21484.7000,34748.6000,-13263.9000,1.7280,3952.8270,5.4353,3.3332,6974.0394,4.9826,5.8379,10926.8664,85.1423,25000.0000,41722.6394,17531.8730,-24190.7664,23.4741,21.5728,22.5234,-1.9183,-27622.9210,2.5920,284.7299,2.8473,3.6532,1.0612,0.9000,21.5728,21.3219,21.5728,False,0.0000,2.5920,1.4371,1.7280,85.1423,0.9000,87.4794,-13263.9000,-24190.7664,-27622.9210
2036.0000,22.1604,22.5513,30258.7000,20221.0000,10037.7000,1.3838,5527.5919,5.4741,4.6750,4123.6243,4.9037,3.4040,9651.2162,68.1826,25000.0000,24344.6243,24731.1081,386.4838,22.3085,22.1604,22.2344,-0.1494,-2151.4927,2.0757,287.2596,2.8726,3.6532,1.5775,0.9000,22.1604,21.5728,22.1604,False,0.0000,2.0757,0.7853,1.3838,68.1826,0.9000,69.8679,10037.7000,386.4838,-2151.4927
2037.0000,22.0626,22.3386,31110.8000,20270.5000,10840.3000,1.4091,5689.9048,5.4677,4.7606,4122.7326,4.9168,3.4284,9812.6374,69.4308,25000.0000,24393.2326,25420.8952,1027.6626,22.1690,22.0626,22.1158,-0.1074,-1546.6976,2.1137,288.3076,2.8831,3.6532,1.5395,0.9000,22.0626,22.1604,22.0626,False,0.0000,2.1137,0.8249,1.4091,69.4308,0.9000,71.1558,10840.3000,1027.6626,-1546.6976
2038.0000,22.2539,20.9475,36938.2000,15829.1000,21109.1000,1.6758,6740.2761,5.4802,5.6613,3236.2315,4.8912,2.6751,9976.5076,82.5676,25000.0000,19065.3315,30197.9239,11132.5924,21.6547,22.2539,21.9543,0.6046,8706.5002,2.5136,289.7442,2.8974,3.6532,1.1396,0.9000,22.2539,22.0626,22.2539,False,0.0000,2.5136,1.3218,1.6758,82.5676,0.9000,84.7894,21109.1000,11132.5924,8706.5002
2039.0000,22.3417,20.3232,41971.8000,13810.2000,28161.6000,1.8982,7650.8243,5.4859,6.4128,2830.2312,4.8795,2.3375,10481.0555,93.5270,25000.0000,16640.4312,34320.9757,17680.5445,21.2929,22.3417,21.8173,1.0581,15237.0870,2.8473,290.9716,2.9097,3.6532,0.8059,0.9000,22.3417,22.2539,22.3417,False,0.0000,2.8473,1.8566,1.8982,93.5270,0.9000,96.2837,28161.6000,17680.5445,15237.0870
2040.0000,22.3407,20.0230,43455.5000,12491.5000,30964.0000,1.9625,7921.3733,5.4859,6.6300,2559.9105,4.8797,2.1158,10481.2838,96.6952,25000.0000,15051.4105,35534.1267,20482.7162,21.0956,22.3407,21.7182,1.2561,18088.0748,2.9437,291.8643,2.9186,3.6532,0.7095,0.9000,22.3407,22.3417,22.3407,False,0.0000,2.9437,2.0334,1.9625,96.6952,0.9000,99.6285,30964.0000,20482.7162,18088.0748
2041.0000,22.3979,19.7228,47307.3000,11225.8000,36081.5000,2.1365,8617.6859,5.4896,7.2178,2304.1211,4.8721,1.9014,10921.8070,105.2677,25000.0000,13529.9211,38689.6141,25159.6930,20.8335,22.3979,21.6157,1.5783,22728.0933,3.2047,292.7917,2.9279,3.6532,0.4485,0.9000,22.3979,22.3407,22.3979,False,0.0000,3.2047,2.5643,2.1365,105.2677,0.9000,108.7321,36081.5000,25159.6930,22728.0933
2042.0000,22.4664,19.4772,51702.1000,10009.8000,41692.3000,2.3328,9410.6775,5.4940,7.8810,2058.3782,4.8630,1.6962,11469.0557,114.9402,25000.0000,12068.1782,42291.4225,30223.2443,20.5576,22.4664,21.5120,1.9257,27730.2817,3.4992,293.7344,2.9373,3.6532,0.1540,0.9000,22.4664,22.3979,22.4664,False,0.0000,3.4992,3.2611,2.3328,114.9402,0.9000,119.1013,41692.3000,30223.2443,27730.2817
2043.0000,22.4906,19.2474,56172.0000,8903.3000,47268.7000,2.5316,10221.3774,5.4955,8.5528,1832.0506,4.8597,1.5096,12053.4281,124.7387,25000.0000,10735.3506,45950.6226,35215.2719,20.3285,22.4906,21.4095,2.2674,32651.2249,3.7975,306.3073,3.0631,3.7975,0.0000,1.0109,22.4906,22.4664,22.4906,False,0.0000,3.7975,4.0797,2.5316,124.7387,1.0109,129.8293,47268.7000,35215.2719,32651.2249
2044.0000,22.1012,19.8342,45117.5000,13324.9000,31792.6000,2.0326,8247.7989,5.4702,6.8670,2712.9421,4.9116,2.2597,10960.7410,100.1512,25000.0000,16037.8421,36869.7011,20831.8590,20.8398,22.1012,21.4705,1.2726,18324.7306,3.0489,294.1134,2.9411,3.6532,0.6043,0.9000,22.1012,22.4906,22.1012,False,0.0000,3.0489,2.2380,2.0326,100.1512,0.9000,103.2892,31792.6000,20831.8590,18324.7306
2045.0000,21.8888,20.4679,41058.7000,16937.8000,24120.9000,1.8615,7525.0355,5.4563,6.2889,3428.6741,4.9400,2.8634,10953.7096,91.7204,25000.0000,20366.4741,33533.6645,13167.1904,21.1648,21.8888,21.5268,0.7305,10518.5833,2.7923,293.5999,2.9360,3.6532,0.8609,0.9000,21.8888,22.1012,21.8888,False,0.0000,2.7923,1.7604,1.8615,91.7204,0.9000,94.3808,24120.9000,13167.1904,10518.5833
2046.0000,20.5074,25.5047,24109.0000,65865.1000,-41756.1000,3.2902,4495.7467,5.3626,3.7056,12845.2624,5.1276,11.1156,17341.0091,162.1151,25000.0000,78710.3624,19613.2533,-59097.1091,23.8389,20.5074,22.1732,-4.5407,-65386.3593,4.9353,388.8059,3.8881,4.9353,0.0000,2.2191,20.5074,21.8888,20.5074,False,0.0000,4.9353,8.3727,3.2902,162.1151,2.2191,172.7069,-41756.1000,-59097.1091,-65386.3593
2047.0000,20.8473,27.0028,9492.0000,106085.7000,-96593.7000,5.2420,1762.3143,5.3861,1.4928,20878.7205,5.0810,17.7094,22641.0348,258.2832,25000.0000,126964.4205,7729.6857,-119234.7348,24.9510,20.8473,22.8991,-8.9111,-128319.8464,7.8630,605.8726,6.0587,7.8630,0.0000,8.9740,20.8473,20.5074,20.8473,False,0.0000,7.8630,30.2049,5.2420,258.2832,8.9740,297.4622,-96593.7000,-119234.7348,-128319.8464
2048.0000,21.2479,27.5131,6929.3000,119790.1000,-112860.8000,5.9348,1280.0234,5.4134,1.0835,23831.6495,5.0265,20.0501,25111.6729,292.4212,25000.0000,143621.7495,5649.2766,-137972.4729,25.4247,21.2479,23.3363,-10.2686,-147867.4294,8.9023,676.9438,6.7694,8.9023,0.0000,13.0234,21.2479,20.8473,21.2479,False,0.0000,8.9023,42.5661,5.9348,292.4212,13.0234,348.0107,-112860.8000,-137972.4729,-147867.4294
2049.0000,21.6012,27.9180,5291.8000,132740.8000,-127449.0000,6.5972,973.2632,5.4372,0.8220,26661.5578,4.9787,22.2878,27634.8210,325.0563,25000.0000,159402.3578,4318.5368,-155083.8210,25.8124,21.6012,23.7068,-11.5087,-165725.0075,9.8958,744.1644,7.4416,9.8958,0.0000,17.8885,21.6012,21.2479,21.6012,False,0.0000,9.8958,57.0418,6.5972,325.0563,17.8885,399.9867,-127449.0000,-155083.8210,-165725.0075
2050.0000,21.9215,28.2719,3893.8000,144681.8000,-140788.0000,7.2108,713.3543,5.4584,0.6013,29313.5678,4.9357,24.3609,30026.9221,355.2908,25000.0000,173995.3678,3180.4457,-170814.9221,26.1551,21.9215,24.0383,-12.6460,-182102.6321,10.8162,805.3661,8.0537,10.8162,0.0000,23.3588,21.9215,21.6012,21.9215,False,-0.0000,10.8162,72.9729,7.2108,355.2908,23.3588,451.6225,-140788.0000,-170814.9221,-182102.6321
2051.0000,22.2164,28.5890,2670.7000,155583.7000,-152913.0000,7.7740,487.5522,5.4778,0.4103,31776.2560,4.8962,26.2636,32263.8081,383.0416,25000.0000,187359.9560,2183.1478,-185176.8081,26.4648,22.2164,24.3406,-13.6815,-197013.3324,11.6611,860.5053,8.6051,11.6611,0.0000,29.2709,22.2164,21.9215,22.2164,False,0.0000,11.6611,89.8848,7.7740,383.0416,29.2709,502.1974,-152913.0000,-185176.8081,-197013.3324
2052.0000,22.4731,28.8628,1472.3000,163784.9000,-162312.6000,8.2033,267.9631,5.4944,0.2251,33686.2722,4.8621,27.7138,33954.2352,404.1913,25000.0000,197471.1722,1204.3369,-196266.8352,26.7329,22.4731,24.6030,-14.4756,-208448.4577,12.3049,900.9959,9.0100,12.3049,0.0000,34.3922,22.4731,22.2164,22.4731,False,0.0000,12.3049,104.3320,8.2033,404.1913,34.3922,542.9155,-162312.6000,-196266.8352,-208448.4577
2053.0000,22.7747,29.1768,431.6000,177380.5000,-176948.9000,8.9027,78.2774,5.5137,0.0657,36784.4742,4.8222,30.0768,36862.7516,438.6549,25000.0000,214164.9742,353.3226,-213811.6516,27.0428,22.7747,24.9087,-15.7405,-226663.3849,13.3541,969.0561,9.6906,13.3541,0.0000,43.9610,22.7747,22.4731,22.7747,False,0.0000,13.3541,130.9277,8.9027,438.6549,43.9610,613.5436,-176948.9000,-213811.6516,-226663.3849
2054.0000,23.1276,29.5236,0.0000,194572.9000,-194572.9000,9.7897,0.0000,0.0000,0.0000,40741.9233,4.7757,33.0733,40741.9233,482.3569,25000.0000,235314.8233,0.0000,-235314.8233,27.3916,23.1276,25.2596,-17.2919,-249003.6959,14.6845,1069.6178,10.6962,14.6845,0.0000,58.4527,23.1276,22.7747,23.1276,False,0.0000,14.6845,170.4446,9.7897,482.3569,58.4527,711.2542,-194572.9000,-235314.8233,-249003.6959
2055.0000,23.5218,29.8993,0.0000,213903.5000,-213903.5000,10.7936,0.0000,0.0000,0.0000,45277.4144,4.7243,36.4648,45277.4144,531.8209,25000.0000,259180.9144,0.0000,-259180.9144,27.7735,23.5218,25.6476,-19.0099,-273741.9346,16.1904,1214.6652,12.1467,16.1904,0.0000,78.3421,23.5218,23.1276,23.5218,False,0.0000,16.1904,223.5814,10.7936,531.8209,78.3421,833.7444,-213903.5000,-259180.9144,-273741.9346
2056.0000,23.8142,30.1708,0.0000,222143.0000,-222143.0000,11.2461,0.0000,0.0000,0.0000,47401.7046,4.6864,37.9936,47401.7046,554.1176,25000.0000,269544.7046,0.0000,-269544.7046,28.0520,23.8142,25.9331,-19.7421,-284286.3935,16.8692,1315.0347,13.1503,16.8692,0.0000,88.6145,23.8142,23.5218,23.8142,False,0.0000,16.8692,250.6383,11.2461,554.1176,88.6145,893.3703,-222143.0000,-269544.7046,-284286.3935
2057.0000,24.1163,30.4573,0.0000,233756.4000,-233756.4000,11.8631,0.0000,0.0000,0.0000,50297.3123,4.6475,40.0779,50297.3123,584.5158,25000.0000,284053.7123,0.0000,-284053.7123,28.3436,24.1163,26.2300,-20.7742,-299148.5841,17.7946,1530.5615,15.3056,17.7946,0.0000,104.0130,24.1163,23.8142,24.1163,False,0.0000,17.7946,290.7960,11.8631,584.5158,104.0130,979.3247,-233756.4000,-284053.7123,-299148.5841
2058.0000,23.1403,29.4647,16.6000,127701.7000,-127685.1000,6.4974,2.9981,5.5368,0.0025,26748.9713,4.7741,21.9505,26751.9694,320.1370,25000.0000,154450.6713,13.6019,-154437.0694,27.3566,23.1403,25.2484,-11.3481,-163412.5958,9.7460,700.2284,7.0023,9.7460,0.0000,17.0886,23.1403,24.1163,23.1403,False,0.0000,9.7460,54.6842,6.4974,320.1370,17.0886,391.9099,-127685.1000,-154437.0694,-163412.5958
2059.0000,22.8335,29.2063,124.3000,121886.4000,-121762.1000,6.1510,22.5285,5.5175,0.0187,25317.0633,4.8144,20.7805,25339.5918,303.0737,25000.0000,147203.4633,101.7715,-147101.6918,27.0820,22.8335,24.9577,-10.8254,-155886.0458,9.2266,668.5732,6.6857,9.2266,0.0000,14.4992,22.8335,23.1403,22.8335,False,0.0000,9.2266,46.9940,6.1510,303.0737,14.4992,364.5669,-121762.1000,-147101.6918,-155886.0458
2060.0000,22.1618,28.4856,1242.4000,70525.7000,-69283.3000,3.5501,226.9551,5.4742,0.1881,14382.6939,4.9035,11.9937,14609.6491,174.9214,25000.0000,84908.3939,1015.4449,-83892.9491,26.3777,22.1618,24.2697,-6.2001,-89280.7303,5.3252,393.7889,3.9379,5.3252,0.0000,2.7876,22.1618,22.8335,22.1618,False,0.0000,5.3252,10.3188,3.5501,174.9214,2.7876,188.0278,-69283.3000,-83892.9491,-89280.7303
2061.0000,21.8837,28.2125,1707.7000,67843.8000,-66136.1000,3.3965,312.9981,5.4559,0.2613,13731.5431,4.9407,11.4747,14044.5412,167.3523,25000.0000,81575.3431,1394.7019,-80180.6412,26.1029,21.8837,23.9933,-5.9364,-85483.7346,5.0948,379.8598,3.7986,5.0948,0.0000,2.4411,21.8837,22.1618,21.8837,False,0.0000,5.0948,9.1372,3.3965,167.3523,2.4411,178.9307,-66136.1000,-80180.6412,-85483.7346
2062.0000,21.6184,27.8085,3434.4000,53763.5000,-50329.1000,2.6856,631.5182,5.4383,0.5279,10803.6689,4.9764,9.0729,11435.1871,132.3238,25000.0000,64567.1689,2802.8818,-61764.2871,25.7452,21.6184,23.6818,-4.5910,-66110.6137,4.0284,303.1610,3.0316,4.0284,0.0000,1.2067,21.6184,21.8837,21.6184,False,0.0000,4.0284,4.7958,2.6856,132.3238,1.2067,138.3264,-50329.1000,-61764.2871,-66110.6137
2063.0000,21.5165,27.5814,4614.2000,46672.3000,-42058.1000,2.3264,849.5249,5.4315,0.7124,9352.8633,4.9902,7.8595,10202.3882,114.6275,25000.0000,56025.1633,3764.6751,-52260.4882,25.3787,21.5165,23.4476,-3.8966,-56110.5897,3.4896,276.8662,2.7687,3.6532,0.1636,0.9000,21.5165,21.6184,21.5165,False,0.0000,3.4896,3.2369,2.3264,114.6275,0.9000,118.7644,-42058.1000,-52260.4882,-56110.5897
2064.0000,21.5978,27.4803,6040.5000,41321.3000,-35280.8000,2.0580,1111.0092,5.4369,0.9341,8298.8069,4.9792,6.9528,9409.8161,101.4032,25000.0000,49620.1069,4929.4908,-44690.6161,24.9117,21.5978,23.2548,-3.3434,-48144.2943,3.0870,278.4793,2.7848,3.6532,0.5661,0.9000,21.5978,21.5165,21.5978,False,0.0000,3.0870,2.3152,2.0580,101.4032,0.9000,104.6184,-35280.8000,-44690.6161,-48144.2943
2065.0000,21.6808,27.2668,8095.3000,36769.2000,-28673.9000,1.8325,1487.4268,5.4425,1.2502,7401.2102,4.9680,6.1909,8888.6370,90.2906,25000.0000,44170.4102,6607.8732,-37562.5370,24.4828,21.6808,23.0818,-2.8269,-40707.5723,2.7487,279.9382,2.7994,3.6532,0.9045,0.9000,21.6808,21.5978,21.6808,False,0.0000,2.7487,1.6866,1.8325,90.2906,0.9000,92.8772,-28673.9000,-37562.5370,-40707.5723
2066.0000,21.7632,26.9774,10203.5000,32571.7000,-22368.2000,1.6244,1872.9016,5.4480,1.5737,6570.9652,4.9569,5.4878,8443.8668,80.0362,25000.0000,39142.6652,8330.5984,-30812.0668,24.0817,21.7632,22.9224,-2.3391,-33682.7763,2.4366,281.2933,2.8129,3.6532,1.2166,0.9000,21.7632,21.6808,21.7632,False,0.0000,2.4366,1.2143,1.6244,80.0362,0.9000,82.1505,-22368.2000,-30812.0668,-33682.7763
2067.0000,21.8430,26.5784,12468.3000,28756.0000,-16287.7000,1.4350,2286.3960,5.4533,1.9203,5813.7735,4.9462,4.8481,8100.1694,70.7066,25000.0000,34569.7735,10181.9040,-24387.8694,23.7032,21.8430,22.7731,-1.8767,-27023.7948,2.1525,282.5721,2.8257,3.6532,1.5007,0.9000,21.8430,21.7632,21.8430,False,0.0000,2.1525,0.8668,1.4350,70.7066,0.9000,72.4734,-16287.7000,-24387.8694,-27023.7948
2068.0000,21.1871,26.8257,8917.4000,43695.3000,-34777.9000,2.1819,1648.5317,5.4093,1.3716,8678.7228,5.0348,7.3714,10327.2545,107.5087,25000.0000,52374.0228,7268.8683,-45105.1545,24.5549,21.1871,22.8710,-3.3977,-48926.5951,3.2729,281.7325,2.8173,3.6532,0.3803,0.9000,21.1871,21.8430,21.1871,False,-0.0000,3.2729,2.7163,2.1819,107.5087,0.9000,111.1250,-34777.9000,-45105.1545,-48926.5951
2069.0000,21.0269,26.8154,9136.5000,52587.8000,-43451.3000,2.6124,1692.4472,5.3984,1.4206,10399.9368,5.0565,8.8255,12092.3839,128.7156,25000.0000,62987.7368,7444.0528,-55543.6839,24.8859,21.0269,22.9564,-4.1760,-60134.9284,3.9185,301.4128,3.0141,3.9185,0.0000,1.1107,21.0269,21.1871,21.0269,False,0.0000,3.9185,4.4459,2.6124,128.7156,1.1107,134.2722,-43451.3000,-55543.6839,-60134.9284
2070.0000,21.4968,27.8133,4636.9000,108569.6000,-103932.7000,5.3865,853.9117,5.4302,0.7229,21745.1444,4.9928,18.1977,22599.0561,265.4037,25000.0000,130314.7444,3782.9883,-126531.7561,25.7078,21.4968,23.6023,-9.3962,-135305.5506,8.0798,609.5052,6.0951,8.0798,0.0000,9.7369,21.4968,21.0269,21.4968,False,0.0000,8.0798,32.5612,5.3865,265.4037,9.7369,307.7019,-103932.7000,-126531.7561,-135305.5506
2071.0000,22.0570,28.4366,2993.4000,143397.1000,-140403.7000,7.1409,547.5045,5.4674,0.4631,29160.5066,4.9175,24.1245,29708.0111,351.8440,25000.0000,172557.6066,2445.8955,-170111.7111,26.3100,22.0570,24.1835,-12.5809,-181164.5588,10.7113,794.1131,7.9411,10.7113,0.0000,22.6855,22.0570,21.4968,22.0570,False,0.0000,10.7113,71.0283,7.1409,351.8440,22.6855,445.5579,-140403.7000,-170111.7111,-181164.5588
2072.0000,22.4040,28.7862,1996.6000,154019.0000,-152022.4000,7.7042,363.6826,5.4900,0.3060,31617.9762,4.8712,26.0278,31981.6588,379.6026,25000.0000,185636.9762,1632.9174,-184004.0588,26.6588,22.4040,24.5314,-13.5791,-195539.4857,11.5564,847.9762,8.4798,11.5564,0.0000,28.4896,22.4040,22.0570,22.4040,False,0.0000,11.5564,87.6652,7.7042,379.6026,28.4896,495.7574,-152022.4000,-184004.0588,-195539.4857
2073.0000,22.6729,29.0557,1344.6000,162086.6000,-160742.0000,8.1306,244.1513,5.5072,0.2049,33519.4901,4.8356,27.4681,33763.6414,400.6086,25000.0000,195606.0901,1100.4487,-194505.6414,26.9281,22.6729,24.8005,-14.3316,-206375.1980,12.1958,887.8258,8.8783,12.1958,0.0000,33.4857,22.6729,22.4040,22.6729,False,-0.0000,12.1958,101.7868,8.1306,400.6086,33.4857,535.8811,-160742.0000,-194505.6414,-206375.1980
2074.0000,22.9192,29.3055,654.3000,171072.1000,-170417.8000,8.6001,118.4705,5.5229,0.0993,35616.9847,4.8031,29.0544,35735.4552,423.7443,25000.0000,206689.0847,535.8295,-206153.2552,27.1768,22.9192,25.0480,-15.1678,-218415.6197,12.9002,932.2981,9.3230,12.9002,0.0000,39.6287,22.9192,22.6729,22.9192,False,0.0000,12.9002,118.9443,8.6001,423.7443,39.6287,582.3173,-170417.8000,-206153.2552,-218415.6197
2075.0000,23.1390,29.5216,265.5000,178550.5000,-178285.0000,8.9942,47.9527,5.5367,0.0401,37398.6829,4.7742,30.3858,37446.6356,443.1621,25000.0000,215949.1829,217.5473,-215731.6356,27.3941,23.1390,25.2665,-15.8535,-228290.9277,13.4913,973.7643,9.7376,13.4913,0.0000,45.3301,23.1390,22.9192,23.1390,False,0.0000,13.4913,134.6967,8.9942,443.1621,45.3301,623.1889,-178285.0000,-215731.6356,-228290.9277
2076.0000,23.3501,29.7267,14.2000,186191.5000,-186177.3000,9.3961,2.5586,5.5498,0.0021,39225.9064,4.7466,31.7437,39228.4651,462.9652,25000.0000,225417.4064,11.6414,-225405.7651,27.6012,23.3501,25.4756,-16.5463,-238266.5068,14.0942,1015.2618,10.1526,14.0942,0.0000,51.6825,23.3501,23.1390,23.3501,False,-0.0000,14.0942,152.0824,9.3961,462.9652,51.6825,666.7301,-186177.3000,-225405.7651,-238266.5068
2077.0000,23.5555,29.9211,0.0000,193635.8000,-193635.8000,9.7889,0.0000,0.0000,0.0000,41025.2431,4.7199,33.0707,41025.2431,482.3186,25000.0000,234661.0431,0.0000,-234661.0431,27.7992,23.5555,25.6773,-17.2086,-247804.4469,14.6834,1059.0186,10.5902,14.6834,0.0000,58.4387,23.5555,23.3501,23.5555,False,0.0000,14.6834,170.4070,9.7889,482.3186,58.4387,711.1644,-193635.8000,-234661.0431,-247804.4469
2078.0000,23.7754,30.1302,0.0000,202798.1000,-202798.1000,10.2696,0.0000,0.0000,0.0000,43227.5191,4.6914,34.6948,43227.5191,506.0053,25000.0000,246025.6191,0.0000,-246025.6191,28.0119,23.7754,25.8937,-18.0229,-259529.8545,15.4045,1121.6706,11.2167,15.4045,0.0000,67.4783,23.7754,23.5555,23.7754,False,0.0000,15.4045,194.6936,10.2696,506.0053,67.4783,768.1771,-202798.1000,-246025.6191,-259529.8545
2079.0000,23.9889,30.3320,0.0000,210991.7000,-210991.7000,10.7043,0.0000,0.0000,0.0000,45239.5850,4.6639,36.1631,45239.5850,527.4198,25000.0000,256231.2850,0.0000,-256231.2850,28.2176,23.9889,26.1032,-18.7511,-270015.5731,16.0564,1193.1225,11.9312,16.0564,0.0000,76.4131,23.9889,23.7754,23.9889,False,0.0000,16.0564,218.4740,10.7043,527.4198,76.4131,822.3069,-210991.7000,-256231.2850,-270015.5731
2080.0000,24.1494,30.4811,0.0000,214363.2000,-214363.2000,10.8949,0.0000,0.0000,0.0000,46166.6406,4.6432,36.8070,46166.6406,536.8113,25000.0000,260529.8406,0.0000,-260529.8406,28.3705,24.1494,26.2599,-19.0507,-274330.2334,16.3423,1231.7564,12.3176,16.3423,0.0000,80.5682,24.1494,23.9889,24.1494,False,-0.0000,16.3423,229.4650,10.8949,536.8113,80.5682,846.8445,-214363.2000,-260529.8406,-274330.2334
