Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2081.0000,24.3017,30.6249,0.0000,218525.9000,-218525.9000,11.1215,0.0000,0.0000,0.0000,47261.7828,4.6237,37.5727,47261.7828,547.9789,25000.0000,265787.6828,0.0000,-265787.6828,28.5172,24.3017,26.4095,-19.4207,-279657.4279,16.6823,1287.2083,12.8721,16.6823,0.0000,85.7019,24.3017,24.1494,24.3017,False,0.0000,16.6823,242.9901,11.1215,547.9789,85.7019,876.6708,-218525.9000,-265787.6828,-279657.4279
2082.0000,23.4045,29.6946,812.0000,126322.8000,-125510.8000,6.4373,146.2217,5.5532,0.1201,26652.8823,4.7396,21.7477,26799.1040,317.1790,25000.0000,152975.6823,665.7783,-152309.9040,27.5979,23.4045,25.5012,-11.1822,-161024.2722,9.6560,688.6643,6.8866,9.6560,0.0000,16.6193,23.4045,24.3017,23.4045,False,0.0000,9.6560,53.2972,6.4373,317.1790,16.6193,387.0955,-125510.8000,-152309.9040,-161024.2722
2083.0000,23.1112,29.4222,1619.1000,121882.2000,-120263.1000,6.1643,292.5219,5.5350,0.2428,25509.6401,4.7779,20.8254,25802.1619,303.7282,25000.0000,147391.8401,1326.5781,-146065.2619,27.3186,23.1112,25.2149,-10.7437,-154708.5792,9.2465,664.9889,6.6499,9.2465,0.0000,14.5933,23.1112,23.4045,23.1112,False,0.0000,9.2465,47.2752,6.1643,303.7282,14.5933,365.5967,-120263.1000,-146065.2619,-154708.5792
2084.0000,22.5497,28.7099,4440.6000,79587.0000,-75146.4000,4.0154,807.4782,5.4993,0.6691,16403.2384,4.8519,13.5656,17210.7166,197.8476,25000.0000,95990.2384,3633.1218,-92357.1166,26.6565,22.5497,24.6031,-6.8312,-98369.1345,6.0231,441.0272,4.4103,6.0231,0.0000,4.0336,22.5497,23.1112,22.5497,False,0.0000,6.0231,14.4818,4.0154,197.8476,4.0336,216.3630,-75146.4000,-92357.1166,-98369.1345
2085.0000,22.2899,28.4141,5517.8000,76380.8000,-70863.0000,3.8359,1006.4274,5.4826,0.8390,15631.2472,4.8864,12.9593,16637.6746,189.0045,25000.0000,92012.0472,4511.3726,-87500.6746,26.3727,22.2899,24.3313,-6.4876,-93421.3698,5.7539,424.7161,4.2472,5.7539,0.0000,3.5165,22.2899,22.5497,22.2899,False,-0.0000,5.7539,12.7688,3.8359,189.0045,3.5165,205.2898,-70863.0000,-87500.6746,-93421.3698
2086.0000,22.0528,27.9291,8655.5000,62484.6000,-53829.1000,3.1314,1583.2045,5.4671,1.3217,12705.0973,4.9181,10.5792,14288.3019,154.2924,25000.0000,75189.6973,7072.2955,-68117.4019,25.9703,22.0528,24.0115,-5.0818,-73177.4670,4.6972,350.0257,3.5003,4.6972,0.0000,1.9131,22.0528,22.2899,22.0528,False,0.0000,4.6972,7.3092,3.1314,154.2924,1.9131,163.5147,-53829.1000,-68117.4019,-73177.4670
2087.0000,21.8724,27.5714,10398.2000,55801.0000,-45402.8000,2.7911,1906.1101,5.4552,1.5939,11290.6083,4.9422,9.4295,13196.7184,137.5252,25000.0000,67091.6083,8492.0899,-58599.5184,25.6717,21.8724,23.7720,-4.3929,-63257.6901,4.1867,314.2273,3.1423,4.1867,0.0000,1.3547,21.8724,22.0528,21.8724,False,0.0000,4.1867,5.3305,2.7911,137.5252,1.3547,144.2104,-45402.8000,-58599.5184,-63257.6901
2088.0000,21.7358,27.2384,11979.3000,50290.6000,-38311.3000,2.5119,2199.5920,5.4461,1.8417,10138.0223,4.9606,8.4861,12337.6142,123.7649,25000.0000,60428.6223,9779.7080,-50648.9142,25.4042,21.7358,23.5700,-3.8171,-54966.0226,3.7678,284.5041,2.8450,3.7678,0.0000,0.9874,21.7358,21.8724,21.7358,False,0.0000,3.7678,3.9930,2.5119,123.7649,0.9874,128.7454,-38311.3000,-50648.9142,-54966.0226
2089.0000,21.7660,27.0223,13631.2000,45129.7000,-31498.5000,2.2516,2501.9873,5.4481,2.1004,9105.0867,4.9565,7.6069,11607.0740,110.9428,25000.0000,54234.7867,11129.2127,-43105.5740,25.0057,21.7660,23.3858,-3.2685,-47066.1109,3.3775,277.3812,2.7738,3.6532,0.2757,0.9000,21.7660,21.7358,21.7660,False,0.0000,3.3775,2.9602,2.2516,110.9428,0.9000,114.8029,-31498.5000,-43105.5740,-47066.1109
2090.0000,21.8446,26.8061,15243.1000,40502.7000,-25259.6000,2.0213,2795.1757,5.4534,2.3476,8189.0282,4.9460,6.8286,10984.2039,99.5922,25000.0000,48691.7282,12447.9243,-36243.8039,24.5897,21.8446,23.2172,-2.7695,-39880.8195,3.0319,278.7953,2.7880,3.6532,0.6213,0.9000,21.8446,21.7660,21.8446,False,0.0000,3.0319,2.2040,2.0213,99.5922,0.9000,102.6962,-25259.6000,-36243.8039,-39880.8195
2091.0000,21.9152,26.5357,16759.1000,36282.6000,-19523.5000,1.8118,3070.5427,5.4580,2.5778,7349.8674,4.9365,6.1210,10420.4101,89.2715,25000.0000,43632.4674,13688.5573,-29943.9101,24.2068,21.9152,23.0610,-2.3119,-33291.4528,2.7177,280.1147,2.8011,3.6532,0.9355,0.9000,21.9152,21.8446,21.9152,False,0.0000,2.7177,1.6352,1.8118,89.2715,0.9000,91.8066,-19523.5000,-29943.9101,-33291.4528
2092.0000,21.3481,26.8321,12905.1000,53228.7000,-40323.6000,2.6595,2380.9323,5.4202,1.9827,10618.2805,5.0129,8.9849,12999.2128,131.0406,25000.0000,63846.9805,10524.1677,-53322.8128,25.0041,21.3481,23.1761,-4.0278,-58000.1099,3.9893,304.8240,3.0482,3.9893,0.0000,1.1720,21.3481,21.9152,21.3481,False,0.0000,3.9893,4.6695,2.6595,131.0406,1.1720,136.8821,-40323.6000,-53322.8128,-58000.1099
2093.0000,21.3709,27.0007,12830.3000,60539.5000,-47709.2000,3.0112,2366.4606,5.4217,1.9897,12084.1160,5.0098,10.1729,14450.5766,148.3668,25000.0000,72623.6160,10463.8394,-62159.7766,25.1241,21.3709,23.2475,-4.6816,-67414.7213,4.5168,344.3845,3.4438,4.5168,0.0000,1.7010,21.3709,21.3481,21.3709,False,0.0000,4.5168,6.5641,3.0112,148.3668,1.7010,156.6320,-47709.2000,-62159.7766,-67414.7213
2094.0000,21.8077,28.0622,6253.1000,115703.5000,-109450.4000,5.7560,1147.1648,5.4509,0.9693,23370.0641,4.9509,19.4461,24517.2289,283.6109,25000.0000,139073.5641,5105.9352,-133967.6289,25.9774,21.8077,23.8926,-9.9422,-143167.8405,8.6341,645.6839,6.4568,8.6341,0.0000,11.8814,21.8077,21.3709,21.8077,False,-0.0000,8.6341,39.1139,5.7560,283.6109,11.8814,334.6062,-109450.4000,-133967.6289,-143167.8405
2095.0000,22.3690,28.7134,3900.5000,151285.8000,-147385.3000,7.5524,710.7730,5.4877,0.6003,31027.2565,4.8759,25.5148,31738.0295,372.1211,25000.0000,182313.0565,3189.7270,-179123.3295,26.5986,22.3690,24.4838,-13.2326,-190548.8145,11.3286,832.4345,8.3243,11.3286,0.0000,26.8381,22.3690,21.8077,22.3690,False,0.0000,11.3286,82.9589,7.5524,372.1211,26.8381,481.9180,-147385.3000,-179123.3295,-190548.8145
2096.0000,22.7091,29.0629,2600.0000,161185.2000,-158585.2000,8.0831,471.9078,5.5096,0.3965,33366.0834,4.8308,27.3076,33837.9912,398.2676,25000.0000,194551.2834,2128.0922,-192423.1912,26.9449,22.7091,24.8270,-14.1831,-204237.2608,12.1246,881.9493,8.8195,12.1246,0.0000,32.9021,22.7091,22.3690,22.7091,False,0.0000,12.1246,100.1456,8.0831,398.2676,32.9021,531.3153,-158585.2000,-192423.1912,-204237.2608
2097.0000,22.9794,29.3471,1369.0000,169560.1000,-168191.1000,8.5266,247.7072,5.5267,0.2076,35360.4091,4.7952,28.8062,35608.1163,420.1234,25000.0000,204920.5091,1121.2928,-203799.2163,27.2245,22.9794,25.1020,-14.9945,-215920.2399,12.7899,922.8717,9.2287,12.7899,0.0000,38.6215,22.9794,22.7091,22.9794,False,0.0000,12.7899,116.1450,8.5266,420.1234,38.6215,574.8899,-168191.1000,-203799.2163,-215920.2399
2098.0000,23.2374,29.6093,611.2000,179474.7000,-178863.5000,9.0452,110.2681,5.5429,0.0923,37693.9581,4.7614,30.5582,37804.2263,445.6764,25000.0000,217168.6581,500.9319,-216667.7263,27.4854,23.2374,25.3614,-15.9168,-229202.6003,13.5679,977.1004,9.7710,13.5679,0.0000,46.1060,23.2374,22.9794,23.2374,False,0.0000,13.5679,136.8292,9.0452,445.6764,46.1060,628.6116,-178863.5000,-216667.7263,-229202.6003
2099.0000,23.4896,29.8578,164.7000,189585.9000,-189421.2000,9.5752,29.6305,5.5585,0.0248,40094.4533,4.7285,32.3487,40124.0839,471.7895,25000.0000,229680.3533,135.0695,-229545.2839,27.7351,23.4896,25.6123,-16.8398,-242492.4642,14.3628,1033.5500,10.3355,14.3628,0.0000,54.6945,23.4896,23.2374,23.4896,False,0.0000,14.3628,160.2714,9.5752,471.7895,54.6945,686.7554,-189421.2000,-229545.2839,-242492.4642
2100.0000,23.8613,30.2196,0.0000,210986.4000,-210986.4000,10.6784,0.0000,0.0000,0.0000,45079.5460,4.6803,36.0758,45079.5460,526.1468,25000.0000,256065.9460,0.0000,-256065.9460,28.1002,23.8613,25.9807,-18.7506,-270008.7905,16.0176,1189.3943,11.8939,16.0176,0.0000,75.8612,23.8613,23.4896,23.8613,False,0.0000,16.0176,217.0107,10.6784,526.1468,75.8612,819.0186,-210986.4000,-256065.9460,-270008.7905
2101.0000,24.1812,30.5197,0.0000,223924.8000,-223924.8000,11.3686,0.0000,0.0000,0.0000,48268.3380,4.6392,38.4075,48268.3380,560.1532,25000.0000,272193.1380,0.0000,-272193.1380,28.4069,24.1812,26.2940,-19.9005,-286566.6432,17.0529,1355.3441,13.5534,17.0529,0.0000,91.5418,24.1812,23.8613,24.1812,False,-0.0000,17.0529,258.3074,11.3686,560.1532,91.5418,910.0024,-223924.8000,-272193.1380,-286566.6432
2102.0000,24.5235,30.8449,0.0000,239569.0000,-239569.0000,12.1958,0.0000,0.0000,0.0000,52131.8145,4.5954,41.2019,52131.8145,600.9091,25000.0000,291700.8145,0.0000,-291700.8145,28.7378,24.5235,26.6307,-21.2908,-306587.2299,18.2937,1720.8751,17.2088,18.2937,0.0000,113.0121,24.5235,24.1812,24.5235,False,0.0000,18.2937,314.0701,12.1958,600.9091,113.0121,1027.9912,-239569.0000,-291700.8145,-306587.2299
2103.0000,24.8865,31.1896,0.0000,256244.2000,-256244.2000,13.0827,0.0000,0.0000,0.0000,56324.2522,4.5494,44.1984,56324.2522,644.6116,25000.0000,312568.4522,0.0000,-312568.4522,29.0886,24.8865,26.9875,-22.7727,-327927.2337,19.6241,2341.9281,23.4193,19.6241,0.0000,139.5061,24.8865,24.5235,24.8865,False,0.0000,19.6241,381.8854,13.0827,644.6116,139.5061,1166.0032,-256244.2000,-312568.4522,-327927.2337
2104.0000,25.1538,31.4372,0.0000,263181.2000,-263181.2000,13.4789,0.0000,0.0000,0.0000,58279.7565,4.5158,45.5367,58279.7565,664.1300,25000.0000,321460.9565,0.0000,-321460.9565,29.3427,25.1538,27.2482,-23.3892,-336804.8248,20.2183,2654.5050,26.5451,20.2183,0.0000,152.5661,25.1538,24.8865,25.1538,False,0.0000,20.2183,414.9783,13.4789,664.1300,152.5661,1231.6743,-263181.2000,-321460.9565,-336804.8248
2105.0000,25.4296,31.6985,0.0000,273367.4000,-273367.4000,14.0330,0.0000,0.0000,0.0000,61001.2952,4.4813,47.4087,61001.2952,691.4320,25000.0000,334368.6952,0.0000,-334368.6952,29.6089,25.4296,27.5192,-24.2945,-349840.5633,21.0495,3039.0552,30.3906,21.0495,0.0000,172.1659,25.4296,25.1538,25.4296,False,0.0000,21.0495,464.2849,14.0330,691.4320,172.1659,1327.8827,-273367.4000,-334368.6952,-349840.5633
2106.0000,24.5214,30.7752,0.0000,174576.4000,-174576.4000,8.9832,0.0000,0.0000,0.0000,37986.7480,4.5957,30.3487,37986.7480,442.6210,25000.0000,212563.1480,0.0000,-212563.1480,28.6906,24.5214,26.6060,-15.5148,-223413.2750,13.4748,938.3641,9.3836,13.4748,0.0000,45.1642,24.5214,25.4296,24.5214,False,-0.0000,13.4748,134.2406,8.9832,442.6210,45.1642,622.0258,-174576.4000,-212563.1480,-223413.2750
2107.0000,23.9655,30.2665,76.8000,144113.3000,-144036.5000,7.3577,13.7453,5.5874,0.0113,30879.9659,4.6669,24.8570,30893.7112,362.5269,25000.0000,174993.2659,63.0547,-174930.2112,28.1662,23.9655,26.0658,-12.8033,-184368.0553,11.0365,774.3583,7.7436,11.0365,0.0000,24.8153,23.9655,24.5214,23.9655,False,0.0000,11.0365,77.1656,7.3577,362.5269,24.8153,464.5078,-144036.5000,-174930.2112,-184368.0553
2108.0000,23.1900,29.4890,796.9000,91211.8000,-90414.9000,4.6349,143.8475,5.5399,0.1185,19131.6947,4.7676,15.6583,19275.5423,228.3688,25000.0000,110343.4947,653.0525,-109690.4423,27.3893,23.1900,25.2897,-8.0627,-116102.9856,6.9523,498.9048,4.9890,6.9523,0.0000,6.2031,23.1900,23.9655,23.1900,False,0.0000,6.9523,21.5047,4.6349,228.3688,6.2031,256.0766,-90414.9000,-109690.4423,-116102.9856
2109.0000,22.8232,29.1341,1379.0000,85067.2000,-83688.2000,4.2947,249.9632,5.5168,0.2075,17664.3779,4.8157,14.5092,17914.3411,211.6088,25000.0000,102731.5779,1129.0368,-101602.5411,27.0305,22.8232,24.9268,-7.4849,-107783.0325,6.4421,467.2273,4.6723,6.4421,0.0000,4.9351,22.8232,23.1900,22.8232,False,0.0000,6.4421,17.4289,4.2947,211.6088,4.9351,233.9728,-83688.2000,-101602.5411,-107783.0325
2110.0000,22.4798,28.7180,2768.2000,69864.3000,-67096.1000,3.5165,503.7811,5.4948,0.4191,14371.8943,4.8612,11.8802,14875.6754,173.2664,25000.0000,84236.1943,2264.4189,-81971.7754,26.6386,22.4798,24.5592,-6.0582,-87237.9078,5.2748,386.7335,3.8673,5.2748,0.0000,2.7092,22.4798,22.8232,22.4798,False,0.0000,5.2748,10.0526,3.5165,173.2664,2.7092,186.0282,-67096.1000,-81971.7754,-87237.9078
2111.0000,22.2396,28.3834,4267.4000,62650.5000,-58383.1000,3.1446,778.8241,5.4793,0.6496,12803.7722,4.8931,10.6237,13582.5963,154.9406,25000.0000,75454.2722,3488.5759,-71965.6963,26.3355,22.2396,24.2875,-5.3355,-76830.5416,4.7169,348.6232,3.4862,4.7169,0.0000,1.9373,22.2396,22.4798,22.2396,False,0.0000,4.7169,7.3938,3.1446,154.9406,1.9373,164.2718,-58383.1000,-71965.6963,-76830.5416
2112.0000,22.0563,28.0944,5610.6000,57245.5000,-51634.9000,2.8677,1026.2096,5.4673,0.8574,11640.9204,4.9176,9.6882,12667.1301,141.2980,25000.0000,68886.4204,4584.3904,-64302.0301,26.0817,22.0563,24.0690,-4.7820,-68860.2997,4.3016,319.9988,3.2000,4.3016,0.0000,1.4693,22.0563,22.2396,22.0563,False,0.0000,4.3016,5.7412,2.8677,141.2980,1.4693,148.5085,-51634.9000,-64302.0301,-68860.2997
2113.0000,21.9143,27.8036,7247.9000,52503.2000,-45255.3000,2.6263,1327.9487,5.4580,1.1110,10635.4638,4.9366,8.8725,11963.4125,129.4011,25000.0000,63138.6638,5919.9513,-57218.7125,25.8405,21.9143,23.8774,-4.2714,-61507.5372,3.9394,294.7347,2.9473,3.9394,0.0000,1.1285,21.9143,22.0563,21.9143,False,0.0000,3.9394,4.5111,2.6263,129.4011,1.1285,135.0408,-45255.3000,-57218.7125,-61507.5372
2114.0000,21.8415,27.5416,8939.9000,47633.2000,-38693.3000,2.3799,1639.3993,5.4532,1.3735,9629.8997,4.9464,8.0404,11269.2990,117.2646,25000.0000,57263.0997,7300.5007,-49962.5990,25.5550,21.8415,23.6983,-3.7464,-53948.4604,3.5699,274.7908,2.7479,3.6532,0.0833,0.9000,21.8415,21.9143,21.8415,False,0.0000,3.5699,3.4448,2.3799,117.2646,0.9000,121.6093,-38693.3000,-49962.5990,-53948.4604
2115.0000,21.9118,27.4137,10291.6000,43115.0000,-32823.4000,2.1529,1885.6693,5.4578,1.5831,8733.1037,4.9370,7.2735,10618.7730,106.0796,25000.0000,51848.1037,8405.9307,-43442.1730,25.1542,21.9118,23.5330,-3.2713,-47106.4314,3.2294,276.1564,2.7616,3.6532,0.4238,0.9000,21.9118,21.8415,21.9118,False,0.0000,3.2294,2.6187,2.1529,106.0796,0.9000,109.5984,-32823.4000,-43442.1730,-47106.4314
2116.0000,21.6577,27.5657,8058.9000,59677.7000,-51618.8000,2.9817,1481.1574,5.4409,1.2382,12004.9083,4.9711,10.0732,13486.0657,146.9130,25000.0000,71682.6083,6577.7426,-65104.8657,25.5964,21.6577,23.6270,-4.8648,-70053.1523,4.4725,337.1383,3.3714,4.4725,0.0000,1.6515,21.6577,21.9118,21.6577,False,0.0000,4.4725,6.3891,2.9817,146.9130,1.6515,154.9536,-51618.8000,-65104.8657,-70053.1523
2117.0000,21.7010,27.6341,8765.5000,66543.1000,-57777.6000,3.3179,1610.1715,5.4438,1.3524,13401.6803,4.9653,11.2093,15011.8517,163.4816,25000.0000,79944.7803,7155.3285,-72789.4517,25.6564,21.7010,23.6787,-5.4365,-78285.0596,4.9769,374.5798,3.7458,4.9769,0.0000,2.2756,21.7010,21.6577,21.7010,False,0.0000,4.9769,8.5681,3.3179,163.4816,2.2756,174.3253,-57777.6000,-72789.4517,-78285.0596
2118.0000,22.2414,28.5530,4467.2000,126033.8000,-121566.6000,6.2864,815.2712,5.4794,0.6887,25758.5783,4.8929,21.2379,26573.8494,309.7439,25000.0000,151792.3783,3651.9288,-148140.4494,26.4491,22.2414,24.3453,-10.9575,-157788.3371,9.4296,695.7445,6.9574,9.4296,0.0000,15.4777,22.2414,21.7010,22.2414,False,0.0000,9.4296,49.9112,6.2864,309.7439,15.4777,375.1329,-121566.6000,-148140.4494,-157788.3371
2119.0000,22.7979,29.1623,2414.5000,160057.7000,-157643.2000,8.0182,437.7899,5.5152,0.3690,33213.2589,4.8191,27.0886,33651.0488,395.0733,25000.0000,193270.9589,1976.7101,-191294.2488,27.0408,22.7979,24.9194,-14.0930,-202939.8012,12.0273,872.5044,8.7250,12.0273,0.0000,32.1168,22.7979,22.2414,22.7979,False,0.0000,12.0273,97.9337,8.0182,395.0733,32.1168,525.1237,-157643.2000,-191294.2488,-202939.8012
2120.0000,23.1805,29.5433,1423.3000,174402.3000,-172979.0000,8.7765,256.9457,5.5393,0.2156,36571.4356,4.7688,29.6503,36828.3812,432.4353,25000.0000,210973.7356,1166.3543,-209807.3812,27.4224,23.1805,25.3014,-15.4218,-222074.4438,13.1648,944.3926,9.4439,13.1648,0.0000,42.1174,23.1805,22.7979,23.1805,False,0.0000,13.1648,125.8391,8.7765,432.4353,42.1174,600.3918,-172979.0000,-209807.3812,-222074.4438
2121.0000,23.5327,29.8906,813.8000,189342.7000,-188528.9000,9.5584,146.3379,5.5611,0.1225,40090.5667,4.7229,32.2920,40236.9046,470.9623,25000.0000,229433.2667,667.4621,-228765.8046,27.7713,23.5327,25.6520,-16.7828,-241672.2627,14.3376,1030.4608,10.3046,14.3376,0.0000,54.4073,23.5327,23.1805,23.5327,False,0.0000,14.3376,159.4919,9.5584,470.9623,54.4073,684.8615,-188528.9000,-228765.8046,-241672.2627
2122.0000,23.8928,30.2433,290.8000,206207.0000,-205916.2000,10.4403,52.0867,5.5830,0.0435,44096.6205,4.6763,35.2712,44148.7072,514.4132,25000.0000,250303.6205,238.7133,-250064.9072,28.1264,23.8928,26.0096,-18.3100,-263664.3572,15.6604,1146.9240,11.4692,15.6604,0.0000,70.8982,23.8928,23.5327,23.8928,False,0.0000,15.6604,203.8204,10.4403,514.4132,70.8982,789.1318,-205916.2000,-250064.9072,-263664.3572
2123.0000,24.2571,30.5939,0.0000,222969.9000,-222969.9000,11.3231,0.0000,0.0000,0.0000,48163.3991,4.6294,38.2538,48163.3991,557.9122,25000.0000,271133.2991,0.0000,-271133.2991,28.4816,24.2571,26.3694,-19.8156,-285344.6147,16.9847,1343.2414,13.4324,16.9847,0.0000,90.4475,24.2571,23.8928,24.2571,False,0.0000,16.9847,255.4426,11.3231,557.9122,90.4475,903.8023,-222969.9000,-271133.2991,-285344.6147
2124.0000,24.6051,30.9224,0.0000,237775.1000,-237775.1000,12.1122,0.0000,0.0000,0.0000,51858.4639,4.5851,40.9197,51858.4639,596.7937,25000.0000,289633.5639,0.0000,-289633.5639,28.8167,24.6051,26.7109,-21.1314,-304291.4953,18.1684,1683.3365,16.8334,18.1684,0.0000,110.7060,24.6051,24.2571,24.6051,False,0.0000,18.1684,308.1186,12.1122,596.7937,110.7060,1015.6183,-237775.1000,-289633.5639,-304291.4953
2125.0000,24.9377,31.2363,0.0000,251329.2000,-251329.2000,12.8408,0.0000,0.0000,0.0000,55322.3538,4.5430,43.3809,55322.3538,632.6890,25000.0000,306651.5538,0.0000,-306651.5538,29.1368,24.9377,27.0372,-22.3359,-321637.2871,19.2611,2177.5858,21.7759,19.2611,0.0000,131.9075,24.9377,24.6051,24.9377,False,0.0000,19.2611,362.5345,12.8408,632.6890,131.9075,1127.1311,-251329.2000,-306651.5538,-321637.2871
2126.0000,25.2893,31.5700,0.0000,266965.3000,-266965.3000,13.6787,0.0000,0.0000,0.0000,59340.8122,4.4988,46.2119,59340.8122,673.9766,25000.0000,326306.1122,0.0000,-326306.1122,29.4764,25.2893,27.3829,-23.7255,-341647.5078,20.5181,2803.7227,28.0372,20.5181,0.0000,159.4532,25.2893,24.9377,25.2893,False,0.0000,20.5181,432.3505,13.6787,673.9766,159.4532,1265.7803,-266965.3000,-326306.1122,-341647.5078
2127.0000,25.6375,31.8990,0.0000,281647.7000,-281647.7000,14.4751,0.0000,0.0000,0.0000,63213.5439,4.4555,48.9024,63213.5439,713.2159,25000.0000,344861.2439,0.0000,-344861.2439,29.8118,25.6375,27.7246,-25.0304,-360437.2358,21.7126,3301.7872,33.0179,21.7126,0.0000,188.9565,25.6375,25.2893,25.6375,False,0.0000,21.7126,506.2193,14.4751,713.2159,188.9565,1408.3917,-281647.7000,-344861.2439,-360437.2358
2128.0000,25.8764,32.1189,0.0000,286095.0000,-286095.0000,14.7485,0.0000,0.0000,0.0000,64640.4728,4.4259,49.8261,64640.4728,726.6878,25000.0000,350735.4728,0.0000,-350735.4728,30.0381,25.8764,27.9573,-25.4256,-366128.6458,22.1228,3449.7965,34.4980,22.1228,0.0000,199.8676,25.8764,25.6375,25.8764,False,0.0000,22.1228,533.3328,14.7485,726.6878,199.8676,1459.8882,-286095.0000,-350735.4728,-366128.6458
2129.0000,26.1500,32.3793,0.0000,296836.8000,-296836.8000,15.3345,0.0000,0.0000,0.0000,67580.9617,4.3923,51.8058,67580.9617,755.5617,25000.0000,364417.7617,0.0000,-364417.7617,30.3029,26.1500,28.2265,-26.3802,-379875.4106,23.0018,3731.7848,37.3178,23.0018,0.0000,224.6511,26.1500,25.8764,26.1500,False,0.0000,23.0018,594.5555,15.3345,755.5617,224.6511,1574.7682,-296836.8000,-364417.7617,-379875.4106
2130.0000,25.2295,31.4438,0.0000,197148.0000,-197148.0000,10.2094,0.0000,0.0000,0.0000,43749.1348,4.5063,34.4911,43749.1348,503.0350,25000.0000,240897.1348,0.0000,-240897.1348,29.3724,25.2295,27.3010,-17.5208,-252299.1673,15.3140,1090.2801,10.9028,15.3140,0.0000,66.2969,25.2295,26.1500,25.2295,False,0.0000,15.3140,191.5333,10.2094,503.0350,66.2969,760.8652,-197148.0000,-240897.1348,-252299.1673
2131.0000,24.7649,31.0297,0.0000,175545.6000,-175545.6000,9.0174,0.0000,0.0000,0.0000,38456.2493,4.5648,30.4640,38456.2493,444.3024,25000.0000,214001.8493,0.0000,-214001.8493,28.9414,24.7649,26.8532,-15.6009,-224653.6039,13.5260,936.3588,9.3636,13.5260,0.0000,45.6809,24.7649,25.2295,24.7649,False,0.0000,13.5260,135.6612,9.0174,444.3024,45.6809,625.6446,-175545.6000,-214001.8493,-224653.6039
2132.0000,23.9349,30.2246,6.3000,115354.4000,-115348.1000,5.9017,1.1279,5.5855,0.0009,24696.7879,4.6708,19.9382,24697.9158,290.7887,25000.0000,140051.1879,5.1721,-140046.0158,28.1281,23.9349,26.0315,-10.2513,-147619.2767,8.8526,621.7408,6.2174,8.8526,0.0000,12.8065,23.9349,24.7649,23.9349,False,0.0000,8.8526,41.9123,5.9017,290.7887,12.8065,345.5075,-115348.1000,-140046.0158,-147619.2767
2133.0000,23.4838,29.8168,42.8000,102572.5000,-102529.7000,5.2108,7.7005,5.5581,0.0064,21689.0157,4.7292,17.6041,21696.7162,256.7466,25000.0000,124261.5157,35.0995,-124226.4162,27.7058,23.4838,25.5948,-9.1134,-131233.0840,7.8162,555.9384,5.5594,7.8162,0.0000,8.8148,23.4838,23.9349,23.4838,False,-0.0000,7.8162,29.7113,5.2108,256.7466,8.8148,295.2726,-102529.7000,-124226.4162,-131233.0840
2134.0000,23.0167,29.3609,294.6000,79847.1000,-79552.5000,4.0410,53.2824,5.5290,0.0441,16668.5037,4.7903,13.6521,16721.7861,199.1088,25000.0000,96515.6037,241.3176,-96274.2861,27.2461,23.0167,25.1314,-7.0801,-101952.9274,6.0615,436.9993,4.3700,6.0615,0.0000,4.1112,23.0167,23.4838,23.0167,False,0.0000,6.0615,14.7374,4.0410,199.1088,4.1112,217.9575,-79552.5000,-96274.2861,-101952.9274
2135.0000,22.6968,29.0500,545.5000,70968.5000,-70423.0000,3.5778,99.0240,5.5088,0.0823,14685.8555,4.8324,12.0872,14784.8795,176.2850,25000.0000,85654.3555,446.4760,-85207.8795,26.9323,22.6968,24.8145,-6.2774,-90393.8496,5.3667,390.5205,3.9052,5.3667,0.0000,2.8533,22.6968,23.0167,22.6968,False,0.0000,5.3667,10.5415,3.5778,176.2850,2.8533,189.6798,-70423.0000,-85207.8795,-90393.8496
2136.0000,22.4596,28.7896,1159.9000,64925.2000,-63765.3000,3.2645,211.1387,5.4935,0.1760,13348.5065,4.8639,11.0289,13559.6452,160.8506,25000.0000,78273.7065,948.7613,-77324.9452,26.6796,22.4596,24.5696,-5.7068,-82178.2078,4.8968,358.9108,3.5891,4.8968,0.0000,2.1675,22.4596,22.6968,22.4596,False,0.0000,4.8968,8.1945,3.2645,160.8506,2.1675,171.2127,-63765.3000,-77324.9452,-82178.2078
2137.0000,22.2699,28.5516,1995.6000,59942.3000,-57946.7000,3.0082,364.0768,5.4813,0.3039,12260.4428,4.8891,10.1628,12624.5196,148.2187,25000.0000,72202.7428,1631.5232,-70571.2196,26.4577,22.2699,24.3638,-5.2185,-75146.0834,4.5123,332.7446,3.3274,4.5123,0.0000,1.6959,22.2699,22.4596,22.2699,False,-0.0000,4.5123,6.5462,3.0082,148.2187,1.6959,156.4608,-57946.7000,-70571.2196,-75146.0834
2138.0000,22.1039,28.3295,2752.4000,55047.9000,-52295.5000,2.7583,503.1416,5.4704,0.4204,11208.5641,4.9112,9.3186,11711.7057,135.9071,25000.0000,66256.4641,2249.2584,-64007.2057,26.2543,22.1039,24.1791,-4.7423,-68289.0830,4.1375,306.7830,3.0678,4.1375,0.0000,1.3075,22.1039,22.2699,22.1039,False,-0.0000,4.1375,5.1603,2.7583,135.9071,1.3075,142.3749,-52295.5000,-64007.2057,-68289.0830
2139.0000,21.9535,28.1159,3424.2000,50237.7000,-46813.5000,2.5139,627.0797,5.4606,0.5245,10187.3849,4.9314,8.4929,10814.4645,123.8651,25000.0000,60425.0849,2797.1203,-57627.9645,26.0618,21.9535,24.0076,-4.2782,-61606.4867,3.7709,281.0312,2.8103,3.7709,0.0000,0.9898,21.9535,22.1039,21.9535,False,0.0000,3.7709,4.0019,2.5139,123.8651,0.9898,128.8567,-46813.5000,-57627.9645,-61606.4867
2140.0000,21.9974,28.2655,2902.0000,67075.5000,-64173.5000,3.3524,531.1671,5.4634,0.4456,13618.0629,4.9255,11.3257,14149.2299,165.1800,25000.0000,80693.5629,2370.8329,-78322.7299,26.1761,21.9974,24.0868,-5.8031,-83564.0407,5.0286,373.8862,3.7389,5.0286,0.0000,2.3473,21.9974,21.9535,21.9974,False,0.0000,5.0286,8.8149,3.3524,165.1800,2.3473,176.3422,-64173.5000,-78322.7299,-83564.0407
2141.0000,22.0444,28.3138,3135.8000,74035.3000,-70899.5000,3.7016,573.6370,5.4665,0.4811,15050.2681,4.9192,12.5053,15623.9052,182.3836,25000.0000,89085.5681,2562.1630,-86523.4052,26.2240,22.0444,24.1342,-6.4089,-92287.4844,5.5524,412.2450,4.1225,5.5524,0.0000,3.1598,22.0444,21.9974,22.0444,False,0.0000,5.5524,11.5753,3.7016,182.3836,3.1598,197.1187,-70899.5000,-86523.4052,-92287.4844
2142.0000,22.6540,29.0491,1324.7000,134192.8000,-132868.1000,6.7118,240.5907,5.5060,0.2031,27736.7040,4.8381,22.6751,27977.2948,330.7044,25000.0000,161929.5040,1084.1093,-160845.3948,26.9174,22.6540,24.7857,-11.8537,-170693.8507,10.0677,733.2238,7.3322,10.0677,0.0000,18.8373,22.6540,22.0444,22.6540,False,0.0000,10.0677,59.8280,6.7118,330.7044,18.8373,409.3697,-132868.1000,-160845.3948,-170693.8507
2143.0000,23.2720,29.6707,155.5000,173670.8000,-173515.3000,8.7294,28.0433,5.5450,0.0236,36509.5937,4.7569,29.4912,36537.6369,430.1148,25000.0000,210180.3937,127.4567,-210052.9369,27.5378,23.2720,25.4049,-15.4259,-222132.4084,13.0941,936.4956,9.3650,13.0941,0.0000,41.4431,23.2720,22.6540,23.2720,False,-0.0000,13.0941,123.9737,8.7294,430.1148,41.4431,595.5315,-173515.3000,-210052.9369,-222132.4084
2144.0000,23.7098,30.0796,0.1000,191856.0000,-191855.9000,9.6926,0.0179,5.5719,0.0000,40821.3290,4.6999,32.7454,40821.3470,477.5753,25000.0000,232677.3290,0.0821,-232677.2470,27.9564,23.7098,25.8331,-17.0505,-245526.6783,14.5390,1042.8038,10.4280,14.5390,0.0000,56.7315,23.7098,23.2720,23.7098,False,0.0000,14.5390,165.7915,9.6926,477.5753,56.7315,700.0983,-191855.9000,-232677.2470,-245526.6783
2145.0000,24.0769,30.4235,0.0000,206550.6000,-206550.6000,10.4732,0.0000,0.0000,0.0000,44395.0871,4.6526,35.3824,44395.0871,516.0344,25000.0000,250945.6871,0.0000,-250945.6871,28.3079,24.0769,26.1924,-18.3564,-264332.0976,15.7098,1149.8357,11.4984,15.7098,0.0000,71.5706,24.0769,23.7098,24.0769,False,0.0000,15.7098,205.6112,10.4732,516.0344,71.5706,793.2162,-206550.6000,-250945.6871,-264332.0976
2146.0000,24.4311,30.7581,0.0000,222225.2000,-222225.2000,11.3029,0.0000,0.0000,0.0000,48234.1097,4.6072,38.1853,48234.1097,556.9134,25000.0000,270459.3097,0.0000,-270459.3097,28.6491,24.4311,26.5401,-19.7494,-284391.5886,16.9543,1340.8625,13.4086,16.9543,0.0000,89.9626,24.4311,24.0769,24.4311,False,0.0000,16.9543,254.1723,11.3029,556.9134,89.9626,901.0483,-222225.2000,-270459.3097,-284391.5886
2147.0000,24.7826,31.0906,0.0000,237951.5000,-237951.5000,12.1392,0.0000,0.0000,0.0000,52152.8562,4.5626,41.0108,52152.8562,598.1218,25000.0000,290104.3562,0.0000,-290104.3562,28.9879,24.7826,26.8853,-21.1470,-304517.2424,18.2088,1713.8262,17.1383,18.2088,0.0000,111.4468,24.7826,24.4311,24.7826,False,0.0000,18.2088,310.0313,12.1392,598.1218,111.4468,1019.5999,-237951.5000,-290104.3562,-304517.2424
2148.0000,25.1121,31.4011,0.0000,251538.8000,-251538.8000,12.8711,0.0000,0.0000,0.0000,55637.1887,4.5211,43.4834,55637.1887,634.1826,25000.0000,307175.9887,0.0000,-307175.9887,29.3048,25.1121,27.2084,-22.3546,-321905.5216,19.3066,2221.6303,22.2163,19.3066,0.0000,132.8439,25.1121,24.7826,25.1121,False,0.0000,19.3066,364.9232,12.8711,634.1826,132.8439,1131.9497,-251538.8000,-307175.9887,-321905.5216
2149.0000,25.4345,31.7056,0.0000,264821.4000,-264821.4000,13.5894,0.0000,0.0000,0.0000,59102.2717,4.4807,45.9100,59102.2717,669.5742,25000.0000,323923.6717,0.0000,-323923.6717,29.6152,25.4345,27.5249,-23.5350,-338903.8625,20.3840,2758.8632,27.5886,20.3840,0.0000,156.3489,25.4345,25.1121,25.4345,False,0.0000,20.3840,424.5267,13.5894,669.5742,156.3489,1250.4499,-264821.4000,-323923.6717,-338903.8625
2150.0000,25.7867,32.0403,0.0000,280995.1000,-280995.1000,14.4599,0.0000,0.0000,0.0000,63329.6710,4.4370,48.8509,63329.6710,712.4652,25000.0000,344324.7710,0.0000,-344324.7710,29.9557,25.7867,27.8712,-24.9724,-359602.0742,21.6898,3298.5965,32.9860,21.6898,0.0000,188.3605,25.7867,25.4345,25.7867,False,0.0000,21.6898,504.7352,14.4599,712.4652,188.3605,1405.5609,-280995.1000,-344324.7710,-359602.0742
2151.0000,26.1182,32.3525,0.0000,294270.6000,-294270.6000,15.1899,0.0000,0.0000,0.0000,66937.3136,4.3962,51.3173,66937.3136,748.4365,25000.0000,361207.9136,0.0000,-361207.9136,30.2744,26.1182,28.1963,-26.1522,-376591.3290,22.7849,3664.6712,36.6467,22.7849,0.0000,218.3553,26.1182,25.7867,26.1182,False,0.0000,22.7849,579.0482,15.1899,748.4365,218.3553,1545.8400,-294270.6000,-361207.9136,-376591.3290
2152.0000,26.3442,32.5602,0.0000,298078.5000,-298078.5000,15.4317,0.0000,0.0000,0.0000,68232.3424,4.3686,52.1342,68232.3424,760.3501,25000.0000,366310.8424,0.0000,-366310.8424,30.4882,26.3442,28.4162,-26.4906,-381464.4700,23.1476,3774.2512,37.7425,23.1476,0.0000,228.9494,26.3442,26.1182,26.3442,False,0.0000,23.1476,605.1259,15.4317,760.3501,228.9494,1594.4255,-298078.5000,-366310.8424,-381464.4700
2153.0000,26.5883,32.7918,0.0000,306645.8000,-306645.8000,15.9073,0.0000,0.0000,0.0000,70673.5590,4.3389,53.7407,70673.5590,783.7813,25000.0000,377319.3590,0.0000,-377319.3590,30.7240,26.5883,28.6562,-27.2520,-392428.4293,23.8609,3983.1386,39.8314,23.8609,0.0000,250.7746,26.5883,26.3442,26.5883,False,-0.0000,23.8609,658.5971,15.9073,783.7813,250.7746,1693.1530,-306645.8000,-377319.3590,-392428.4293
2154.0000,25.6149,31.8048,0.0000,203152.6000,-203152.6000,10.5616,0.0000,0.0000,0.0000,45567.3834,4.4583,35.6812,45567.3834,520.3923,25000.0000,248719.9834,0.0000,-248719.9834,29.7415,25.6149,27.6782,-18.0544,-259983.5241,15.8425,1158.4003,11.5840,15.8425,0.0000,73.3992,25.6149,26.5883,25.6149,False,0.0000,15.8425,210.4753,10.5616,520.3923,73.3992,804.2668,-203152.6000,-248719.9834,-259983.5241
2155.0000,25.2095,31.4532,0.0000,188958.3000,-188958.3000,9.7391,0.0000,0.0000,0.0000,41908.4480,4.5088,32.9023,41908.4480,479.8635,25000.0000,230866.7480,0.0000,-230866.7480,29.3720,25.2095,27.2908,-16.7929,-241818.4396,14.6086,1017.2993,10.1730,14.6086,0.0000,57.5509,25.2095,25.6149,25.2095,False,0.0000,14.6086,168.0078,9.7391,479.8635,57.5509,705.4221,-188958.3000,-230866.7480,-241818.4396
2156.0000,24.3544,30.6202,0.0000,125284.2000,-125284.2000,6.4344,0.0000,0.0000,0.0000,27135.3485,4.6170,21.7379,27135.3485,317.0366,25000.0000,152419.5485,0.0000,-152419.5485,28.5316,24.3544,26.4430,-11.1342,-160331.8285,9.6516,669.8899,6.6989,9.6516,0.0000,16.5969,24.3544,25.2095,24.3544,False,0.0000,9.6516,53.2311,6.4344,317.0366,16.5969,386.8646,-125284.2000,-152419.5485,-160331.8285
2157.0000,23.9073,30.2194,0.0000,113569.8000,-113569.8000,5.7900,0.0000,0.0000,0.0000,24296.2208,4.6744,19.5609,24296.2208,285.2857,25000.0000,137866.0208,0.0000,-137866.0208,28.1154,23.9073,26.0113,-10.0931,-145340.3837,8.6850,610.3291,6.1033,8.6850,0.0000,12.0931,23.9073,24.3544,23.9073,False,0.0000,8.6850,39.7558,5.7900,285.2857,12.0931,337.1346,-113569.8000,-137866.0208,-145340.3837
2158.0000,23.4068,29.7416,28.5000,88015.9000,-87987.4000,4.4703,5.1320,5.5534,0.0042,18571.6764,4.7393,15.1023,18576.8085,220.2591,25000.0000,106587.5764,23.3680,-106564.2085,27.6300,23.4068,25.5184,-7.8205,-112615.5607,6.7054,477.9907,4.7799,6.7054,0.0000,5.5655,23.4068,23.9073,23.4068,False,0.0000,6.7054,19.4640,4.4703,220.2591,5.5655,245.2886,-87987.4000,-106564.2085,-112615.5607
2159.0000,23.0440,29.3957,213.1000,76359.3000,-76146.2000,3.8620,38.5300,5.5308,0.0320,15952.3433,4.7867,13.0474,15990.8734,190.2896,25000.0000,92311.6433,174.5700,-92137.0734,27.2785,23.0440,25.1612,-6.7745,-97553.3380,5.7930,417.2787,4.1728,5.7930,0.0000,3.5888,23.0440,23.4068,23.0440,False,0.0000,5.7930,13.0092,3.8620,190.2896,3.5888,206.8875,-76146.2000,-92137.0734,-97553.3380
2160.0000,22.7158,29.0668,503.0000,63920.8000,-63417.8000,3.2232,91.2890,5.5100,0.0759,13234.3024,4.8299,10.8893,13325.5914,158.8144,25000.0000,77155.1024,411.7110,-76743.3914,26.9498,22.7158,24.8328,-5.6533,-81407.9155,4.8348,351.6293,3.5163,4.8348,0.0000,2.0863,22.7158,23.0440,22.7158,False,0.0000,4.8348,7.9127,3.2232,158.8144,2.0863,168.8133,-63417.8000,-76743.3914,-81407.9155
2161.0000,22.5201,28.8510,1077.8000,62033.5000,-60955.7000,3.1196,196.0548,5.4974,0.1634,12775.0557,4.8558,10.5393,12971.1106,153.7103,25000.0000,74808.5557,881.7452,-73926.8106,26.7407,22.5201,24.6304,-5.4543,-78541.9448,4.6794,342.3634,3.4236,4.6794,0.0000,1.8915,22.5201,22.7158,22.5201,False,0.0000,4.6794,7.2337,3.1196,153.7103,1.8915,162.8356,-60955.7000,-73926.8106,-78541.9448
2162.0000,22.3388,28.6096,1996.4000,56584.8000,-54588.4000,2.8411,363.9258,5.4857,0.3037,11595.4608,4.8799,9.5982,11959.3865,139.9855,25000.0000,68180.2608,1632.4742,-66547.7865,26.5193,22.3388,24.4291,-4.9200,-70848.7123,4.2616,313.6547,3.1365,4.2616,0.0000,1.4287,22.3388,22.5201,22.3388,False,-0.0000,4.2616,5.5961,2.8411,139.9855,1.4287,147.0104,-54588.4000,-66547.7865,-70848.7123
2163.0000,22.1793,28.3567,3148.0000,51296.0000,-48148.0000,2.5717,574.9395,5.4754,0.4803,10466.0883,4.9012,8.6883,11041.0277,126.7147,25000.0000,61762.0883,2573.0605,-59189.0277,26.2976,22.1793,24.2385,-4.3873,-63177.4127,3.8576,285.5291,2.8553,3.8576,0.0000,1.0597,22.1793,22.3388,22.1793,False,0.0000,3.8576,4.2591,2.5717,126.7147,1.0597,132.0336,-48148.0000,-59189.0277,-63177.4127
2164.0000,22.0651,28.1362,4442.9000,49157.1000,-44714.2000,2.4613,812.5444,5.4679,0.6796,9998.5503,4.9164,8.3153,10811.0947,121.2745,25000.0000,59155.6503,3630.3556,-55525.2947,26.1125,22.0651,24.0888,-4.1267,-59424.8186,3.6920,274.4891,2.7449,3.6920,0.0000,0.9290,22.0651,22.1793,22.0651,False,0.0000,3.6920,3.7769,2.4613,121.2745,0.9290,125.9804,-44714.2000,-55525.2947,-59424.8186
2165.0000,22.1019,27.9729,6494.4000,45559.0000,-39064.6000,2.2791,1187.2125,5.4703,0.9953,9275.9614,4.9115,7.6996,10463.1739,112.2942,25000.0000,54834.9614,5307.1875,-49527.7739,25.7646,22.1019,23.9332,-3.6952,-53211.5609,3.4186,272.8671,2.7287,3.6532,0.2346,0.9000,22.1019,22.0651,22.1019,False,0.0000,3.4186,3.0598,2.2791,112.2942,0.9000,116.2541,-39064.6000,-49527.7739,-53211.5609
2166.0000,21.9436,27.9015,6542.0000,54474.0000,-47932.0000,2.7258,1198.1906,5.4599,1.0020,11043.4728,4.9327,9.2089,12241.6634,134.3078,25000.0000,65517.4728,5343.8094,-60173.6634,25.9155,21.9436,23.9296,-4.4849,-64583.1638,4.0888,305.4344,3.0543,4.0888,0.0000,1.2618,21.9436,22.1019,21.9436,False,0.0000,4.0888,4.9955,2.7258,134.3078,1.2618,140.5651,-47932.0000,-60173.6634,-64583.1638
2167.0000,22.1005,28.3380,4129.3000,80769.2000,-76639.9000,4.0365,754.8711,5.4702,0.6341,16444.2789,4.9117,13.6368,17199.1500,198.8863,25000.0000,97213.4789,3374.4289,-93839.0500,26.2589,22.1005,24.1797,-6.9532,-100126.1433,6.0548,448.9382,4.4894,6.0548,0.0000,4.0974,22.1005,21.9436,22.1005,False,0.0000,6.0548,14.6921,4.0365,198.8863,4.0974,217.6759,-76639.9000,-93839.0500,-100126.1433
2168.0000,22.2947,28.5729,3720.7000,95874.3000,-92153.6000,4.7974,678.6044,5.4829,0.5699,19623.1155,4.8858,16.2076,20301.7200,236.3793,25000.0000,115497.4155,3042.0956,-112455.3200,26.4802,22.2947,24.3874,-8.3179,-119777.2079,7.1962,530.2904,5.3029,7.1962,0.0000,6.8790,22.2947,22.1005,22.2947,False,0.0000,7.1962,23.6504,4.7974,236.3793,6.8790,266.9087,-92153.6000,-112455.3200,-119777.2079
2169.0000,22.6342,28.9779,2418.3000,123005.0000,-120586.7000,6.1647,439.3103,5.5048,0.3692,25410.5203,4.8407,20.8267,25849.8306,303.7464,25000.0000,148415.5203,1978.9897,-146436.5306,26.8634,22.6342,24.7488,-10.7999,-155518.8140,9.2470,674.1863,6.7419,9.2470,0.0000,14.5959,22.6342,22.2947,22.6342,False,0.0000,9.2470,47.2831,6.1647,303.7464,14.5959,365.6254,-120586.7000,-146436.5306,-155518.8140
2170.0000,22.9014,29.2502,1895.9000,136507.8000,-134611.9000,6.8603,343.3505,5.5218,0.2879,28406.8403,4.8055,23.1768,28750.1908,338.0219,25000.0000,164914.6403,1552.5495,-163362.0908,27.1339,22.9014,25.0177,-12.0284,-173208.5752,10.2905,744.3586,7.4436,10.2905,0.0000,20.1156,22.9014,22.6342,22.9014,False,0.0000,10.2905,63.5657,6.8603,338.0219,20.1156,421.7033,-134611.9000,-163362.0908,-173208.5752
2171.0000,23.1018,29.4540,1367.0000,144356.0000,-142989.0000,7.2706,247.0016,5.5344,0.2067,30205.4900,4.7791,24.5630,30452.4916,358.2388,25000.0000,174561.4900,1119.9984,-173441.4916,27.3366,23.1018,25.2192,-12.7547,-183666.9872,10.9060,784.2378,7.8424,10.9060,0.0000,23.9451,23.1018,22.9014,23.1018,False,0.0000,10.9060,74.6628,7.2706,358.2388,23.9451,456.8467,-142989.0000,-173441.4916,-183666.9872
2172.0000,23.2648,29.6227,803.6000,150338.5000,-149534.9000,7.5845,144.9350,5.5446,0.1211,31598.3906,4.7578,25.6232,31743.3256,373.7016,25000.0000,181936.8906,658.6650,-181278.2256,27.5034,23.2648,25.3841,-13.3170,-191764.8307,11.3767,814.1595,8.1416,11.3767,0.0000,27.1815,23.2648,23.1018,23.2648,False,0.0000,11.3767,83.9392,7.5845,373.7016,27.1815,484.8223,-149534.9000,-181278.2256,-191764.8307
2173.0000,23.4105,29.7742,259.8000,155965.3000,-155705.5000,7.8790,46.7806,5.5536,0.0391,32912.5830,4.7388,26.6181,32959.3636,388.2118,25000.0000,188877.8830,213.0194,-188664.8636,27.6530,23.4105,25.5317,-13.8467,-199392.1004,11.8184,842.1436,8.4214,11.8184,0.0000,30.4723,23.4105,23.2648,23.4105,False,-0.0000,11.8184,93.2892,7.8790,388.2118,30.4723,511.9732,-155705.5000,-188664.8636,-199392.1004
2174.0000,23.5651,29.9276,0.0000,163057.9000,-163057.9000,8.2472,0.0000,0.0000,0.0000,34555.9117,4.7187,27.8623,34555.9117,406.3575,25000.0000,197613.8117,0.0000,-197613.8117,27.8067,23.5651,25.6859,-14.4911,-208672.5322,12.3709,877.5691,8.7757,12.3709,0.0000,34.9481,23.5651,23.4105,23.5651,False,0.0000,12.3709,105.8905,8.2472,406.3575,34.9481,547.1961,-163057.9000,-197613.8117,-208672.5322
2175.0000,23.3503,29.7046,0.0000,135929.3000,-135929.3000,6.8840,0.0000,0.0000,0.0000,28637.0591,4.7466,23.2567,28637.0591,339.1870,25000.0000,164566.3591,0.0000,-164566.3591,27.5865,23.3503,25.4684,-12.0802,-173954.8420,10.3260,737.1517,7.3715,10.3260,0.0000,20.3243,23.3503,23.5651,23.3503,False,0.0000,10.3260,64.1743,6.8840,339.1870,20.3243,423.6856,-135929.3000,-164566.3591,-173954.8420
2176.0000,23.3894,29.7551,0.0000,143312.2000,-143312.2000,7.2449,0.0000,0.0000,0.0000,30224.9139,4.7415,24.4760,30224.9139,356.9704,25000.0000,173537.1139,0.0000,-173537.1139,27.6332,23.3894,25.5113,-12.7363,-183403.0714,10.8674,774.8328,7.7483,10.8674,0.0000,23.6917,23.3894,23.3503,23.3894,False,0.0000,10.8674,73.9326,7.2449,356.9704,23.6917,454.5947,-143312.2000,-173537.1139,-183403.0714
2177.0000,23.3883,29.7518,2.9000,142059.3000,-142056.4000,7.1839,0.5223,5.5522,0.0004,29959.7787,4.7417,24.2699,29960.3010,353.9646,25000.0000,172019.0787,2.3777,-172016.7010,27.6307,23.3883,25.5095,-12.6248,-181797.4050,10.7758,768.3488,7.6835,10.7758,0.0000,23.0982,23.3883,23.3894,23.3883,False,-0.0000,10.7758,72.2207,7.1839,353.9646,23.0982,449.2835,-142056.4000,-172016.7010,-181797.4050
2178.0000,23.2001,29.5633,17.0000,124291.7000,-124274.7000,6.2853,3.0683,5.5405,0.0026,26077.4972,4.7662,21.2343,26080.5655,309.6908,25000.0000,150369.1972,13.9317,-150355.2655,27.4422,23.2001,25.3212,-11.0450,-159048.3517,9.4280,675.9424,6.7594,9.4280,0.0000,15.4698,23.2001,23.3883,23.2001,False,0.0000,9.4280,49.8876,6.2853,309.6908,15.4698,375.0482,-124274.7000,-150355.2655,-159048.3517
2179.0000,22.8936,29.2654,44.5000,101057.4000,-101012.9000,5.1024,8.0597,5.5213,0.0067,21025.2245,4.8065,17.2379,21033.2843,251.4063,25000.0000,122082.6245,36.4403,-122046.1843,27.1415,22.8936,25.0175,-8.9787,-129292.8093,7.6536,553.6244,5.5362,7.6536,0.0000,8.2761,22.8936,23.2001,22.8936,False,0.0000,7.6536,28.0360,5.1024,251.4063,8.2761,287.7184,-101012.9000,-122046.1843,-129292.8093
2180.0000,22.3585,28.7125,557.6000,61140.3000,-60582.7000,3.0792,101.6219,5.4870,0.0843,12535.6904,4.8773,10.4027,12637.3123,151.7181,25000.0000,73675.9904,455.9781,-73220.0123,26.5945,22.3585,24.4765,-5.4032,-77806.7720,4.6188,339.4667,3.3947,4.6188,0.0000,1.8189,22.3585,22.8936,22.3585,False,0.0000,4.6188,6.9792,3.0792,151.7181,1.8189,160.5162,-60582.7000,-73220.0123,-77806.7720
2181.0000,22.1210,28.4214,1687.2000,56531.7000,-54844.5000,2.8347,308.3588,5.4715,0.2573,11516.0496,4.9089,9.5766,11824.4083,139.6705,25000.0000,68047.7496,1378.8412,-66668.9083,26.3213,22.1210,24.2212,-4.9322,-71023.2055,4.2520,314.8846,3.1488,4.2520,0.0000,1.4191,22.1210,22.3585,22.1210,False,0.0000,4.2520,5.5617,2.8347,139.6705,1.4191,146.6513,-54844.5000,-66668.9083,-71023.2055
2182.0000,21.9259,28.1166,2966.6000,48847.2000,-45880.6000,2.4447,543.4600,5.4587,0.4542,9897.9757,4.9351,8.2590,10441.4356,120.4533,25000.0000,58745.1757,2423.1400,-56322.0356,26.0531,21.9259,23.9895,-4.1796,-60185.8112,3.6670,273.4386,2.7344,3.6670,0.0000,0.9102,21.9259,22.1210,21.9259,False,0.0000,3.6670,3.7072,2.4447,120.4533,0.9102,125.0708,-45880.6000,-56322.0356,-60185.8112
2183.0000,21.9854,28.0290,4416.2000,43938.5000,-39522.3000,2.1955,808.4353,5.4627,0.6784,8917.7407,4.9271,7.4174,9726.1760,108.1789,25000.0000,52856.2407,3607.7647,-49248.4760,25.6176,21.9854,23.8015,-3.6644,-52767.2772,3.2933,273.9429,2.7394,3.6532,0.3599,0.9000,21.9854,21.9259,21.9854,False,0.0000,3.2933,2.7628,2.1955,108.1789,0.9000,111.8417,-39522.3000,-49248.4760,-52767.2772
2184.0000,22.1304,27.7950,7487.0000,38227.8000,-30740.8000,1.9111,1368.1981,5.4722,1.1489,7789.3538,4.9077,6.4564,9157.5519,94.1639,25000.0000,46017.1538,6118.8019,-39898.3519,25.0937,22.1304,23.6121,-2.9897,-43051.1841,2.8667,275.5017,2.7550,3.6532,0.7865,0.9000,22.1304,21.9854,22.1304,False,0.0000,2.8667,1.8913,1.9111,94.1639,0.9000,96.9552,-30740.8000,-39898.3519,-43051.1841
2185.0000,22.2566,27.4357,10513.4000,33121.8000,-22608.4000,1.6578,1918.3658,5.4804,1.6096,6772.1843,4.8909,5.6006,8690.5501,81.6819,25000.0000,39893.9843,8595.0342,-31298.9501,24.6068,22.2566,23.4317,-2.3711,-34143.7675,2.4867,276.9985,2.7700,3.6532,1.1665,0.9000,22.2566,22.1304,22.2566,False,0.0000,2.4867,1.2835,1.6578,81.6819,0.9000,83.8654,-22608.4000,-31298.9501,-34143.7675
2186.0000,22.3685,26.9117,13660.0000,28596.8000,-14936.8000,1.4328,2489.2224,5.4877,2.0870,5864.8543,4.8760,4.8404,8354.0768,70.5947,25000.0000,34461.6543,11170.7776,-23290.8768,24.1503,22.3685,23.2594,-1.7976,-25885.6323,2.1491,278.4403,2.7844,3.6532,1.5041,0.9000,22.3685,22.2566,22.3685,False,0.0000,2.1491,0.8631,1.4328,70.5947,0.9000,72.3577,-14936.8000,-23290.8768,-25885.6323
2187.0000,22.4670,26.2013,16725.6000,24511.4000,-7785.8000,1.2292,3044.3268,5.4940,2.5507,5040.5186,4.8629,4.1526,8084.8453,60.5642,25000.0000,29551.9186,13681.2732,-15870.6453,23.7235,22.4670,23.0952,-1.2676,-18253.5862,1.8438,279.8246,2.7982,3.6532,1.8094,0.9000,22.4670,22.3685,22.4670,False,0.0000,1.8438,0.5693,1.2292,60.5642,0.9000,62.0336,-7785.8000,-15870.6453,-18253.5862
2188.0000,22.4506,25.6709,19188.4000,23618.7000,-4430.3000,1.1854,3493.2692,5.4930,2.9216,4854.7677,4.8651,4.0046,8348.0369,58.4052,25000.0000,28473.4677,15695.1308,-12778.3369,23.4955,22.4506,22.9730,-1.0542,-15180.0451,1.7780,280.8620,2.8086,3.6532,1.8751,0.9000,22.4506,22.4670,22.4506,False,0.0000,1.7780,0.5160,1.1854,58.4052,0.9000,59.8212,-4430.3000,-12778.3369,-15180.0451
2189.0000,22.4941,24.9276,21534.5000,21263.4000,271.1000,1.0670,3918.3798,5.4958,3.2797,4375.8321,4.8593,3.6048,8294.2119,52.5739,25000.0000,25639.2321,17616.1202,-8023.1119,23.2049,22.4941,22.8495,-0.7171,-10326.2549,1.6005,281.9170,2.8192,3.6532,2.0527,0.9000,22.4941,22.4506,22.4941,False,0.0000,1.6005,0.3881,1.0670,52.5739,0.9000,53.8620,271.1000,-8023.1119,-10326.2549
2190.0000,22.0595,25.7401,22728.0000,32699.7000,-9971.7000,1.6415,4156.9146,5.4675,3.4590,6650.0983,4.9172,5.5455,10807.0129,80.8789,25000.0000,39349.7983,18571.0854,-20778.7129,23.7133,22.0595,22.8864,-1.6685,-24025.9641,2.4622,281.6012,2.8160,3.6532,1.1910,0.9000,22.0595,22.4941,22.0595,False,0.0000,2.4622,1.2495,1.6415,80.8789,0.9000,83.0283,-9971.7000,-20778.7129,-24025.9641
2191.0000,21.7140,26.0678,22088.2000,41869.2000,-19781.0000,2.0944,4056.8277,5.4447,3.3855,8435.3757,4.9635,7.0757,12492.2034,103.1949,25000.0000,50304.5757,18031.3723,-32273.2034,24.2101,21.7140,22.9621,-2.5182,-36262.2612,3.1416,280.9555,2.8096,3.6532,0.5116,0.9000,21.7140,22.0595,21.7140,False,0.0000,3.1416,2.4287,2.0944,103.1949,0.9000,106.5236,-19781.0000,-32273.2034,-36262.2612
2192.0000,21.3504,26.7743,14389.1000,55367.4000,-40978.3000,2.7619,2654.6477,5.4203,2.2180,11045.6028,5.0126,9.3309,13700.2505,136.0865,25000.0000,66413.0028,11734.4523,-54678.5505,24.9663,21.3504,23.1584,-4.1370,-59573.4773,4.1429,316.7313,3.1673,4.1429,0.0000,1.3126,21.3504,21.7140,21.3504,False,0.0000,4.1429,5.1790,2.7619,136.0865,1.3126,142.5782,-40978.3000,-54678.5505,-59573.4773
2193.0000,21.4211,27.2848,10500.4000,68680.7000,-58180.3000,3.4162,1935.5209,5.4251,1.6283,13727.7594,5.0031,11.5412,15663.2802,168.3219,25000.0000,82408.4594,8564.8791,-73843.5802,25.3302,21.4211,23.3757,-5.5320,-79660.2854,5.1243,389.1971,3.8920,5.1243,0.0000,2.4838,21.4211,21.3504,21.4211,False,0.0000,5.1243,9.2834,3.4162,168.3219,2.4838,180.0892,-58180.3000,-73843.5802,-79660.2854
2194.0000,21.5111,27.5844,7443.1000,75083.3000,-67640.2000,3.7367,1370.4479,5.4311,1.1528,15044.0651,4.9909,12.6241,16414.5129,184.1163,25000.0000,90127.3651,6072.6521,-84054.7129,25.5600,21.5111,23.5355,-6.2674,-90251.2485,5.6051,423.6754,4.2368,5.6051,0.0000,3.2507,21.5111,21.4211,21.5111,False,0.0000,5.6051,11.8804,3.7367,184.1163,3.2507,199.2475,-67640.2000,-84054.7129,-90251.2485
2195.0000,21.6062,27.7979,5476.1000,80373.1000,-74897.0000,4.0029,1007.0974,5.4375,0.8469,16145.4765,4.9781,13.5232,17152.5738,197.2285,25000.0000,96518.5765,4469.0026,-92049.5738,25.7340,21.6062,23.6701,-6.8447,-98563.1933,6.0043,452.0194,4.5202,6.0043,0.0000,3.9958,21.6062,21.5111,21.6062,False,0.0000,6.0043,14.3573,4.0029,197.2285,3.9958,215.5817,-74897.0000,-92049.5738,-98563.1933
2196.0000,21.6867,27.9407,4284.0000,83649.8000,-79365.8000,4.1692,787.0835,5.4429,0.6615,16840.4165,4.9672,14.0851,17627.5000,205.4246,25000.0000,100490.2165,3496.9165,-96993.3000,25.8561,21.6867,23.7714,-7.2008,-103691.2745,6.2538,469.3777,4.6938,6.2538,0.0000,4.5150,21.6867,21.6062,21.6867,False,0.0000,6.2538,16.0612,4.1692,205.4246,4.5150,226.0007,-79365.8000,-96993.3000,-103691.2745
2197.0000,21.7609,28.0534,3514.7000,86838.7000,-83324.0000,4.3309,645.1579,5.4478,0.5420,17517.6318,4.9572,14.6315,18162.7897,213.3927,25000.0000,104356.3318,2869.5421,-101486.7897,25.9559,21.7609,23.8584,-7.5261,-108375.4712,6.4964,486.3168,4.8632,6.4964,0.0000,5.0610,21.7609,21.6867,21.7609,False,0.0000,6.4964,17.8368,4.3309,213.3927,5.0610,236.2905,-83324.0000,-101486.7897,-108375.4712
2198.0000,21.8526,28.1729,2989.6000,92011.2000,-89021.6000,4.5916,548.1593,5.4539,0.4605,18607.3024,4.9449,15.5122,19155.4617,226.2373,25000.0000,110618.5024,2441.4407,-108177.0617,26.0661,21.8526,23.9594,-8.0144,-115406.6898,6.8874,514.0378,5.1404,6.8874,0.0000,6.0310,21.8526,21.7609,21.8526,False,0.0000,6.8874,20.9557,4.5916,226.2373,6.0310,253.2241,-89021.6000,-108177.0617,-115406.6898
2199.0000,21.9522,28.2835,2775.9000,97299.1000,-94523.2000,4.8591,508.3632,5.4605,0.4269,19729.9812,4.9315,16.4157,20238.3444,239.4148,25000.0000,117029.0812,2267.5368,-114761.5444,26.1731,21.9522,24.0627,-8.4959,-122341.4183,7.2886,542.3064,5.4231,7.2886,0.0000,7.1475,21.9522,21.8526,21.9522,False,0.0000,7.2886,24.4979,4.8591,239.4148,7.1475,271.0602,-94523.2000,-114761.5444,-122341.4183
2200.0000,21.9826,28.2577,3932.2000,94770.1000,-90837.9000,4.7365,719.8585,5.4625,0.6038,19233.0023,4.9275,16.0018,19952.8609,233.3783,25000.0000,114003.1023,3212.3415,-110790.7609,26.1660,21.9826,24.0743,-8.2082,-118198.2737,7.1048,528.4505,5.2845,7.1048,0.0000,6.6203,21.9826,21.9522,21.9826,False,0.0000,7.1048,22.8312,4.7365,233.3783,6.6203,262.8299,-90837.9000,-110790.7609,-118198.2737
2201.0000,21.8957,27.8473,9666.8000,78522.6000,-68855.8000,3.9255,1771.5360,5.4567,1.4835,15898.0886,4.9391,13.2617,17669.6246,193.4147,25000.0000,94420.6886,7895.2640,-86525.4246,25.8634,21.8957,23.8795,-6.4520,-92909.0441,5.8882,440.5096,4.4051,5.8882,0.0000,3.7685,21.8957,21.9826,21.8957,False,0.0000,5.8882,13.6058,3.9255,193.4147,3.7685,210.7891,-68855.8000,-86525.4246,-92909.0441
2202.0000,21.7186,27.6132,8975.6000,64751.7000,-55776.1000,3.2348,1648.4111,5.4450,1.3794,13047.1192,4.9629,10.9283,14695.5303,159.3834,25000.0000,77798.8192,7327.1889,-70471.6303,25.6483,21.7186,23.6835,-5.2658,-75827.7824,4.8522,365.1375,3.6514,4.8522,0.0000,2.1088,21.7186,21.8957,21.7186,False,0.0000,4.8522,7.9908,3.2348,159.3834,2.1088,169.4830,-55776.1000,-70471.6303,-75827.7824
