Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2203.0000,21.5719,27.2748,9953.4000,52600.7000,-42647.3000,2.6240,1831.2790,5.4352,1.5341,10556.7106,4.9827,8.8650,12387.9896,129.2910,25000.0000,63157.4106,8122.1210,-55035.2896,25.3739,21.5719,23.4729,-4.1327,-59510.8955,3.9360,298.0758,2.9808,3.9360,0.0000,1.1257,21.5719,21.7186,21.5719,False,0.0000,3.9360,4.5006,2.6240,129.2910,1.1257,134.9172,-42647.3000,-55035.2896,-59510.8955
2204.0000,21.9342,27.1765,10810.9000,35177.8000,-24366.9000,1.7528,1980.2802,5.4593,1.6703,7129.7425,4.9340,5.9217,9110.0227,86.3650,25000.0000,42307.5425,8830.6198,-33476.9227,24.4495,21.9342,23.1919,-2.5376,-36541.6497,2.6292,279.0087,2.7901,3.6532,1.0240,0.9000,21.9342,21.5719,21.9342,False,0.0000,2.6292,1.4941,1.7528,86.3650,0.9000,88.7591,-24366.9000,-33476.9227,-36541.6497
2205.0000,21.9968,26.9140,11733.0000,30406.5000,-18673.5000,1.5195,2147.5642,5.4634,1.8020,6173.1993,4.9256,5.1334,8320.7636,74.8674,25000.0000,36579.6993,9585.4358,-26994.2636,24.0420,21.9968,23.0194,-2.0634,-29712.5720,2.2792,280.4677,2.8047,3.6532,1.3740,0.9000,21.9968,21.9342,21.9968,False,0.0000,2.2792,1.0126,1.5195,74.8674,0.9000,76.7800,-18673.5000,-26994.2636,-29712.5720
2206.0000,22.1463,26.4298,13078.5000,23956.5000,-10878.0000,1.1978,2389.5514,5.4732,2.0066,4883.5312,4.9056,4.0465,7273.0826,59.0158,25000.0000,28840.0312,10688.9486,-18151.0826,23.5508,22.1463,22.8485,-1.4169,-20403.1931,1.7966,281.9250,2.8192,3.6532,1.8566,0.9000,22.1463,21.9968,22.1463,False,0.0000,1.7966,0.5307,1.1978,59.0158,0.9000,60.4465,-10878.0000,-18151.0826,-20403.1931
2207.0000,22.1898,25.8777,14487.1000,20820.1000,-6333.0000,1.0422,2645.5433,5.4760,2.2173,4249.1985,4.8998,3.5209,6894.7418,51.3512,25000.0000,25069.2985,11841.5567,-13227.7418,23.2419,22.1898,22.7158,-1.0615,-15284.8998,1.5633,283.0649,2.8306,3.6532,2.0899,0.9000,22.1898,22.1463,22.1898,False,0.0000,1.5633,0.3642,1.0422,51.3512,0.9000,52.6153,-6333.0000,-13227.7418,-15284.8998
2208.0000,22.1773,25.6115,14220.8000,18713.4000,-4492.6000,0.9371,2597.2999,5.4752,2.1750,3817.9410,4.9014,3.1658,6415.2409,46.1714,25000.0000,22531.3410,11623.5001,-10907.8409,23.0582,22.1773,22.6177,-0.8887,-12797.6702,1.4056,283.9120,2.8391,3.6532,2.2476,0.9000,22.1773,22.1898,22.1773,False,0.0000,1.4056,0.2732,0.9371,46.1714,0.9000,47.3446,-4492.6000,-10907.8409,-12797.6702
2209.0000,22.1868,25.1111,15210.5000,17099.9000,-1889.4000,0.8562,2777.7445,5.4758,2.3269,3489.6559,4.9002,2.8925,6267.4005,42.1861,25000.0000,20589.5559,12432.7555,-8156.8005,22.8722,22.1868,22.5295,-0.6914,-9956.7653,1.2843,284.6774,2.8468,3.6532,2.3689,0.9000,22.1868,22.1773,22.1868,False,0.0000,1.2843,0.2142,0.8562,42.1861,0.9000,43.3003,-1889.4000,-8156.8005,-9956.7653
2210.0000,22.1992,24.5093,16481.4000,15765.2000,716.2000,0.7894,3009.3911,5.4767,2.5209,3218.3663,4.8985,2.6670,6227.7574,38.8964,25000.0000,18983.5663,13472.0089,-5511.5574,22.6984,22.1992,22.4488,-0.5036,-7252.1608,1.1841,285.3798,2.8538,3.6532,2.4691,0.9000,22.1992,22.1868,22.1992,False,0.0000,1.1841,0.1721,0.7894,38.8964,0.9000,39.9685,716.2000,-5511.5574,-7252.1608
2211.0000,22.2202,23.5657,18131.2000,14540.6000,3590.6000,0.8207,3309.8072,5.4780,2.7727,2970.0678,4.8957,2.4601,6279.8750,40.4383,25000.0000,17510.6678,14821.3928,-2689.2750,22.5225,22.2202,22.3713,-0.3050,-4391.3560,1.2311,286.0570,2.8606,3.6532,2.4221,0.9000,22.2202,22.1992,22.2202,False,0.0000,1.2311,0.1911,0.8207,40.4383,0.9000,41.5294,3590.6000,-2689.2750,-4391.3560
2212.0000,21.8561,26.0141,11454.2000,19890.9000,-8436.7000,0.9963,2100.1002,5.4541,1.7510,4022.8922,4.9444,3.3658,6122.9924,49.0886,25000.0000,23913.7922,9354.0998,-14559.6924,22.9901,21.8561,22.4231,-1.1440,-16473.8961,1.4944,285.6043,2.8560,3.6532,2.1588,0.9000,21.8561,22.2202,21.8561,False,0.0000,1.4944,0.3224,0.9963,49.0886,0.9000,50.3110,-8436.7000,-14559.6924,-16473.8961
2213.0000,21.5639,26.9009,7239.6000,25825.7000,-18586.1000,1.2898,1332.1112,5.4347,1.1133,5181.9705,4.9838,4.3573,6514.0817,63.5487,25000.0000,31007.6705,5907.4888,-25100.1817,23.4481,21.5639,22.5060,-1.9009,-27373.6481,1.9346,284.8817,2.8488,3.6532,1.7186,0.9000,21.5639,21.8561,21.5639,False,0.0000,1.9346,0.6487,1.2898,63.5487,0.9000,65.0973,-18586.1000,-25100.1817,-27373.6481
2214.0000,21.0583,27.2536,5357.0000,80468.0000,-75111.0000,4.0093,991.9386,5.4005,0.8278,15927.0687,5.0523,13.5448,16919.0074,197.5443,25000.0000,96395.0687,4365.0614,-92030.0074,25.1885,21.0583,23.1234,-6.8596,-98778.0289,6.0139,460.2559,4.6026,6.0139,0.0000,4.0151,21.0583,21.5639,21.0583,False,0.0000,6.0139,14.4207,4.0093,197.5443,4.0151,215.9801,-75111.0000,-92030.0074,-98778.0289
2215.0000,21.6538,28.1318,206.1000,123704.0000,-123497.9000,6.1389,37.8813,5.4407,0.0321,24881.9264,4.9716,20.7395,24919.8077,302.4750,25000.0000,148585.9264,168.2187,-148417.7077,25.9725,21.6538,23.8131,-10.9825,-158147.9699,9.2083,690.2675,6.9027,9.2083,0.0000,14.4134,21.6538,21.0583,21.6538,False,0.0000,9.2083,46.7376,6.1389,302.4750,14.4134,363.6261,-123497.9000,-148417.7077,-158147.9699
2216.0000,22.1165,28.5705,6.7000,141557.8000,-141551.1000,7.0581,1.2246,5.4713,0.0010,28833.1253,4.9096,23.8449,28834.3499,347.7651,25000.0000,170390.9253,5.4754,-170385.4499,26.4192,22.1165,24.2678,-12.5800,-181152.6332,10.5871,782.9438,7.8294,10.5871,0.0000,21.9057,22.1165,21.6538,22.1165,False,0.0000,10.5871,68.7707,7.0581,347.7651,21.9057,438.4414,-141551.1000,-170385.4499,-181152.6332
2217.0000,22.5196,28.9499,0.0000,157581.5000,-157581.5000,7.8862,0.0000,0.0000,0.0000,32451.6174,4.8559,26.6426,32451.6174,388.5692,25000.0000,190033.1174,0.0000,-190033.1174,26.8065,22.5196,24.6631,-14.0045,-201664.1367,11.8293,864.6380,8.6464,11.8293,0.0000,30.5565,22.5196,22.1165,22.5196,False,0.0000,11.8293,93.5275,7.8862,388.5692,30.5565,512.6532,-157581.5000,-190033.1174,-201664.1367
2218.0000,22.8358,29.2451,0.0000,167593.0000,-167593.0000,8.4147,0.0000,0.0000,0.0000,34813.0282,4.8141,28.4280,34813.0282,414.6078,25000.0000,202406.0282,0.0000,-202406.0282,27.1087,22.8358,24.9723,-14.8942,-214476.3038,12.6220,914.2249,9.1422,12.6220,0.0000,37.1203,22.8358,22.5196,22.8358,False,-0.0000,12.6220,111.9631,8.4147,414.6078,37.1203,563.6912,-167593.0000,-202406.0282,-214476.3038
2219.0000,23.2597,29.6524,0.0000,190342.5000,-190342.5000,9.5816,0.0000,0.0000,0.0000,40000.8780,4.7585,32.3704,40000.8780,472.1063,25000.0000,230343.3780,0.0000,-230343.3780,27.5215,23.2597,25.3906,-16.9160,-243589.8627,14.3725,1040.0659,10.4007,14.3725,0.0000,54.8047,23.2597,22.8358,23.2597,False,0.0000,14.3725,160.5705,9.5816,472.1063,54.8047,687.4815,-190342.5000,-230343.3780,-243589.8627
2220.0000,23.6183,29.9888,0.0000,204221.7000,-204221.7000,10.3163,0.0000,0.0000,0.0000,43343.0261,4.7118,34.8524,43343.0261,508.3048,25000.0000,247564.7261,0.0000,-247564.7261,27.8653,23.6183,25.7418,-18.1494,-261351.6995,15.4745,1131.7677,11.3177,15.4745,0.0000,68.4024,23.6183,23.2597,23.6183,False,0.0000,15.4745,197.1630,10.3163,508.3048,68.4024,773.8701,-204221.7000,-247564.7261,-261351.6995
2221.0000,23.8902,30.2416,0.0000,211318.2000,-211318.2000,10.7067,0.0000,0.0000,0.0000,45186.4057,4.6766,36.1714,45186.4057,527.5411,25000.0000,256504.6057,0.0000,-256504.6057,28.1245,23.8902,26.0073,-18.7801,-270433.4099,16.0601,1194.4781,11.9448,16.0601,0.0000,76.4659,23.8902,23.6183,23.8902,False,0.0000,16.0601,218.6138,10.7067,527.5411,76.4659,822.6208,-211318.2000,-256504.6057,-270433.4099
2222.0000,24.1796,30.5166,0.0000,222606.6000,-222606.6000,11.3044,0.0000,0.0000,0.0000,47982.0780,4.6394,38.1906,47982.0780,556.9910,25000.0000,270588.6780,0.0000,-270588.6780,28.4043,24.1796,26.2919,-19.7833,-284879.6833,16.9566,1336.1804,13.3618,16.9566,0.0000,90.0002,24.1796,23.8902,24.1796,False,0.0000,16.9566,254.2709,11.3044,556.9910,90.0002,901.2621,-222606.6000,-270588.6780,-284879.6833
2223.0000,24.5311,30.8526,0.0000,239720.6000,-239720.6000,12.2033,0.0000,0.0000,0.0000,52175.6738,4.5945,41.2274,52175.6738,601.2812,25000.0000,291896.2738,0.0000,-291896.2738,28.7454,24.5311,26.6382,-21.3043,-306781.2392,18.3050,1725.7112,17.2571,18.3050,0.0000,113.2222,24.5311,24.1796,24.5311,False,0.0000,18.3050,314.6118,12.2033,601.2812,113.2222,1029.1152,-239720.6000,-291896.2738,-306781.2392
2224.0000,24.6749,30.9775,0.0000,235889.9000,-235889.9000,12.0443,0.0000,0.0000,0.0000,51546.8498,4.5762,40.6902,51546.8498,593.4463,25000.0000,287436.7498,0.0000,-287436.7498,28.8766,24.6749,26.7757,-20.9638,-301878.9201,18.0665,1653.4948,16.5349,18.0665,0.0000,108.8536,24.6749,24.5311,24.6749,False,0.0000,18.0665,303.3318,12.0443,593.4463,108.8536,1005.6317,-235889.9000,-287436.7498,-301878.9201
2225.0000,24.9341,31.2290,0.0000,248444.5000,-248444.5000,12.7010,0.0000,0.0000,0.0000,54681.9570,4.5434,42.9087,54681.9570,625.8015,25000.0000,303126.4570,0.0000,-303126.4570,29.1307,24.9341,27.0324,-22.0796,-317945.6067,19.0515,2080.4572,20.8046,19.0515,0.0000,127.6464,24.9341,24.6749,24.9341,False,0.0000,19.0515,351.6496,12.7010,625.8015,127.6464,1105.0974,-248444.5000,-303126.4570,-317945.6067
2226.0000,24.1483,30.4291,0.0000,162484.2000,-162484.2000,8.3251,0.0000,0.0000,0.0000,34992.6494,4.6434,28.1253,34992.6494,410.1925,25000.0000,197476.8494,0.0000,-197476.8494,28.3355,24.1483,26.2419,-14.4402,-207938.3425,12.4876,871.7410,8.7174,12.4876,0.0000,35.9469,24.1483,24.9341,24.1483,False,0.0000,12.4876,108.6862,8.3251,410.1925,35.9469,554.8256,-162484.2000,-197476.8494,-207938.3425
2227.0000,23.8043,30.1275,0.0000,148552.7000,-148552.7000,7.5603,0.0000,0.0000,0.0000,31690.0613,4.6877,25.5415,31690.0613,372.5098,25000.0000,180242.7613,0.0000,-180242.7613,28.0198,23.8043,25.9120,-13.2021,-190109.5751,11.3404,799.2213,7.9922,11.3404,0.0000,26.9223,23.8043,24.1483,23.8043,False,0.0000,11.3404,83.1993,7.5603,372.5098,26.9223,482.6313,-148552.7000,-180242.7613,-190109.5751
2228.0000,22.9668,29.3027,122.5000,83288.2000,-83165.7000,4.2265,22.1683,5.5259,0.0183,17363.1270,4.7968,14.2787,17385.2953,208.2476,25000.0000,100651.3270,100.3317,-100550.9953,27.1907,22.9668,25.0788,-7.3953,-106491.6037,6.3397,457.7614,4.5776,6.3397,0.0000,4.7037,22.9668,23.8043,22.9668,False,-0.0000,6.3397,16.6766,4.2265,208.2476,4.7037,229.6279,-83165.7000,-100550.9953,-106491.6037
2229.0000,22.5811,28.9450,422.8000,75304.1000,-74881.3000,3.7948,76.8537,5.5014,0.0639,15533.8432,4.8477,12.8203,15610.6969,186.9779,25000.0000,90837.9432,345.9463,-90491.9969,26.8237,22.5811,24.7024,-6.6693,-96038.5226,5.6922,415.5779,4.1558,5.6922,0.0000,3.4046,22.5811,22.9668,22.5811,False,0.0000,5.6922,12.3955,3.7948,186.9779,3.4046,202.7780,-74881.3000,-90491.9969,-96038.5226
2230.0000,22.2332,28.5597,1222.6000,60255.8000,-59033.2000,3.0269,223.1482,5.4789,0.1858,12312.2352,4.8940,10.2260,12535.3834,149.1413,25000.0000,72568.0352,999.4518,-71568.5834,26.4509,22.2332,24.3420,-5.2884,-76153.4026,4.5404,335.0323,3.3503,4.5404,0.0000,1.7278,22.2332,22.5811,22.2332,False,0.0000,4.5404,6.6586,3.0269,149.1413,1.7278,157.5277,-59033.2000,-71568.5834,-76153.4026
2231.0000,21.9925,28.2470,2287.8000,53073.5000,-50785.7000,2.6586,418.7721,5.4631,0.3497,10773.8397,4.9261,8.9817,11192.6119,130.9936,25000.0000,63847.3397,1869.0279,-61978.3119,26.1622,21.9925,24.0773,-4.5921,-66126.6532,3.9879,296.5885,2.9659,3.9879,0.0000,1.1707,21.9925,22.2332,21.9925,False,0.0000,3.9879,4.6649,2.6586,130.9936,1.1707,136.8292,-50785.7000,-61978.3119,-66126.6532
2232.0000,21.8614,28.0160,3400.7000,47541.9000,-44141.2000,2.3769,623.4700,5.4545,0.5218,9616.6364,4.9437,8.0300,10240.1065,117.1133,25000.0000,57158.5364,2777.2300,-54381.3065,25.8658,21.8614,23.8636,-4.0399,-58174.9768,3.5653,273.4347,2.7343,3.6532,0.0879,0.9000,21.8614,21.9925,21.8614,False,-0.0000,3.5653,3.4326,2.3769,117.1133,0.9000,121.4459,-44141.2000,-54381.3065,-58174.9768
2233.0000,21.9061,27.9487,4365.5000,43001.4000,-38635.9000,2.1476,799.9200,5.4574,0.6713,8708.7455,4.9377,7.2554,9508.6655,105.8170,25000.0000,51710.1455,3565.5800,-48144.5655,25.4584,21.9061,23.6822,-3.5839,-51607.7827,3.2214,274.9228,2.7492,3.6532,0.4318,0.9000,21.9061,21.8614,21.9061,False,0.0000,3.2214,2.6011,2.1476,105.8170,0.9000,109.3181,-38635.9000,-48144.5655,-51607.7827
2234.0000,21.9675,27.7962,6027.2000,38839.5000,-32812.3000,1.9404,1103.5857,5.4615,0.9261,7879.0057,4.9295,6.5556,8982.5914,95.6097,25000.0000,46718.5057,4923.6143,-41794.8914,25.0635,21.9675,23.5155,-3.1235,-44978.6519,2.9107,276.3016,2.7630,3.6532,0.7425,0.9000,21.9675,21.9061,21.9675,False,-0.0000,2.9107,1.9716,1.9404,95.6097,0.9000,98.4813,-32812.3000,-41794.8914,-44978.6519
2235.0000,22.0382,27.5770,7936.7000,34816.1000,-26879.4000,1.7403,1451.9802,5.4661,1.2183,7076.4140,4.9200,5.8794,8528.3943,85.7477,25000.0000,41892.5140,6484.7198,-35407.7943,24.6768,22.0382,23.3575,-2.6620,-38332.4626,2.6104,277.6181,2.7762,3.6532,1.0428,0.9000,22.0382,21.9675,22.0382,False,0.0000,2.6104,1.4651,1.7403,85.7477,0.9000,88.1128,-26879.4000,-35407.7943,-38332.4626
2236.0000,21.4548,27.3731,6444.6000,49229.4000,-42784.8000,2.4621,1187.4258,5.4274,0.9881,9848.8531,4.9985,8.3181,11036.2789,121.3148,25000.0000,59078.2531,5257.1742,-53821.0789,25.4003,21.4548,23.4276,-4.0242,-57947.7858,3.6932,280.0684,2.8007,3.6932,0.0000,0.9299,21.4548,22.0382,21.4548,False,0.0000,3.6932,3.7803,2.4621,121.3148,0.9299,126.0250,-42784.8000,-53821.0789,-57947.7858
2237.0000,21.5121,27.4611,7587.7000,58319.7000,-50732.0000,2.9032,1397.0547,5.4312,1.1746,11685.5452,4.9908,9.8082,13082.5999,143.0476,25000.0000,70005.2452,6190.6453,-63814.5999,25.4781,21.5121,23.4951,-4.7698,-68684.7325,4.3548,329.5709,3.2957,4.3548,0.0000,1.5245,21.5121,21.4548,21.5121,False,0.0000,4.3548,5.9384,2.9032,143.0476,1.5245,150.5105,-50732.0000,-63814.5999,-68684.7325
2238.0000,22.0173,28.3420,3953.6000,114486.1000,-110532.5000,5.7018,723.4741,5.4647,0.6114,23256.1649,4.9228,19.2630,23979.6390,280.9411,25000.0000,137742.2649,3230.1259,-134512.1390,26.2337,22.0173,24.1255,-9.9592,-143412.9461,8.5528,635.1800,6.3518,8.5528,0.0000,11.5490,22.0173,21.5121,22.0173,False,0.0000,8.5528,38.1045,5.7018,280.9411,11.5490,330.5946,-110532.5000,-134512.1390,-143412.9461
2239.0000,22.6088,28.9908,2068.3000,152845.9000,-150777.6000,7.6431,375.8403,5.5031,0.3172,31553.1273,4.8441,25.8213,31928.9676,376.5909,25000.0000,184399.0273,1692.4597,-182706.5676,26.8635,22.6088,24.7361,-13.4710,-193981.9960,11.4647,836.1815,8.3618,11.4647,0.0000,27.8169,22.6088,22.0173,22.6088,False,0.0000,11.4647,85.7506,7.6431,376.5909,27.8169,490.1584,-150777.6000,-182706.5676,-193981.9960
2240.0000,22.9811,29.3555,1272.6000,165237.4000,-163964.8000,8.3024,230.2601,5.5268,0.1933,34460.5369,4.7950,28.0488,34690.7970,409.0774,25000.0000,199697.9369,1042.3399,-198655.5970,27.2307,22.9811,25.1059,-14.6155,-210463.8746,12.4537,898.5044,8.9850,12.4537,0.0000,35.6546,22.9811,22.6088,22.9811,False,0.0000,12.4537,107.8684,8.3024,409.0774,35.6546,552.6004,-163964.8000,-198655.5970,-210463.8746
2241.0000,23.2782,29.6463,763.1000,175227.5000,-174464.4000,8.8313,137.6098,5.5454,0.1152,36843.2034,4.7560,29.8355,36980.8132,435.1357,25000.0000,212070.7034,625.4902,-211445.2132,27.5236,23.2782,25.4009,-15.5311,-223648.1606,13.2470,951.6432,9.5164,13.2470,0.0000,42.9114,23.2782,22.9811,23.2782,False,-0.0000,13.2470,128.0325,8.8313,435.1357,42.9114,606.0796,-174464.4000,-211445.2132,-223648.1606
2242.0000,23.6055,29.9685,312.0000,190771.1000,-190459.1000,9.6383,56.0591,5.5656,0.0469,40473.9723,4.7134,32.5620,40530.0313,474.8995,25000.0000,231245.0723,255.9409,-230989.1313,27.8475,23.6055,25.7265,-16.9371,-243893.7182,14.4575,1038.5501,10.3855,14.4575,0.0000,55.7833,23.6055,23.2782,23.6055,False,0.0000,14.4575,163.2236,9.6383,474.8995,55.7833,693.9063,-190459.1000,-230989.1313,-243893.7182
2243.0000,23.9738,30.3256,19.1000,209425.1000,-209406.0000,10.6097,3.4181,5.5879,0.0029,44885.0197,4.6658,35.8435,44888.4378,522.7588,25000.0000,254310.1197,15.6819,-254294.4378,28.2083,23.9738,26.0911,-18.6108,-267995.7480,15.9145,1175.4361,11.7544,15.9145,0.0000,74.4051,23.9738,23.6055,23.9738,False,0.0000,15.9145,213.1474,10.6097,522.7588,74.4051,810.3114,-209406.0000,-254294.4378,-267995.7480
2244.0000,24.3178,30.6503,0.0000,224224.0000,-224224.0000,11.3946,0.0000,0.0000,0.0000,48515.6455,4.6217,38.4952,48515.6455,561.4335,25000.0000,272739.6455,0.0000,-272739.6455,28.5395,24.3178,26.4286,-19.9271,-286949.5429,17.0919,1366.7267,13.6673,17.0919,0.0000,92.1709,24.3178,23.9738,24.3178,False,0.0000,17.0919,259.9534,11.3946,561.4335,92.1709,913.5577,-224224.0000,-272739.6455,-286949.5429
2245.0000,24.6501,30.9642,0.0000,237987.0000,-237987.0000,12.1293,0.0000,0.0000,0.0000,51969.4550,4.5794,40.9774,51969.4550,597.6338,25000.0000,289956.4550,0.0000,-289956.4550,28.8595,24.6501,26.7548,-21.1502,-304562.6733,18.1939,1696.3580,16.9636,18.1939,0.0000,111.1743,24.6501,24.3178,24.6501,False,0.0000,18.1939,309.3277,12.1293,597.6338,111.1743,1018.1358,-237987.0000,-289956.4550,-304562.6733
2246.0000,25.0175,31.3137,0.0000,255187.5000,-255187.5000,13.0429,0.0000,0.0000,0.0000,56296.1845,4.5329,44.0639,56296.1845,642.6498,25000.0000,311483.6845,0.0000,-311483.6845,29.2150,25.0175,27.1162,-22.6788,-326574.9272,19.5644,2330.8271,23.3083,19.5644,0.0000,138.2362,25.0175,24.6501,25.0175,False,0.0000,19.5644,378.6566,13.0429,642.6498,138.2362,1159.5426,-255187.5000,-311483.6845,-326574.9272
2247.0000,25.3873,31.6636,0.0000,271463.5000,-271463.5000,13.9188,0.0000,0.0000,0.0000,60505.2417,4.4866,47.0229,60505.2417,685.8057,25000.0000,331968.7417,0.0000,-331968.7417,29.5715,25.3873,27.4794,-24.1253,-347404.0568,20.8782,2966.1099,29.6611,20.8782,0.0000,167.9972,25.3873,25.0175,25.3873,False,-0.0000,20.8782,453.8315,13.9188,685.8057,167.9972,1307.6344,-271463.5000,-331968.7417,-347404.0568
2248.0000,25.6563,31.9124,0.0000,277906.2000,-277906.2000,14.2950,0.0000,0.0000,0.0000,62406.5222,4.4532,48.2940,62406.5222,704.3430,25000.0000,340312.7222,0.0000,-340312.7222,29.8271,25.6563,27.7417,-24.6979,-355649.0699,21.4425,3203.8346,32.0383,21.4425,0.0000,181.9916,25.6563,25.3873,25.6563,False,0.0000,21.4425,488.8566,14.2950,704.3430,181.9916,1375.1912,-277906.2000,-340312.7222,-355649.0699
2249.0000,25.9431,32.1845,0.0000,288671.3000,-288671.3000,14.8838,0.0000,0.0000,0.0000,65343.7968,4.4177,50.2831,65343.7968,733.3531,25000.0000,354015.0968,0.0000,-354015.0968,30.1040,25.9431,28.0235,-25.6546,-369425.6528,22.3257,3517.7665,35.1777,22.3257,0.0000,205.4179,25.9431,25.6563,25.9431,False,0.0000,22.3257,547.0861,14.8838,733.3531,205.4179,1485.8571,-288671.3000,-354015.0968,-369425.6528
2250.0000,25.0670,31.2927,0.0000,192283.7000,-192283.7000,9.9392,0.0000,0.0000,0.0000,42477.5010,4.5267,33.5784,42477.5010,489.7232,25000.0000,234761.2010,0.0000,-234761.2010,29.2174,25.0670,27.1422,-17.0885,-246074.1037,14.9088,1048.9946,10.4899,14.9088,0.0000,61.1717,25.0670,25.9431,25.0670,False,0.0000,14.9088,177.7760,9.9392,489.7232,61.1717,728.6709,-192283.7000,-234761.2010,-246074.1037
2251.0000,24.6087,30.8823,0.0000,169644.7000,-169644.7000,8.7020,0.0000,0.0000,0.0000,37003.0159,4.5846,29.3985,37003.0159,428.7619,25000.0000,206647.7159,0.0000,-206647.7159,28.7911,24.6087,26.6999,-15.0765,-217101.9566,13.0529,904.4401,9.0444,13.0529,0.0000,41.0532,24.6087,25.0670,24.6087,False,-0.0000,13.0529,122.8944,8.7020,428.7619,41.0532,592.7095,-169644.7000,-206647.7159,-217101.9566
2252.0000,23.7639,30.0585,104.9000,107438.4000,-107333.5000,5.4893,18.8154,5.5752,0.0154,22893.8147,4.6929,18.5451,22912.6301,270.4708,25000.0000,130332.2147,86.0846,-130246.1301,27.9603,23.7639,25.8621,-9.5425,-137411.5018,8.2340,581.1346,5.8113,8.2340,0.0000,10.3053,23.7639,24.6087,23.7639,False,0.0000,8.2340,34.3077,5.4893,270.4708,10.3053,315.0838,-107333.5000,-130246.1301,-137411.5018
2253.0000,23.3165,29.6449,376.5000,95002.2000,-94625.7000,4.8193,67.8651,5.5478,0.0561,19996.1280,4.7510,16.2814,20063.9931,237.4558,25000.0000,114998.3280,308.6349,-114689.6931,27.5354,23.3165,25.4260,-8.4225,-121283.3720,7.2289,516.6983,5.1670,7.2289,0.0000,6.9734,23.3165,23.7639,23.3165,False,0.0000,7.2289,23.9488,4.8193,237.4558,6.9734,268.3780,-94625.7000,-114689.6931,-121283.3720
2254.0000,22.8699,29.1765,1144.8000,73427.1000,-72282.3000,3.7109,207.4000,5.5198,0.1719,15266.7638,4.8096,12.5370,15474.1638,182.8452,25000.0000,88693.8638,937.4000,-87756.4638,27.0743,22.8699,24.9721,-6.4632,-93070.3119,5.5664,403.1825,4.0318,5.5664,0.0000,3.1838,22.8699,23.3165,22.8699,False,-0.0000,5.5664,11.6561,3.7109,182.8452,3.1838,197.6851,-72282.3000,-87756.4638,-93070.3119
2255.0000,22.5707,28.8475,1903.5000,65274.1000,-63370.6000,3.2867,346.0475,5.5007,0.2879,13460.9981,4.8491,11.1039,13807.0456,161.9445,25000.0000,78735.0981,1557.4525,-77177.6456,26.7552,22.5707,24.6629,-5.6973,-82041.6446,4.9301,360.3578,3.6036,4.9301,0.0000,2.2121,22.5707,22.8699,22.5707,False,0.0000,4.9301,8.3485,3.2867,161.9445,2.2121,172.5051,-63370.6000,-77177.6456,-82041.6446
2256.0000,22.3528,28.5550,3098.2000,59510.4000,-56412.2000,2.9892,564.6810,5.4866,0.4709,12199.6145,4.8781,10.0987,12764.2956,147.2838,25000.0000,71710.0145,2533.5190,-69176.4956,26.4876,22.3528,24.4202,-5.1201,-73728.7989,4.4838,330.0943,3.3009,4.4838,0.0000,1.6640,22.3528,22.5707,22.3528,False,0.0000,4.4838,6.4335,2.9892,147.2838,1.6640,155.3813,-56412.2000,-69176.4956,-73728.7989
2257.0000,22.1713,28.2831,4209.7000,54062.9000,-49853.2000,2.7108,768.9186,5.4748,0.6422,11028.2010,4.9022,9.1580,11797.1197,133.5648,25000.0000,65091.1010,3440.7814,-61650.3197,26.2458,22.1713,24.2085,-4.5754,-65885.8467,4.0662,301.2322,3.0123,4.0662,0.0000,1.2410,22.1713,22.3528,22.1713,False,0.0000,4.0662,4.9201,2.7108,133.5648,1.2410,139.7260,-49853.2000,-61650.3197,-65885.8467
2258.0000,22.0314,27.9799,5964.8000,49052.8000,-43088.0000,2.4559,1091.3209,5.4657,0.9126,9968.1775,4.9209,8.2971,11059.4984,121.0093,25000.0000,59020.9775,4873.4791,-54147.4984,25.9971,22.0314,24.0142,-4.0346,-58098.0001,3.6839,274.4982,2.7450,3.6839,0.0000,0.9229,22.0314,22.1713,22.0314,False,0.0000,3.6839,3.7543,2.4559,121.0093,0.9229,125.6865,-43088.0000,-54147.4984,-58098.0001
2259.0000,22.0917,27.8142,8026.5000,44432.1000,-36405.6000,2.2221,1467.4672,5.4696,1.2308,9044.0246,4.9129,7.5071,10511.4917,109.4869,25000.0000,53476.1246,6559.0328,-46917.0917,25.5725,22.0917,23.8321,-3.5117,-50568.0772,3.3331,273.6925,2.7369,3.6532,0.3201,0.9000,22.0917,22.0314,22.0917,False,0.0000,3.3331,2.8551,2.2221,109.4869,0.9000,113.2420,-36405.6000,-46917.0917,-50568.0772
2260.0000,21.9010,27.9329,6177.4000,60912.5000,-54735.1000,3.0478,1131.9958,5.4571,0.9463,12334.4514,4.9384,10.2965,13466.4473,150.1699,25000.0000,73246.9514,5045.4042,-68201.5473,25.9223,21.9010,23.9117,-5.0770,-73108.6895,4.5717,341.6899,3.4169,4.5717,0.0000,1.7638,21.9010,22.0917,21.9010,False,0.0000,4.5717,6.7854,3.0478,150.1699,1.7638,158.7191,-54735.1000,-68201.5473,-73108.6895
2261.0000,21.9429,27.9981,6692.2000,68386.2000,-61694.0000,3.4165,1225.7111,5.4599,1.0284,13863.6078,4.9328,11.5422,15089.3189,168.3368,25000.0000,82249.8078,5466.4889,-76783.3189,25.9797,21.9429,23.9613,-5.7132,-82269.4585,5.1247,382.4589,3.8246,5.1247,0.0000,2.4845,21.9429,21.9010,21.9429,False,0.0000,5.1247,9.2857,3.4165,168.3368,2.4845,180.1070,-61694.0000,-76783.3189,-82269.4585
2262.0000,22.5178,28.8546,3357.2000,129187.1000,-125829.9000,6.4562,610.7004,5.4973,0.5155,26602.8793,4.8561,21.8114,27213.5797,318.1089,25000.0000,155789.9793,2746.4996,-153043.4797,26.7423,22.5178,24.6301,-11.2982,-162694.1221,9.6843,708.5403,7.0854,9.6843,0.0000,16.7659,22.5178,21.9429,22.5178,False,0.0000,9.6843,53.7308,6.4562,318.1089,16.7659,388.6055,-125829.9000,-153043.4797,-162694.1221
2263.0000,23.1150,29.4905,1441.0000,166864.6000,-165423.6000,8.3780,260.3335,5.5352,0.2192,34927.9480,4.7774,28.3040,35188.2815,412.7997,25000.0000,201792.5480,1180.6665,-200611.8815,27.3653,23.1150,25.2402,-14.7510,-212414.2311,12.5670,903.1257,9.0313,12.5670,0.0000,36.6367,23.1150,22.5178,23.1150,False,0.0000,12.5670,110.6136,8.3780,412.7997,36.6367,560.0501,-165423.6000,-200611.8815,-212414.2311
2264.0000,23.5488,29.9124,686.3000,184888.2000,-184201.9000,9.3285,123.3889,5.5621,0.1034,39164.7382,4.7208,31.5152,39288.1270,459.6333,25000.0000,224052.9382,562.9111,-223490.0270,27.7912,23.5488,25.6700,-16.3939,-236071.6130,13.9928,1002.1130,10.0211,13.9928,0.0000,50.5747,23.5488,23.1150,23.5488,False,0.0000,13.9928,149.0618,9.3285,459.6333,50.5747,659.2697,-184201.9000,-223490.0270,-236071.6130
2265.0000,23.9242,30.2744,251.2000,200296.0000,-200044.8000,10.1424,44.9785,5.5849,0.0376,42869.6983,4.6722,34.2648,42914.6768,499.7345,25000.0000,243165.6983,206.2215,-242959.4768,28.1577,23.9242,26.0409,-17.7869,-256130.8354,15.2136,1099.6223,10.9962,15.2136,0.0000,65.0005,23.9242,23.5488,23.9242,False,0.0000,15.2136,188.0608,10.1424,499.7345,65.0005,752.7958,-200044.8000,-242959.4768,-256130.8354
2266.0000,24.2086,30.5436,9.9000,209165.4000,-209155.5000,10.6249,1.7673,5.6019,0.0015,45121.0536,4.6356,35.8949,45122.8209,523.5093,25000.0000,254286.4536,8.1327,-254278.3209,28.4320,24.2086,26.3203,-18.5882,-267670.6121,15.9373,1175.9496,11.7595,15.9373,0.0000,74.7260,24.2086,23.9242,24.2086,False,0.0000,15.9373,213.9994,10.6249,523.5093,74.7260,812.2347,-209155.5000,-254278.3209,-267670.6121
2267.0000,24.5993,30.9193,0.0000,230464.7000,-230464.7000,11.7350,0.0000,0.0000,0.0000,50256.0567,4.5858,39.6454,50256.0567,578.2074,25000.0000,280720.7567,0.0000,-280720.7567,28.8126,24.5993,26.7060,-20.4817,-294936.0475,17.6025,1503.6574,15.0366,17.6025,0.0000,100.6815,24.5993,24.2086,24.5993,False,0.0000,17.6025,282.1451,11.7350,578.2074,100.6815,961.0339,-230464.7000,-280720.7567,-294936.0475
2268.0000,24.7909,31.0898,0.0000,230569.4000,-230569.4000,11.7795,0.0000,0.0000,0.0000,50546.5050,4.5615,39.7957,50546.5050,580.4002,25000.0000,281115.9050,0.0000,-281115.9050,28.9902,24.7909,26.8905,-20.4910,-295070.0368,17.6693,1534.3360,15.3434,17.6693,0.0000,101.8314,24.7909,24.5993,24.7909,False,0.0000,17.6693,285.1332,11.7795,580.4002,101.8314,967.3648,-230569.4000,-281115.9050,-295070.0368
2269.0000,24.9878,31.2764,0.0000,236297.2000,-236297.2000,12.0920,0.0000,0.0000,0.0000,52085.9442,4.5367,40.8515,52085.9442,595.7978,25000.0000,288383.1442,0.0000,-288383.1442,29.1802,24.9878,27.0840,-21.0000,-302400.1602,18.1380,1706.6166,17.0662,18.1380,0.0000,110.1528,24.9878,24.7909,24.9878,False,0.0000,18.1380,306.6894,12.0920,595.7978,110.1528,1012.6400,-236297.2000,-288383.1442,-302400.1602
2270.0000,25.1928,31.4707,0.0000,243580.0000,-243580.0000,12.4859,0.0000,0.0000,0.0000,53997.7001,4.5109,42.1821,53997.7001,615.2050,25000.0000,297577.7001,0.0000,-297577.7001,29.3781,25.1928,27.2854,-21.6472,-311720.2871,18.7289,1968.5272,19.6853,18.7289,0.0000,121.2714,25.1928,24.9878,25.1928,False,0.0000,18.7289,335.3177,12.4859,615.2050,121.2714,1071.7941,-243580.0000,-297577.7001,-311720.2871
2271.0000,25.5121,31.7789,0.0000,261598.8000,-261598.8000,13.4334,0.0000,0.0000,0.0000,58509.2566,4.4711,45.3831,58509.2566,661.8898,25000.0000,320108.0566,0.0000,-320108.0566,29.6899,25.5121,27.6010,-23.2486,-334779.7563,20.1501,2662.7281,26.6273,20.1501,0.0000,151.0275,25.5121,25.1928,25.5121,False,0.0000,20.1501,411.0899,13.4334,661.8898,151.0275,1224.0072,-261598.8000,-320108.0566,-334779.7563
2272.0000,25.7893,32.0386,0.0000,272301.5000,-272301.5000,14.0220,0.0000,0.0000,0.0000,61374.7742,4.4367,47.3717,61374.7742,690.8917,25000.0000,333676.2742,0.0000,-333676.2742,29.9555,25.7893,27.8724,-24.1998,-348476.4831,21.0330,3055.3099,30.5531,21.0330,0.0000,171.7627,25.7893,25.5121,25.7893,False,0.0000,21.0330,463.2745,14.0220,690.8917,171.7627,1325.9289,-272301.5000,-333676.2742,-348476.4831
2273.0000,25.8514,32.0855,0.0000,263604.3000,-263604.3000,13.6073,0.0000,0.0000,0.0000,59517.3451,4.4290,45.9705,59517.3451,670.4564,25000.0000,323121.6451,0.0000,-323121.6451,30.0075,25.8514,27.9294,-23.4268,-337346.2849,20.4109,2807.9408,28.0794,20.4109,0.0000,156.9677,25.8514,25.7893,25.8514,False,0.0000,20.4109,426.0871,13.6073,670.4564,156.9677,1253.5112,-263604.3000,-323121.6451,-337346.2849
2274.0000,24.9147,31.1454,0.0000,169224.1000,-169224.1000,8.7401,0.0000,0.0000,0.0000,37225.7207,4.5459,29.5275,37225.7207,430.6438,25000.0000,206449.8207,0.0000,-206449.8207,29.0685,24.9147,26.9916,-15.0391,-216563.6959,13.1102,901.7282,9.0173,13.1102,0.0000,41.5962,24.9147,25.8514,24.9147,False,0.0000,13.1102,124.3974,8.7401,430.6438,41.5962,596.6374,-169224.1000,-206449.8207,-216563.6959
2275.0000,24.5496,30.8315,0.0000,159289.2000,-159289.2000,8.1600,0.0000,0.0000,0.0000,34687.4292,4.5921,27.5676,34687.4292,402.0594,25000.0000,193976.6292,0.0000,-193976.6292,28.7375,24.5496,26.6436,-14.1562,-203849.5573,12.2400,844.6798,8.4468,12.2400,0.0000,33.8508,24.5496,24.9147,24.5496,False,0.0000,12.2400,102.8126,8.1600,402.0594,33.8508,538.7228,-159289.2000,-193976.6292,-203849.5573
2276.0000,23.7488,30.0401,266.5000,100107.5000,-99841.0000,5.1122,47.8088,5.5743,0.0393,21322.8002,4.6949,17.2710,21370.6090,251.8881,25000.0000,121430.3002,218.6912,-121211.6090,27.9430,23.7488,25.8459,-8.8822,-127903.1066,7.6683,541.4619,5.4146,7.6683,0.0000,8.3238,23.7488,24.5496,23.7488,False,0.0000,7.6683,28.1845,5.1122,251.8881,8.3238,288.3964,-99841.0000,-121211.6090,-127903.1066
2277.0000,23.3728,29.6944,549.5000,93375.0000,-92825.5000,4.7361,98.9867,5.5513,0.0820,19684.0428,4.7437,16.0005,19783.0295,233.3590,25000.0000,113059.0428,450.5133,-112608.5295,27.5872,23.3728,25.4800,-8.2684,-119065.3194,7.1042,506.9856,5.0699,7.1042,0.0000,6.6187,23.3728,23.7488,23.3728,False,0.0000,7.1042,22.8260,4.7361,233.3590,6.6187,262.8037,-92825.5000,-112608.5295,-119065.3194
2278.0000,22.9881,29.2831,1345.9000,75504.9000,-74159.0000,3.8177,243.5032,5.5272,0.2020,15749.7152,4.7940,12.8978,15993.2184,188.1072,25000.0000,91254.6152,1102.3968,-90152.2184,27.1847,22.9881,25.0864,-6.6369,-95571.6810,5.7266,413.3970,4.1340,5.7266,0.0000,3.4667,22.9881,23.3728,22.9881,False,0.0000,5.7266,12.6026,3.8177,188.1072,3.4667,204.1765,-74159.0000,-90152.2184,-95571.6810
2279.0000,22.7178,28.9755,2204.8000,67913.8000,-65709.0000,3.4230,400.1377,5.5101,0.3329,14061.8024,4.8297,11.5642,14461.9401,168.6575,25000.0000,81975.6024,1804.6623,-80170.9401,26.8896,22.7178,24.8037,-5.9155,-85183.5343,5.1345,373.7424,3.7374,5.1345,0.0000,2.4987,22.7178,22.9881,22.7178,False,-0.0000,5.1345,9.3344,3.4230,168.6575,2.4987,180.4906,-65709.0000,-80170.9401,-85183.5343
2280.0000,22.5098,28.7152,3076.4000,62327.9000,-59251.5000,3.1345,559.6735,5.4968,0.4665,12832.0642,4.8572,10.5895,13391.7377,154.4424,25000.0000,75159.9642,2516.7265,-72643.2377,26.6467,22.5098,24.5783,-5.3716,-77351.5741,4.7017,344.5241,3.4452,4.7017,0.0000,1.9187,22.5098,22.7178,22.5098,False,0.0000,4.7017,7.3287,3.1345,154.4424,1.9187,163.6897,-59251.5000,-72643.2377,-77351.5741
2281.0000,22.3379,28.4592,4195.0000,57096.1000,-52901.1000,2.8665,764.7191,5.4857,0.6383,11699.9446,4.8800,9.6842,12464.6637,141.2385,25000.0000,68796.0446,3430.2809,-65365.7637,26.4188,22.3379,24.3783,-4.8458,-69779.0957,4.2998,316.9382,3.1694,4.2998,0.0000,1.4674,22.3379,22.5098,22.3379,False,0.0000,4.2998,5.7346,2.8665,141.2385,1.4674,148.4406,-52901.1000,-65365.7637,-69779.0957
2282.0000,22.1994,28.1687,5935.5000,51925.3000,-45989.8000,2.6033,1083.7790,5.4767,0.9056,10600.2861,4.8985,8.7948,11684.0650,128.2683,25000.0000,62525.5861,4851.7210,-57673.8650,26.1789,22.1994,24.1892,-4.2915,-61797.0421,3.9049,289.4533,2.8945,3.9049,0.0000,1.0992,22.1994,22.3379,22.1994,False,-0.0000,3.9049,4.4037,2.6033,128.2683,1.0992,133.7712,-45989.8000,-57673.8650,-61797.0421
2283.0000,22.1333,27.9494,7310.0000,47194.3000,-39884.3000,2.3634,1335.8064,5.4723,1.1179,9617.1384,4.9073,7.9846,10952.9448,116.4510,25000.0000,56811.4384,5974.1936,-50837.2448,25.8960,22.1333,24.0147,-3.7962,-54664.8056,3.5452,272.2050,2.7221,3.6532,0.1080,0.9000,22.1333,22.1994,22.1333,False,0.0000,3.5452,3.3797,2.3634,116.4510,0.9000,120.7308,-39884.3000,-50837.2448,-54664.8056
2284.0000,22.0705,28.1755,5288.9000,64214.5000,-58925.6000,3.2141,967.2036,5.4682,0.8097,13063.1349,4.9157,10.8583,14030.3385,158.3635,25000.0000,77277.6349,4321.6964,-72955.9385,26.1405,22.0705,24.1055,-5.4188,-78031.0916,4.8211,358.2574,3.5826,4.8211,0.0000,2.0685,22.0705,22.1333,22.0705,False,0.0000,4.8211,7.8511,3.2141,158.3635,2.0685,168.2831,-58925.6000,-72955.9385,-78031.0916
2285.0000,22.1152,28.2410,5542.7000,71184.2000,-65641.5000,3.5611,1013.0745,5.4712,0.8494,14498.6074,4.9097,12.0308,15511.6819,175.4631,25000.0000,85682.8074,4529.6255,-81153.1819,26.1991,22.1152,24.1571,-6.0244,-86751.5226,5.3417,396.3315,3.9633,5.3417,0.0000,2.8136,22.1152,22.0705,22.1152,False,0.0000,5.3417,10.4069,3.5611,175.4631,2.8136,188.6836,-65641.5000,-81153.1819,-86751.5226
2286.0000,22.7137,29.0619,2761.2000,132381.0000,-129619.8000,6.6250,501.1392,5.5098,0.4228,27406.9486,4.8302,22.3817,27908.0879,326.4256,25000.0000,159787.9486,2260.0608,-157527.8879,26.9459,22.7137,24.8298,-11.6145,-167248.8309,9.9375,722.7990,7.2280,9.9375,0.0000,18.1156,22.7137,22.1152,22.7137,False,0.0000,9.9375,57.7095,6.6250,326.4256,18.1156,402.2507,-129619.8000,-157527.8879,-167248.8309
2287.0000,23.3303,29.7065,1005.4000,171347.4000,-170342.0000,8.6168,181.1982,5.5486,0.1525,36078.9575,4.7492,29.1109,36260.1557,424.5679,25000.0000,207426.3575,824.2018,-206602.1557,27.5811,23.3303,25.4557,-15.1731,-218492.6315,12.9252,923.0510,9.2305,12.9252,0.0000,39.8603,23.3303,22.7137,23.3303,False,0.0000,12.9252,119.5870,8.6168,424.5679,39.8603,584.0151,-170342.0000,-206602.1557,-218492.6315
2288.0000,23.7789,30.1402,264.0000,190142.2000,-189878.2000,9.6107,47.3448,5.5761,0.0396,40533.7375,4.6910,32.4686,40581.0822,473.5386,25000.0000,230675.9375,216.6552,-230459.2822,28.0198,23.7789,25.8993,-16.8838,-243126.5240,14.4161,1030.7924,10.3079,14.4161,0.0000,55.3051,23.7789,23.3303,23.7789,False,0.0000,14.4161,161.9274,9.6107,473.5386,55.3051,690.7710,-189878.2000,-230459.2822,-243126.5240
2289.0000,24.1728,30.5156,9.6000,206662.6000,-206653.0000,10.4849,1.7144,5.5997,0.0014,44537.0511,4.6402,35.4221,44538.7655,516.6134,25000.0000,251199.6511,7.8856,-251191.7655,28.4013,24.1728,26.2871,-18.3658,-264467.9016,15.7274,1150.6408,11.5064,15.7274,0.0000,71.8118,24.1728,23.7789,24.1728,False,0.0000,15.7274,206.2533,10.4849,516.6134,71.8118,794.6784,-206653.0000,-251191.7655,-264467.9016
2290.0000,24.4812,30.8031,0.0000,216976.8000,-216976.8000,11.0449,0.0000,0.0000,0.0000,47160.3252,4.6008,37.3138,47160.3252,544.2025,25000.0000,264137.1252,0.0000,-264137.1252,28.6958,24.4812,26.5885,-19.2830,-277674.9749,16.5673,1269.0416,12.6904,16.5673,0.0000,83.9422,24.4812,24.1728,24.4812,False,0.0000,16.5673,238.3607,11.0449,544.2025,83.9422,866.5055,-216976.8000,-264137.1252,-277674.9749
2291.0000,24.9098,31.2151,0.0000,240814.0000,-240814.0000,12.2905,0.0000,0.0000,0.0000,52966.7396,4.5465,41.5219,52966.7396,605.5762,25000.0000,293780.7396,0.0000,-293780.7396,29.1133,24.9098,27.0116,-21.4014,-308180.5124,18.4357,1813.6377,18.1364,18.4357,0.0000,115.6658,24.9098,24.4812,24.9098,False,0.0000,18.4357,320.9083,12.2905,605.5762,115.6658,1042.1503,-240814.0000,-293780.7396,-308180.5124
2292.0000,25.2629,31.5450,0.0000,254392.5000,-254392.5000,13.0314,0.0000,0.0000,0.0000,56504.5454,4.5022,44.0249,56504.5454,642.0808,25000.0000,310897.0454,0.0000,-310897.0454,29.4510,25.2629,27.3569,-22.6082,-325557.5299,19.5471,2354.3078,23.5431,19.5471,0.0000,137.8694,25.2629,24.9098,25.2629,False,0.0000,19.5471,377.7235,13.0314,642.0808,137.8694,1157.6736,-254392.5000,-310897.0454,-325557.5299
2293.0000,25.6107,31.8736,0.0000,268804.2000,-268804.2000,13.8118,0.0000,0.0000,0.0000,60285.9484,4.4588,46.6616,60285.9484,680.5354,25000.0000,329090.1484,0.0000,-329090.1484,29.7860,25.6107,27.6983,-23.8889,-344000.8309,20.7177,2916.9691,29.1697,20.7177,0.0000,164.1538,25.6107,25.2629,25.6107,False,0.0000,20.7177,444.1780,13.8118,680.5354,164.1538,1288.8671,-268804.2000,-329090.1484,-344000.8309
2294.0000,25.9787,32.2227,0.0000,285209.5000,-285209.5000,14.6994,0.0000,0.0000,0.0000,64624.4032,4.4133,49.6602,64624.4032,724.2682,25000.0000,349833.9032,0.0000,-349833.9032,30.1414,25.9787,28.0601,-25.3469,-364995.4316,22.0491,3426.7857,34.2679,22.0491,0.0000,197.8777,25.9787,25.6107,25.9787,False,0.0000,22.0491,528.3957,14.6994,724.2682,197.8777,1450.5416,-285209.5000,-349833.9032,-364995.4316
2295.0000,26.3473,32.5709,0.0000,301029.9000,-301029.9000,15.5652,0.0000,0.0000,0.0000,68913.8025,4.3682,52.5852,68913.8025,766.9287,25000.0000,369943.7025,0.0000,-369943.7025,30.4964,26.3473,28.4218,-26.7529,-385241.5094,23.3478,3834.7324,38.3473,23.3478,0.0000,234.9437,26.3473,25.9787,26.3473,False,0.0000,23.3478,619.8446,15.5652,766.9287,234.9437,1621.7170,-301029.9000,-369943.7025,-385241.5094
2296.0000,26.6206,32.8239,0.0000,307745.9000,-307745.9000,15.9648,0.0000,0.0000,0.0000,70991.0619,4.3350,53.9350,70991.0619,786.6146,25000.0000,378736.9619,0.0000,-378736.9619,30.7561,26.6206,28.6884,-27.3497,-393836.2768,23.9471,4007.8864,40.0789,23.9471,0.0000,253.5040,26.6206,26.3473,26.6206,False,0.0000,23.9471,665.2615,15.9648,786.6146,253.5040,1705.3801,-307745.9000,-378736.9619,-393836.2768
2297.0000,26.9231,33.1112,0.0000,319772.3000,-319772.3000,16.6294,0.0000,0.0000,0.0000,74391.6041,4.2985,56.1803,74391.6041,819.3611,25000.0000,394163.9041,0.0000,-394163.9041,31.0485,26.9231,28.9858,-28.4185,-409227.0021,24.9441,4300.7715,43.0077,24.9441,0.0000,286.5002,26.9231,26.6206,26.9231,False,-0.0000,24.9441,745.4633,16.6294,819.3611,286.5002,1851.3246,-319772.3000,-394163.9041,-409227.0021
2298.0000,26.0055,32.1767,0.0000,218986.1000,-218986.1000,11.4193,0.0000,0.0000,0.0000,49656.1028,4.4101,38.5786,49656.1028,562.6493,25000.0000,268642.2028,0.0000,-268642.2028,30.1196,26.0055,28.0625,-19.4616,-280246.3665,17.1289,1447.7735,14.4777,17.1289,0.0000,92.7710,26.0055,26.9231,26.0055,False,-0.0000,17.1289,261.5226,11.4193,562.6493,92.7710,916.9428,-218986.1000,-268642.2028,-280246.3665
2299.0000,25.5407,31.7629,0.0000,196810.6000,-196810.6000,10.1788,0.0000,0.0000,0.0000,44053.7214,4.4675,34.3879,44053.7214,501.5298,25000.0000,240864.3214,0.0000,-240864.3214,29.6888,25.5407,27.6147,-17.4908,-251867.3813,15.2682,1081.6480,10.8165,15.2682,0.0000,65.7036,25.5407,26.0055,25.5407,False,0.0000,15.2682,189.9446,10.1788,501.5298,65.7036,757.1779,-196810.6000,-240864.3214,-251867.3813
2300.0000,24.6858,30.9335,0.0000,134045.5000,-134045.5000,6.9043,0.0000,0.0000,0.0000,29300.5705,4.5748,23.3254,29300.5705,340.1895,25000.0000,163346.0705,0.0000,-163346.0705,28.8509,24.6858,26.7683,-11.9128,-171544.0584,10.3565,712.1584,7.1216,10.3565,0.0000,20.5051,24.6858,25.5407,24.6858,False,0.0000,10.3565,64.7010,6.9043,340.1895,20.5051,425.3956,-134045.5000,-163346.0705,-171544.0584
2301.0000,24.2155,30.5098,0.0000,120060.4000,-120060.4000,6.1383,0.0000,0.0000,0.0000,25904.2884,4.6348,20.7375,25904.2884,302.4458,25000.0000,145964.6884,0.0000,-145964.6884,28.4117,24.2155,26.3136,-10.6699,-153646.6966,9.2074,641.4357,6.4144,9.2074,0.0000,14.4093,24.2155,24.6858,24.2155,False,0.0000,9.2074,46.7252,6.1383,302.4458,14.4093,363.5802,-120060.4000,-145964.6884,-153646.6966
2302.0000,23.6789,29.9975,23.9000,91710.2000,-91686.3000,4.6701,4.2908,5.5700,0.0035,19496.6069,4.7039,15.7772,19500.8977,230.1029,25000.0000,111206.8069,19.6092,-111187.1977,27.8913,23.6789,25.7851,-8.1491,-117346.9296,7.0051,495.5037,4.9550,7.0051,0.0000,6.3455,23.6789,24.2155,23.6789,False,0.0000,7.0051,21.9582,4.6701,230.1029,6.3455,258.4066,-91686.3000,-111187.1977,-117346.9296
2303.0000,23.2790,29.6198,149.8000,77744.1000,-77594.3000,3.9410,27.0132,5.5454,0.0224,16346.7635,4.7559,13.3142,16373.7767,194.1811,25000.0000,94090.8635,122.7868,-93968.0767,27.5062,23.2790,25.3926,-6.9011,-99375.1632,5.9115,422.9450,4.2294,5.9115,0.0000,3.8135,23.2790,23.6789,23.2790,False,0.0000,5.9115,13.7547,3.9410,194.1811,3.8135,211.7493,-77594.3000,-93968.0767,-99375.1632
2304.0000,22.9314,29.2761,411.4000,64841.2000,-64429.8000,3.2760,74.4796,5.5237,0.0618,13504.3442,4.8015,11.0676,13578.8239,161.4147,25000.0000,78345.5442,336.9204,-78008.6239,27.1612,22.9314,25.0463,-5.7401,-82657.6175,4.9140,355.1534,3.5515,4.9140,0.0000,2.1904,22.9314,23.2790,22.9314,False,0.0000,4.9140,8.2737,3.2760,161.4147,2.1904,171.8788,-64429.8000,-78008.6239,-82657.6175
2305.0000,22.7296,29.0715,745.3000,63614.6000,-62869.3000,3.2048,135.2421,5.5109,0.1126,13175.9106,4.8281,10.8271,13311.1527,157.9071,25000.0000,76790.5106,610.0579,-76180.4527,26.9576,22.7296,24.8436,-5.6129,-80826.0671,4.8072,349.5092,3.4951,4.8072,0.0000,2.0507,22.7296,22.9314,22.7296,False,0.0000,4.8072,7.7891,3.2048,157.9071,2.0507,167.7470,-62869.3000,-76180.4527,-80826.0671
2306.0000,22.5485,28.8456,1520.1000,58848.3000,-57328.2000,2.9598,276.4186,5.4993,0.2305,12128.5109,4.8521,9.9993,12404.9295,145.8344,25000.0000,70976.8109,1243.6814,-69733.1295,26.7466,22.5485,24.6475,-5.1471,-74118.8880,4.4397,324.6571,3.2466,4.4397,0.0000,1.6154,22.5485,22.7296,22.5485,False,0.0000,4.4397,6.2612,2.9598,145.8344,1.6154,153.7110,-57328.2000,-69733.1295,-74118.8880
2307.0000,22.3883,28.6444,2114.5000,54726.8000,-52612.3000,2.7484,385.2293,5.4889,0.3215,11229.8601,4.8733,9.2852,11615.0894,135.4203,25000.0000,65956.6601,1729.2707,-64227.3894,26.5590,22.3883,24.4737,-4.7485,-68378.3424,4.1226,303.0256,3.0303,4.1226,0.0000,1.2935,22.3883,22.5485,22.3883,False,0.0000,4.1226,5.1098,2.7484,135.4203,1.2935,141.8236,-52612.3000,-64227.3894,-68378.3424
2308.0000,22.4391,28.7619,1700.5000,71611.6000,-69911.1000,3.5917,309.6198,5.4922,0.2592,14714.9634,4.8666,12.1342,15024.5832,176.9707,25000.0000,86326.5634,1390.8802,-84935.6832,26.6543,22.4391,24.5467,-6.2716,-90311.2034,5.3876,395.1478,3.9515,5.3876,0.0000,2.8867,22.4391,22.3883,22.4391,False,0.0000,5.3876,10.6547,3.5917,176.9707,2.8867,190.5121,-69911.1000,-84935.6832,-90311.2034
2309.0000,22.4826,28.8098,1729.5000,78777.1000,-77047.6000,3.9527,314.7391,5.4950,0.2635,16206.5995,4.8608,13.3538,16521.3386,194.7587,25000.0000,94983.6995,1414.7609,-93568.9386,26.7008,22.4826,24.5917,-6.9068,-99458.4769,5.9291,434.2880,4.3429,5.9291,0.0000,3.8476,22.4826,22.4391,22.4826,False,0.0000,5.9291,13.8677,3.9527,194.7587,3.8476,212.4740,-77047.6000,-93568.9386,-99458.4769
2310.0000,23.1508,29.5497,450.4000,143380.4000,-142930.0000,7.1968,81.3372,5.5374,0.0686,30041.7251,4.7727,24.3136,30123.0623,354.6014,25000.0000,173422.1251,369.0628,-173053.0623,27.4167,23.1508,25.2837,-12.7179,-183137.1856,10.7952,774.8125,7.7481,10.7952,0.0000,23.2231,23.1508,22.4826,23.1508,False,0.0000,10.7952,72.5812,7.1968,354.6014,23.2231,450.4058,-142930.0000,-173053.0623,-183137.1856
2311.0000,23.8488,30.2250,0.0000,188968.2000,-188968.2000,9.5372,0.0000,0.0000,0.0000,40361.1539,4.6819,32.2202,40361.1539,469.9150,25000.0000,229329.3539,0.0000,-229329.3539,28.0996,23.8488,25.9742,-16.7938,-241831.1091,14.3058,1019.7596,10.1976,14.3058,0.0000,54.0452,23.8488,23.1508,23.8488,False,0.0000,14.3058,158.5087,9.5372,469.9150,54.0452,682.4689,-188968.2000,-229329.3539,-241831.1091
2312.0000,24.2695,30.6087,0.0000,203249.5000,-203249.5000,10.3178,0.0000,0.0000,0.0000,43918.6844,4.6279,34.8576,43918.6844,508.3798,25000.0000,247168.1844,0.0000,-247168.1844,28.4956,24.2695,26.3825,-18.0630,-260107.5314,15.4768,1120.8410,11.2084,15.4768,0.0000,68.4327,24.2695,23.8488,24.2695,False,0.0000,15.4768,197.2439,10.3178,508.3798,68.4327,774.0564,-203249.5000,-247168.1844,-260107.5314
2313.0000,24.6350,30.9517,0.0000,217808.9000,-217808.9000,11.0963,0.0000,0.0000,0.0000,47543.2724,4.5813,37.4876,47543.2724,546.7380,25000.0000,265352.1724,0.0000,-265352.1724,28.8462,24.6350,26.7406,-19.3569,-278739.8507,16.6445,1284.6394,12.8464,16.6445,0.0000,85.1209,24.6350,24.2695,24.6350,False,0.0000,16.6445,241.4625,11.0963,546.7380,85.1209,873.3214,-217808.9000,-265352.1724,-278739.8507
2314.0000,24.9193,31.2163,0.0000,226984.4000,-226984.4000,11.5999,0.0000,0.0000,0.0000,49938.0556,4.5453,39.1889,49938.0556,571.5507,25000.0000,276922.4556,0.0000,-276922.4556,29.1173,24.9193,27.0183,-20.1724,-290482.1510,17.3999,1464.6050,14.6460,17.3999,0.0000,97.2441,24.9193,24.6350,24.9193,False,0.0000,17.3999,273.1983,11.5999,571.5507,97.2441,941.9931,-226984.4000,-276922.4556,-290482.1510
2315.0000,25.2495,31.5311,0.0000,242852.3000,-242852.3000,12.4412,0.0000,0.0000,0.0000,53921.2018,4.5038,42.0312,53921.2018,613.0037,25000.0000,296773.5018,0.0000,-296773.5018,29.4372,25.2495,27.3433,-21.5826,-310789.0167,18.6619,1946.3768,19.4638,18.6619,0.0000,119.9742,25.2495,24.9193,25.2495,False,-0.0000,18.6619,331.9876,12.4412,613.0037,119.9742,1064.9655,-242852.3000,-296773.5018,-310789.0167
2316.0000,25.5072,31.7709,0.0000,250985.9000,-250985.9000,12.8948,0.0000,0.0000,0.0000,56127.9694,4.4717,43.5634,56127.9694,635.3504,25000.0000,307113.8694,0.0000,-307113.8694,29.6830,25.5072,27.5951,-22.3054,-321197.9506,19.3422,2288.8755,22.8888,19.3422,0.0000,133.5792,25.5072,25.2495,25.5072,False,0.0000,19.3422,366.7980,12.8948,635.3504,133.5792,1135.7276,-250985.9000,-307113.8694,-321197.9506
2317.0000,25.7108,31.9604,0.0000,255945.5000,-255945.5000,13.1792,0.0000,0.0000,0.0000,57562.2819,4.4464,44.5244,57562.2819,649.3651,25000.0000,313507.7819,0.0000,-313507.7819,29.8772,25.7108,27.7940,-22.7462,-327544.9739,19.7688,2511.3681,25.1137,19.7688,0.0000,142.6151,25.7108,25.5072,25.7108,False,0.0000,19.7688,389.7820,13.1792,649.3651,142.6151,1181.7622,-255945.5000,-313507.7819,-327544.9739
2318.0000,25.8996,32.1380,0.0000,261472.8000,-261472.8000,13.4879,0.0000,0.0000,0.0000,59115.4405,4.4231,45.5673,59115.4405,664.5753,25000.0000,320588.2405,0.0000,-320588.2405,30.0585,25.8996,27.9791,-23.2374,-334618.5084,20.2319,2736.2661,27.3627,20.2319,0.0000,152.8732,25.8996,25.7108,25.8996,False,0.0000,20.2319,415.7540,13.4879,664.5753,152.8732,1233.2025,-261472.8000,-320588.2405,-334618.5084
2319.0000,26.0632,32.2913,0.0000,265639.2000,-265639.2000,13.7257,0.0000,0.0000,0.0000,60331.9524,4.4030,46.3705,60331.9524,676.2904,25000.0000,325971.1524,0.0000,-325971.1524,30.2152,26.0632,28.1392,-23.6077,-339950.4380,20.5885,2897.3691,28.9737,20.5885,0.0000,161.1011,26.0632,25.8996,26.0632,False,0.0000,20.5885,436.4995,13.7257,676.2904,161.1011,1273.8910,-265639.2000,-325971.1524,-339950.4380
2320.0000,26.1943,32.4133,0.0000,267859.8000,-267859.8000,13.8605,0.0000,0.0000,0.0000,61059.1496,4.3869,46.8260,61059.1496,682.9332,25000.0000,328918.9496,0.0000,-328918.9496,30.3403,26.1943,28.2673,-23.8050,-342792.2398,20.7907,2984.9902,29.8499,20.7907,0.0000,165.8951,26.1943,26.0632,26.1943,False,-0.0000,20.7907,448.5535,13.8605,682.9332,165.8951,1297.3818,-267859.8000,-328918.9496,-342792.2398
2321.0000,26.3103,32.5221,0.0000,269970.1000,-269970.1000,13.9860,0.0000,0.0000,0.0000,61739.6858,4.3727,47.2500,61739.6858,689.1166,25000.0000,331709.7858,0.0000,-331709.7858,30.4515,26.3103,28.3809,-23.9926,-345492.8856,20.9790,3061.7708,30.6177,20.9790,0.0000,170.4421,26.3103,26.1943,26.3103,False,0.0000,20.9790,459.9644,13.9860,689.1166,170.4421,1319.5231,-269970.1000,-331709.7858,-345492.8856
2322.0000,25.3405,31.5458,0.0000,172887.8000,-172887.8000,8.9658,0.0000,0.0000,0.0000,38484.0134,4.4925,30.2900,38484.0134,441.7644,25000.0000,211371.8134,0.0000,-211371.8134,29.4774,25.3405,27.4089,-15.3647,-221252.2976,13.4488,917.5621,9.1756,13.4488,0.0000,44.9025,25.3405,26.3103,25.3405,False,0.0000,13.4488,133.5205,8.9658,441.7644,44.9025,620.1874,-172887.8000,-211371.8134,-221252.2976
2323.0000,24.9751,31.2338,0.0000,164631.5000,-164631.5000,8.4649,0.0000,0.0000,0.0000,36276.1553,4.5383,28.5976,36276.1553,417.0819,25000.0000,200907.6553,0.0000,-200907.6553,29.1476,24.9751,27.0613,-14.6310,-210686.3390,12.6973,869.9065,8.6991,12.6973,0.0000,37.7888,24.9751,25.3405,24.9751,False,0.0000,12.6973,113.8268,8.4649,417.0819,37.7888,568.6975,-164631.5000,-200907.6553,-210686.3390
2324.0000,24.1655,30.4283,432.8000,105245.2000,-104812.4000,5.3943,77.2952,5.5993,0.0633,22676.3957,4.6412,18.2239,22753.6909,265.7863,25000.0000,127921.5957,355.5048,-127566.0909,28.3407,24.1655,26.2531,-9.3297,-134347.6545,8.0914,564.6679,5.6467,8.0914,0.0000,9.7790,24.1655,24.9751,24.1655,False,0.0000,8.0914,32.6911,5.3943,265.7863,9.7790,308.2564,-104812.4000,-127566.0909,-134347.6545
