Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2325.0000,23.7675,30.0611,721.7000,97367.5000,-96645.8000,4.9560,129.4430,5.5754,0.1069,20749.9004,4.6924,16.7434,20879.3434,244.1936,25000.0000,118117.4004,592.2570,-117525.1434,27.9632,23.7675,25.8654,-8.6139,-124039.6772,7.4341,524.6260,5.2463,7.4341,0.0000,7.5841,23.7675,24.1655,23.7675,False,0.0000,7.4341,25.8713,4.9560,244.1936,7.5841,277.6490,-96645.8000,-117525.1434,-124039.6772
2326.0000,23.3585,29.6401,1253.5000,78634.0000,-77380.5000,3.9891,225.8410,5.5504,0.1869,16570.0277,4.7456,13.4766,16795.8686,196.5498,25000.0000,95204.0277,1027.6590,-94176.3686,27.5462,23.3585,25.4524,-6.9200,-99648.5831,5.9836,427.3597,4.2736,5.9836,0.0000,3.9547,23.3585,23.7675,23.3585,False,0.0000,5.9836,14.2217,3.9891,196.5498,3.9547,214.7262,-77380.5000,-94176.3686,-99648.5831
2327.0000,23.0579,29.3223,1804.7000,69785.7000,-67981.0000,3.5281,326.2511,5.5316,0.2709,14584.6312,4.7849,11.9194,14910.8823,173.8381,25000.0000,84370.3312,1478.4489,-82891.8823,27.2342,23.0579,25.1461,-6.1037,-87892.8125,5.2922,381.3720,3.8137,5.2922,0.0000,2.7361,23.0579,23.3585,23.0579,False,0.0000,5.2922,10.1440,3.5281,173.8381,2.7361,186.7182,-67981.0000,-82891.8823,-87892.8125
2328.0000,22.8306,29.0406,2786.6000,63652.1000,-60865.5000,3.2100,505.0676,5.5173,0.4203,13220.1646,4.8148,10.8447,13725.2322,158.1650,25000.0000,76872.2646,2281.5324,-74590.7322,26.9706,22.8306,24.9006,-5.5051,-79273.4483,4.8151,349.4940,3.4949,4.8151,0.0000,2.0608,22.8306,23.0579,22.8306,False,0.0000,4.8151,7.8241,3.2100,158.1650,2.0608,168.0499,-60865.5000,-74590.7322,-79273.4483
2329.0000,22.6403,28.7997,3497.4000,58636.5000,-55139.1000,2.9516,635.2956,5.5052,0.5294,12115.2094,4.8399,9.9715,12750.5049,145.4298,25000.0000,70751.7094,2862.1044,-67889.6049,26.7466,22.6403,24.6934,-5.0207,-72297.4119,4.4274,323.3185,3.2332,4.4274,0.0000,1.6020,22.6403,22.8306,22.6403,False,0.0000,4.4274,6.2137,2.9516,145.4298,1.6020,153.2455,-55139.1000,-67889.6049,-72297.4119
2330.0000,22.4741,28.5732,4168.2000,53823.7000,-49655.5000,2.7051,758.6164,5.4945,0.6329,11070.4194,4.8619,9.1388,11829.0358,133.2854,25000.0000,64894.1194,3409.5836,-61484.5358,26.5402,22.4741,24.5071,-4.5564,-65612.2724,4.0576,297.9535,2.9795,4.0576,0.0000,1.2332,22.4741,22.6403,22.4741,False,0.0000,4.0576,4.8920,2.7051,133.2854,1.2332,139.4106,-49655.5000,-61484.5358,-65612.2724
2331.0000,22.3354,28.3126,5411.2000,48922.3000,-43511.1000,2.4554,986.4528,5.4855,0.8238,10024.3172,4.8804,8.2954,11010.7700,120.9838,25000.0000,58946.6172,4424.7472,-54521.8700,26.3202,22.3354,24.3278,-4.0531,-58365.0782,3.6831,271.8937,2.7189,3.6831,0.0000,0.9223,22.3354,22.4741,22.3354,False,-0.0000,3.6831,3.7521,2.4554,120.9838,0.9223,125.6583,-43511.1000,-54521.8700,-58365.0782
2332.0000,22.2785,28.1877,6117.7000,47205.4000,-41087.7000,2.3666,1115.9987,5.4818,0.9335,9657.5158,4.8879,7.9953,10773.5145,116.6067,25000.0000,56862.9158,5001.7013,-51861.2145,26.1066,22.2785,24.1925,-3.8621,-55613.9084,3.5499,270.7680,2.7077,3.6532,0.1033,0.9000,22.2785,22.3354,22.2785,False,0.0000,3.5499,3.3921,2.3666,116.6067,0.9000,120.8988,-41087.7000,-51861.2145,-55613.9084
2333.0000,22.3000,28.1082,6883.6000,44139.1000,-37255.5000,2.2118,1255.3955,5.4832,1.0513,9035.4858,4.8851,7.4725,10290.8813,108.9820,25000.0000,53174.5858,5628.2045,-47546.3813,25.8166,22.3000,24.0583,-3.5479,-51089.2743,3.3178,271.8515,2.7185,3.6532,0.3354,0.9000,22.3000,22.2785,22.3000,False,0.0000,3.3178,2.8193,2.2118,108.9820,0.9000,112.7013,-37255.5000,-47546.3813,-51089.2743
2334.0000,22.0927,28.0303,6578.2000,53556.9000,-46978.7000,2.6842,1202.6629,5.4697,1.0043,10901.6546,4.9127,9.0684,12104.3175,132.2581,25000.0000,64458.5546,5375.5371,-59083.0175,26.0511,22.0927,24.0719,-4.4015,-63381.1248,4.0264,299.4998,2.9950,4.0264,0.0000,1.2049,22.0927,22.3000,22.0927,False,0.0000,4.0264,4.7893,2.6842,132.2581,1.2049,138.2524,-46978.7000,-59083.0175,-63381.1248
2335.0000,22.2210,28.4540,3864.1000,76713.0000,-72848.9000,3.8384,705.3753,5.4781,0.5919,15669.7735,4.8956,12.9675,16375.1488,189.1250,25000.0000,92382.7735,3158.7247,-89224.0488,26.3764,22.2210,24.2987,-6.6072,-95143.1883,5.7576,425.3984,4.2540,5.7576,0.0000,3.5233,22.2210,22.0927,22.2210,False,0.0000,5.7576,12.7912,3.8384,189.1250,3.5233,205.4394,-72848.9000,-89224.0488,-95143.1883
2336.0000,22.3622,28.6237,3610.0000,87017.4000,-83407.4000,4.3585,657.8889,5.4872,0.5519,17843.1326,4.8768,14.7246,18501.0216,214.7512,25000.0000,104860.5326,2952.1111,-101908.4216,26.5366,22.3622,24.4494,-7.5368,-108529.4357,6.5377,480.8874,4.8089,6.5377,0.0000,5.1583,22.3622,22.2210,22.3622,False,0.0000,6.5377,18.1516,4.3585,214.7512,5.1583,238.0611,-83407.4000,-101908.4216,-108529.4357
2337.0000,22.6407,28.9657,2596.2000,110304.8000,-107708.6000,5.5312,471.5923,5.5052,0.3960,22790.9277,4.8399,18.6865,23262.5200,272.5338,25000.0000,133095.7277,2124.6077,-130971.1200,26.8573,22.6407,24.7490,-9.6615,-139126.3029,8.2968,604.9036,6.0490,8.2968,0.0000,10.5429,22.6407,22.3622,22.6407,False,0.0000,8.2968,35.0357,5.5312,272.5338,10.5429,318.1124,-107708.6000,-130971.1200,-139126.3029
2338.0000,22.8670,29.2091,1903.7000,122553.2000,-120649.5000,6.1594,344.8989,5.5196,0.2890,25478.9510,4.8100,20.8086,25823.8499,303.4834,25000.0000,148032.1510,1558.8011,-146473.3499,27.0951,22.8670,24.9810,-10.7878,-155344.1296,9.2390,669.0194,6.6902,9.2390,0.0000,14.5581,22.8670,22.6407,22.8670,False,0.0000,9.2390,47.1699,6.1594,303.4834,14.5581,365.2114,-120649.5000,-146473.3499,-155344.1296
2339.0000,23.0199,29.3714,1294.3000,127972.8000,-126678.5000,6.4437,234.0830,5.5292,0.1958,26717.3489,4.7899,21.7692,26951.4319,317.4921,25000.0000,154690.1489,1060.2170,-153629.9319,27.2542,23.0199,25.1370,-11.3026,-162757.6739,9.6655,696.7088,6.9671,9.6655,0.0000,16.6685,23.0199,22.8670,23.0199,False,0.0000,9.6655,53.4429,6.4437,317.4921,16.6685,387.6036,-126678.5000,-153629.9319,-162757.6739
2340.0000,23.1203,29.4736,995.1000,130270.5000,-129275.4000,6.5676,179.7656,5.5355,0.1502,27272.0987,4.7767,22.1879,27451.8643,323.5992,25000.0000,157542.5987,815.3344,-156727.2643,27.3558,23.1203,25.2381,-11.5231,-165932.7505,9.8514,708.0152,7.0802,9.8514,0.0000,17.6490,23.1203,23.0199,23.1203,False,0.0000,9.8514,56.3368,6.5676,323.5992,17.6490,397.5850,-129275.4000,-156727.2643,-165932.7505
2341.0000,23.1925,29.5486,735.1000,131816.4000,-131081.3000,6.6511,132.6882,5.5401,0.1108,27650.4764,4.7672,22.4698,27783.1646,327.7109,25000.0000,159466.8764,602.4118,-158864.4646,27.4299,23.1925,25.3112,-11.6747,-168114.9776,9.9766,715.4816,7.1548,9.9766,0.0000,18.3304,23.1925,23.1203,23.1925,False,0.0000,9.9766,58.3407,6.6511,327.7109,18.3304,404.3820,-131081.3000,-158864.4646,-168114.9776
2342.0000,23.2716,29.6305,522.6000,135217.1000,-134694.5000,6.8267,94.2475,5.5450,0.0786,28425.4279,4.7569,23.0633,28519.6754,336.3662,25000.0000,163642.5279,428.3525,-163214.1754,27.5108,23.2716,25.3912,-11.9884,-172633.6303,10.2401,732.6677,7.3267,10.2401,0.0000,19.8215,23.2716,23.1925,23.2716,False,0.0000,10.2401,62.7073,6.8267,336.3662,19.8215,418.8950,-134694.5000,-163214.1754,-172633.6303
2343.0000,23.0176,29.3659,594.4000,107785.6000,-107191.2000,5.4454,107.5041,5.5291,0.0893,22501.3985,4.7902,18.3965,22608.9025,268.3032,25000.0000,130286.9985,486.8959,-129800.1025,27.2498,23.0176,25.1337,-9.5467,-137472.0061,8.1680,588.8255,5.8883,8.1680,0.0000,10.0595,23.0176,23.2716,23.0176,False,0.0000,8.1680,33.5534,5.4454,268.3032,10.0595,311.9161,-107191.2000,-129800.1025,-137472.0061
2344.0000,23.0433,29.4082,546.8000,116554.7000,-116007.9000,5.8760,98.8661,5.5307,0.0825,24349.2088,4.7868,19.8514,24448.0749,289.5230,25000.0000,140903.9088,447.9339,-140455.9749,27.2866,23.0433,25.1649,-10.3286,-148731.5417,8.8140,634.8144,6.3481,8.8140,0.0000,12.6400,23.0433,23.0176,23.0433,False,0.0000,8.8140,41.4098,5.8760,289.5230,12.6400,343.5728,-116007.9000,-140455.9749,-148731.5417
2345.0000,23.0075,29.3753,408.0000,113675.4000,-113267.4000,5.7321,73.7999,5.5285,0.0615,23724.3953,4.7915,19.3651,23798.1953,282.4306,25000.0000,137399.7953,334.2001,-137065.5953,27.2527,23.0075,25.1301,-10.0803,-145155.6068,8.5981,619.8950,6.1989,8.5981,0.0000,11.7337,23.0075,23.0433,23.0075,False,-0.0000,8.5981,38.6656,5.7321,282.4306,11.7337,332.8299,-113267.4000,-137065.5953,-145155.6068
2346.0000,22.8526,29.2257,274.3000,100846.1000,-100571.8000,5.0837,49.7040,5.5187,0.0414,20957.7336,4.8119,17.1745,21007.4375,250.4818,25000.0000,121803.8336,224.5960,-121579.2375,27.1013,22.8526,24.9770,-8.9474,-128842.2101,7.6255,552.2452,5.5225,7.6255,0.0000,8.1852,22.8526,23.0075,22.8526,False,0.0000,7.6255,27.7522,5.0837,250.4818,8.1852,286.4192,-100571.8000,-121579.2375,-128842.2101
2347.0000,22.7266,29.1071,273.7000,94072.7000,-93799.0000,4.7362,49.6673,5.5107,0.0414,19482.7969,4.8285,16.0006,19532.4642,233.3605,25000.0000,113555.4969,224.0327,-113331.4642,26.9803,22.7266,24.8534,-8.3454,-120174.4558,7.1043,516.3675,5.1637,7.1043,0.0000,6.6188,22.7266,22.8526,22.7266,False,0.0000,7.1043,22.8264,4.7362,233.3605,6.6188,262.8057,-93799.0000,-113331.4642,-120174.4558
2348.0000,22.2669,28.5517,1578.3000,54437.9000,-52859.6000,2.7379,287.9550,5.4811,0.2393,11133.6645,4.8895,9.2497,11421.6196,134.9015,25000.0000,65571.5645,1290.3450,-64281.2196,26.4568,22.2669,24.3619,-4.7520,-68429.0653,4.1068,302.8658,3.0287,4.1068,0.0000,1.2786,22.2669,22.7266,22.2669,False,-0.0000,4.1068,5.0563,2.7379,134.9015,1.2786,141.2364,-52859.6000,-64281.2196,-68429.0653
2349.0000,22.0769,28.2445,3244.3000,50089.7000,-46845.4000,2.5098,593.2535,5.4687,0.4956,10191.5041,4.9148,8.4791,10784.7575,123.6628,25000.0000,60281.2041,2651.0465,-57630.1575,26.1886,22.0769,24.1328,-4.2749,-61558.1463,3.7647,279.5290,2.7953,3.7647,0.0000,0.9850,22.0769,22.2669,22.0769,False,0.0000,3.7647,3.9840,2.5098,123.6628,0.9850,128.6318,-46845.4000,-57630.1575,-61558.1463
2350.0000,22.1984,28.1034,5661.0000,42309.0000,-36648.0000,2.1167,1033.6701,5.4766,0.8674,8636.9220,4.8986,7.1510,9670.5921,104.2935,25000.0000,50945.9220,4627.3299,-46318.5921,25.6198,22.1984,23.9091,-3.4518,-49705.8692,3.1750,273.0635,2.7306,3.6532,0.4782,0.9000,22.1984,22.0769,22.1984,False,0.0000,3.1750,2.5000,2.1167,104.2935,0.9000,107.6935,-36648.0000,-46318.5921,-49705.8692
2351.0000,22.2936,27.8839,7911.4000,37270.5000,-29359.1000,1.8664,1442.9488,5.4828,1.2099,7628.1318,4.8859,6.3056,9071.0806,91.9635,25000.0000,44898.6318,6468.4512,-38430.1806,25.1497,22.2936,23.7217,-2.8815,-41493.3068,2.7997,274.5981,2.7460,3.6532,0.8535,0.9000,22.2936,22.1984,22.2936,False,0.0000,2.7997,1.7732,1.8664,91.9635,0.9000,94.6366,-29359.1000,-38430.1806,-41493.3068
2352.0000,22.4471,27.4372,11547.0000,31747.2000,-20200.2000,1.5911,2102.2307,5.4927,1.7631,6524.9357,4.8655,5.3753,8627.1664,78.3953,25000.0000,38272.1357,9444.7693,-28827.3664,24.6204,22.4471,23.5338,-2.1927,-31574.1711,2.3866,276.1501,2.7615,3.6532,1.2666,0.9000,22.4471,22.2936,22.4471,False,-0.0000,2.3866,1.1477,1.5911,78.3953,0.9000,80.4430,-20200.2000,-28827.3664,-31574.1711
2353.0000,22.5330,26.8852,14684.0000,27997.1000,-13313.1000,1.4049,2670.6592,5.4983,2.2365,5767.6914,4.8541,4.7462,8438.3507,69.2211,25000.0000,33764.7914,12013.3408,-21751.4507,24.2066,22.5330,23.3698,-1.6886,-24315.2379,2.1073,277.5153,2.7752,3.6532,1.5459,0.9000,22.5330,22.4471,22.5330,False,0.0000,2.1073,0.8182,1.4049,69.2211,0.9000,70.9393,-13313.1000,-21751.4507,-24315.2379
2354.0000,22.6266,26.1155,18159.7000,24422.9000,-6263.2000,1.2264,3299.1995,5.5043,2.7620,5044.2552,4.8417,4.1432,8343.4546,60.4263,25000.0000,29467.1552,14860.5005,-14606.6546,23.7978,22.6266,23.2122,-1.1817,-17015.8328,1.8396,278.8373,2.7884,3.6532,1.8136,0.9000,22.6266,22.5330,22.6266,False,0.0000,1.8396,0.5658,1.2264,60.4263,0.9000,61.8921,-6263.2000,-14606.6546,-17015.8328
2355.0000,22.6982,25.2232,20943.6000,21185.7000,-242.1000,1.0646,3801.8063,5.5089,3.1806,4384.2307,4.8323,3.5968,8186.0370,52.4569,25000.0000,25569.9307,17141.7937,-8428.1370,23.4341,22.6982,23.0661,-0.7424,-10690.1509,1.5970,280.0712,2.8007,3.6532,2.0562,0.9000,22.6982,22.6266,22.6982,False,0.0000,1.5970,0.3858,1.0646,52.4569,0.9000,53.7427,-242.1000,-8428.1370,-10690.1509
2356.0000,22.6650,24.7320,22948.0000,20767.7000,2180.3000,1.0442,4167.2601,5.5067,3.4810,4293.8309,4.8366,3.5279,8461.0910,51.4521,25000.0000,25061.5309,18780.7399,-6280.7910,23.2559,22.6650,22.9605,-0.5961,-8583.5420,1.5664,280.9692,2.8097,3.6532,2.0868,0.9000,22.6650,22.6982,22.6650,False,0.0000,1.5664,0.3661,1.0442,51.4521,0.9000,52.7182,2180.3000,-6280.7910,-8583.5420
2357.0000,22.7145,23.5615,25224.6000,18438.1000,6786.5000,1.1332,4578.0558,5.5099,3.8284,3817.3332,4.8301,3.1313,8395.3890,55.8355,25000.0000,22255.4332,20646.5442,-1608.8890,22.9772,22.7145,22.8459,-0.2651,-3817.1371,1.6998,281.9479,2.8195,3.6532,1.9534,0.9000,22.7145,22.6650,22.7145,False,0.0000,1.6998,0.4568,1.1332,55.8355,0.9000,57.1922,6786.5000,-1608.8890,-3817.1371
2358.0000,22.2701,25.2901,25874.6000,30022.5000,-4147.9000,1.5098,4720.5479,5.4813,3.9239,6140.7474,4.8891,5.1007,10861.2953,74.3908,25000.0000,36163.2474,21154.0521,-15009.1953,23.5182,22.2701,22.8941,-1.2592,-18132.5418,2.2647,281.5349,2.8153,3.6532,1.3885,0.9000,22.2701,22.7145,22.2701,False,-0.0000,2.2647,0.9951,1.5098,74.3908,0.9000,76.2859,-4147.9000,-15009.1953,-18132.5418
2359.0000,21.9403,25.8462,24655.1000,38554.3000,-13899.2000,1.9319,4515.8511,5.4597,3.7660,7815.3764,4.9331,6.5265,12331.2275,95.1864,25000.0000,46369.6764,20139.2489,-26230.4275,24.0058,21.9403,22.9731,-2.0838,-30007.2956,2.8978,280.8619,2.8086,3.6532,0.7554,0.9000,21.9403,22.2701,21.9403,False,0.0000,2.8978,1.9479,1.9319,95.1864,0.9000,98.0343,-13899.2000,-26230.4275,-30007.2956
2360.0000,21.4583,26.5320,17352.8000,50133.2000,-32780.4000,2.5054,3197.1393,5.4276,2.6649,10030.6032,4.9980,8.4641,13227.7425,123.4449,25000.0000,60163.8032,14155.6607,-46008.1425,24.8408,21.4583,23.1495,-3.5105,-50551.1612,3.7581,287.3855,2.8739,3.7581,0.0000,0.9798,21.4583,21.9403,21.4583,False,0.0000,3.7581,3.9648,2.5054,123.4449,0.9798,128.3894,-32780.4000,-46008.1425,-50551.1612
2361.0000,21.4690,27.0330,13630.1000,59971.0000,-46340.9000,2.9855,2510.9243,5.4283,2.1098,12002.4102,4.9966,10.0862,14513.3345,147.1019,25000.0000,71973.4102,11119.1757,-60854.2345,25.1783,21.4690,23.3236,-4.5875,-66060.0529,4.4783,340.6653,3.4067,4.4783,0.0000,1.6579,21.4690,21.4583,21.4690,False,0.0000,4.4783,6.4117,2.9855,147.1019,1.6579,155.1715,-46340.9000,-60854.2345,-66060.0529
2362.0000,21.4968,27.2270,11309.0000,61065.9000,-49756.9000,3.0403,2082.6180,5.4302,1.7502,12230.7307,4.9928,10.2712,14313.3488,149.8003,25000.0000,73296.6307,9226.3820,-64070.2488,25.3169,21.4968,23.4068,-4.8112,-69281.2497,4.5604,346.0461,3.4605,4.5604,0.0000,1.7508,21.4968,21.4690,21.4968,False,0.0000,4.5604,6.7397,3.0403,149.8003,1.7508,158.2908,-49756.9000,-64070.2488,-69281.2497
2363.0000,21.5091,27.4748,8038.6000,64105.3000,-56066.7000,3.1923,1480.1295,5.4310,1.2435,12843.7690,4.9912,10.7848,14323.8985,157.2909,25000.0000,76949.0690,6558.4705,-70390.5985,25.4862,21.5091,23.4977,-5.2594,-75735.2688,4.7885,362.3586,3.6236,4.7885,0.0000,2.0268,21.5091,21.4968,21.5091,False,-0.0000,4.7885,7.7059,3.1923,157.2909,2.0268,167.0236,-56066.7000,-70390.5985,-75735.2688
2364.0000,21.5369,27.6213,6288.5000,66006.3000,-59717.8000,3.2873,1157.4909,5.4329,0.9726,13234.5870,4.9874,11.1057,14392.0779,161.9711,25000.0000,79240.8870,5131.0091,-74109.8779,25.5931,21.5369,23.5650,-5.5236,-79540.3397,4.9309,372.3866,3.7239,4.9309,0.0000,2.2132,21.5369,21.5091,21.5369,False,0.0000,4.9309,8.3523,3.2873,161.9711,2.2132,172.5366,-59717.8000,-74109.8779,-79540.3397
2365.0000,21.5529,27.6821,5501.1000,65783.1000,-60282.0000,3.2769,1012.3583,5.4339,0.8504,13195.5608,4.9852,11.0706,14207.9191,161.4590,25000.0000,78978.6608,4488.7417,-74489.9191,25.6390,21.5529,23.5960,-5.5467,-79872.1109,4.9153,370.8646,3.7086,4.9153,0.0000,2.1922,21.5529,21.5369,21.5529,False,0.0000,4.9153,8.2800,3.2769,161.4590,2.1922,171.9312,-60282.0000,-74489.9191,-79872.1109
2366.0000,21.5512,27.6718,5465.1000,63844.3000,-58379.2000,3.1807,1005.7543,5.4338,0.8446,12806.0652,4.9855,10.7457,13811.8195,156.7204,25000.0000,76650.3652,4459.3457,-72191.0195,25.6316,21.5512,23.5914,-5.3763,-77419.1694,4.7711,360.0294,3.6003,4.7711,0.0000,2.0048,21.5512,21.5529,21.5512,False,0.0000,4.7711,7.6294,3.1807,156.7204,2.0048,166.3546,-58379.2000,-72191.0195,-77419.1694
2367.0000,21.5518,27.6624,5595.5000,63491.3000,-57895.8000,3.1631,1029.7447,5.4339,0.8648,12735.4606,4.9854,10.6861,13765.2053,155.8518,25000.0000,76226.7606,4565.7553,-71661.0053,25.6255,21.5518,23.5887,-5.3379,-76865.1711,4.7446,358.0633,3.5806,4.7446,0.0000,1.9717,21.5518,21.5512,21.5518,False,0.0000,4.7446,7.5138,3.1631,155.8518,1.9717,165.3373,-57895.8000,-71661.0053,-76865.1711
2368.0000,21.5444,27.6155,6088.4000,62056.3000,-55967.9000,3.0916,1120.5551,5.4334,0.9410,12445.1390,4.9864,10.4447,13565.6941,152.3300,25000.0000,74501.4390,4967.8449,-69533.5941,25.5918,21.5444,23.5681,-5.1835,-74642.2479,4.6374,350.1879,3.5019,4.6374,0.0000,1.8410,21.5444,21.5518,21.5444,False,0.0000,4.6374,7.0568,3.0916,152.3300,1.8410,161.2277,-55967.9000,-69533.5941,-74642.2479
2369.0000,21.7121,26.8666,15117.8000,45841.0000,-30723.2000,2.2836,2776.6747,5.4446,2.3368,9235.0928,4.9638,7.7150,12011.7675,112.5196,25000.0000,55076.0928,12341.1253,-42734.9675,24.9343,21.7121,23.3232,-3.2507,-46810.7316,3.4255,277.9052,2.7791,3.6532,0.2277,0.9000,21.7121,21.5444,21.7121,False,0.0000,3.4255,3.0767,2.2836,112.5196,0.9000,116.4963,-30723.2000,-42734.9675,-46810.7316
2370.0000,21.9533,26.6973,15786.2000,36549.2000,-20763.0000,1.8232,2890.9603,5.4605,2.4334,7411.5452,4.9314,6.1594,10302.5055,89.8322,25000.0000,43960.7452,12895.2397,-31065.5055,24.3209,21.9533,23.1371,-2.3886,-34395.4960,2.7348,279.4705,2.7947,3.6532,0.9184,0.9000,21.9533,21.7121,21.9533,False,0.0000,2.7348,1.6633,1.8232,89.8322,0.9000,92.3956,-20763.0000,-31065.5055,-34395.4960
2371.0000,22.0331,26.2688,18660.8000,33417.5000,-14756.7000,1.6702,3414.1141,5.4658,2.8652,6791.1896,4.9207,5.6426,10205.3038,82.2938,25000.0000,40208.6896,15246.6859,-24962.0038,23.9696,22.0331,23.0013,-1.9537,-28133.7083,2.5053,280.6215,2.8062,3.6532,1.1479,0.9000,22.0331,21.9533,22.0331,False,0.0000,2.5053,1.3099,1.6702,82.2938,0.9000,84.5037,-14756.7000,-24962.0038,-28133.7083
2372.0000,22.5448,23.7335,26285.2000,20512.0000,5773.2000,1.1930,4779.9713,5.4990,4.0305,4227.0502,4.8526,3.4657,9007.0215,58.7834,25000.0000,24739.0502,21505.2287,-3233.8215,22.9330,22.5448,22.7389,-0.3916,-5639.5703,1.7896,282.8663,2.8287,3.6532,1.8636,0.9000,22.5448,22.0331,22.5448,False,-0.0000,1.7896,0.5251,1.1930,58.7834,0.9000,60.2085,5773.2000,-3233.8215,-5639.5703
2373.0000,22.4233,23.7279,26213.2000,20844.6000,5368.6000,1.1799,4773.6750,5.4912,3.9862,4281.3639,4.8687,3.5365,9055.0389,58.1367,25000.0000,25125.9639,21439.5250,-3686.4389,22.8446,22.4233,22.6340,-0.4251,-6121.6696,1.7699,283.7716,2.8377,3.6532,1.8833,0.9000,22.4233,22.5448,22.4233,False,0.0000,1.7699,0.5096,1.1799,58.1367,0.9000,59.5462,5368.6000,-3686.4389,-6121.6696
2374.0000,22.5631,22.1829,29802.6000,16672.1000,13130.5000,1.3441,5418.4506,5.5002,4.5410,3437.4571,4.8501,2.8258,8855.9077,66.2276,25000.0000,20109.5571,24384.1494,4274.5923,22.4232,22.5631,22.4932,0.1412,2032.5605,2.0162,284.9932,2.8499,3.6532,1.6370,0.9000,22.5631,22.4233,22.5631,False,-0.0000,2.0162,0.7256,1.3441,66.2276,0.9000,67.8532,13130.5000,4274.5923,2032.5605
2375.0000,22.6063,21.4701,32695.3000,14838.0000,17857.3000,1.4713,5941.3830,5.5030,4.9704,3062.9149,4.8444,2.5178,9004.2979,72.4914,25000.0000,17900.9149,26753.9170,8853.0021,22.1487,22.6063,22.3775,0.4617,6647.9437,2.2069,286.0027,2.8600,3.6532,1.4463,0.9000,22.6063,22.5631,22.6063,False,-0.0000,2.2069,0.9276,1.4713,72.4914,0.9000,74.3190,17857.3000,8853.0021,6647.9437
2376.0000,22.5836,21.1549,32884.7000,13583.7000,19301.0000,1.4787,5977.3871,5.5015,4.9957,2802.2531,4.8474,2.3058,8779.6401,72.8604,25000.0000,16385.9531,26907.3129,10521.3599,22.0052,22.5836,22.2944,0.5834,8401.6387,2.2181,286.7318,2.8673,3.6532,1.4351,0.9000,22.5836,22.6063,22.5836,False,0.0000,2.2181,0.9405,1.4787,72.8604,0.9000,74.7009,19301.0000,10521.3599,8401.6387
2377.0000,22.6033,20.7742,34719.8000,12396.1000,22323.7000,1.5618,6309.4999,5.5028,5.2765,2558.6346,4.8448,2.1038,8868.1345,76.9547,25000.0000,14954.7346,28410.3001,13455.5655,21.8213,22.6033,22.2123,0.7889,11360.3891,2.3428,287.4548,2.8745,3.6532,1.3104,0.9000,22.6033,22.5836,22.6033,False,0.0000,2.3428,1.0912,1.5618,76.9547,0.9000,78.9459,22323.7000,13455.5655,11360.3891
2378.0000,22.6201,20.4597,36438.7000,11325.3000,25113.4000,1.6386,6620.5681,5.5039,5.5359,2338.6932,4.8426,1.9224,8959.2612,80.7388,25000.0000,13663.9932,29818.1319,16154.1388,21.6511,22.6201,22.1356,0.9777,14078.5514,2.4580,288.1323,2.8813,3.6532,1.1952,0.9000,22.6201,22.6033,22.6201,False,0.0000,2.4580,1.2436,1.6386,80.7388,0.9000,82.8824,25113.4000,16154.1388,14078.5514
2379.0000,22.6433,20.1754,38346.1000,10274.2000,28071.9000,1.7239,6965.2469,5.5053,5.8241,2122.9839,4.8395,1.7442,9088.2308,84.9419,25000.0000,12397.1839,31380.8531,18983.6692,21.4787,22.6433,22.0610,1.1750,16919.3079,2.5859,288.7938,2.8879,3.6532,1.0673,0.9000,22.6433,22.6201,22.6433,False,0.0000,2.5859,1.4279,1.7239,84.9419,0.9000,87.2698,28071.9000,18983.6692,16919.3079
2380.0000,22.2160,21.7297,26788.5000,14594.4000,12194.1000,1.2039,4890.4223,5.4777,4.0672,2980.7141,4.8963,2.4781,7871.1364,59.3180,25000.0000,17575.1141,21898.0777,4322.9636,22.0557,22.2160,22.1358,0.1617,2328.0926,1.8058,288.1302,2.8813,3.6532,1.8474,0.9000,22.2160,22.6433,22.2160,False,-0.0000,1.8058,0.5381,1.2039,59.3180,0.9000,60.7561,12194.1000,4322.9636,2328.0926
2381.0000,21.9706,23.7775,21719.4000,18826.3000,2893.1000,0.9829,3976.6923,5.4617,3.3205,3819.4384,4.9291,3.1856,7796.1307,48.4279,25000.0000,22645.7384,17742.7077,-4903.0307,22.4567,21.9706,22.2137,-0.4904,-7062.4059,1.4743,287.4426,2.8744,3.6532,2.1789,0.9000,21.9706,22.2160,21.9706,False,0.0000,1.4743,0.3108,0.9829,48.4279,0.9000,49.6387,2893.1000,-4903.0307,-7062.4059
2382.0000,20.9259,26.6936,11920.7000,70160.6000,-58239.9000,3.5071,2211.0201,5.3915,1.8298,13837.5358,5.0703,11.8483,16048.5559,172.8011,25000.0000,83998.1358,9709.6799,-74288.4559,24.7710,20.9259,22.8485,-5.5861,-80440.5048,5.2606,405.9752,4.0598,5.2606,0.0000,2.6874,20.9259,21.9706,20.9259,False,0.0000,5.2606,9.9785,3.5071,172.8011,2.6874,185.4670,-58239.9000,-74288.4559,-80440.5048
2383.0000,21.4050,27.7670,3570.0000,109729.8000,-106159.8000,5.4398,658.1830,5.4240,0.5575,21923.0556,5.0052,18.3776,22581.2386,268.0277,25000.0000,131652.8556,2911.8170,-128741.0386,25.6464,21.4050,23.5257,-9.5574,-137626.8806,8.1596,616.9480,6.1695,8.1596,0.0000,10.0285,21.4050,20.9259,21.4050,False,0.0000,8.1596,33.4583,5.4398,268.0277,10.0285,311.5145,-106159.8000,-128741.0386,-137626.8806
2384.0000,21.8000,28.1925,2304.8000,122581.3000,-120276.5000,6.0998,422.8675,5.4504,0.3571,24754.0897,4.9520,20.6076,25176.9572,300.5509,25000.0000,147335.3897,1881.9325,-145453.4572,26.0617,21.8000,23.9308,-10.7684,-155065.5828,9.1498,683.4685,6.8347,9.1498,0.0000,14.1401,21.8000,21.4050,21.8000,False,0.0000,9.1498,45.9198,6.0998,300.5509,14.1401,360.6108,-120276.5000,-145453.4572,-155065.5828
2385.0000,22.1470,28.5543,1348.8000,135506.4000,-134157.6000,6.7642,246.4351,5.4732,0.2076,27623.4658,4.9055,22.8522,27869.9009,333.2876,25000.0000,163129.8658,1102.3649,-162027.5009,26.4185,22.1470,24.2828,-11.9692,-172356.0267,10.1464,750.0172,7.5002,10.1464,0.0000,19.2822,22.1470,21.8000,22.1470,False,0.0000,10.1464,61.1309,6.7642,333.2876,19.2822,413.7007,-134157.6000,-162027.5009,-172356.0267
2386.0000,22.4121,28.8197,764.6000,142803.5000,-142038.9000,7.1484,139.2593,5.4905,0.1170,29322.0865,4.8702,24.1500,29461.3459,352.2157,25000.0000,172125.5865,625.3407,-171500.2459,26.6838,22.4121,24.5480,-12.6495,-182152.5325,10.7226,786.4128,7.8641,10.7226,0.0000,22.7575,22.4121,22.1470,22.4121,False,0.0000,10.7226,71.2364,7.1484,352.2157,22.7575,446.2097,-142038.9000,-171500.2459,-182152.5325
2387.0000,22.6871,29.0957,248.6000,153940.4000,-153691.8000,7.7224,45.1331,5.5081,0.0379,31847.2333,4.8337,26.0893,31892.3664,380.4998,25000.0000,185787.6333,203.4669,-185584.1664,26.9595,22.6871,24.8233,-13.6673,-196809.5268,11.5837,842.6947,8.4269,11.5837,0.0000,28.6921,22.6871,22.4121,22.6871,False,0.0000,11.5837,88.2408,7.7224,380.4998,28.6921,497.4327,-153691.8000,-185584.1664,-196809.5268
2388.0000,22.9346,29.3351,0.0000,162649.7000,-162649.7000,8.1777,0.0000,0.0000,0.0000,33877.6666,4.8011,27.6272,33877.6666,402.9289,25000.0000,196527.3666,0.0000,-196527.3666,27.2016,22.9346,25.0681,-14.4549,-208150.1403,12.2665,885.9800,8.8598,12.2665,0.0000,34.0709,22.9346,22.6871,22.9346,False,0.0000,12.2665,103.4305,8.1777,402.9289,34.0709,540.4304,-162649.7000,-196527.3666,-208150.1403
2389.0000,23.1539,29.5415,0.0000,169714.0000,-169714.0000,8.5502,0.0000,0.0000,0.0000,35562.3616,4.7723,28.8857,35562.3616,421.2830,25000.0000,205276.3616,0.0000,-205276.3616,27.4123,23.1539,25.2831,-15.0827,-217190.6429,12.8252,920.5293,9.2053,12.8252,0.0000,38.9422,23.1539,22.9346,23.1539,False,0.0000,12.8252,117.0368,8.5502,421.2830,38.9422,577.2620,-169714.0000,-205276.3616,-217190.6429
2390.0000,23.4029,29.7789,0.0000,180561.9000,-180561.9000,9.1132,0.0000,0.0000,0.0000,38095.1054,4.7398,30.7877,38095.1054,449.0225,25000.0000,218657.0054,0.0000,-218657.0054,27.6536,23.4029,25.5283,-16.0467,-231073.1887,13.6697,980.5330,9.8053,13.6697,0.0000,47.1523,23.4029,23.1539,23.4029,False,0.0000,13.6697,139.7007,9.1132,449.0225,47.1523,635.8756,-180561.9000,-218657.0054,-231073.1887
2391.0000,23.6837,30.0466,0.0000,193743.9000,-193743.9000,9.7987,0.0000,0.0000,0.0000,41193.3559,4.7033,33.1036,41193.3559,482.7997,25000.0000,234937.2559,0.0000,-234937.2559,27.9256,23.6837,25.8047,-17.2182,-247942.7873,14.6980,1057.2091,10.5721,14.6980,0.0000,58.6138,23.6837,23.4029,23.6837,False,0.0000,14.6980,170.8797,9.7987,482.7997,58.6138,712.2931,-193743.9000,-234937.2559,-247942.7873
2392.0000,23.8493,30.1973,0.0000,195209.5000,-195209.5000,9.8960,0.0000,0.0000,0.0000,41694.8782,4.6819,33.4323,41694.8782,487.5936,25000.0000,236904.3782,0.0000,-236904.3782,28.0813,23.8493,25.9653,-17.3485,-249818.3816,14.8440,1066.4117,10.6641,14.8440,0.0000,60.3772,23.8493,23.6837,23.8493,False,0.0000,14.8440,175.6361,9.8960,487.5936,60.3772,723.6069,-195209.5000,-236904.3782,-249818.3816
2393.0000,24.1139,30.4531,0.0000,208920.5000,-208920.5000,10.6058,0.0000,0.0000,0.0000,44950.4017,4.6478,35.8303,44950.4017,522.5670,25000.0000,253870.9017,0.0000,-253870.9017,28.3400,24.1139,26.2269,-18.5670,-267364.9653,15.9087,1173.2428,11.7324,15.9087,0.0000,74.3233,24.1139,23.8493,24.1139,False,-0.0000,15.9087,212.9301,10.6058,522.5670,74.3233,809.8203,-208920.5000,-253870.9017,-267364.9653
2394.0000,23.2303,29.5553,0.0000,114510.2000,-114510.2000,5.8261,0.0000,0.0000,0.0000,24045.1271,4.7623,19.6826,24045.1271,287.0613,25000.0000,138555.3271,0.0000,-138555.3271,27.4469,23.2303,25.3386,-10.1767,-146543.8559,8.7391,626.2319,6.2623,8.7391,0.0000,12.3203,23.2303,24.1139,23.2303,False,0.0000,8.7391,40.4436,5.8261,287.0613,12.3203,339.8252,-114510.2000,-138555.3271,-146543.8559
2395.0000,22.9987,29.3704,9.7000,114387.2000,-114377.5000,5.7769,1.7547,5.5279,0.0015,23867.1869,4.7927,19.5165,23868.9416,284.6386,25000.0000,138254.3869,7.9453,-138246.4416,27.2465,22.9987,25.1226,-10.1652,-146378.8414,8.6653,624.8788,6.2488,8.6653,0.0000,12.0110,22.9987,23.2303,22.9987,False,0.0000,8.6653,39.5070,5.7769,284.6386,12.0110,336.1567,-114377.5000,-138246.4416,-146378.8414
2396.0000,22.4131,28.7338,1120.6000,69033.6000,-67913.0000,3.4797,204.0964,5.4905,0.1692,14175.1864,4.8700,11.7559,14379.2828,171.4534,25000.0000,83208.7864,916.5036,-82292.2828,26.6269,22.4131,24.5200,-6.0741,-87466.7277,5.2196,383.1302,3.8313,5.2196,0.0000,2.6250,22.4131,22.9987,22.4131,False,0.0000,5.2196,9.7660,3.4797,171.4534,2.6250,183.8444,-67913.0000,-82292.2828,-87466.7277
2397.0000,22.1681,28.4539,2163.4000,65890.0000,-63726.6000,3.3054,395.1688,5.4746,0.3297,13439.6195,4.9027,11.1669,13834.7883,162.8639,25000.0000,79329.6195,1768.2312,-77561.3883,26.3586,22.1681,24.2633,-5.7379,-82626.0486,4.9581,366.7140,3.6671,4.9581,0.0000,2.2500,22.1681,22.4131,22.1681,False,0.0000,4.9581,8.4794,3.3054,162.8639,2.2500,173.5933,-63726.6000,-77561.3883,-82626.0486
2398.0000,21.9272,28.0201,4386.2000,51619.2000,-47233.0000,2.5844,803.5079,5.4588,0.6711,10460.0423,4.9349,8.7310,11263.5502,127.3371,25000.0000,62079.2423,3582.6921,-58496.5502,25.9892,21.9272,23.9582,-4.3486,-62620.1380,3.8766,289.3353,2.8934,3.8766,0.0000,1.0754,21.9272,22.1681,21.9272,False,0.0000,3.8766,4.3167,2.5844,127.3371,1.0754,132.7292,-47233.0000,-58496.5502,-62620.1380
2399.0000,21.9380,27.8205,6266.9000,44348.7000,-38081.8000,2.2161,1147.8835,5.4595,0.9626,8989.3959,4.9334,7.4867,10137.2794,109.1900,25000.0000,53338.0959,5119.0165,-48219.0794,25.5064,21.9380,23.7222,-3.6001,-51841.0712,3.3241,274.5940,2.7459,3.6532,0.3291,0.9000,21.9380,21.9272,21.9380,False,0.0000,3.3241,2.8340,2.2161,109.1900,0.9000,112.9240,-38081.8000,-48219.0794,-51841.0712
2400.0000,22.0314,27.6498,8093.2000,38890.4000,-30797.2000,1.9435,1480.7330,5.4657,1.2429,7903.0478,4.9209,6.5658,9383.7808,95.7595,25000.0000,46793.4478,6612.4670,-40180.9808,25.0204,22.0314,23.5259,-3.0155,-43423.8140,2.9152,276.2155,2.7622,3.6532,0.7380,0.9000,22.0314,21.9380,22.0314,False,0.0000,2.9152,1.9801,1.9435,95.7595,0.9000,98.6396,-30797.2000,-40180.9808,-43423.8140
2401.0000,22.0914,27.4408,9528.8000,34614.7000,-25085.9000,1.7311,1742.1350,5.4696,1.4612,7045.6694,4.9129,5.8484,8787.8044,85.2955,25000.0000,41660.3694,7786.6650,-33873.7044,24.6263,22.0914,23.3589,-2.5574,-36826.3362,2.5967,277.6066,2.7761,3.6532,1.0565,0.9000,22.0914,22.0314,22.0914,False,0.0000,2.5967,1.4442,1.7311,85.2955,0.9000,87.6397,-25085.9000,-33873.7044,-36826.3362
2402.0000,22.1311,27.1734,11064.7000,31385.0000,-20320.3000,1.5704,2021.9811,5.4722,1.6950,6395.1790,4.9076,5.3053,8417.1601,77.3744,25000.0000,37780.1790,9042.7189,-28737.4601,24.2986,22.1311,23.2148,-2.1867,-31488.8250,2.3555,278.8150,2.7882,3.6532,1.2977,0.9000,22.1311,22.0914,22.1311,False,0.0000,2.3555,1.1075,1.5704,77.3744,0.9000,79.3820,-20320.3000,-28737.4601,-31488.8250
2403.0000,22.1854,26.7894,13141.3000,28358.9000,-15217.6000,1.4194,2399.9068,5.4758,2.0118,5787.1118,4.9004,4.7953,8187.0186,69.9365,25000.0000,34146.0118,10741.3932,-23404.6186,23.9742,22.1854,23.0798,-1.8047,-25987.9003,2.1291,279.9553,2.7996,3.6532,1.5241,0.9000,22.1854,22.1311,22.1854,False,-0.0000,2.1291,0.8414,1.4194,69.9365,0.9000,71.6778,-15217.6000,-23404.6186,-25987.9003
2404.0000,21.5962,27.0278,10634.5000,42082.4000,-31447.9000,2.1072,1956.0064,5.4368,1.6266,8451.3009,4.9794,7.1189,10407.3074,103.8257,25000.0000,50533.7009,8678.4936,-41855.2074,24.7292,21.5962,23.1627,-3.1608,-45516.0945,3.1608,279.2543,2.7925,3.6532,0.4924,0.9000,21.5962,22.1854,21.5962,False,0.0000,3.1608,2.4695,2.1072,103.8257,0.9000,107.1952,-31447.9000,-41855.2074,-45516.0945
2405.0000,21.3738,26.9556,11105.0000,50192.7000,-39087.7000,2.5015,2048.1670,5.4219,1.7151,10019.6067,5.0094,8.4509,12067.7736,123.2519,25000.0000,60212.3067,9056.8330,-51155.4736,25.0950,21.3738,23.2344,-3.8560,-55526.2853,3.7522,286.2014,2.8620,3.7522,0.0000,0.9752,21.3738,21.5962,21.3738,False,0.0000,3.7522,3.9479,2.5015,123.2519,0.9752,128.1749,-39087.7000,-51155.4736,-55526.2853
2406.0000,21.7997,28.0773,5147.9000,106859.6000,-101711.7000,5.3162,944.5023,5.4504,0.7980,21579.0407,4.9520,17.9601,22523.5430,261.9389,25000.0000,128438.6407,4203.3977,-124235.2430,25.9848,21.7997,23.8922,-9.2164,-132716.5050,7.9743,596.3502,5.9635,7.9743,0.0000,9.3605,21.7997,21.3738,21.7997,False,-0.0000,7.9743,31.4005,5.3162,261.9389,9.3605,302.6998,-101711.7000,-124235.2430,-132716.5050
2407.0000,22.3953,28.7677,2730.9000,145285.3000,-142554.4000,7.2524,497.4869,5.4894,0.4204,29818.0205,4.8724,24.5013,30315.5074,357.3385,25000.0000,175103.3205,2233.4131,-172869.9074,26.6436,22.3953,24.5194,-12.7630,-183786.8029,10.8786,798.5233,7.9852,10.8786,0.0000,23.7650,22.3953,21.7997,22.3953,False,0.0000,10.8786,74.1441,7.2524,357.3385,23.7650,455.2476,-142554.4000,-172869.9074,-183786.8029
2408.0000,22.7546,29.1258,1763.3000,155613.5000,-153850.2000,7.8053,319.8761,5.5124,0.2688,32252.7916,4.8248,26.3693,32572.6676,384.5828,25000.0000,187866.2916,1443.4239,-186422.8676,27.0021,22.7546,24.8783,-13.7335,-197762.9726,11.7080,850.3616,8.5036,11.7080,0.0000,29.6257,22.7546,22.3953,22.7546,False,0.0000,11.7080,90.8911,7.8053,384.5828,29.6257,505.0996,-153850.2000,-186422.8676,-197762.9726
2409.0000,23.0396,29.4135,970.0000,164443.3000,-163473.3000,8.2724,175.3918,5.5305,0.1470,34349.9917,4.7873,27.9473,34525.3835,407.5969,25000.0000,198793.2917,794.6082,-197998.6835,27.2888,23.0396,25.1642,-14.5615,-209684.9016,12.4086,893.7252,8.9373,12.4086,0.0000,35.2689,23.0396,22.7546,23.0396,False,0.0000,12.4086,106.7889,8.2724,407.5969,35.2689,549.6547,-163473.3000,-197998.6835,-209684.9016
2410.0000,23.2766,29.6483,457.0000,171771.0000,-171314.0000,8.6613,82.4123,5.5453,0.0689,36114.8662,4.7562,29.2611,36197.2785,426.7581,25000.0000,207885.8662,374.5877,-207511.2785,27.5244,23.2766,25.4005,-15.2406,-219464.7389,12.9919,929.3047,9.2930,12.9919,0.0000,40.4803,23.2766,23.0396,23.2766,False,0.0000,12.9919,121.3069,8.6613,426.7581,40.4803,588.5453,-171314.0000,-207511.2785,-219464.7389
2411.0000,23.5036,29.8717,67.2000,180009.8000,-179942.6000,9.0945,12.0878,5.5593,0.0101,38083.9806,4.7267,30.7247,38096.0684,448.1048,25000.0000,218093.7806,55.1122,-218038.6684,27.7490,23.5036,25.6263,-15.9940,-230313.9491,13.6418,975.8074,9.7581,13.6418,0.0000,46.8638,23.5036,23.2766,23.5036,False,0.0000,13.6418,138.9093,9.0945,448.1048,46.8638,633.8778,-179942.6000,-218038.6684,-230313.9491
2412.0000,23.7250,30.0825,0.0000,188338.2000,-188338.2000,9.5333,0.0000,0.0000,0.0000,40089.5400,4.6979,32.2070,40089.5400,469.7229,25000.0000,228427.7400,0.0000,-228427.7400,27.9633,23.7250,25.8441,-16.7378,-241024.8698,14.2999,1022.5034,10.2250,14.2999,0.0000,53.9789,23.7250,23.5036,23.7250,False,0.0000,14.2999,158.3288,9.5333,469.7229,53.9789,682.0306,-188338.2000,-228427.7400,-241024.8698
2413.0000,23.9645,30.3103,0.0000,198608.4000,-198608.4000,10.0718,0.0000,0.0000,0.0000,42555.8554,4.6670,34.0262,42555.8554,496.2549,25000.0000,241164.2554,0.0000,-241164.2554,28.1951,23.9645,26.0798,-17.6506,-254168.1069,15.1076,1088.5076,10.8851,15.1076,0.0000,63.6522,23.9645,23.7250,23.9645,False,0.0000,15.1076,184.4439,10.0718,496.2549,63.6522,744.3510,-198608.4000,-241164.2554,-254168.1069
2414.0000,24.1490,30.4820,0.0000,203354.9000,-203354.9000,10.3333,0.0000,0.0000,0.0000,43795.3997,4.6433,34.9097,43795.3997,509.1397,25000.0000,247150.2997,0.0000,-247150.2997,28.3710,24.1490,26.2600,-18.0724,-260242.4165,15.4999,1125.2888,11.2529,15.4999,0.0000,68.7400,24.1490,23.9645,24.1490,False,-0.0000,15.4999,198.0645,10.3333,509.1397,68.7400,775.9442,-203354.9000,-247150.2997,-260242.4165
2415.0000,24.3896,30.7128,0.0000,214800.7000,-214800.7000,10.9319,0.0000,0.0000,0.0000,46569.1541,4.6125,36.9321,46569.1541,538.6359,25000.0000,261369.8541,0.0000,-261369.8541,28.6050,24.3896,26.4973,-19.0896,-274890.1218,16.3979,1240.5129,12.4051,16.3979,0.0000,81.3926,24.3896,24.1490,24.3896,False,0.0000,16.3979,231.6408,10.9319,538.6359,81.3926,851.6693,-214800.7000,-261369.8541,-274890.1218
2416.0000,24.5861,30.8963,0.0000,220762.5000,-220762.5000,11.2583,0.0000,0.0000,0.0000,48122.7086,4.5875,38.0348,48122.7086,554.7188,25000.0000,268885.2086,0.0000,-268885.2086,28.7929,24.5861,26.6895,-19.6194,-282519.7056,16.8875,1330.6868,13.3069,16.8875,0.0000,88.9032,24.5861,24.3896,24.5861,False,-0.0000,16.8875,251.3956,11.2583,554.7188,88.9032,895.0176,-220762.5000,-268885.2086,-282519.7056
2417.0000,24.8631,31.1628,0.0000,235172.1000,-235172.1000,12.0133,0.0000,0.0000,0.0000,51658.8680,4.5524,40.5855,51658.8680,591.9192,25000.0000,286830.9680,0.0000,-286830.9680,29.0629,24.8631,26.9630,-20.9000,-300960.3191,18.0200,1653.3693,16.5337,18.0200,0.0000,108.0155,24.8631,24.5861,24.8631,False,-0.0000,18.0200,301.1641,12.0133,591.9192,108.0155,1001.0989,-235172.1000,-286830.9680,-300960.3191
2418.0000,23.9415,30.2258,13.0000,136829.7000,-136816.7000,7.0063,2.3273,5.5859,0.0019,29299.8912,4.6700,23.6701,29302.2185,345.2159,25000.0000,166129.5912,10.6727,-166118.9185,28.1310,23.9415,26.0363,-12.1595,-175096.9310,10.5095,738.0106,7.3801,10.5095,0.0000,21.4275,23.9415,24.8631,23.9415,False,0.0000,10.5095,67.3834,7.0063,345.2159,21.4275,434.0268,-136816.7000,-166118.9185,-175096.9310
2419.0000,23.6464,29.9778,97.4000,131906.4000,-131809.0000,6.7014,17.4926,5.5681,0.0145,28016.8238,4.7081,22.6398,28034.3164,330.1899,25000.0000,159923.2238,79.9074,-159843.3164,27.8673,23.6464,25.7569,-11.7174,-168730.1833,10.0521,711.6120,7.1161,10.0521,0.0000,18.7495,23.6464,23.9415,23.6464,False,0.0000,10.0521,59.5707,6.7014,330.1899,18.7495,408.5101,-131809.0000,-159843.3164,-168730.1833
2420.0000,22.9832,29.2342,2065.9000,81201.5000,-79135.6000,4.1152,373.7881,5.5269,0.3087,16935.7046,4.7947,13.9025,17309.4927,202.7615,25000.0000,98137.2046,1692.1119,-96445.0927,27.1505,22.9832,25.0669,-7.1040,-102297.3152,6.1727,445.8578,4.4586,6.1727,0.0000,4.3417,22.9832,23.6464,22.9832,False,0.0000,6.1727,15.4941,4.1152,202.7615,4.3417,222.5972,-79135.6000,-96445.0927,-102297.3152
2421.0000,22.6960,28.8921,3725.7000,77160.5000,-73434.8000,3.8889,676.3288,5.5087,0.5626,15966.8361,4.8325,13.1381,16643.1648,191.6131,25000.0000,93127.3361,3049.3712,-90077.9648,26.8267,22.6960,24.7613,-6.6545,-95824.3954,5.8333,425.1414,4.2514,5.8333,0.0000,3.6642,22.6960,22.9832,22.6960,False,-0.0000,5.8333,13.2597,3.8889,191.6131,3.6642,208.5370,-73434.8000,-90077.9648,-95824.3954
2422.0000,22.4308,28.4028,6847.9000,62728.2000,-55880.3000,3.1541,1246.9578,5.4917,1.0388,12886.6682,4.8677,10.6556,14133.6260,155.4065,25000.0000,75614.8682,5600.9422,-70013.9260,26.4121,22.4308,24.4215,-5.2018,-74906.5750,4.7311,348.2859,3.4829,4.7311,0.0000,1.9548,22.4308,22.6960,22.4308,False,0.0000,4.7311,7.4550,3.1541,155.4065,1.9548,164.8164,-55880.3000,-70013.9260,-74906.5750
2423.0000,22.2422,28.0178,9093.9000,55988.2000,-46894.3000,2.8091,1659.6351,5.4795,1.3854,11443.0328,4.8928,9.4901,13102.6679,138.4090,25000.0000,67431.2328,7434.2649,-59996.9679,26.0926,22.2422,24.1674,-4.4806,-64519.9765,4.2136,312.5390,3.1254,4.2136,0.0000,1.3810,22.2422,22.4308,22.2422,False,0.0000,4.2136,5.4250,2.8091,138.4090,1.3810,145.2150,-46894.3000,-59996.9679,-64519.9765
2424.0000,22.1013,27.6610,11072.8000,50434.9000,-39362.1000,2.5266,2024.1824,5.4703,1.6921,10268.5629,4.9116,8.5358,12292.7453,124.4902,25000.0000,60703.4629,9048.6176,-51654.8453,25.8078,22.1013,23.9545,-3.8793,-55861.4880,3.7899,282.8972,2.8290,3.7899,0.0000,1.0049,22.1013,22.2422,22.1013,False,-0.0000,3.7899,4.0574,2.5266,124.4902,1.0049,129.5525,-39362.1000,-51654.8453,-55861.4880
2425.0000,22.1267,27.4019,13259.0000,45203.5000,-31944.5000,2.2619,2423.0997,5.4719,2.0309,9209.7980,4.9082,7.6417,11632.8977,111.4505,25000.0000,54413.2980,10835.9003,-43577.3977,25.3930,22.1267,23.7598,-3.2953,-47452.4028,3.3929,274.2848,2.7428,3.6532,0.2603,0.9000,22.1267,22.1013,22.1267,False,0.0000,3.3929,2.9974,2.2619,111.4505,0.9000,115.3479,-31944.5000,-43577.3977,-47452.4028
2426.0000,22.2239,27.1174,15741.9000,40369.7000,-24627.8000,2.0205,2873.5195,5.4783,2.4102,8246.7610,4.8952,6.8259,11120.2805,99.5530,25000.0000,48616.4610,12868.3805,-35748.0805,24.9304,22.2239,23.5771,-2.7305,-39319.4980,3.0307,275.7906,2.7579,3.6532,0.6225,0.9000,22.2239,22.1267,22.2239,False,0.0000,3.0307,2.2017,2.0205,99.5530,0.9000,102.6546,-24627.8000,-35748.0805,-39319.4980
2427.0000,22.3091,26.7546,18112.2000,36024.4000,-17912.2000,1.8044,3302.8535,5.4838,2.7687,7376.1993,4.8839,6.0960,10679.0528,88.9071,25000.0000,43400.5993,14809.3465,-28591.2528,24.5049,22.3091,23.4070,-2.2153,-31900.0397,2.7066,277.2049,2.7720,3.6532,0.9466,0.9000,22.3091,22.2239,22.3091,False,0.0000,2.7066,1.6170,1.8044,88.9071,0.9000,91.4241,-17912.2000,-28591.2528,-31900.0397
2428.0000,21.7232,27.1048,14001.9000,53028.2000,-39026.3000,2.6579,2571.3710,5.4453,2.1374,10686.2234,4.9623,8.9795,13257.5945,130.9622,25000.0000,63714.4234,11430.5290,-52283.8945,25.3109,21.7232,23.5170,-3.9502,-56883.5062,3.9869,301.5281,3.0153,3.9869,0.0000,1.1699,21.7232,22.3091,21.7232,False,0.0000,3.9869,4.6618,2.6579,130.9622,1.1699,136.7938,-39026.3000,-52283.8945,-56883.5062
2429.0000,21.7473,27.2307,14686.8000,60016.2000,-45329.4000,2.9941,2696.3555,5.4469,2.2635,12102.3556,4.9591,10.1151,14798.7111,147.5235,25000.0000,72118.5556,11990.4445,-60128.1111,25.4029,21.7473,23.5751,-4.5340,-65289.3255,4.4911,339.0673,3.3907,4.4911,0.0000,1.6722,21.7473,21.7232,21.7473,False,0.0000,4.4911,6.4622,2.9941,147.5235,1.6722,155.6579,-45329.4000,-60128.1111,-65289.3255
2430.0000,22.1570,28.3681,6980.6000,115771.5000,-108790.9000,5.7767,1275.2522,5.4739,1.0754,23606.8433,4.9041,19.5158,24882.0955,284.6282,25000.0000,139378.3433,5705.3478,-133672.9955,26.2977,22.1570,24.2273,-9.9086,-142684.4212,8.6650,641.5711,6.4157,8.6650,0.0000,12.0097,22.1570,21.7473,22.1570,False,0.0000,8.6650,39.5030,5.7767,284.6282,12.0097,336.1409,-108790.9000,-133672.9955,-142684.4212
2431.0000,22.7682,29.0969,3954.7000,156467.7000,-152513.0000,7.8330,717.2997,5.5133,0.6052,32441.9507,4.8230,26.4630,33159.2504,385.9487,25000.0000,188909.6507,3237.4003,-185672.2504,26.9873,22.7682,24.8778,-13.6901,-197137.8262,11.7496,853.3956,8.5340,11.7496,0.0000,29.9425,22.7682,22.1570,22.7682,False,-0.0000,11.7496,91.7890,7.8330,385.9487,29.9425,507.6801,-152513.0000,-185672.2504,-197137.8262
2432.0000,23.1610,29.4963,2640.0000,169588.4000,-166948.4000,8.5322,476.6991,5.5381,0.4000,35542.9387,4.7714,28.8249,36019.6378,420.3968,25000.0000,205131.3387,2163.3009,-202968.0378,27.3845,23.1610,25.2728,-14.9278,-214959.8494,12.7983,918.8709,9.1887,12.7983,0.0000,38.6970,23.1610,22.7682,23.1610,False,0.0000,12.7983,116.3549,8.5322,420.3968,38.6970,575.4487,-166948.4000,-202968.0378,-214959.8494
2433.0000,23.4870,29.8279,1610.3000,181155.5000,-179545.2000,9.1436,289.7112,5.5583,0.2425,38308.8363,4.7288,30.8907,38598.5474,450.5251,25000.0000,219464.3363,1320.5888,-218143.7474,27.7143,23.4870,25.6006,-16.0118,-230570.1887,13.7155,982.1746,9.8217,13.7155,0.0000,47.6273,23.4870,23.1610,23.4870,False,-0.0000,13.7155,141.0026,9.1436,450.5251,47.6273,639.1549,-179545.2000,-218143.7474,-230570.1887
2434.0000,23.7898,30.1319,807.9000,193048.9000,-192241.0000,9.7704,144.8687,5.5768,0.1210,41165.7043,4.6896,33.0080,41310.5730,481.4048,25000.0000,234214.6043,663.0313,-233551.5730,28.0178,23.7898,25.9038,-17.1125,-246419.8799,14.6555,1051.1390,10.5114,14.6555,0.0000,58.1072,23.7898,23.4870,23.7898,False,0.0000,14.6555,169.5115,9.7704,481.4048,58.1072,709.0235,-192241.0000,-233551.5730,-246419.8799
2435.0000,24.0915,30.4313,136.4000,205738.4000,-205602.0000,10.4390,24.3793,5.5949,0.0203,44238.4413,4.6507,35.2669,44262.8206,514.3500,25000.0000,249976.8413,112.0207,-249864.8206,28.3180,24.0915,26.2048,-18.2768,-263185.7357,15.6585,1143.7829,11.4378,15.6585,0.0000,70.8721,24.0915,23.7898,24.0915,False,0.0000,15.6585,203.7508,10.4390,514.3500,70.8721,788.9728,-205602.0000,-249864.8206,-263185.7357
2436.0000,24.3122,30.6384,0.0000,211010.1000,-211010.1000,10.7338,0.0000,0.0000,0.0000,45649.5121,4.6224,36.2627,45649.5121,528.8732,25000.0000,256659.6121,0.0000,-256659.6121,28.5297,24.3122,26.4210,-18.7527,-270039.1204,16.1006,1196.8470,11.9685,16.1006,0.0000,77.0466,24.3122,24.0915,24.3122,False,0.0000,16.1006,220.1522,10.7338,528.8732,77.0466,826.0719,-211010.1000,-256659.6121,-270039.1204
2437.0000,24.5350,30.8494,0.0000,218795.6000,-218795.6000,11.1507,0.0000,0.0000,0.0000,47626.5742,4.5940,37.6711,47626.5742,549.4143,25000.0000,266422.1742,0.0000,-266422.1742,28.7446,24.5350,26.6398,-19.4446,-280002.5751,16.7260,1298.2073,12.9821,16.7260,0.0000,86.3771,24.5350,24.3122,24.5350,False,0.0000,16.7260,244.7648,11.1507,549.4143,86.3771,880.5562,-218795.6000,-266422.1742,-280002.5751
2438.0000,24.8172,31.1196,0.0000,232514.7000,-232514.7000,11.8724,0.0000,0.0000,0.0000,51010.1732,4.5582,40.1094,51010.1732,584.9750,25000.0000,283524.8732,0.0000,-283524.8732,29.0188,24.8172,26.9180,-20.6639,-297559.5248,17.8086,1579.3226,15.7932,17.8086,0.0000,104.2583,24.8172,24.5350,24.8172,False,0.0000,17.8086,291.4323,11.8724,584.9750,104.2583,980.6656,-232514.7000,-283524.8732,-297559.5248
2439.0000,25.0641,31.3512,0.0000,241345.0000,-241345.0000,12.3531,0.0000,0.0000,0.0000,53311.3070,4.5271,41.7336,53311.3070,608.6632,25000.0000,294656.3070,0.0000,-294656.3070,29.2555,25.0641,27.1598,-21.4486,-308860.0570,18.5297,1868.4793,18.6848,18.5297,0.0000,117.4437,25.0641,24.8172,25.0641,False,0.0000,18.5297,325.4836,12.3531,608.6632,117.4437,1051.5905,-241345.0000,-294656.3070,-308860.0570
2440.0000,25.3152,31.5889,0.0000,251181.2000,-251181.2000,12.8840,0.0000,0.0000,0.0000,55872.4309,4.4956,43.5272,55872.4309,634.8220,25000.0000,307053.6309,0.0000,-307053.6309,29.4977,25.3152,27.4064,-22.3228,-321447.8848,19.3261,2256.8697,22.5687,19.3261,0.0000,133.2461,25.3152,25.0641,25.3152,False,0.0000,19.3261,365.9489,12.8840,634.8220,133.2461,1134.0170,-251181.2000,-307053.6309,-321447.8848
2441.0000,25.6512,31.9113,0.0000,268728.5000,-268728.5000,13.8142,0.0000,0.0000,0.0000,60336.9992,4.4538,46.6697,60336.9992,680.6538,25000.0000,329065.4992,0.0000,-329065.4992,29.8246,25.6512,27.7379,-23.8822,-343903.9542,20.7213,2921.5606,29.2156,20.7213,0.0000,164.2395,25.6512,25.3152,25.6512,False,0.0000,20.7213,444.3935,13.8142,680.6538,164.2395,1289.2868,-268728.5000,-329065.4992,-343903.9542
2442.0000,24.8047,31.0464,0.0000,174682.7000,-174682.7000,9.0062,0.0000,0.0000,0.0000,38309.4050,4.5598,30.4263,38309.4050,443.7516,25000.0000,212992.1050,0.0000,-212992.1050,28.9658,24.8047,26.8853,-15.5243,-223549.3119,13.5093,934.3130,9.3431,13.5093,0.0000,45.5112,24.8047,25.6512,24.8047,False,0.0000,13.5093,135.1947,9.0062,443.7516,45.5112,624.4576,-174682.7000,-212992.1050,-223549.3119
2443.0000,24.3772,30.6650,0.0000,154274.0000,-154274.0000,7.8956,0.0000,0.0000,0.0000,33435.3508,4.6141,26.6743,33435.3508,389.0313,25000.0000,187709.3508,0.0000,-187709.3508,28.5691,24.3772,26.4731,-13.7105,-197431.3801,11.8434,821.3033,8.2130,11.8434,0.0000,30.6657,24.3772,24.8047,24.3772,False,0.0000,11.8434,93.8363,7.8956,389.0313,30.6657,513.5333,-154274.0000,-187709.3508,-197431.3801
2444.0000,23.5673,29.8713,168.0000,94428.1000,-94260.1000,4.8151,30.1983,5.5632,0.0248,20012.8192,4.7184,16.2672,20043.0175,237.2481,25000.0000,114440.9192,137.8017,-114303.1175,27.7700,23.5673,25.6686,-8.3828,-120712.1579,7.2226,512.6175,5.1262,7.2226,0.0000,6.9552,23.5673,24.3772,23.5673,False,-0.0000,7.2226,23.8910,4.8151,237.2481,6.9552,268.0943,-94260.1000,-114303.1175,-120712.1579
2445.0000,23.1833,29.5082,652.8000,86650.8000,-85998.0000,4.3884,117.8450,5.5395,0.0977,18171.7164,4.7684,14.8257,18289.5614,216.2254,25000.0000,104822.5164,534.9550,-104287.5614,27.3999,23.1833,25.2916,-7.6652,-110379.0593,6.5826,472.3488,4.7235,6.5826,0.0000,5.2652,23.1833,23.5673,23.1833,False,0.0000,6.5826,18.4971,4.3884,216.2254,5.2652,239.9877,-85998.0000,-104287.5614,-110379.0593
2446.0000,22.8198,29.0968,1756.3000,70331.4000,-68575.1000,3.5506,318.3667,5.5166,0.2643,14603.0854,4.8162,11.9951,14921.4522,174.9431,25000.0000,84934.4854,1437.9333,-83496.5522,27.0044,22.8198,24.9121,-6.1548,-88629.1204,5.3258,386.4376,3.8644,5.3258,0.0000,2.7886,22.8198,23.1833,22.8198,False,-0.0000,5.3258,10.3223,3.5506,174.9431,2.7886,188.0541,-68575.1000,-83496.5522,-88629.1204
2447.0000,22.5718,28.7520,3420.5000,62809.1000,-59388.6000,3.1613,621.8230,5.5008,0.5178,12953.0484,4.8490,10.6802,13574.8714,155.7649,25000.0000,75762.1484,2798.6770,-72963.4714,26.6919,22.5718,24.6319,-5.3957,-77697.5742,4.7420,346.9248,3.4692,4.7420,0.0000,1.9684,22.5718,22.8198,22.5718,False,0.0000,4.7420,7.5023,3.1613,155.7649,1.9684,165.2356,-59388.6000,-72963.4714,-77697.5742
