Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2448.0000,22.3890,28.4316,5296.6000,57120.0000,-51823.4000,2.8692,964.9512,5.4890,0.8051,11721.1565,4.8732,9.6931,12686.1077,141.3690,25000.0000,68841.1565,4331.6488,-64509.5077,26.4174,22.3890,24.4032,-4.7879,-68945.9031,4.3037,316.9976,3.1700,4.3037,0.0000,1.4715,22.3890,22.5718,22.3890,False,0.0000,4.3037,5.7492,2.8692,141.3690,1.4715,148.5897,-51823.4000,-64509.5077,-68945.9031
2449.0000,22.2514,28.1104,7425.4000,52402.1000,-44976.7000,2.6283,1354.9872,5.4801,1.1320,10712.7596,4.8916,8.8793,12067.7468,129.4998,25000.0000,63114.8596,6070.4128,-57044.4468,26.1574,22.2514,24.2044,-4.2527,-61238.9750,3.9424,292.1004,2.9210,3.9424,0.0000,1.1311,22.2514,22.3890,22.2514,False,0.0000,3.9424,4.5205,2.6283,129.4998,1.1311,135.1514,-44976.7000,-57044.4468,-61238.9750
2450.0000,22.1728,27.8298,9279.9000,47659.9000,-38380.0000,2.3878,1694.9798,5.4749,1.4179,9722.4724,4.9020,8.0667,11417.4522,117.6492,25000.0000,57382.3724,7584.9202,-49797.4522,25.8702,22.1728,24.0215,-3.7303,-53716.0313,3.5816,272.1493,2.7215,3.6532,0.0716,0.9000,22.1728,22.2514,22.1728,False,0.0000,3.5816,3.4758,2.3878,117.6492,0.9000,122.0250,-38380.0000,-49797.4522,-53716.0313
2451.0000,22.2559,27.6465,11347.1000,43103.6000,-31756.5000,2.1581,2070.5084,5.4803,1.7360,8812.9129,4.8910,7.2909,10883.4213,106.3344,25000.0000,51916.5129,9276.5916,-42639.9213,25.4404,22.2559,23.8481,-3.2128,-46264.2114,3.2372,273.5615,2.7356,3.6532,0.4160,0.9000,22.2559,22.1728,22.2559,False,-0.0000,3.2372,2.6360,2.1581,106.3344,0.9000,109.8704,-31756.5000,-42639.9213,-46264.2114
2452.0000,21.9888,27.8474,8556.5000,59658.0000,-51101.5000,2.9890,1566.3006,5.4629,1.3073,12109.2710,4.9266,10.0979,13675.5716,147.2721,25000.0000,71767.2710,6990.1994,-64777.0716,25.8945,21.9888,23.9417,-4.8360,-69637.7669,4.4834,334.7965,3.3480,4.4834,0.0000,1.6636,21.9888,22.2559,21.9888,False,0.0000,4.4834,6.4321,2.9890,147.2721,1.6636,155.3678,-51101.5000,-64777.0716,-69637.7669
2453.0000,22.0283,27.9145,9272.1000,66410.4000,-57138.3000,3.3201,1696.4882,5.4655,1.4228,13494.3367,4.9214,11.2166,15190.8248,163.5885,25000.0000,79904.7367,7575.6118,-72329.1248,25.9524,22.0283,23.9904,-5.3971,-77718.0060,4.9802,371.3491,3.7135,4.9802,0.0000,2.2801,22.0283,21.9888,22.0283,False,0.0000,4.9802,8.5835,3.3201,163.5885,2.2801,174.4521,-57138.3000,-72329.1248,-77718.0060
2454.0000,22.5280,28.8280,4204.5000,122941.3000,-118736.8000,6.1483,764.7401,5.4979,0.6448,25323.7146,4.8548,20.7712,26088.4547,302.9370,25000.0000,148265.0146,3439.7599,-144825.2547,26.7280,22.5280,24.6280,-10.6970,-154036.7121,9.2224,674.7893,6.7479,9.2224,0.0000,14.4796,22.5280,22.0283,22.5280,False,-0.0000,9.2224,46.9354,6.1483,302.9370,14.4796,364.3519,-118736.8000,-144825.2547,-154036.7121
2455.0000,23.1630,29.5257,1942.6000,165300.6000,-163358.0000,8.3001,350.7634,5.5382,0.2955,34646.1360,4.7711,28.0410,34996.8994,408.9643,25000.0000,199946.7360,1591.8366,-198354.8994,27.4048,23.1630,25.2839,-14.5847,-210019.3990,12.4502,893.5932,8.9359,12.4502,0.0000,35.6250,23.1630,22.5280,23.1630,False,0.0000,12.4502,107.7857,8.3001,408.9643,35.6250,552.3750,-163358.0000,-198354.8994,-210019.3990
2456.0000,23.5944,29.9493,960.5000,181928.3000,-180967.8000,9.1828,172.6002,5.5649,0.1446,38586.1501,4.7149,31.0230,38758.7503,452.4542,25000.0000,220514.4501,787.8998,-219726.5503,27.8310,23.5944,25.7127,-16.1159,-232068.6920,13.7742,983.8212,9.8382,13.7742,0.0000,48.2417,23.5944,23.1630,23.5944,False,-0.0000,13.7742,142.6856,9.1828,452.4542,48.2417,643.3815,-180967.8000,-219726.5503,-232068.6920
2457.0000,23.9737,30.3176,447.8000,197441.6000,-196993.8000,10.0016,80.1380,5.5879,0.0670,42316.5659,4.6658,33.7894,42396.7039,492.8006,25000.0000,239758.1659,367.6620,-239390.5039,28.2030,23.9737,26.0883,-17.5225,-252323.7747,15.0025,1078.3128,10.7831,15.0025,0.0000,62.3322,23.9737,23.5944,23.9737,False,0.0000,15.0025,180.8979,10.0016,492.8006,62.3322,736.0306,-196993.8000,-239390.5039,-252323.7747
2458.0000,24.2734,30.6050,53.1000,207386.9000,-207333.8000,10.5390,9.4725,5.6057,0.0079,44817.6052,4.6274,35.6046,44827.0777,519.2748,25000.0000,252204.5052,43.6275,-252160.8777,28.4945,24.2734,26.3840,-18.4278,-265360.7120,15.8084,1159.2309,11.5923,15.8084,0.0000,72.9274,24.2734,23.9737,24.2734,False,0.0000,15.8084,209.2211,10.5390,519.2748,72.9274,801.4232,-207333.8000,-252160.8777,-265360.7120
2459.0000,24.6948,31.0113,0.0000,230866.1000,-230866.1000,11.7619,0.0000,0.0000,0.0000,50476.9580,4.5737,39.7363,50476.9580,579.5333,25000.0000,281343.0580,0.0000,-281343.0580,28.9058,24.6948,26.8003,-20.5173,-295449.7371,17.6429,1520.8247,15.2082,17.6429,0.0000,101.3757,24.6948,24.2734,24.6948,False,0.0000,17.6429,283.9494,11.7619,579.5333,101.3757,964.8583,-230866.1000,-281343.0580,-295449.7371
2460.0000,25.0530,31.3467,0.0000,245182.0000,-245182.0000,12.5363,0.0000,0.0000,0.0000,54142.1649,4.5285,42.3525,54142.1649,617.6895,25000.0000,299324.1649,0.0000,-299324.1649,29.2488,25.0530,27.1509,-21.7896,-313770.4386,18.8045,1985.0832,19.8508,18.8045,0.0000,122.7466,25.0530,24.6948,25.0530,False,0.0000,18.8045,339.1022,12.5363,617.6895,122.7466,1079.5382,-245182.0000,-299324.1649,-313770.4386
2461.0000,25.3710,31.6453,0.0000,256747.8000,-256747.8000,13.1683,0.0000,0.0000,0.0000,57199.3203,4.4887,44.4875,57199.3203,648.8282,25000.0000,313947.1203,0.0000,-313947.1203,29.5539,25.3710,27.4624,-22.8175,-328571.7133,19.7525,2464.1567,24.6416,19.7525,0.0000,142.2617,25.3710,25.0530,25.3710,False,0.0000,19.7525,388.8849,13.1683,648.8282,142.2617,1179.9748,-256747.8000,-313947.1203,-328571.7133
2462.0000,25.6838,31.9409,0.0000,268918.2000,-268918.2000,13.8307,0.0000,0.0000,0.0000,60434.4798,4.4497,46.7254,60434.4798,681.4660,25000.0000,329352.6798,0.0000,-329352.6798,29.8552,25.6838,27.7695,-23.8991,-344146.7219,20.7461,2934.1262,29.3413,20.7461,0.0000,164.8281,25.6838,25.3710,25.6838,False,0.0000,20.7461,445.8728,13.8307,681.4660,164.8281,1292.1668,-268918.2000,-329352.6798,-344146.7219
2463.0000,25.8753,32.1152,0.0000,270258.2000,-270258.2000,13.9378,0.0000,0.0000,0.0000,61060.3222,4.4261,47.0871,61060.3222,686.7419,25000.0000,331318.5222,0.0000,-331318.5222,30.0352,25.8753,27.9552,-24.0182,-345861.5802,20.9067,3011.1529,30.1115,20.9067,0.0000,168.6861,25.8753,25.6838,25.8753,False,0.0000,20.9067,455.5602,13.9378,686.7419,168.6861,1310.9883,-270258.2000,-331318.5222,-345861.5802
2464.0000,26.0713,32.3007,0.0000,275701.0000,-275701.0000,14.2425,0.0000,0.0000,0.0000,62631.3112,4.4020,48.1166,62631.3112,701.7559,25000.0000,338332.3112,0.0000,-338332.3112,30.2242,26.0713,28.1478,-24.5019,-352826.9762,21.3638,3191.9541,31.9195,21.3638,0.0000,179.9936,26.0713,25.8753,26.0713,False,0.0000,21.3638,483.8674,14.2425,701.7559,179.9936,1365.6168,-275701.0000,-338332.3112,-352826.9762
2465.0000,26.2880,32.5066,0.0000,283746.6000,-283746.6000,14.6836,0.0000,0.0000,0.0000,64849.8866,4.3754,49.6068,64849.8866,723.4901,25000.0000,348596.4866,0.0000,-348596.4866,30.4337,26.2880,28.3609,-25.2169,-363123.2926,22.0254,3423.0418,34.2304,22.0254,0.0000,197.2407,26.2880,26.0713,26.2880,False,0.0000,22.0254,526.8144,14.6836,723.4901,197.2407,1447.5451,-283746.6000,-348596.4866,-363123.2926
2466.0000,25.3158,31.5224,0.0000,181961.6000,-181961.6000,9.4345,0.0000,0.0000,0.0000,40475.9985,4.4955,31.8734,40475.9985,464.8573,25000.0000,222437.5985,0.0000,-222437.5985,29.4535,25.3158,27.3846,-16.1711,-232864.4478,14.1518,974.7065,9.7471,14.1518,0.0000,52.3188,25.3158,26.2880,25.3158,False,0.0000,14.1518,153.8150,9.4345,464.8573,52.3188,670.9910,-181961.6000,-222437.5985,-232864.4478
2467.0000,24.9616,31.2216,0.0000,173011.3000,-173011.3000,8.8938,0.0000,0.0000,0.0000,38108.3444,4.5400,30.0468,38108.3444,438.2171,25000.0000,211119.6444,0.0000,-211119.6444,29.1350,24.9616,27.0483,-15.3757,-221410.3461,13.3408,917.6480,9.1765,13.3408,0.0000,43.8295,24.9616,25.3158,24.9616,False,0.0000,13.3408,130.5653,8.8938,438.2171,43.8295,612.6119,-173011.3000,-211119.6444,-221410.3461
2468.0000,24.1410,30.4203,0.0000,111337.3000,-111337.3000,5.7059,0.0000,0.0000,0.0000,23972.7951,4.6443,19.2765,23972.7951,281.1385,25000.0000,135310.0951,0.0000,-135310.0951,28.3272,24.1410,26.2341,-9.8947,-142483.3530,8.5588,597.6096,5.9761,8.5588,0.0000,11.5734,24.1410,24.9616,24.1410,False,0.0000,8.5588,38.1786,5.7059,281.1385,11.5734,330.8905,-111337.3000,-135310.0951,-142483.3530
2469.0000,23.7226,30.0458,10.0000,101082.4000,-101072.4000,5.1441,1.7945,5.5727,0.0015,21514.9303,4.6982,17.3786,21516.7248,253.4579,25000.0000,122597.3303,8.2055,-122589.1248,27.9381,23.7226,25.8303,-8.9828,-129351.8549,7.7161,545.0816,5.4508,7.7161,0.0000,8.4804,23.7226,24.1410,23.7226,False,-0.0000,7.7161,28.6722,5.1441,253.4579,8.4804,290.6104,-101072.4000,-122589.1248,-129351.8549
2470.0000,23.2679,29.6013,252.0000,78439.4000,-78187.4000,3.9777,45.4484,5.5447,0.0376,16487.9340,4.7574,13.4382,16533.3825,195.9895,25000.0000,94927.3340,206.5516,-94720.7825,27.4902,23.2679,25.3791,-6.9573,-100184.8336,5.9666,427.0524,4.2705,5.9666,0.0000,3.9210,23.2679,23.7226,23.2679,False,0.0000,5.9666,14.1103,3.9777,195.9895,3.9210,214.0209,-78187.4000,-94720.7825,-100184.8336
2471.0000,22.9571,29.2974,531.7000,69860.0000,-69328.3000,3.5292,96.2304,5.5253,0.0799,14559.8621,4.7981,11.9231,14656.0924,173.8924,25000.0000,84419.8621,435.4696,-83984.3924,27.1840,22.9571,25.0705,-6.1796,-88986.0730,5.2939,382.3354,3.8234,5.2939,0.0000,2.7387,22.9571,23.2679,22.9571,False,0.0000,5.2939,10.1527,3.5292,173.8924,2.7387,186.7838,-69328.3000,-83984.3924,-88986.0730
2472.0000,22.7237,29.0495,992.2000,63999.1000,-63006.9000,3.2249,180.0568,5.5105,0.1499,13253.4032,4.8289,10.8948,13433.4601,158.8952,25000.0000,77252.5032,812.1432,-76440.3601,26.9409,22.7237,24.8323,-5.6336,-81124.5316,4.8373,351.8131,3.5181,4.8373,0.0000,2.0894,22.7237,22.9571,22.7237,False,0.0000,4.8373,7.9238,3.2249,158.8952,2.0894,168.9084,-63006.9000,-76440.3601,-81124.5316
2473.0000,22.5320,28.8265,1566.4000,58933.6000,-57367.2000,2.9639,284.8927,5.4982,0.2375,12140.6279,4.8542,10.0133,12425.5207,146.0387,25000.0000,71074.2279,1281.5073,-69792.7207,26.7283,22.5320,24.6302,-5.1522,-74191.7458,4.4459,325.2784,3.2528,4.4459,0.0000,1.6222,22.5320,22.7237,22.5320,False,0.0000,4.4459,6.2853,2.9639,146.0387,1.6222,153.9462,-57367.2000,-69792.7207,-74191.7458
2474.0000,22.3685,28.6138,2258.7000,54267.5000,-52008.8000,2.7250,411.5963,5.4877,0.3435,11129.6096,4.8760,9.2061,11541.2058,134.2658,25000.0000,65397.1096,1847.1037,-63550.0058,26.5320,22.3685,24.4503,-4.6998,-67677.4864,4.0875,300.6502,3.0065,4.0875,0.0000,1.2607,22.3685,22.5320,22.3685,False,0.0000,4.0875,4.9913,2.7250,134.2658,1.2607,140.5177,-52008.8000,-63550.0058,-67677.4864
2475.0000,22.2220,28.4035,2975.6000,49629.6000,-46654.0000,2.4888,543.1768,5.4781,0.4538,10137.8638,4.8955,8.4081,10681.0406,122.6278,25000.0000,59767.4638,2432.4232,-57335.0406,26.3430,22.2220,24.2825,-4.2486,-61180.0267,3.7332,275.9590,2.7596,3.7332,0.0000,0.9604,22.2220,22.3685,22.2220,False,0.0000,3.7332,3.8934,2.4888,122.6278,0.9604,127.4816,-46654.0000,-57335.0406,-61180.0267
2476.0000,22.2706,28.5449,2538.9000,66411.3000,-63872.4000,3.3264,463.1926,5.4813,0.3881,13583.8432,4.8890,11.2379,14047.0358,163.8985,25000.0000,79995.1432,2075.7074,-77919.4358,26.4535,22.2706,24.3621,-5.7638,-82998.7454,4.9896,367.9646,3.6796,4.9896,0.0000,2.2931,22.2706,22.2220,22.2706,False,0.0000,4.9896,8.6282,3.3264,163.8985,2.2931,174.8199,-63872.4000,-77919.4358,-82998.7454
2477.0000,22.3180,28.5883,2827.5000,73229.2000,-70401.7000,3.6693,515.5549,5.4844,0.4319,14997.7337,4.8827,12.3964,15513.2886,180.7957,25000.0000,88226.9337,2311.9451,-85914.9886,26.4982,22.3180,24.4081,-6.3540,-91497.6239,5.5040,405.3467,4.0535,5.5040,0.0000,3.0780,22.3180,22.2706,22.3180,False,0.0000,5.5040,11.3002,3.6693,180.7957,3.0780,195.1738,-70401.7000,-85914.9886,-91497.6239
2478.0000,22.9456,29.3343,1065.4000,134856.7000,-133791.3000,6.7599,192.8481,5.5246,0.1626,28097.2408,4.7996,22.8377,28290.0890,333.0756,25000.0000,162953.9408,872.5519,-162081.3890,27.2047,22.9456,25.0751,-11.9269,-171746.7939,10.1399,732.2316,7.3223,10.1399,0.0000,19.2454,22.9456,22.3180,22.9456,False,0.0000,10.1399,61.0233,6.7599,333.0756,19.2454,413.3443,-133791.3000,-162081.3890,-171746.7939
2479.0000,23.5798,29.9658,47.8000,175277.4000,-175229.6000,8.8312,8.5910,5.5640,0.0072,37160.6151,4.7168,29.8353,37169.2060,435.1324,25000.0000,212438.0151,39.2090,-212398.8060,27.8371,23.5798,25.7085,-15.5745,-224272.8957,13.2469,943.6171,9.4362,13.2469,0.0000,42.9105,23.5798,22.9456,23.5798,False,0.0000,13.2469,128.0299,8.8312,435.1324,42.9105,606.0728,-175229.6000,-212398.8060,-224272.8957
2480.0000,23.9921,30.3456,0.0000,190500.4000,-190500.4000,9.6489,0.0000,0.0000,0.0000,40849.5967,4.6635,32.5975,40849.5967,475.4179,25000.0000,231349.9967,0.0000,-231349.9967,28.2277,23.9921,26.1099,-16.9300,-243791.9344,14.4733,1030.5374,10.3054,14.4733,0.0000,55.9661,23.9921,23.5798,23.9921,False,0.0000,14.4733,163.7191,9.6489,475.4179,55.9661,695.1031,-190500.4000,-231349.9967,-243791.9344
2481.0000,24.3457,30.6773,0.0000,204580.8000,-204580.8000,10.3980,0.0000,0.0000,0.0000,44299.6491,4.6181,35.1283,44299.6491,512.3280,25000.0000,248880.4491,0.0000,-248880.4491,28.5668,24.3457,26.4562,-18.1813,-261811.2559,15.5970,1133.2717,11.3327,15.5970,0.0000,70.0395,24.3457,23.9921,24.3457,False,0.0000,15.5970,201.5318,10.3980,512.3280,70.0395,783.8994,-204580.8000,-248880.4491,-261811.2559
2482.0000,24.6745,30.9871,0.0000,218426.5000,-218426.5000,11.1350,0.0000,0.0000,0.0000,47730.2955,4.5763,37.6183,47730.2955,548.6439,25000.0000,266156.7955,0.0000,-266156.7955,28.8829,24.6745,26.7787,-19.4118,-279530.2212,16.7025,1296.0981,12.9610,16.7025,0.0000,86.0143,24.6745,24.3457,24.6745,False,0.0000,16.7025,243.8113,11.1350,548.6439,86.0143,878.4695,-218426.5000,-266156.7955,-279530.2212
2483.0000,24.9903,31.2851,0.0000,231767.1000,-231767.1000,11.8484,0.0000,0.0000,0.0000,51090.8516,4.5364,40.0282,51090.8516,583.7915,25000.0000,282857.9516,0.0000,-282857.9516,29.1869,24.9903,27.0886,-20.5974,-296602.7874,17.7725,1580.4039,15.8040,17.7725,0.0000,103.6268,24.9903,24.6745,24.9903,False,-0.0000,17.7725,289.7942,11.8484,583.7915,103.6268,977.2124,-231767.1000,-282857.9516,-296602.7874
2484.0000,25.3193,31.5971,0.0000,246665.4000,-246665.4000,12.6443,0.0000,0.0000,0.0000,54874.2248,4.4951,42.7174,54874.2248,623.0108,25000.0000,301539.6248,0.0000,-301539.6248,29.5045,25.3193,27.4119,-21.9214,-315668.8123,18.9665,2090.9163,20.9092,18.9665,0.0000,125.9463,25.3193,24.9903,25.3193,False,0.0000,18.9665,347.2999,12.6443,623.0108,125.9463,1096.2571,-246665.4000,-301539.6248,-315668.8123
2485.0000,25.5501,31.8100,0.0000,251953.0000,-251953.0000,12.9523,0.0000,0.0000,0.0000,56411.5620,4.4663,43.7579,56411.5620,638.1866,25000.0000,308364.5620,0.0000,-308364.5620,29.7234,25.5501,27.6368,-22.3914,-322435.5920,19.4285,2334.5626,23.3456,19.4285,0.0000,135.3761,25.5501,25.3193,25.5501,False,0.0000,19.4285,371.3769,12.9523,638.1866,135.3761,1144.9396,-251953.0000,-308364.5620,-322435.5920
2486.0000,25.8028,32.0501,0.0000,261982.5000,-261982.5000,13.4951,0.0000,0.0000,0.0000,59071.2243,4.4350,45.5917,59071.2243,664.9317,25000.0000,321053.7243,0.0000,-321053.7243,29.9676,25.8028,27.8852,-23.2827,-335270.7945,20.2427,2732.1959,27.3220,20.2427,0.0000,153.1193,25.8028,25.5501,25.8028,False,-0.0000,20.2427,416.3757,13.4951,664.9317,153.1193,1234.4267,-261982.5000,-321053.7243,-335270.7945
2487.0000,26.1119,32.3453,0.0000,277066.8000,-277066.8000,14.3039,0.0000,0.0000,0.0000,63012.8573,4.3970,48.3240,63012.8573,704.7813,25000.0000,340079.6573,0.0000,-340079.6573,30.2675,26.1119,28.1897,-24.6233,-354574.8520,21.4559,3226.2411,32.2624,21.4559,0.0000,182.3316,26.1119,25.8028,26.1119,False,-0.0000,21.4559,489.7052,14.3039,704.7813,182.3316,1376.8181,-277066.8000,-340079.6573,-354574.8520
2488.0000,26.2995,32.5159,0.0000,279299.1000,-279299.1000,14.4587,0.0000,0.0000,0.0000,63853.9110,4.3740,48.8469,63853.9110,712.4068,25000.0000,343153.0110,0.0000,-343153.0110,30.4437,26.2995,28.3716,-24.8216,-357431.6267,21.6880,3311.2636,33.1126,21.6880,0.0000,188.3141,26.2995,26.1119,26.2995,False,-0.0000,21.6880,504.6197,14.4587,712.4068,188.3141,1405.3406,-279299.1000,-343153.0110,-357431.6267
2489.0000,26.6092,32.8151,0.0000,295956.9000,-295956.9000,15.3466,0.0000,0.0000,0.0000,68249.8012,4.3364,51.8468,68249.8012,756.1587,25000.0000,364206.7012,0.0000,-364206.7012,30.7465,26.6092,28.6778,-26.3020,-378749.3630,23.0200,3732.1871,37.3219,23.0200,0.0000,225.1841,26.6092,26.2995,26.6092,False,0.0000,23.0200,595.8669,15.3466,756.1587,225.1841,1577.2097,-295956.9000,-364206.7012,-378749.3630
2490.0000,25.6405,31.8292,0.0000,191763.1000,-191763.1000,9.9714,0.0000,0.0000,0.0000,43043.3129,4.4551,33.6871,43043.3129,491.3093,25000.0000,234806.4129,0.0000,-234806.4129,29.7663,25.6405,27.7034,-17.0422,-245407.8684,14.9571,1045.4741,10.4547,14.9571,0.0000,61.7680,25.6405,26.6092,25.6405,False,0.0000,14.9571,179.3807,9.9714,491.3093,61.7680,732.4580,-191763.1000,-234806.4129,-245407.8684
2491.0000,25.2550,31.4973,0.0000,179368.3000,-179368.3000,9.2469,0.0000,0.0000,0.0000,39831.7651,4.5031,31.2395,39831.7651,455.6117,25000.0000,219200.0651,0.0000,-219200.0651,29.4165,25.2550,27.3357,-15.9407,-229545.6851,13.8703,952.3952,9.5240,13.8703,0.0000,49.2588,25.2550,25.6405,25.2550,False,0.0000,13.8703,145.4679,9.2469,455.6117,49.2588,650.3384,-179368.3000,-219200.0651,-229545.6851
2492.0000,24.3948,30.6582,0.0000,114778.3000,-114778.3000,5.8972,0.0000,0.0000,0.0000,24887.7043,4.6118,19.9229,24887.7043,290.5659,25000.0000,139666.0043,0.0000,-139666.0043,28.5704,24.3948,26.4826,-10.2005,-146886.9555,8.8458,613.2615,6.1326,8.8458,0.0000,12.7771,24.3948,25.2550,24.3948,False,0.0000,8.8458,41.8235,5.8972,290.5659,12.7771,345.1665,-114778.3000,-139666.0043,-146886.9555
2493.0000,23.9491,30.2581,26.1000,103410.1000,-103384.0000,5.2739,4.6721,5.5864,0.0039,22148.2871,4.6690,17.8172,22152.9592,259.8542,25000.0000,125558.3871,21.4279,-125536.9592,28.1551,23.9491,26.0521,-9.1888,-132318.0931,7.9108,555.2683,5.5527,7.9108,0.0000,9.1388,23.9491,24.3948,23.9491,False,-0.0000,7.9108,30.7151,5.2739,259.8542,9.1388,299.7081,-103384.0000,-125536.9592,-132318.0931
2494.0000,23.4847,29.8019,345.4000,81028.3000,-80682.9000,4.1168,62.1430,5.5582,0.0514,17133.8952,4.7291,13.9082,17196.0382,202.8442,25000.0000,98162.1952,283.2570,-97878.9382,27.6962,23.4847,25.5904,-7.1823,-103424.7293,6.1752,439.2781,4.3928,6.1752,0.0000,4.3470,23.4847,23.9491,23.4847,False,0.0000,6.1752,15.5115,4.1168,202.8442,4.3470,222.7027,-80682.9000,-97878.9382,-103424.7293
2495.0000,23.1533,29.4675,810.1000,71094.8000,-70284.7000,3.5981,146.2907,5.5376,0.1213,14897.1632,4.7724,12.1557,15043.4539,177.2852,25000.0000,85991.9632,663.8093,-85328.1539,27.3628,23.1533,25.2581,-6.2742,-90348.0051,5.3971,387.6629,3.8766,5.3971,0.0000,2.9021,23.1533,23.4847,23.1533,False,-0.0000,5.3971,10.7068,3.5981,177.2852,2.9021,190.8941,-70284.7000,-85328.1539,-90348.0051
2496.0000,22.9033,29.1930,1427.0000,64503.0000,-63076.0000,3.2555,258.4261,5.5219,0.2149,13423.5927,4.8052,10.9984,13682.0189,160.4057,25000.0000,77926.5927,1168.5739,-76758.0189,27.0964,22.9033,24.9999,-5.6548,-81428.4629,4.8833,353.4137,3.5341,4.8833,0.0000,2.1496,22.9033,23.1533,22.9033,False,0.0000,4.8833,8.1324,3.2555,160.4057,2.1496,170.6877,-63076.0000,-76758.0189,-81428.4629
2497.0000,22.7057,28.9460,2260.5000,59462.6000,-57202.1000,2.9949,410.3040,5.5093,0.3418,12307.8652,4.8313,10.1181,12718.1693,147.5668,25000.0000,71770.4652,1850.1960,-69920.2693,26.8659,22.7057,24.7858,-5.1614,-74324.4783,4.4924,327.1783,3.2718,4.4924,0.0000,1.6737,22.7057,22.9033,22.7057,False,0.0000,4.4924,6.4675,2.9949,147.5668,1.6737,155.7079,-57202.1000,-69920.2693,-74324.4783
2498.0000,22.5367,28.7104,3147.9000,54627.8000,-51479.9000,2.7470,572.5006,5.4985,0.4775,11255.0475,4.8536,9.2803,11827.5481,135.3488,25000.0000,65882.8475,2575.3994,-63307.4481,26.6525,22.5367,24.5946,-4.6834,-67441.3455,4.1205,301.7853,3.0179,4.1205,0.0000,1.2914,22.5367,22.7057,22.5367,False,0.0000,4.1205,5.1024,2.7470,135.3488,1.2914,141.7427,-51479.9000,-63307.4481,-67441.3455
2499.0000,22.3861,28.4838,3954.2000,49969.8000,-46015.6000,2.5093,720.4131,5.4888,0.6014,10253.1117,4.8736,8.4773,10973.5247,123.6373,25000.0000,60222.9117,3233.7869,-56989.1247,26.4512,22.3861,24.4187,-4.2256,-60848.0633,3.7639,277.1100,2.7711,3.7639,0.0000,0.9843,22.3861,22.5367,22.3861,False,0.0000,3.7639,3.9818,2.5093,123.6373,0.9843,128.6034,-46015.6000,-56989.1247,-60848.0633
2500.0000,22.2827,28.3076,4818.7000,48405.9000,-43587.2000,2.4278,878.9895,5.4821,0.7347,9904.2579,4.8874,8.2020,10783.2474,119.6213,25000.0000,58310.1579,3939.7105,-54370.4474,26.2866,22.2827,24.2847,-4.0395,-58168.8046,3.6417,270.0281,2.7003,3.6532,0.0115,0.9000,22.2827,22.3861,22.2827,False,0.0000,3.6417,3.6376,2.4278,119.6213,0.9000,124.1588,-43587.2000,-54370.4474,-58168.8046
2501.0000,22.3135,28.2272,5840.0000,45234.2000,-39394.2000,2.2668,1064.8984,5.4841,0.8919,9263.0766,4.8833,7.6581,10327.9750,111.6897,25000.0000,54497.2766,4775.1016,-49722.1750,25.9829,22.3135,24.1482,-3.7020,-53309.0231,3.4002,271.1249,2.7112,3.6532,0.2530,0.9000,22.3135,22.2827,22.3135,False,-0.0000,3.4002,3.0150,2.2668,111.6897,0.9000,115.6047,-39394.2000,-49722.1750,-53309.0231
2502.0000,22.1646,28.1683,5846.0000,55235.8000,-49389.8000,2.7687,1067.8803,5.4744,0.8923,11265.4133,4.9031,9.3537,12333.2937,136.4191,25000.0000,66501.2133,4778.1197,-61723.0937,26.1671,22.1646,24.1658,-4.5905,-66103.8160,4.1530,308.0602,3.0806,4.1530,0.0000,1.3223,22.1646,22.3135,22.1646,False,0.0000,4.1530,5.2138,2.7687,136.4191,1.3223,142.9552,-49389.8000,-61723.0937,-66103.8160
2503.0000,22.3358,28.6025,3326.0000,81339.3000,-78013.3000,4.0722,606.3219,5.4855,0.5089,16666.8045,4.8803,13.7575,17273.1264,200.6467,25000.0000,98006.1045,2719.6781,-95286.4264,26.5136,22.3358,24.4247,-7.0476,-101485.6036,6.1083,449.6322,4.4963,6.1083,0.0000,4.2072,22.3358,22.1646,22.3358,False,-0.0000,6.1083,15.0530,4.0722,200.6467,4.2072,219.9070,-78013.3000,-95286.4264,-101485.6036
2504.0000,22.5308,28.8397,2679.8000,95822.4000,-93142.6000,4.8040,487.4023,5.4981,0.4089,19739.2227,4.8544,16.2296,20226.6250,236.7009,25000.0000,115561.6227,2192.3977,-113369.2250,26.7367,22.5308,24.6337,-8.3699,-120526.9721,7.2060,527.1592,5.2716,7.2060,0.0000,6.9071,22.5308,22.3358,22.5308,False,0.0000,7.2060,23.7393,4.8040,236.7009,6.9071,267.3473,-93142.6000,-113369.2250,-120526.9721
2505.0000,22.8850,29.2463,1492.9000,123684.2000,-122191.3000,6.2106,270.4173,5.5207,0.2271,25726.7366,4.8076,20.9819,25997.1540,306.0097,25000.0000,149410.9366,1222.4827,-148188.4540,27.1259,22.8850,25.0054,-10.9107,-157113.6347,9.3159,674.1061,6.7411,9.3159,0.0000,14.9247,22.8850,22.5308,22.8850,False,0.0000,9.3159,48.2641,6.2106,306.0097,14.9247,369.1985,-122191.3000,-148188.4540,-157113.6347
2506.0000,23.1661,29.5275,1014.3000,137916.9000,-136902.6000,6.9454,183.1395,5.5384,0.1534,28909.1370,4.7707,23.4642,29092.2765,342.2132,25000.0000,166826.0370,831.1605,-165994.8765,27.4070,23.1661,25.2865,-12.2016,-175703.1377,10.4181,747.6825,7.4768,10.4181,0.0000,20.8732,23.1661,22.8850,23.1661,False,-0.0000,10.4181,65.7725,6.9454,342.2132,20.8732,428.8589,-136902.6000,-165994.8765,-175703.1377
2507.0000,23.3714,29.7305,607.5000,145581.9000,-144974.4000,7.3484,109.4365,5.5512,0.0915,30688.4196,4.7439,24.8257,30797.8561,362.0704,25000.0000,176270.3196,498.0635,-175772.2561,27.6108,23.3714,25.4911,-12.9050,-185831.3602,11.0226,786.3643,7.8636,11.0226,0.0000,24.7217,23.3714,23.1661,23.3714,False,0.0000,11.0226,76.8966,7.3484,362.0704,24.7217,463.6887,-144974.4000,-175772.2561,-185831.3602
2508.0000,23.5421,29.9005,240.1000,151882.8000,-151642.7000,7.6795,43.1704,5.5617,0.0360,32167.3002,4.7217,25.9443,32210.4706,378.3849,25000.0000,184050.1002,196.9296,-183853.1706,27.7810,23.5421,25.6616,-13.4849,-194182.9884,11.5193,817.7365,8.1774,11.5193,0.0000,28.2163,23.5421,23.3714,23.5421,False,-0.0000,11.5193,86.8878,7.6795,378.3849,28.2163,493.4890,-151642.7000,-183853.1706,-194182.9884
2509.0000,23.6864,30.0419,2.5000,156951.7000,-156949.2000,7.9471,0.4488,5.5705,0.0004,33373.1833,4.7029,26.8483,33373.6321,391.5695,25000.0000,190324.8833,2.0512,-190322.8321,27.9234,23.6864,25.8049,-13.9483,-200856.1930,11.9207,842.7216,8.4272,11.9207,0.0000,31.2698,23.6864,23.5421,23.6864,False,-0.0000,11.9207,95.5439,7.9471,391.5695,31.2698,518.3831,-156949.2000,-190322.8321,-200856.1930
2510.0000,23.8613,30.2091,0.0000,165810.4000,-165810.4000,8.4058,0.0000,0.0000,0.0000,35427.1789,4.6803,28.3980,35427.1789,414.1701,25000.0000,201237.5789,0.0000,-201237.5789,28.0932,23.8613,25.9772,-14.7358,-212195.0303,12.6087,886.9318,8.8693,12.6087,0.0000,37.0028,23.8613,23.6864,23.8613,False,-0.0000,12.6087,111.6354,8.4058,414.1701,37.0028,562.8083,-165810.4000,-201237.5789,-212195.0303
2511.0000,23.6538,29.9924,0.0000,138709.2000,-138709.2000,7.0422,0.0000,0.0000,0.0000,29467.7666,4.7072,23.7913,29467.7666,346.9843,25000.0000,168176.9666,0.0000,-168176.9666,27.8795,23.6538,25.7667,-12.3273,-177512.4052,10.5633,747.5940,7.4759,10.5633,0.0000,21.7585,23.6538,23.8613,23.6538,False,0.0000,10.5633,68.3438,7.0422,346.9843,21.7585,437.0866,-138709.2000,-168176.9666,-177512.4052
2512.0000,23.6873,30.0369,0.0000,145141.1000,-145141.1000,7.3560,0.0000,0.0000,0.0000,30862.6373,4.7028,24.8512,30862.6373,362.4423,25000.0000,176003.7373,0.0000,-176003.7373,27.9204,23.6873,25.8039,-12.8989,-185743.5970,11.0339,780.0586,7.8006,11.0339,0.0000,24.7979,23.6873,23.6538,23.6873,False,0.0000,11.0339,77.1157,7.3560,362.4423,24.7979,464.3559,-145141.1000,-176003.7373,-185743.5970
2513.0000,23.6920,30.0398,0.0000,144387.7000,-144387.7000,7.3198,0.0000,0.0000,0.0000,30706.3883,4.7022,24.7292,30706.3883,360.6621,25000.0000,175094.0883,0.0000,-175094.0883,27.9239,23.6920,25.8079,-12.8319,-184779.4371,10.9797,776.1355,7.7614,10.9797,0.0000,24.4343,23.6920,23.6873,23.6920,False,0.0000,10.9797,76.0706,7.3198,360.6621,24.4343,461.1670,-144387.7000,-175094.0883,-184779.4371
2514.0000,23.5078,29.8553,0.0000,126734.4000,-126734.4000,6.4251,0.0000,0.0000,0.0000,26815.7781,4.7261,21.7065,26815.7781,316.5788,25000.0000,153550.1781,0.0000,-153550.1781,27.7395,23.5078,25.6236,-11.2630,-162187.7147,9.6377,684.9196,6.8492,9.6377,0.0000,16.5251,23.5078,23.6920,23.5078,False,0.0000,9.6377,53.0186,6.4251,316.5788,16.5251,386.1225,-126734.4000,-153550.1781,-162187.7147
2515.0000,23.2145,29.5718,0.0000,104519.5000,-104519.5000,5.2907,0.0000,0.0000,0.0000,21937.7436,4.7644,17.8741,21937.7436,260.6848,25000.0000,126457.2436,0.0000,-126457.2436,27.4527,23.2145,25.3336,-9.2888,-133758.3075,7.9361,568.7743,5.6877,7.9361,0.0000,9.2267,23.2145,23.5078,23.2145,False,0.0000,7.9361,30.9870,5.2907,260.6848,9.2267,300.8985,-104519.5000,-126457.2436,-133758.3075
2516.0000,22.6705,29.0335,160.0000,63796.2000,-63636.2000,3.2215,29.0535,5.5071,0.0241,13192.1534,4.8359,10.8834,13221.2069,158.7283,25000.0000,76988.3534,130.9465,-76857.4069,26.9125,22.6705,24.7915,-5.6609,-81517.4099,4.8322,351.8661,3.5187,4.8322,0.0000,2.0829,22.6705,23.2145,22.6705,False,0.0000,4.8322,7.9009,3.2215,158.7283,2.0829,168.7121,-63636.2000,-76857.4069,-81517.4099
2517.0000,22.4249,28.7799,703.0000,59340.0000,-58637.0000,2.9831,128.0205,5.4913,0.1067,12188.6596,4.8685,10.0779,12316.6802,146.9818,25000.0000,71528.6596,574.9795,-70953.6802,26.6616,22.4249,24.5433,-5.2353,-75388.8371,4.4746,328.2203,3.2822,4.4746,0.0000,1.6538,22.4249,22.6705,22.4249,False,0.0000,4.4746,6.3973,2.9831,146.9818,1.6538,155.0329,-58637.0000,-70953.6802,-75388.8371
2518.0000,22.2096,28.5158,1401.5000,50997.9000,-49596.4000,2.5586,255.8727,5.4773,0.2135,10413.8415,4.8971,8.6439,10669.7143,126.0664,25000.0000,61411.7415,1145.6273,-60266.1143,26.4138,22.2096,24.3117,-4.4559,-64165.3736,3.8379,283.4517,2.8345,3.8379,0.0000,1.0435,22.2096,22.4249,22.2096,False,0.0000,3.8379,4.1997,2.5586,126.0664,1.0435,131.3097,-49596.4000,-60266.1143,-64165.3736
2519.0000,22.1521,28.3952,2142.6000,46257.2000,-44114.6000,2.3167,391.4440,5.4736,0.3276,9431.0059,4.9048,7.8267,9822.4499,114.1481,25000.0000,55688.2059,1751.1560,-53937.0499,26.1112,22.1521,24.1316,-3.9943,-57517.3805,3.4750,271.2585,2.7126,3.6532,0.1782,0.9000,22.1521,22.2096,22.1521,False,0.0000,3.4750,3.2000,2.3167,114.1481,0.9000,118.2481,-44114.6000,-53937.0499,-57517.3805
2520.0000,22.2647,28.3274,3784.1000,40748.6000,-36964.5000,2.0399,690.4132,5.4809,0.5791,8333.4222,4.8898,6.8914,9023.8354,100.5080,25000.0000,49082.0222,3093.6868,-45988.3354,25.6500,22.2647,23.9573,-3.4153,-49180.6562,3.0598,272.6708,2.7267,3.6532,0.5934,0.9000,22.2647,22.1521,22.2647,False,-0.0000,3.0598,2.2598,2.0399,100.5080,0.9000,103.6678,-36964.5000,-45988.3354,-49180.6562
2521.0000,22.3287,28.2450,4682.3000,36398.8000,-31716.5000,1.8238,853.6438,5.4851,0.7153,7456.8412,4.8813,6.1614,8310.4850,89.8607,25000.0000,43855.6412,3828.6562,-40026.9850,25.2823,22.3287,23.8055,-2.9798,-42909.7314,2.7357,273.9104,2.7391,3.6532,0.9175,0.9000,22.3287,22.2647,22.3287,False,0.0000,2.7357,1.6648,1.8238,89.8607,0.9000,92.4255,-31716.5000,-40026.9850,-42909.7314
2522.0000,22.3867,28.1134,5731.4000,32549.0000,-26817.6000,1.6317,1044.1920,5.4888,0.8746,6678.7218,4.8735,5.5126,7722.9139,80.3981,25000.0000,39227.7218,4687.2080,-34540.5139,24.9446,22.3867,23.6657,-2.5806,-37160.3565,2.4476,275.0592,2.7506,3.6532,1.2056,0.9000,22.3867,22.3287,22.3867,False,-0.0000,2.4476,1.2293,1.6317,80.3981,0.9000,82.5274,-26817.6000,-34540.5139,-37160.3565
2523.0000,22.4549,27.9234,6904.6000,28642.5000,-21737.9000,1.4366,1256.9268,5.4932,1.0527,5888.0858,4.8645,4.8532,7145.0126,70.7821,25000.0000,34530.5858,5647.6732,-28882.9126,24.6053,22.4549,23.5301,-2.1695,-31241.1116,2.1548,276.1805,2.7618,3.6532,1.4984,0.9000,22.4549,22.3867,22.4549,False,-0.0000,2.1548,0.8693,1.4366,70.7821,0.9000,72.5514,-21737.9000,-28882.9126,-31241.1116
2524.0000,22.4292,27.7089,7954.0000,27584.4000,-19630.4000,1.3843,1448.3989,5.4916,1.2113,5666.5949,4.8679,4.6765,7114.9938,68.2050,25000.0000,33250.9949,6505.6011,-26745.3938,24.4298,22.4292,23.4295,-2.0183,-29064.1656,2.0764,277.0172,2.7702,3.6532,1.5768,0.9000,22.4292,22.4549,22.4292,False,0.0000,2.0764,0.7860,1.3843,68.2050,0.9000,69.8910,-19630.4000,-26745.3938,-29064.1656
2525.0000,22.4801,27.4421,9102.6000,24635.1000,-15532.5000,1.2360,1656.5637,5.4949,1.3868,5067.7716,4.8611,4.1757,6724.3353,60.8999,25000.0000,29702.8716,7446.0363,-22256.8353,24.1589,22.4801,23.3195,-1.6937,-24389.1818,1.8540,277.9359,2.7794,3.6532,1.7992,0.9000,22.4801,22.4292,22.4801,False,-0.0000,1.8540,0.5779,1.2360,60.8999,0.9000,62.3778,-15532.5000,-22256.8353,-24389.1818
2526.0000,22.0237,27.2682,11149.6000,37536.1000,-26386.5000,1.8840,2040.1201,5.4652,1.6973,7626.2480,4.9220,6.3650,9666.3681,92.8306,25000.0000,45162.3480,9109.4799,-36052.8681,24.7285,22.0237,23.3761,-2.7288,-39294.0933,2.8261,277.4627,2.7746,3.6532,0.8271,0.9000,22.0237,22.4801,22.0237,False,0.0000,2.8261,1.8192,1.8840,92.8306,0.9000,95.5498,-26386.5000,-36052.8681,-39294.0933
2527.0000,21.6313,27.2008,10653.7000,48526.3000,-37872.6000,2.4267,1958.6940,5.4392,1.6339,9754.6784,4.9747,8.1983,11713.3724,119.5682,25000.0000,58280.9784,8695.0060,-49585.9724,25.3309,21.6313,23.4811,-3.7325,-53747.5883,3.6401,276.5874,2.7659,3.6532,0.0131,0.9000,21.6313,22.0237,21.6313,False,0.0000,3.6401,3.6332,2.4267,119.5682,0.9000,124.1014,-37872.6000,-49585.9724,-53747.5883
2528.0000,21.6262,27.7644,4930.5000,61495.6000,-56565.1000,3.0656,906.5342,5.4388,0.7610,12360.0429,4.9754,10.3568,13266.5771,151.0492,25000.0000,73855.6429,4023.9658,-69831.6771,25.7184,21.6262,23.6723,-5.1967,-74832.6190,4.5984,346.1603,3.4616,4.5984,0.0000,1.7950,21.6262,21.6313,21.6262,False,0.0000,4.5984,6.8951,3.0656,151.0492,1.7950,159.7392,-56565.1000,-69831.6771,-74832.6190
2529.0000,21.7731,28.0520,3290.5000,73663.3000,-70372.8000,3.6720,603.9142,5.4486,0.5079,14864.7164,4.9556,12.4056,15468.6306,180.9289,25000.0000,88528.0164,2686.5858,-85841.4306,25.9590,21.7731,23.8661,-6.3674,-91690.1170,5.5081,412.2384,4.1224,5.5081,0.0000,3.0848,21.7731,21.6262,21.7731,False,0.0000,5.5081,11.3231,3.6720,180.9289,3.0848,195.3368,-70372.8000,-85841.4306,-91690.1170
2530.0000,21.8737,28.1761,2852.0000,77341.4000,-74489.4000,3.8599,522.7959,5.4553,0.4392,15649.6063,4.9421,13.0403,16172.4022,190.1857,25000.0000,92991.0063,2329.2041,-90661.8022,26.0753,21.8737,23.9745,-6.7181,-96740.9805,5.7899,431.9295,4.3193,5.7899,0.0000,3.5829,21.8737,21.7731,21.8737,False,0.0000,5.7899,12.9896,3.8599,190.1857,3.5829,206.7582,-74489.4000,-90661.8022,-96740.9805
2531.0000,21.9765,28.3010,2483.1000,82819.8000,-80336.7000,4.1367,454.6086,5.4621,0.3817,16804.9822,4.9283,13.9752,17259.5907,203.8214,25000.0000,99624.7822,2028.4914,-97596.2907,26.1928,21.9765,24.0846,-7.2251,-104041.1947,6.2050,461.3807,4.6138,6.2050,0.0000,4.4101,21.9765,21.8737,21.9765,False,0.0000,6.2050,15.7182,4.1367,203.8214,4.4101,223.9497,-80336.7000,-97596.2907,-104041.1947
2532.0000,22.0181,28.3523,2158.6000,82469.2000,-80310.6000,4.1225,395.0010,5.4648,0.3313,16752.7724,4.9227,13.9275,17147.7734,203.1260,25000.0000,99221.9724,1763.5990,-97458.3734,26.2409,22.0181,24.1295,-7.2116,-103846.9607,6.1838,459.1932,4.5919,6.1838,0.0000,4.3651,22.0181,21.9765,22.0181,False,0.0000,6.1838,15.5709,4.1225,203.1260,4.3651,223.0620,-80310.6000,-97458.3734,-103846.9607
2533.0000,22.0636,28.4106,1893.0000,84450.6000,-82557.6000,4.2230,346.2095,5.4678,0.2903,17176.5436,4.9166,14.2669,17522.7531,208.0758,25000.0000,101627.1436,1546.7905,-100080.3531,26.2950,22.0636,24.1793,-7.4021,-106590.9078,6.3345,469.6869,4.6969,6.3345,0.0000,4.6921,22.0636,22.0181,22.0636,False,0.0000,6.3345,16.6388,4.2230,208.0758,4.6921,229.4066,-82557.6000,-100080.3531,-106590.9078
2534.0000,22.0833,28.4306,1826.9000,84031.6000,-82204.7000,4.2036,334.0418,5.4691,0.2800,17100.4646,4.9140,14.2013,17434.5064,207.1194,25000.0000,101132.0646,1492.8582,-99639.2064,26.3148,22.0833,24.1991,-7.3685,-106106.5245,6.3054,467.2534,4.6725,6.3054,0.0000,4.6277,22.0833,22.0636,22.0833,False,0.0000,6.3054,16.4289,4.2036,207.1194,4.6277,228.1759,-82204.7000,-99639.2064,-106106.5245
2535.0000,22.0850,28.4228,1978.5000,82771.0000,-80792.5000,4.1412,361.7540,5.4692,0.3031,16844.6996,4.9138,13.9905,17206.4536,204.0446,25000.0000,99615.6996,1616.7460,-97998.9536,26.3102,22.0850,24.1976,-7.2482,-104374.4064,6.2118,460.3373,4.6034,6.2118,0.0000,4.4246,22.0850,22.0833,22.0850,False,0.0000,6.2118,15.7657,4.1412,204.0446,4.4246,224.2349,-80792.5000,-97998.9536,-104374.4064
2536.0000,22.0725,28.3940,2268.6000,80920.7000,-78652.1000,4.0487,414.8584,5.4684,0.3476,16462.5822,4.9154,13.6780,16877.4406,199.4860,25000.0000,97383.2822,1853.7416,-95529.5406,26.2868,22.0725,24.1797,-7.0680,-101779.0232,6.0730,450.2919,4.5029,6.0730,0.0000,4.1346,22.0725,22.0850,22.0725,False,0.0000,6.0730,14.8144,4.0487,199.4860,4.1346,218.4350,-78652.1000,-95529.5406,-101779.0232
2537.0000,21.9978,27.8643,9297.8000,64735.9000,-55438.1000,3.2386,1701.8145,5.4635,1.4248,13143.1817,4.9254,10.9412,14844.9962,159.5712,25000.0000,77879.0817,7595.9855,-70283.0962,25.9088,21.9978,23.9533,-5.2469,-75554.9213,4.8579,362.6306,3.6263,4.8579,0.0000,2.1162,21.9978,22.0725,21.9978,False,0.0000,4.8579,8.0167,3.2386,159.5712,2.1162,169.7041,-55438.1000,-70283.0962,-75554.9213
2538.0000,21.8220,27.6056,8638.3000,52183.2000,-43544.9000,2.6090,1584.4686,5.4519,1.3254,10544.1554,4.9490,8.8143,12128.6240,128.5520,25000.0000,62727.3554,7053.8314,-55673.5240,25.6777,21.8220,23.7498,-4.1672,-60007.7885,3.9135,293.9200,2.9392,3.9135,0.0000,1.1065,21.8220,21.9978,21.8220,False,0.0000,3.9135,4.4305,2.6090,128.5520,1.1065,134.0889,-43544.9000,-55673.5240,-60007.7885
2539.0000,21.7688,27.4185,9618.1000,47730.4000,-38112.3000,2.3830,1765.3275,5.4483,1.4799,9630.5287,4.9562,8.0508,11395.8562,117.4169,25000.0000,57360.9287,7852.7725,-49508.1562,25.4542,21.7688,23.6115,-3.7181,-53541.0664,3.5746,275.5062,2.7551,3.6532,0.0786,0.9000,21.7688,21.8220,21.7688,False,0.0000,3.5746,3.4570,2.3830,117.4169,0.9000,121.7739,-38112.3000,-49508.1562,-53541.0664
2540.0000,22.1671,27.3974,10531.3000,34162.6000,-23631.3000,1.7049,1923.6796,5.4746,1.6219,6967.9840,4.9028,5.7598,8891.6635,84.0044,25000.0000,41130.5840,8607.6204,-32522.9635,24.6081,22.1671,23.3876,-2.4626,-35461.6905,2.5574,277.3667,2.7737,3.6532,1.0958,0.9000,22.1671,21.7688,22.1671,False,0.0000,2.5574,1.3854,1.7049,84.0044,0.9000,86.2898,-23631.3000,-32522.9635,-35461.6905
2541.0000,22.2273,27.1287,11698.6000,30188.1000,-18489.5000,1.5114,2135.3717,5.4785,1.7899,6167.4206,4.8948,5.1060,8302.7923,74.4691,25000.0000,36355.5206,9563.2283,-26792.2923,24.2551,22.2273,23.2412,-2.0458,-29460.0492,2.2671,278.5934,2.7859,3.6532,1.3861,0.9000,22.2273,22.1671,22.2273,False,-0.0000,2.2671,0.9980,1.5114,74.4691,0.9000,76.3671,-18489.5000,-26792.2923,-29460.0492
2542.0000,22.3771,26.6593,13156.8000,24175.6000,-11018.8000,1.2110,2397.2840,5.4882,2.0111,4959.2763,4.8748,4.0911,7356.5603,59.6662,25000.0000,29134.8763,10759.5160,-18375.3603,23.7965,22.3771,23.0868,-1.4321,-20622.1893,1.8164,279.8961,2.7990,3.6532,1.8368,0.9000,22.3771,22.2273,22.3771,False,0.0000,1.8164,0.5467,1.2110,59.6662,0.9000,61.1130,-11018.8000,-18375.3603,-20622.1893
2543.0000,22.4233,26.1292,14659.7000,21261.3000,-6601.6000,1.0663,2669.6711,5.4912,2.2353,4366.9549,4.8687,3.6023,7036.6260,52.5373,25000.0000,25628.2549,11990.0289,-13638.2260,23.5050,22.4233,22.9641,-1.0913,-15714.1854,1.5994,280.9379,2.8094,3.6532,2.0538,0.9000,22.4233,22.3771,22.4233,False,0.0000,1.5994,0.3874,1.0663,52.5373,0.9000,53.8247,-6601.6000,-13638.2260,-15714.1854
2544.0000,22.4113,25.8860,14480.1000,19359.3000,-4879.2000,0.9713,2637.3375,5.4904,2.2063,3974.9898,4.8703,3.2813,6612.3272,47.8554,25000.0000,23334.2898,11842.7625,-11491.5272,23.3351,22.4113,22.8732,-0.9320,-13420.9371,1.4569,281.7142,2.8171,3.6532,2.1963,0.9000,22.4113,22.4233,22.4113,False,0.0000,1.4569,0.3010,0.9713,47.8554,0.9000,49.0564,-4879.2000,-11491.5272,-13420.9371
2545.0000,22.4294,25.4010,15386.3000,17563.3000,-2177.0000,0.8811,2801.7916,5.4916,2.3448,3608.0041,4.8679,2.9766,6409.7957,43.4115,25000.0000,21171.3041,12584.5084,-8586.7957,23.1461,22.4294,22.7877,-0.7231,-10411.9521,1.3216,282.4465,2.8245,3.6532,2.3316,0.9000,22.4294,22.4113,22.4294,False,0.0000,1.3216,0.2314,0.8811,43.4115,0.9000,44.5429,-2177.0000,-8586.7957,-10411.9521
2546.0000,22.4620,24.6959,16758.1000,15755.1000,1003.0000,0.7905,3050.4216,5.4937,2.5531,3239.4322,4.8635,2.6705,6289.8538,38.9479,25000.0000,18994.5322,13707.6784,-5286.8538,22.9454,22.4620,22.7037,-0.4877,-7022.2714,1.1857,283.1695,2.8317,3.6532,2.4675,0.9000,22.4620,22.4294,22.4620,False,0.0000,1.1857,0.1727,0.7905,38.9479,0.9000,40.0206,1003.0000,-5286.8538,-7022.2714
2547.0000,22.4921,23.6533,18320.0000,14204.4000,4115.6000,0.8257,3333.5508,5.4956,2.7896,2922.9935,4.8595,2.4083,6256.5442,40.6853,25000.0000,17127.3935,14986.4492,-2140.9442,22.7546,22.4921,22.6234,-0.2648,-3813.0652,1.2386,283.8632,2.8386,3.6532,2.4146,0.9000,22.4921,22.4620,22.4921,False,0.0000,1.2386,0.1943,0.8257,40.6853,0.9000,41.7796,4115.6000,-2140.9442,-3813.0652
2548.0000,22.0761,26.3654,11277.9000,20881.5000,-9603.6000,1.0482,2062.2995,5.4686,1.7165,4248.5620,4.9150,3.5412,6310.8615,51.6471,25000.0000,25130.0620,9215.6005,-15914.4615,23.3068,22.0761,22.6914,-1.2417,-17879.8506,1.5723,283.2751,2.8328,3.6532,2.0809,0.9000,22.0761,22.4921,22.0761,False,0.0000,1.5723,0.3699,1.0482,51.6471,0.9000,52.9170,-9603.6000,-15914.4615,-17879.8506
2549.0000,21.7772,27.2046,6903.1000,27072.2000,-20169.1000,1.3544,1266.8807,5.4489,1.0578,5463.5842,4.9550,4.5757,6730.4649,66.7337,25000.0000,32535.7842,5636.2193,-26899.5649,23.7894,21.7772,22.7833,-2.0300,-29232.7042,2.0316,282.4843,2.8248,3.6532,1.6216,0.9000,21.7772,22.0761,21.7772,False,0.0000,2.0316,0.7408,1.3544,66.7337,0.9000,68.3745,-20169.1000,-26899.5649,-29232.7042
2550.0000,21.3456,27.5576,4936.4000,82690.5000,-77754.1000,4.1270,910.7718,5.4200,0.7601,16494.3251,5.0133,13.9426,17405.0969,203.3461,25000.0000,99184.8251,4025.6282,-95159.1969,25.4869,21.3456,23.4163,-7.0800,-101952.0600,6.1905,469.6062,4.6961,6.1905,0.0000,4.3793,21.3456,21.7772,21.3456,False,0.0000,6.1905,15.6175,4.1270,203.3461,4.3793,223.3429,-77754.1000,-95159.1969,-101952.0600
2551.0000,21.9789,28.4472,54.7000,128158.0000,-128103.3000,6.3743,10.0142,5.4622,0.0085,26006.2910,4.9280,21.5349,26016.3052,314.0763,25000.0000,154164.2910,44.6858,-154119.6052,26.2911,21.9789,24.1350,-11.3866,-163966.6687,9.5615,709.8944,7.0989,9.5615,0.0000,16.1363,21.9789,21.3456,21.9789,False,0.0000,9.5615,51.8669,6.3743,314.0763,16.1363,382.0795,-128103.3000,-154119.6052,-163966.6687
2552.0000,22.4467,28.8841,0.0000,145312.5000,-145312.5000,7.2642,0.0000,0.0000,0.0000,29865.4330,4.8656,24.5411,29865.4330,357.9193,25000.0000,175177.9330,0.0000,-175177.9330,26.7383,22.4467,24.5925,-12.9141,-185962.9453,10.8962,798.0975,7.9810,10.8962,0.0000,23.8811,22.4467,21.9789,22.4467,False,-0.0000,10.8962,74.4785,7.2642,357.9193,23.8811,456.2789,-145312.5000,-175177.9330,-185962.9453
2553.0000,22.8586,29.2718,0.0000,161710.9000,-161710.9000,8.1145,0.0000,0.0000,0.0000,33612.1721,4.8111,27.4140,33612.1721,399.8187,25000.0000,195323.0721,0.0000,-195323.0721,27.1341,22.8586,24.9964,-14.3714,-206948.7157,12.1718,880.9915,8.8099,12.1718,0.0000,33.2880,22.8586,22.4467,22.8586,False,-0.0000,12.1718,101.2311,8.1145,399.8187,33.2880,534.3379,-161710.9000,-195323.0721,-206948.7157
2554.0000,23.1912,29.5828,0.0000,172748.6000,-172748.6000,8.6976,0.0000,0.0000,0.0000,36235.3112,4.7674,29.3838,36235.3112,428.5484,25000.0000,208983.9112,0.0000,-208983.9112,27.4523,23.1912,25.3218,-15.3524,-221074.1571,13.0464,935.3497,9.3535,13.0464,0.0000,40.9919,23.1912,22.8586,23.1912,False,-0.0000,13.0464,122.7246,8.6976,428.5484,40.9919,592.2650,-172748.6000,-208983.9112,-221074.1571
2555.0000,23.6269,30.0010,0.0000,195902.3000,-195902.3000,9.8904,0.0000,0.0000,0.0000,41587.1842,4.7106,33.4137,41587.1842,487.3215,25000.0000,237489.4842,0.0000,-237489.4842,27.8763,23.6269,25.7516,-17.4101,-250704.9889,14.8357,1070.6202,10.7062,14.8357,0.0000,60.2761,23.6269,23.1912,23.6269,False,0.0000,14.8357,175.3638,9.8904,487.3215,60.2761,722.9615,-195902.3000,-237489.4842,-250704.9889
2556.0000,24.0185,30.3695,0.0000,212202.8000,-212202.8000,10.7523,0.0000,0.0000,0.0000,45536.4849,4.6601,36.3254,45536.4849,529.7875,25000.0000,257739.2849,0.0000,-257739.2849,28.2525,24.0185,26.1355,-18.8587,-271565.4723,16.1285,1202.3043,12.0230,16.1285,0.0000,77.4469,24.0185,23.6269,24.0185,False,0.0000,16.1285,221.2123,10.7523,529.7875,77.4469,828.4467,-212202.8000,-257739.2849,-271565.4723
2557.0000,24.4059,30.7360,0.0000,228707.2000,-228707.2000,11.6268,0.0000,0.0000,0.0000,49606.4619,4.6104,39.2797,49606.4619,572.8750,25000.0000,278313.6619,0.0000,-278313.6619,28.6260,24.4059,26.5159,-20.3255,-292686.8957,17.4402,1450.6460,14.5065,17.4402,0.0000,97.9216,24.4059,24.0185,24.4059,False,0.0000,17.4402,274.9634,11.6268,572.8750,97.9216,945.7600,-228707.2000,-278313.6619,-292686.8957
2558.0000,24.7692,31.0785,0.0000,242892.9000,-242892.9000,12.3886,0.0000,0.0000,0.0000,53216.0380,4.5643,41.8535,53216.0380,610.4116,25000.0000,296108.9380,0.0000,-296108.9380,28.9754,24.7692,26.8723,-21.5862,-310840.9743,18.5829,1857.7353,18.5774,18.5829,0.0000,118.4587,24.7692,24.4059,24.7692,False,0.0000,18.5829,328.0935,12.3886,610.4116,118.4587,1056.9638,-242892.9000,-296108.9380,-310840.9743
2559.0000,25.1741,31.4638,0.0000,261557.0000,-261557.0000,13.3821,0.0000,0.0000,0.0000,57952.7802,4.5133,45.2100,57952.7802,659.3643,25000.0000,319509.7802,0.0000,-319509.7802,29.3673,25.1741,27.2707,-23.2449,-334726.2630,20.0732,2590.1692,25.9017,20.0732,0.0000,149.3052,25.1741,24.7692,25.1741,False,0.0000,20.0732,406.7343,13.3821,659.3643,149.3052,1215.4038,-261557.0000,-319509.7802,-334726.2630
2560.0000,25.3982,31.6660,0.0000,262292.5000,-262292.5000,13.4668,0.0000,0.0000,0.0000,58478.9210,4.4852,45.4961,58478.9210,663.5371,25000.0000,320771.4210,0.0000,-320771.4210,29.5768,25.3982,27.4875,-23.3102,-335667.5154,20.2003,2673.0470,26.7305,20.2003,0.0000,152.1579,25.3982,25.1741,25.3982,False,0.0000,20.2003,413.9469,13.4668,663.5371,152.1579,1229.6419,-262292.5000,-320771.4210,-335667.5154
2561.0000,25.6543,31.9099,0.0000,271037.7000,-271037.7000,13.9430,0.0000,0.0000,0.0000,60860.7683,4.4534,47.1049,60860.7683,687.0006,25000.0000,331898.4683,0.0000,-331898.4683,29.8247,25.6543,27.7395,-24.0874,-346859.1414,20.9146,3000.1339,30.0013,20.9146,0.0000,168.8768,25.6543,25.3982,25.6543,False,0.0000,20.9146,456.0387,13.9430,687.0006,168.8768,1311.9161,-271037.7000,-331898.4683,-346859.1414
2562.0000,24.8803,31.1218,0.0000,184956.1000,-184956.1000,9.5361,0.0000,0.0000,0.0000,40647.5678,4.5502,32.2166,40647.5678,469.8623,25000.0000,225603.6678,0.0000,-225603.6678,29.0413,24.8803,26.9608,-16.4373,-236696.6442,14.3042,996.7548,9.9675,14.3042,0.0000,54.0270,24.8803,25.6543,24.8803,False,0.0000,14.3042,158.4593,9.5361,469.8623,54.0270,682.3486,-184956.1000,-225603.6678,-236696.6442
2563.0000,24.4978,30.7816,0.0000,166343.1000,-166343.1000,8.5188,0.0000,0.0000,0.0000,36171.6364,4.5987,28.7798,36171.6364,419.7392,25000.0000,202514.7364,0.0000,-202514.7364,28.6870,24.4978,26.5924,-14.7831,-212876.7505,12.7782,883.1126,8.8311,12.7782,0.0000,38.5157,24.4978,24.8803,24.4978,False,0.0000,12.7782,115.8506,8.5188,419.7392,38.5157,574.1054,-166343.1000,-202514.7364,-212876.7505
2564.0000,23.7249,30.0293,0.0000,107642.2000,-107642.2000,5.4945,0.0000,0.0000,0.0000,22912.5807,4.6980,18.5627,22912.5807,270.7268,25000.0000,130554.7807,0.0000,-130554.7807,27.9278,23.7249,25.8263,-9.5663,-137754.5672,8.2418,582.2874,5.8229,8.2418,0.0000,10.3346,23.7249,24.4978,23.7249,False,0.0000,8.2418,34.3976,5.4945,270.7268,10.3346,315.4590,-107642.2000,-130554.7807,-137754.5672
2565.0000,23.3300,29.6758,0.0000,96916.5000,-96916.5000,4.9148,0.0000,0.0000,0.0000,20406.6130,4.7493,16.6040,20406.6130,242.1612,25000.0000,117323.1130,0.0000,-117323.1130,27.5606,23.3300,25.4453,-8.6131,-124028.4063,7.3722,526.6409,5.2664,7.3722,0.0000,7.3963,23.3300,23.7249,23.3300,False,0.0000,7.3722,25.2813,4.9148,242.1612,7.3963,274.8388,-96916.5000,-117323.1130,-124028.4063
2566.0000,22.8614,29.2282,0.0000,71372.4000,-71372.4000,3.6075,0.0000,0.0000,0.0000,14836.1298,4.8107,12.1875,14836.1298,177.7486,25000.0000,86208.5298,0.0000,-86208.5298,27.1059,22.8614,24.9837,-6.3429,-91338.4720,5.4113,391.8107,3.9181,5.4113,0.0000,2.9249,22.8614,23.3300,22.8614,False,-0.0000,5.4113,10.7840,3.6075,177.7486,2.9249,191.4575,-71372.4000,-86208.5298,-91338.4720
2567.0000,22.5187,28.9051,77.0000,59368.6000,-59291.6000,2.9892,14.0067,5.4974,0.0116,12225.7968,4.8560,10.0986,12239.8035,147.2828,25000.0000,71594.3968,62.9933,-71531.4035,26.7763,22.5187,24.6475,-5.2720,-75916.2923,4.4838,327.8817,3.2788,4.4838,0.0000,1.6640,22.5187,22.8614,22.5187,False,0.0000,4.4838,6.4334,2.9892,147.2828,1.6640,155.3802,-59291.6000,-71531.4035,-75916.2923
2568.0000,22.2550,28.6438,249.3000,47610.3000,-47361.0000,2.3905,45.4903,5.4803,0.0379,9734.1281,4.8911,8.0758,9779.6184,117.7821,25000.0000,57344.4281,203.8097,-57140.6184,26.4355,22.2550,24.3453,-4.2176,-60733.5641,3.5857,269.5432,2.6954,3.6532,0.0675,0.9000,22.2550,22.5187,22.2550,False,0.0000,3.5857,3.4865,2.3905,117.7821,0.9000,122.1686,-47361.0000,-57140.6184,-60733.5641
2569.0000,22.0765,28.4661,410.9000,48243.6000,-47832.7000,2.4171,75.1376,5.4686,0.0628,9815.7944,4.9149,8.1658,9890.9320,119.0937,25000.0000,58059.3944,335.7624,-57723.6320,26.3041,22.0765,24.1903,-4.2651,-61417.3140,3.6256,270.7857,2.7079,3.6532,0.0276,0.9000,22.0765,22.2550,22.0765,False,-0.0000,3.6256,3.5938,2.4171,119.0937,0.9000,123.5875,-47832.7000,-57723.6320,-61417.3140
