Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2570.0000,22.1008,28.4727,679.0000,44281.8000,-43602.8000,2.2154,124.1265,5.4702,0.1040,9015.6628,4.9117,7.4844,9139.7894,109.1562,25000.0000,53297.4628,554.8735,-52742.5894,25.9649,22.1008,24.0328,-3.8984,-56136.9996,3.3231,272.0576,2.7206,3.6532,0.3301,0.9000,22.1008,22.0765,22.1008,False,-0.0000,3.3231,2.8316,2.2154,109.1562,0.9000,112.8879,-43602.8000,-52742.5894,-56136.9996
2571.0000,22.1318,28.4714,939.3000,40454.7000,-39515.4000,2.0243,171.6477,5.4723,0.1439,8243.4313,4.9075,6.8389,8415.0790,99.7418,25000.0000,48698.1313,767.6523,-47930.4790,25.6447,22.1318,23.8883,-3.5441,-51035.1830,3.0365,273.2333,2.7323,3.6532,0.6167,0.9000,22.1318,22.1008,22.1318,False,0.0000,3.0365,2.2131,2.0243,99.7418,0.9000,102.8549,-39515.4000,-47930.4790,-51035.1830
2572.0000,21.8317,28.2148,651.4000,55359.8000,-54708.4000,2.7708,119.4681,5.4525,0.0997,11188.9730,4.9477,9.3610,11308.4410,136.5247,25000.0000,66548.7730,531.9319,-66016.8410,26.0871,21.8317,23.9594,-4.8844,-70335.6562,4.1563,310.2002,3.1020,4.1563,0.0000,1.3254,21.8317,22.1318,21.8317,False,0.0000,4.1563,5.2249,2.7708,136.5247,1.3254,143.0749,-54708.4000,-66016.8410,-70335.6562
2573.0000,21.8951,28.2637,1224.1000,63240.6000,-62016.5000,3.1577,224.3298,5.4567,0.1883,12803.8344,4.9392,10.6678,13028.1642,155.5841,25000.0000,76044.4344,999.7702,-75044.6642,26.1409,21.8951,24.0180,-5.5536,-79972.0093,4.7365,352.8882,3.5289,4.7365,0.0000,1.9615,21.8951,21.8317,21.8951,False,0.0000,4.7365,7.4785,3.1577,155.5841,1.9615,165.0241,-62016.5000,-75044.6642,-79972.0093
2574.0000,22.5143,28.9457,320.4000,122269.4000,-121949.0000,6.1081,58.2856,5.4971,0.0492,25175.9172,4.8566,20.6356,25234.2029,300.9594,25000.0000,147445.3172,262.1144,-147183.2029,26.8019,22.5143,24.6581,-10.8488,-156222.4236,9.1622,669.7887,6.6979,9.1622,0.0000,14.1978,22.5143,21.8951,22.5143,False,0.0000,9.1622,46.0927,6.1081,300.9594,14.1978,361.2500,-121949.0000,-147183.2029,-156222.4236
2575.0000,23.1725,29.5820,3.6000,165147.7000,-165144.1000,8.2915,0.6500,5.5388,0.0005,34623.1743,4.7699,28.0120,34623.8242,408.5406,25000.0000,199770.8743,2.9500,-199767.9242,27.4455,23.1725,25.3090,-14.6767,-211344.1205,12.4373,892.0121,8.9201,12.4373,0.0000,35.5144,23.1725,22.5143,23.1725,False,0.0000,12.4373,107.4762,8.2915,408.5406,35.5144,551.5311,-165144.1000,-199767.9242,-211344.1205
2576.0000,23.5840,29.9590,0.0000,179654.1000,-179654.1000,9.0687,0.0000,0.0000,0.0000,38092.8319,4.7162,30.6376,38092.8319,446.8337,25000.0000,217746.9319,0.0000,-217746.9319,27.8340,23.5840,25.7090,-15.9661,-229911.4362,13.6031,970.6782,9.7068,13.6031,0.0000,46.4661,23.5840,23.1725,23.5840,False,0.0000,13.6031,137.8179,9.0687,446.8337,46.4661,631.1177,-179654.1000,-217746.9319,-229911.4362
2577.0000,23.9123,30.2656,0.0000,191166.9000,-191166.9000,9.6829,0.0000,0.0000,0.0000,40902.3520,4.6737,32.7127,40902.3520,477.0976,25000.0000,232069.2520,0.0000,-232069.2520,28.1478,23.9123,26.0300,-16.9892,-244644.8844,14.5244,1036.8079,10.3681,14.5244,0.0000,56.5614,23.9123,23.5840,23.9123,False,0.0000,14.5244,165.3311,9.6829,477.0976,56.5614,698.9902,-191166.9000,-232069.2520,-244644.8844
2578.0000,24.1810,30.5168,0.0000,200061.4000,-200061.4000,10.1614,0.0000,0.0000,0.0000,43124.2194,4.6392,34.3291,43124.2194,500.6731,25000.0000,243185.6194,0.0000,-243185.6194,28.4049,24.1810,26.2930,-17.7797,-256027.5763,15.2421,1097.6306,10.9763,15.2421,0.0000,65.3675,24.1810,23.9123,24.1810,False,0.0000,15.2421,189.0442,10.1614,500.6731,65.3675,755.0848,-200061.4000,-243185.6194,-256027.5763
2579.0000,24.4222,30.7436,0.0000,208457.4000,-208457.4000,10.6120,0.0000,0.0000,0.0000,45234.7074,4.6084,35.8512,45234.7074,522.8713,25000.0000,253692.1074,0.0000,-253692.1074,28.6365,24.4222,26.5294,-18.5259,-266772.3154,15.9179,1171.7377,11.7174,15.9179,0.0000,74.4532,24.4222,24.1810,24.4222,False,-0.0000,15.9179,213.2750,10.6120,522.8713,74.4532,810.5994,-208457.4000,-253692.1074,-266772.3154
2580.0000,24.6374,30.9459,0.0000,215523.6000,-215523.6000,10.9942,0.0000,0.0000,0.0000,47047.5684,4.5810,37.1426,47047.5684,541.7054,25000.0000,262571.1684,0.0000,-262571.1684,28.8431,24.6374,26.7403,-19.1538,-275815.2495,16.4913,1257.4322,12.5743,16.4913,0.0000,82.7920,24.6374,24.4222,24.6374,False,0.0000,16.4913,235.3309,10.9942,541.7054,82.7920,859.8284,-215523.6000,-262571.1684,-275815.2495
2581.0000,24.8337,31.1306,0.0000,221735.0000,-221735.0000,11.3319,0.0000,0.0000,0.0000,48667.5726,4.5561,38.2834,48667.5726,558.3442,25000.0000,270402.5726,0.0000,-270402.5726,29.0317,24.8337,26.9327,-19.7059,-283764.2576,16.9978,1360.9721,13.6097,16.9978,0.0000,90.6577,24.8337,24.6374,24.8337,False,0.0000,16.9978,255.9931,11.3319,558.3442,90.6577,904.9950,-221735.0000,-270402.5726,-283764.2576
2582.0000,25.0289,31.3152,0.0000,228668.9000,-228668.9000,11.7060,0.0000,0.0000,0.0000,50462.0023,4.5315,39.5473,50462.0023,576.7766,25000.0000,279130.9023,0.0000,-279130.9023,29.2198,25.0289,27.1244,-20.3221,-292637.8814,17.5590,1516.4121,15.1641,17.5590,0.0000,99.9359,25.0289,24.8337,25.0289,False,0.0000,17.5590,280.2064,11.7060,576.7766,99.9359,956.9190,-228668.9000,-279130.9023,-292637.8814
2583.0000,25.2834,31.5591,0.0000,241296.5000,-241296.5000,12.3733,0.0000,0.0000,0.0000,53626.3372,4.4996,41.8016,53626.3372,609.6543,25000.0000,294922.8372,0.0000,-294922.8372,29.4672,25.2834,27.3753,-21.4443,-308797.9894,18.5599,1906.3074,19.0631,18.5599,0.0000,118.0184,25.2834,25.0289,25.2834,False,0.0000,18.5599,326.9615,12.3733,609.6543,118.0184,1054.6343,-241296.5000,-294922.8372,-308797.9894
2584.0000,25.4760,31.7378,0.0000,246477.8000,-246477.8000,12.6669,0.0000,0.0000,0.0000,55071.9675,4.4756,42.7936,55071.9675,624.1230,25000.0000,301549.7675,0.0000,-301549.7675,29.6505,25.4760,27.5633,-21.9048,-315428.7322,19.0004,2125.9337,21.2593,19.0004,0.0000,126.6221,25.4760,25.2834,25.4760,False,0.0000,19.0004,349.0292,12.6669,624.1230,126.6221,1099.7743,-246477.8000,-301549.7675,-315428.7322
2585.0000,25.5801,31.8314,0.0000,244917.8000,-244917.8000,12.6079,0.0000,0.0000,0.0000,54882.1433,4.4626,42.5943,54882.1433,621.2166,25000.0000,299799.9433,0.0000,-299799.9433,29.7476,25.5801,27.6639,-21.7661,-313432.3300,18.9119,2098.2705,20.9827,18.9119,0.0000,124.8613,25.5801,25.4760,25.5801,False,0.0000,18.9119,344.5218,12.6079,621.2166,124.8613,1090.5997,-244917.8000,-299799.9433,-313432.3300
2586.0000,24.5886,30.8340,7.0000,145329.5000,-145322.5000,7.4881,1.2446,5.6241,0.0010,31681.6918,4.5872,25.2977,31682.9365,368.9544,25000.0000,177011.1918,5.7554,-177005.4365,28.7522,24.5886,26.6704,-12.9152,-185979.2122,11.2322,774.5366,7.7454,11.2322,0.0000,26.1587,24.5886,25.5801,24.5886,False,0.0000,11.2322,81.0169,7.4881,368.9544,26.1587,476.1300,-145322.5000,-177005.4365,-185979.2122
2587.0000,24.3138,30.6130,11.3000,145728.4000,-145717.1000,7.4444,2.0149,5.6081,0.0017,31527.9790,4.6222,25.1500,31529.9940,366.8006,25000.0000,177256.3790,9.2851,-177247.0940,28.5133,24.3138,26.4135,-12.9504,-186486.3308,11.1666,775.6940,7.7569,11.1666,0.0000,25.7033,24.3138,24.5886,24.3138,False,0.0000,11.1666,79.7129,7.4444,366.8006,25.7033,472.2169,-145717.1000,-177247.0940,-186486.3308
2588.0000,23.5828,29.8721,587.5000,90679.8000,-90092.3000,4.6214,105.5862,5.5642,0.0869,19226.6419,4.7164,15.6130,19332.2281,227.7077,25000.0000,109906.4419,481.9138,-109424.5281,27.7757,23.5828,25.6793,-8.0268,-115586.3544,6.9322,491.8521,4.9185,6.9322,0.0000,6.1494,23.5828,24.3138,23.5828,False,0.0000,6.9322,21.3335,4.6214,227.7077,6.1494,255.1906,-90092.3000,-109424.5281,-115586.3544
2589.0000,23.2470,29.5652,772.0000,85483.2000,-84711.2000,4.3298,139.2636,5.5434,0.1155,17958.2137,4.7601,14.6278,18097.4773,213.3395,25000.0000,103441.4137,632.7364,-102808.6773,27.4591,23.2470,25.3530,-7.5550,-108791.3628,6.4948,465.2099,4.6521,6.4948,0.0000,5.0572,23.2470,23.5828,23.2470,False,0.0000,6.4948,17.8246,4.3298,213.3395,5.0572,236.2213,-84711.2000,-102808.6773,-108791.3628
2590.0000,22.9121,29.2045,1418.8000,70426.0000,-69007.2000,3.5572,256.9155,5.5224,0.2133,14659.7146,4.8040,12.0176,14916.6301,175.2708,25000.0000,85085.7146,1161.8845,-83923.8301,27.1070,22.9121,25.0095,-6.1816,-89014.8223,5.3358,386.0559,3.8606,5.3358,0.0000,2.8043,22.9121,23.2470,22.9121,False,0.0000,5.3358,10.3756,3.5572,175.2708,2.8043,188.4507,-69007.2000,-83923.8301,-89014.8223
2591.0000,22.6699,28.9182,2272.4000,63300.7000,-61028.3000,3.1885,412.6349,5.5070,0.3435,13089.4977,4.8360,10.7719,13502.1326,157.1030,25000.0000,76390.1977,1859.7651,-74530.4326,26.8354,22.6699,24.7527,-5.5019,-79226.9366,4.7827,348.6612,3.4866,4.7827,0.0000,2.0195,22.6699,22.9121,22.6699,False,0.0000,4.7827,7.6807,3.1885,157.1030,2.0195,166.8032,-61028.3000,-74530.4326,-79226.9366
2592.0000,22.4770,28.6644,3140.4000,57552.5000,-54412.1000,2.8932,571.5364,5.4947,0.4766,11838.2921,4.8616,9.7743,12409.8285,142.5536,25000.0000,69390.7921,2568.8636,-66821.9285,26.6019,22.4770,24.5394,-4.9438,-71190.0966,4.3398,318.3680,3.1837,4.3398,0.0000,1.5088,22.4770,22.6699,22.4770,False,0.0000,4.3398,5.8823,2.8932,142.5536,1.5088,149.9447,-54412.1000,-66821.9285,-71190.0966
2593.0000,22.3102,28.4216,3979.4000,52090.0000,-48110.6000,2.6145,725.6549,5.4839,0.6058,10666.0353,4.8837,8.8327,11391.6902,128.8205,25000.0000,62756.0353,3253.7451,-59502.2902,26.3844,22.3102,24.3473,-4.4126,-63541.6190,3.9217,289.3384,2.8934,3.9217,0.0000,1.1134,22.3102,22.4770,22.3102,False,0.0000,3.9217,4.4559,2.6145,128.8205,1.1134,134.3898,-48110.6000,-59502.2902,-63541.6190
2594.0000,22.2335,28.2181,5222.2000,47155.4000,-41933.2000,2.3636,953.1488,5.4789,0.7972,9635.4805,4.8939,7.9851,10588.6293,116.4593,25000.0000,56790.8805,4269.0512,-52521.8293,26.1055,22.2335,24.1695,-3.9064,-56252.0940,3.5454,270.9530,2.7095,3.6532,0.1078,0.9000,22.2335,22.3102,22.2335,False,0.0000,3.5454,3.3804,2.3636,116.4593,0.9000,120.7397,-41933.2000,-52521.8293,-56252.0940
2595.0000,22.2848,28.1481,6113.4000,42903.9000,-36790.5000,2.1492,1115.1311,5.4822,0.9344,8778.9990,4.8871,7.2607,9894.1301,105.8937,25000.0000,51682.8990,4998.2689,-46684.6301,25.7342,22.2848,24.0095,-3.4800,-50112.4569,3.2238,272.2472,2.7225,3.6532,0.4294,0.9000,22.2848,22.2335,22.2848,False,0.0000,3.2238,2.6062,2.1492,105.8937,0.9000,109.4000,-36790.5000,-46684.6301,-50112.4569
2596.0000,22.0625,28.1723,4716.2000,59533.8000,-54817.6000,2.9834,862.5548,5.4677,0.7202,12108.2913,4.9168,10.0792,12970.8461,146.9999,25000.0000,71642.0913,3853.6452,-67788.4461,26.1357,22.0625,24.0991,-5.0340,-72490.0506,4.4752,332.6137,3.3261,4.4752,0.0000,1.6544,22.0625,22.2848,22.0625,False,0.0000,4.4752,6.3995,2.9834,146.9999,1.6544,155.0539,-54817.6000,-67788.4461,-72490.0506
2597.0000,22.1079,28.2522,4889.0000,66732.5000,-61843.5000,3.3382,893.6722,5.4707,0.7493,13589.1760,4.9107,11.2777,14482.8482,164.4794,25000.0000,80321.6760,3995.3278,-76326.3482,26.2041,22.1079,24.1560,-5.6644,-81567.0562,5.0073,371.5348,3.7153,5.0073,0.0000,2.3176,22.1079,22.0625,22.1079,False,0.0000,5.0073,8.7125,3.3382,164.4794,2.3176,175.5095,-61843.5000,-76326.3482,-81567.0562
2598.0000,22.6550,29.0272,1823.8000,122919.8000,-121096.0000,6.1511,331.2331,5.5061,0.2793,25407.3201,4.8380,20.7809,25738.5532,303.0782,25000.0000,148327.1201,1492.5669,-146834.5532,26.9031,22.6550,24.7791,-10.8247,-155875.9347,9.2267,672.1039,6.7210,9.2267,0.0000,14.4998,22.6550,22.1079,22.6550,False,0.0000,9.2267,46.9959,6.1511,303.0782,14.4998,364.5739,-121096.0000,-146834.5532,-155875.9347
2599.0000,23.2793,29.6703,467.9000,163831.1000,-163363.2000,8.2349,84.3754,5.5455,0.0710,34448.0148,4.7559,27.8206,34532.3902,405.7488,25000.0000,198279.1148,383.5246,-197895.5902,27.5400,23.2793,25.4096,-14.5344,-209295.1447,12.3523,883.3206,8.8332,12.3523,0.0000,34.7913,23.2793,22.6550,23.2793,False,0.0000,12.3523,105.4511,8.2349,405.7488,34.7913,545.9912,-163363.2000,-197895.5902,-209295.1447
2600.0000,23.6925,30.0611,35.4000,179410.1000,-179374.7000,9.0644,6.3545,5.5709,0.0053,38154.9468,4.7021,30.6231,38161.3013,446.6217,25000.0000,217565.0468,29.0455,-217536.0013,27.9382,23.6925,25.8154,-15.9425,-229571.4208,13.5966,967.4338,9.6743,13.5966,0.0000,46.4000,23.6925,23.2793,23.6925,False,0.0000,13.5966,137.6365,9.0644,446.6217,46.4000,630.6583,-179374.7000,-217536.0013,-229571.4208
2601.0000,24.0833,30.4308,0.0000,196818.7000,-196818.7000,9.9783,0.0000,0.0000,0.0000,42310.8887,4.6517,33.7104,42310.8887,491.6492,25000.0000,239129.5887,0.0000,-239129.5887,28.3150,24.0833,26.1992,-17.4915,-251877.7472,14.9674,1072.6654,10.7267,14.9674,0.0000,61.8963,24.0833,23.6925,24.0833,False,0.0000,14.9674,179.7257,9.9783,491.6492,61.8963,733.2712,-196818.7000,-239129.5887,-251877.7472
2602.0000,24.4223,30.7490,0.0000,210379.5000,-210379.5000,10.7009,0.0000,0.0000,0.0000,45651.8879,4.6083,36.1518,45651.8879,527.2559,25000.0000,256031.3879,0.0000,-256031.3879,28.6401,24.4223,26.5312,-18.6967,-269232.1132,16.0514,1189.5656,11.8957,16.0514,0.0000,76.3419,24.4223,24.0833,24.4223,False,-0.0000,16.0514,218.2853,10.7009,527.2559,76.3419,821.8831,-210379.5000,-256031.3879,-269232.1132
2603.0000,24.6847,30.9932,0.0000,218193.7000,-218193.7000,11.1304,0.0000,0.0000,0.0000,47692.8849,4.5750,37.6027,47692.8849,548.4169,25000.0000,265886.5849,0.0000,-265886.5849,28.8904,24.6847,26.7876,-19.3911,-279232.2966,16.6956,1294.9375,12.9494,16.6956,0.0000,85.9075,24.6847,24.4223,24.6847,False,0.0000,16.6956,243.5308,11.1304,548.4169,85.9075,877.8552,-218193.7000,-265886.5849,-279232.2966
2604.0000,24.9630,31.2573,0.0000,229764.1000,-229764.1000,11.7470,0.0000,0.0000,0.0000,50611.0308,4.5398,39.6858,50611.0308,578.7968,25000.0000,280375.1308,0.0000,-280375.1308,29.1592,24.9630,27.0611,-20.4194,-294039.4582,17.6205,1530.8042,15.3080,17.6205,0.0000,100.9897,24.9630,24.6847,24.9630,False,0.0000,17.6205,282.9463,11.7470,578.7968,100.9897,962.7328,-229764.1000,-280375.1308,-294039.4582
2605.0000,25.2606,31.5398,0.0000,242913.8000,-242913.8000,12.4491,0.0000,0.0000,0.0000,53951.4935,4.5024,42.0577,53951.4935,613.3908,25000.0000,296865.2935,0.0000,-296865.2935,29.4467,25.2606,27.3536,-21.5880,-310867.7210,18.6736,1952.7563,19.5276,18.6736,0.0000,120.2017,25.2606,24.9630,25.2606,False,0.0000,18.6736,332.5716,12.4491,613.3908,120.2017,1066.1641,-242913.8000,-296865.2935,-310867.7210
2606.0000,25.6615,31.9246,0.0000,264999.1000,-264999.1000,13.6160,0.0000,0.0000,0.0000,59516.7654,4.4525,46.0001,59516.7654,670.8885,25000.0000,324515.8654,0.0000,-324515.8654,29.8369,25.6615,27.7492,-23.5508,-339131.2732,20.4241,2797.6333,27.9763,20.4241,0.0000,157.2714,25.6615,25.2606,25.6615,False,0.0000,20.4241,426.8528,13.6160,670.8885,157.2714,1255.0128,-264999.1000,-324515.8654,-339131.2732
2607.0000,26.0315,32.2727,0.0000,280814.8000,-280814.8000,14.4794,0.0000,0.0000,0.0000,63722.3436,4.4068,48.9168,63722.3436,713.4269,25000.0000,344537.1436,0.0000,-344537.1436,30.1923,26.0315,28.1119,-24.9563,-359371.3362,21.7191,3315.8128,33.1581,21.7191,0.0000,189.1242,26.0315,25.6615,26.0315,False,0.0000,21.7191,506.6369,14.4794,713.4269,189.1242,1409.1880,-280814.8000,-344537.1436,-359371.3362
2608.0000,26.3232,32.5440,0.0000,289383.6000,-289383.6000,14.9700,0.0000,0.0000,0.0000,66203.2178,4.3711,50.5745,66203.2178,737.6028,25000.0000,355586.8178,0.0000,-355586.8178,30.4704,26.3232,28.3968,-25.7179,-370337.2152,22.4551,3560.8146,35.6081,22.4551,0.0000,209.0097,26.3232,26.0315,26.3232,False,0.0000,22.4551,555.9732,14.9700,737.6028,209.0097,1502.5857,-289383.6000,-355586.8178,-370337.2152
2609.0000,26.6412,32.8458,0.0000,302416.5000,-302416.5000,15.6849,0.0000,0.0000,0.0000,69801.7800,4.3325,52.9896,69801.7800,772.8263,25000.0000,372218.2800,0.0000,-372218.2800,30.7776,26.6412,28.7094,-26.8761,-387016.0038,23.5274,3883.1201,38.8312,23.5274,0.0000,240.4055,26.6412,26.3232,26.6412,False,0.0000,23.5274,633.2339,15.6849,772.8263,240.4055,1646.4658,-302416.5000,-372218.2800,-387016.0038
2610.0000,25.7724,31.9593,0.0000,205654.2000,-205654.2000,10.6968,0.0000,0.0000,0.0000,46331.1031,4.4388,36.1378,46331.1031,527.0509,25000.0000,251985.3031,0.0000,-251985.3031,29.8970,25.7724,27.8347,-18.2767,-263184.9342,16.0452,1192.1368,11.9214,16.0452,0.0000,76.2529,25.7724,26.6412,25.7724,False,0.0000,16.0452,218.0493,10.6968,527.0509,76.2529,821.3531,-205654.2000,-251985.3031,-263184.9342
2611.0000,25.3683,31.6034,0.0000,187524.6000,-187524.6000,9.6786,0.0000,0.0000,0.0000,41774.4402,4.4890,32.6979,41774.4402,476.8826,25000.0000,229299.0402,0.0000,-229299.0402,29.5250,25.3683,27.4467,-16.6655,-239983.6692,14.5179,1005.9353,10.0594,14.5179,0.0000,56.4850,25.3683,25.7724,25.3683,False,0.0000,14.5179,165.1242,9.6786,476.8826,56.4850,698.4917,-187524.6000,-229299.0402,-239983.6692
2612.0000,24.5188,30.7760,0.0000,123116.0000,-123116.0000,6.3318,0.0000,0.0000,0.0000,26787.3487,4.5961,21.3913,26787.3487,311.9813,25000.0000,149903.3487,0.0000,-149903.3487,28.6902,24.5188,26.6045,-10.9415,-157557.0854,9.4977,656.1678,6.5617,9.4977,0.0000,15.8155,24.5188,25.3683,24.5188,False,0.0000,9.4977,50.9151,6.3318,311.9813,15.8155,378.7120,-123116.0000,-149903.3487,-157557.0854
2613.0000,24.0635,30.3668,0.3000,109795.1000,-109794.8000,5.6054,0.0536,5.5932,0.0000,23590.1784,4.6543,18.9373,23590.2321,276.1910,25000.0000,133385.2784,0.2464,-133385.0321,28.2657,24.0635,26.1646,-9.7576,-140509.4950,8.4082,588.2682,5.8827,8.4082,0.0000,10.9730,24.0635,24.5188,24.0635,False,0.0000,8.4082,36.3503,5.6054,276.1910,10.9730,323.5143,-109794.8000,-133385.0321,-140509.4950
2614.0000,23.5622,29.8881,40.6000,83987.1000,-83946.5000,4.2713,7.2983,5.5629,0.0060,17797.5103,4.7190,14.4300,17804.8086,210.4543,25000.0000,101784.6103,33.3017,-101751.3086,27.7795,23.5622,25.6709,-7.4618,-107450.2363,6.4069,454.6953,4.5470,6.4069,0.0000,4.8548,23.5622,24.0635,23.5622,False,0.0000,6.4069,17.1681,4.2713,210.4543,4.8548,232.4773,-83946.5000,-101751.3086,-107450.2363
2615.0000,23.1960,29.5375,238.9000,71737.7000,-71498.8000,3.6330,43.1206,5.5403,0.0357,15049.4891,4.7668,12.2736,15092.6098,179.0042,25000.0000,86787.1891,195.7794,-86591.4098,27.4236,23.1960,25.3098,-6.3624,-91618.6384,5.4495,390.8306,3.9083,5.4495,0.0000,2.9874,23.1960,23.5622,23.1960,False,0.0000,5.4495,10.9948,3.6330,179.0042,2.9874,192.9864,-71498.8000,-86591.4098,-91618.6384
2616.0000,22.8731,29.2016,689.0000,59401.6000,-58712.6000,2.9991,124.8194,5.5200,0.1037,12351.7244,4.8092,10.1321,12476.5438,147.7717,25000.0000,71753.3244,564.1806,-71189.1438,27.0921,22.8731,24.9826,-5.2416,-75478.6469,4.4987,325.7427,3.2574,4.4987,0.0000,1.6806,22.8731,23.1960,22.8731,False,0.0000,4.4987,6.4921,2.9991,147.7717,1.6806,155.9445,-58712.6000,-71189.1438,-75478.6469
2617.0000,22.6919,29.0047,1169.8000,58715.4000,-57545.6000,2.9566,212.3647,5.5084,0.1769,12148.6224,4.8331,9.9884,12360.9871,145.6763,25000.0000,70864.0224,957.4353,-69906.5871,26.9004,22.6919,24.7961,-5.1544,-74223.4845,4.4349,322.8885,3.2289,4.4349,0.0000,1.6101,22.6919,22.8731,22.6919,False,0.0000,4.4349,6.2426,2.9566,145.6763,1.6101,153.5291,-57545.6000,-69906.5871,-74223.4845
2618.0000,22.5207,28.7774,1964.6000,53647.2000,-51682.6000,2.6974,357.3639,5.4975,0.2980,11048.1648,4.8558,9.1127,11405.5288,132.9043,25000.0000,64695.3648,1607.2361,-63088.1288,26.6918,22.5207,24.6062,-4.6607,-67114.2682,4.0460,296.2330,2.9623,4.0460,0.0000,1.2227,22.5207,22.6919,22.5207,False,0.0000,4.0460,4.8537,2.6974,132.9043,1.2227,138.9807,-51682.6000,-63088.1288,-67114.2682
2619.0000,22.3709,28.5384,2998.6000,48710.3000,-45711.7000,2.4457,546.4110,5.4878,0.4562,9990.5322,4.8756,8.2626,10536.9432,120.5053,25000.0000,58700.8322,2452.1890,-56248.6432,26.4826,22.3709,24.4267,-4.1657,-59985.5225,3.6686,270.0257,2.7003,3.6686,0.0000,0.9114,22.3709,22.5207,22.3709,False,0.0000,3.6686,3.7116,2.4457,120.5053,0.9114,125.1283,-45711.7000,-56248.6432,-59985.5225
2620.0000,22.4125,28.6635,2754.4000,65203.8000,-62449.4000,3.2699,501.6660,5.4905,0.4200,13388.5751,4.8701,11.0468,13890.2410,161.1126,25000.0000,78592.3751,2252.7340,-76339.6410,26.5799,22.4125,24.4962,-5.6448,-81284.4770,4.9048,360.2762,3.6028,4.9048,0.0000,2.1781,22.4125,22.3709,22.4125,False,0.0000,4.9048,8.2312,3.2699,161.1126,2.1781,171.5220,-62449.4000,-76339.6410,-81284.4770
2621.0000,22.4585,28.7056,3093.7000,72443.8000,-69350.1000,3.6342,563.1590,5.4935,0.4715,14893.8763,4.8640,12.2776,15457.0352,179.0625,25000.0000,87337.6763,2530.5410,-84807.1352,26.6232,22.4585,24.5409,-6.2697,-90283.7814,5.4513,399.8869,3.9989,5.4513,0.0000,2.9903,22.4585,22.4125,22.4585,False,0.0000,5.4513,11.0047,3.6342,179.0625,2.9903,193.0575,-69350.1000,-84807.1352,-90283.7814
2622.0000,23.0837,29.4637,1109.7000,134410.3000,-133300.6000,6.7453,200.5514,5.5332,0.1690,28110.4735,4.7815,22.7880,28311.0250,332.3520,25000.0000,162520.7735,909.1486,-161611.6250,27.3370,23.0837,25.2104,-11.8848,-171140.7795,10.1179,727.7552,7.2776,10.1179,0.0000,19.1202,23.0837,22.4585,23.0837,False,0.0000,10.1179,60.6569,6.7453,332.3520,19.1202,412.1291,-133300.6000,-161611.6250,-171140.7795
2623.0000,23.7844,30.1641,5.8000,181062.7000,-181056.9000,9.1331,1.0401,5.5765,0.0009,38604.1109,4.6902,30.8551,38605.1510,450.0066,25000.0000,219666.8109,4.7599,-219662.0510,28.0375,23.7844,25.9110,-16.0909,-231709.5372,13.6997,972.9340,9.7293,13.6997,0.0000,47.4630,23.7844,23.0837,23.7844,False,0.0000,13.6997,140.5525,9.1331,450.0066,47.4630,638.0221,-181056.9000,-219662.0510,-231709.5372
2624.0000,24.2555,30.5981,0.0000,199760.9000,-199760.9000,10.1353,0.0000,0.0000,0.0000,43148.1140,4.6297,34.2407,43148.1140,499.3838,25000.0000,242909.0140,0.0000,-242909.0140,28.4839,24.2555,26.3697,-17.7530,-255643.0130,15.2029,1092.2414,10.9224,15.2029,0.0000,64.8638,24.2555,23.7844,24.2555,False,0.0000,15.2029,187.6942,10.1353,499.3838,64.8638,751.9418,-199760.9000,-242909.0140,-255643.0130
2625.0000,24.6494,30.9669,0.0000,215356.5000,-215356.5000,10.9701,0.0000,0.0000,0.0000,47026.7061,4.5795,37.0611,47026.7061,540.5175,25000.0000,262383.2061,0.0000,-262383.2061,28.8611,24.6494,26.7552,-19.1390,-275601.4041,16.4551,1251.4083,12.5141,16.4551,0.0000,82.2485,24.6494,24.2555,24.6494,False,-0.0000,16.4551,233.8984,10.9701,540.5175,82.2485,856.6645,-215356.5000,-262383.2061,-275601.4041
2626.0000,24.9513,31.2475,0.0000,224848.8000,-224848.8000,11.4922,0.0000,0.0000,0.0000,49512.2053,4.5413,38.8250,49512.2053,566.2431,25000.0000,274361.0053,0.0000,-274361.0053,29.1488,24.9513,27.0500,-19.9826,-287749.1276,17.2383,1423.3306,14.2333,17.2383,0.0000,94.5600,24.9513,24.6494,24.9513,False,0.0000,17.2383,266.1971,11.4922,566.2431,94.5600,927.0002,-224848.8000,-274361.0053,-287749.1276
2627.0000,25.3511,31.6309,0.0000,246140.6000,-246140.6000,12.6132,0.0000,0.0000,0.0000,54805.8640,4.4911,42.6121,54805.8640,621.4759,25000.0000,300946.4640,0.0000,-300946.4640,29.5376,25.3511,27.4444,-21.8748,-314997.2021,18.9198,2073.8094,20.7381,18.9198,0.0000,125.0178,25.3511,24.9513,25.3511,False,0.0000,18.9198,344.9224,12.6132,621.4759,125.0178,1091.4161,-246140.6000,-300946.4640,-314997.2021
2628.0000,25.6929,31.9510,0.0000,259530.3000,-259530.3000,13.3456,0.0000,0.0000,0.0000,58339.4020,4.4486,45.0864,58339.4020,657.5618,25000.0000,317869.7020,0.0000,-317869.7020,29.8650,25.6929,27.7789,-23.0648,-332132.6038,20.0184,2622.6875,26.2269,20.0184,0.0000,148.0841,25.6929,25.3511,25.6929,False,-0.0000,20.0184,403.6441,13.3456,657.5618,148.0841,1209.2901,-259530.3000,-317869.7020,-332132.6038
2629.0000,25.9735,32.2129,0.0000,268267.8000,-268267.8000,13.8362,0.0000,0.0000,0.0000,60776.8341,4.4140,46.7441,60776.8341,681.7384,25000.0000,329044.6341,0.0000,-329044.6341,30.1331,25.9735,28.0533,-23.8413,-343314.3757,20.7544,2957.5478,29.5755,20.7544,0.0000,165.0259,25.9735,25.6929,25.9735,False,0.0000,20.7544,446.3697,13.8362,681.7384,165.0259,1293.1340,-268267.8000,-329044.6341,-343314.3757
2630.0000,26.1996,32.4236,0.0000,273772.1000,-273772.1000,14.1552,0.0000,0.0000,0.0000,62416.1259,4.3862,47.8215,62416.1259,697.4523,25000.0000,336188.2259,0.0000,-336188.2259,30.3490,26.1996,28.2743,-24.3304,-350358.4761,21.2327,3149.7033,31.4970,21.2327,0.0000,176.7024,26.1996,25.9735,26.1996,False,0.0000,21.2327,475.6410,14.1552,697.4523,176.7024,1349.7956,-273772.1000,-336188.2259,-350358.4761
2631.0000,26.3750,32.5865,0.0000,276657.4000,-276657.4000,14.3331,0.0000,0.0000,0.0000,63383.4202,4.3648,48.4227,63383.4202,706.2198,25000.0000,340040.8202,0.0000,-340040.8202,30.5160,26.3750,28.4455,-24.5869,-354050.9244,21.4997,3248.9673,32.4897,21.4997,0.0000,183.4503,26.3750,26.1996,26.3750,False,0.0000,21.4997,492.4966,14.3331,706.2198,183.4503,1382.1668,-276657.4000,-340040.8202,-354050.9244
2632.0000,26.4582,32.6600,0.0000,273086.1000,-273086.1000,14.1703,0.0000,0.0000,0.0000,62710.6890,4.3547,47.8725,62710.6890,698.1958,25000.0000,335796.7890,0.0000,-335796.7890,30.5927,26.4582,28.5255,-24.2695,-349480.5710,21.2554,3166.7457,31.6675,21.2554,0.0000,177.2680,26.4582,26.3750,26.4582,False,0.0000,21.2554,477.0557,14.1703,698.1958,177.2680,1352.5195,-273086.1000,-335796.7890,-349480.5710
2633.0000,26.6082,32.8053,0.0000,279035.4000,-279035.4000,14.4898,0.0000,0.0000,0.0000,64345.7805,4.3365,48.9519,64345.7805,713.9379,25000.0000,343381.1805,0.0000,-343381.1805,30.7396,26.6082,28.6739,-24.7982,-357094.1580,21.7346,3331.9420,33.3194,21.7346,0.0000,189.5310,26.6082,26.4582,26.6082,False,0.0000,21.7346,507.6493,14.4898,713.9379,189.5310,1411.1182,-279035.4000,-343381.1805,-357094.1580
2634.0000,25.6153,31.8041,0.0000,178614.4000,-178614.4000,9.2876,0.0000,0.0000,0.0000,40063.8500,4.4582,31.3770,40063.8500,457.6173,25000.0000,218678.2500,0.0000,-218678.2500,29.7412,25.6153,27.6782,-15.8737,-228580.8853,13.9314,950.0558,9.5006,13.9314,0.0000,49.9121,25.6153,26.6082,25.6153,False,-0.0000,13.9314,147.2532,9.2876,457.6173,49.9121,654.7827,-178614.4000,-218678.2500,-228580.8853
2635.0000,25.2502,31.4939,0.0000,170571.9000,-170571.9000,8.7915,0.0000,0.0000,0.0000,37873.4000,4.5037,29.7009,37873.4000,433.1722,25000.0000,208445.3000,0.0000,-208445.3000,29.4127,25.2502,27.3315,-15.1589,-218288.5362,13.1872,899.5409,8.9954,13.1872,0.0000,42.3332,25.2502,25.6153,25.2502,False,-0.0000,13.1872,126.4353,8.7915,433.1722,42.3332,601.9407,-170571.9000,-208445.3000,-218288.5362
2636.0000,24.4265,30.6854,133.9000,109768.8000,-109634.9000,5.6396,23.8481,5.6147,0.0195,23822.3615,4.6078,19.0526,23846.2096,277.8727,25000.0000,133591.1615,110.0519,-133481.1096,28.5991,24.4265,26.5128,-9.7480,-140371.0803,8.4594,585.9644,5.8596,8.4594,0.0000,11.1747,24.4265,25.2502,24.4265,False,0.0000,8.4594,36.9653,5.6396,277.8727,11.1747,326.0127,-109634.9000,-133481.1096,-140371.0803
2637.0000,24.0045,30.2997,338.9000,99861.0000,-99522.1000,5.0943,60.6293,5.5897,0.0500,21420.8629,4.6619,17.2103,21481.4922,251.0037,25000.0000,121281.8629,278.2707,-121003.5922,28.2013,24.0045,26.1029,-8.8563,-127530.8797,7.6414,535.5717,5.3557,7.6414,0.0000,8.2364,24.0045,24.4265,24.0045,False,0.0000,7.6414,27.9122,5.0943,251.0037,8.2364,287.1523,-99522.1000,-121003.5922,-127530.8797
2638.0000,23.5663,29.8547,865.6000,79084.7000,-78219.1000,4.0200,155.5950,5.5632,0.1286,16760.5009,4.7185,13.5809,16916.0960,198.0712,25000.0000,95845.2009,710.0050,-95135.1960,27.7585,23.5663,25.6624,-6.9812,-100529.5214,6.0299,428.0462,4.2805,6.0299,0.0000,4.0473,23.5663,24.0045,23.5663,False,0.0000,6.0299,14.5269,4.0200,198.0712,4.0473,216.6454,-78219.1000,-95135.1960,-100529.5214
2639.0000,23.2562,29.5423,1233.0000,70503.2000,-69270.2000,3.5706,222.4019,5.5440,0.1845,14814.9695,4.7589,12.0628,15037.3714,175.9297,25000.0000,85318.1695,1010.5981,-84307.5714,27.4469,23.2562,25.3516,-6.1986,-89259.3067,5.3559,383.6505,3.8365,5.3559,0.0000,2.8361,23.2562,23.5663,23.2562,False,0.0000,5.3559,10.4832,3.5706,175.9297,2.8361,189.2490,-69270.2000,-84307.5714,-89259.3067
2640.0000,23.0230,29.2896,1730.0000,64884.7000,-63154.7000,3.2776,312.8710,5.5294,0.2601,13547.3899,4.7895,11.0729,13860.2609,161.4924,25000.0000,78432.0899,1417.1290,-77014.9609,27.2007,23.0230,25.1119,-5.6722,-81679.3554,4.9164,354.6421,3.5464,4.9164,0.0000,2.1936,23.0230,23.2562,23.0230,False,0.0000,4.9164,8.2847,3.2776,161.4924,2.1936,171.9706,-63154.7000,-77014.9609,-81679.3554
2641.0000,22.8327,29.0520,2505.8000,59895.1000,-57389.3000,3.0197,454.1622,5.5174,0.3781,12440.5548,4.8145,10.2017,12894.7170,148.7866,25000.0000,72335.6548,2051.6378,-70284.0170,26.9789,22.8327,24.9058,-5.1865,-74685.6251,4.5296,328.7208,3.2872,4.5296,0.0000,1.7155,22.8327,23.0230,22.8327,False,0.0000,4.5296,6.6152,3.0197,148.7866,1.7155,157.1174,-57389.3000,-70284.0170,-74685.6251
2642.0000,22.6647,28.8365,3114.8000,55189.6000,-52074.8000,2.7781,565.6369,5.5067,0.4715,11410.6255,4.8367,9.3855,11976.2624,136.8832,25000.0000,66600.2255,2549.1631,-64051.0624,26.7792,22.6647,24.7220,-4.7352,-68186.2604,4.1672,304.0619,3.0406,4.1672,0.0000,1.3358,22.6647,22.8327,22.6647,False,0.0000,4.1672,5.2626,2.7781,136.8832,1.3358,143.4816,-52074.8000,-64051.0624,-68186.2604
2643.0000,22.5132,28.6231,3754.6000,50467.0000,-46712.4000,2.5369,683.0278,5.4970,0.5699,10391.1043,4.8568,8.5706,11074.1320,124.9979,25000.0000,60858.1043,3071.5722,-57786.5320,26.5864,22.5132,24.5498,-4.2806,-61640.8614,3.8053,279.0750,2.7908,3.8053,0.0000,1.0172,22.5132,22.6647,22.5132,False,0.0000,3.8053,4.1029,2.5369,124.9979,1.0172,130.1181,-46712.4000,-57786.5320,-61640.8614
2644.0000,22.5503,28.7776,3120.8000,67192.1000,-64071.3000,3.3735,567.4816,5.4994,0.4748,13848.8421,4.8518,11.3969,14416.3237,166.2176,25000.0000,81040.9421,2553.3184,-78487.6237,26.7018,22.5503,24.6261,-5.8015,-83541.6951,5.0602,370.2684,3.7027,5.0602,0.0000,2.3918,22.5503,22.5132,22.5503,False,0.0000,5.0602,8.9679,3.3735,166.2176,2.3918,177.5773,-64071.3000,-78487.6237,-83541.6951
2645.0000,22.5921,28.8254,3288.5000,74046.1000,-70757.6000,3.7187,597.6849,5.5021,0.5000,15278.9103,4.8463,12.5632,15876.5952,183.2282,25000.0000,89325.0103,2690.8151,-86634.1952,26.7476,22.5921,24.6698,-6.4015,-92181.5716,5.5781,407.6352,4.0764,5.5781,0.0000,3.2039,22.5921,22.5503,22.5921,False,0.0000,5.5781,11.7234,3.7187,183.2282,3.2039,198.1555,-70757.6000,-86634.1952,-92181.5716
2646.0000,23.2138,29.5830,1257.4000,135778.5000,-134521.1000,6.8213,226.9109,5.5414,0.1911,28498.2455,4.7645,23.0450,28725.1564,336.1003,25000.0000,164276.7455,1030.4891,-163246.2564,27.4600,23.2138,25.3369,-11.9983,-172775.9132,10.2320,733.2483,7.3325,10.2320,0.0000,19.7745,23.2138,22.5921,23.2138,False,0.0000,10.2320,62.5701,6.8213,336.1003,19.7745,418.4449,-134521.1000,-163246.2564,-172775.9132
2647.0000,23.8577,30.2296,45.5000,177308.3000,-177262.8000,8.9534,8.1528,5.5809,0.0068,37880.1119,4.6808,30.2479,37888.2647,441.1501,25000.0000,215188.4119,37.3472,-215151.0647,28.1056,23.8577,25.9817,-15.7551,-226873.7333,13.4301,950.4561,9.5046,13.4301,0.0000,44.7155,23.8577,23.2138,23.8577,False,0.0000,13.4301,133.0057,8.9534,441.1501,44.7155,618.8713,-177262.8000,-215151.0647,-226873.7333
2648.0000,24.2520,30.5907,0.0000,190678.6000,-190678.6000,9.6804,0.0000,0.0000,0.0000,41182.4590,4.6301,32.7041,41182.4590,476.9727,25000.0000,231861.0590,0.0000,-231861.0590,28.4778,24.2520,26.3649,-16.9458,-244019.9850,14.5206,1028.6744,10.2867,14.5206,0.0000,56.5170,24.2520,23.8577,24.2520,False,0.0000,14.5206,165.2109,9.6804,476.9727,56.5170,698.7006,-190678.6000,-231861.0590,-244019.9850
2649.0000,24.5765,30.8941,0.0000,202637.4000,-202637.4000,10.3219,0.0000,0.0000,0.0000,44160.0024,4.5887,34.8713,44160.0024,508.5795,25000.0000,246797.4024,0.0000,-246797.4024,28.7883,24.5765,26.6824,-18.0086,-259324.1995,15.4828,1117.2185,11.1722,15.4828,0.0000,68.5134,24.5765,24.2520,24.5765,False,0.0000,15.4828,197.4593,10.3219,508.5795,68.5134,774.5521,-202637.4000,-246797.4024,-259324.1995
2650.0000,24.9006,31.2007,0.0000,217124.1000,-217124.1000,11.0905,0.0000,0.0000,0.0000,47743.9472,4.5477,37.4678,47743.9472,546.4483,25000.0000,264868.0472,0.0000,-264868.0472,29.1007,24.9006,27.0006,-19.2961,-277863.4814,16.6357,1287.2985,12.8730,16.6357,0.0000,84.9857,24.9006,24.5765,24.9006,False,-0.0000,16.6357,241.1068,11.0905,546.4483,84.9857,872.5408,-217124.1000,-264868.0472,-277863.4814
2651.0000,25.2205,31.5032,0.0000,231398.3000,-231398.3000,11.8525,0.0000,0.0000,0.0000,51336.7670,4.5075,40.0424,51336.7670,583.9974,25000.0000,282735.0670,0.0000,-282735.0670,29.4090,25.2205,27.3147,-20.5646,-296130.8174,17.7788,1600.0861,16.0009,17.7788,0.0000,103.7365,25.2205,24.9006,25.2205,False,-0.0000,17.7788,290.0788,11.8525,583.9974,103.7365,977.8127,-231398.3000,-282735.0670,-296130.8174
2652.0000,25.4573,31.7226,0.0000,237972.4000,-237972.4000,12.2231,0.0000,0.0000,0.0000,53143.9553,4.4779,41.2943,53143.9553,602.2562,25000.0000,291116.3553,0.0000,-291116.3553,29.6342,25.4573,27.5458,-21.1489,-304543.9890,18.3347,1831.4547,18.3145,18.3347,0.0000,113.7739,25.4573,25.2205,25.4573,False,-0.0000,18.3347,316.0342,12.2231,602.2562,113.7739,1032.0644,-237972.4000,-291116.3553,-304543.9890
2653.0000,25.6694,31.9217,0.0000,244488.6000,-244488.6000,12.5838,0.0000,0.0000,0.0000,54922.3309,4.4515,42.5127,54922.3309,620.0267,25000.0000,299410.9309,0.0000,-299410.9309,29.8376,25.6694,27.7535,-21.7280,-312883.0634,18.8757,2093.1282,20.9313,18.8757,0.0000,124.1452,25.6694,25.4573,25.6694,False,-0.0000,18.8757,342.6872,12.5838,620.0267,124.1452,1086.8591,-244488.6000,-299410.9309,-312883.0634
2654.0000,25.8575,32.0982,0.0000,249986.0000,-249986.0000,12.8907,0.0000,0.0000,0.0000,56452.2434,4.4283,43.5496,56452.2434,635.1486,25000.0000,306438.2434,0.0000,-306438.2434,30.0180,25.8575,27.9378,-22.2166,-319918.3336,19.3360,2329.0784,23.2908,19.3360,0.0000,133.4519,25.8575,25.6694,25.8575,False,0.0000,19.3360,366.4735,12.8907,635.1486,133.4519,1135.0739,-249986.0000,-306438.2434,-319918.3336
2655.0000,26.0220,32.2524,0.0000,254372.4000,-254372.4000,13.1386,0.0000,0.0000,0.0000,57706.7419,4.4080,44.3873,57706.7419,647.3656,25000.0000,312079.1419,0.0000,-312079.1419,30.1756,26.0220,28.0988,-22.6064,-325531.8070,19.7079,2517.9693,25.1797,19.7079,0.0000,141.3018,26.0220,25.8575,26.0220,False,-0.0000,19.7079,386.4477,13.1386,647.3656,141.3018,1175.1151,-254372.4000,-312079.1419,-325531.8070
2656.0000,26.1315,32.3528,0.0000,254664.4000,-254664.4000,13.1729,0.0000,0.0000,0.0000,57949.6624,4.3946,44.5030,57949.6624,649.0531,25000.0000,312614.0624,0.0000,-312614.0624,30.2791,26.1315,28.2053,-22.6323,-325905.4926,19.7593,2552.2751,25.5228,19.7593,0.0000,142.4097,26.1315,26.0220,26.1315,False,0.0000,19.7593,389.2605,13.1729,649.0531,142.4097,1180.7233,-254664.4000,-312614.0624,-325905.4926
2657.0000,26.3351,32.5503,0.0000,265586.3000,-265586.3000,13.7512,0.0000,0.0000,0.0000,60779.1671,4.3697,46.4567,60779.1671,677.5480,25000.0000,326365.4671,0.0000,-326365.4671,30.4786,26.3351,28.4068,-23.6030,-339882.7395,20.6268,2930.0925,29.3009,20.6268,0.0000,162.0014,26.3351,26.1315,26.3351,False,-0.0000,20.6268,438.7652,13.7512,677.5480,162.0014,1278.3146,-265586.3000,-326365.4671,-339882.7395
2658.0000,25.3907,31.5947,0.0000,168424.9000,-168424.9000,8.7363,0.0000,0.0000,0.0000,37543.0260,4.4862,29.5146,37543.0260,430.4560,25000.0000,205967.9260,0.0000,-205967.9260,29.5267,25.3907,27.4587,-14.9681,-215540.9237,13.1045,890.4766,8.9048,13.1045,0.0000,41.5418,25.3907,26.3351,25.3907,False,-0.0000,13.1045,124.2469,8.7363,430.4560,41.5418,596.2447,-168424.9000,-205967.9260,-215540.9237
2659.0000,25.0831,31.3391,0.0000,164186.1000,-164186.1000,8.4457,0.0000,0.0000,0.0000,36286.6581,4.5247,28.5328,36286.6581,416.1361,25000.0000,200472.7581,0.0000,-200472.7581,29.2537,25.0831,27.1684,-14.5914,-210116.3405,12.6686,865.3407,8.6534,12.6686,0.0000,37.5323,25.0831,25.3907,25.0831,False,0.0000,12.6686,113.1120,8.4457,416.1361,37.5323,566.7803,-164186.1000,-200472.7581,-210116.3405
2660.0000,24.2693,30.5378,113.8000,102373.0000,-102259.2000,5.2520,20.3016,5.6055,0.0166,22120.9367,4.6279,17.7431,22141.2383,258.7747,25000.0000,124493.9367,93.4984,-124400.4383,28.4483,24.2693,26.3588,-9.0918,-130922.1029,7.8780,548.1049,5.4810,7.8780,0.0000,9.0254,24.2693,25.0831,24.2693,False,0.0000,7.8780,30.3640,5.2520,258.7747,9.0254,298.1641,-102259.2000,-124400.4383,-130922.1029
2661.0000,23.8771,30.1717,537.0000,94379.4000,-93842.4000,4.8082,96.2012,5.5821,0.0794,20173.9517,4.6783,16.2439,20270.1529,236.9083,25000.0000,114553.3517,440.7988,-114112.5529,28.0735,23.8771,25.9753,-8.3584,-120360.4967,7.2123,507.3600,5.0736,7.2123,0.0000,6.9253,23.8771,24.2693,23.8771,False,0.0000,7.2123,23.7967,4.8082,236.9083,6.9253,267.6303,-93842.4000,-114112.5529,-120360.4967
2662.0000,23.4736,29.7489,1212.8000,75579.6000,-74366.8000,3.8377,218.2289,5.5575,0.1805,15976.8592,4.7306,12.9651,16195.0881,189.0892,25000.0000,91556.4592,994.5711,-90561.8881,27.6571,23.4736,25.5653,-6.6508,-95771.6433,5.7565,409.7888,4.0979,5.7565,0.0000,3.5213,23.4736,23.8771,23.4736,False,0.0000,5.7565,12.7845,3.8377,189.0892,3.5213,205.3950,-74366.8000,-90561.8881,-95771.6433
2663.0000,23.1902,29.4287,2091.9000,67616.3000,-65524.4000,3.4217,377.6058,5.5399,0.3134,14182.6064,4.7676,11.5599,14560.2122,168.5954,25000.0000,81798.9064,1714.2942,-80084.6122,27.3492,23.1902,25.2697,-5.8952,-84891.3365,5.1326,368.5361,3.6854,5.1326,0.0000,2.4960,23.1902,23.4736,23.1902,False,0.0000,5.1326,9.3250,3.4217,168.5954,2.4960,180.4164,-65524.4000,-80084.6122,-84891.3365
2664.0000,22.9755,29.1452,3236.9000,61819.7000,-58582.8000,3.1210,585.7110,5.5264,0.4871,12890.6540,4.7957,10.5441,13476.3650,153.7797,25000.0000,74710.3540,2651.1890,-72059.1650,27.0886,22.9755,25.0321,-5.3177,-76575.3576,4.6816,338.4953,3.3850,4.6816,0.0000,1.8941,22.9755,23.1902,22.9755,False,0.0000,4.6816,7.2427,3.1210,153.7797,1.8941,162.9165,-58582.8000,-72059.1650,-76575.3576
2665.0000,22.7938,28.9053,3987.7000,56941.9000,-52954.2000,2.8697,723.0717,5.5149,0.6022,11814.5858,4.8196,9.6949,12537.6574,141.3952,25000.0000,68756.4858,3264.6283,-65491.8574,26.8681,22.7938,24.8310,-4.8434,-69744.3056,4.3045,313.0784,3.1308,4.3045,0.0000,1.4723,22.7938,22.9755,22.7938,False,0.0000,4.3045,5.7521,2.8697,141.3952,1.4723,148.6196,-52954.2000,-65491.8574,-69744.3056
2666.0000,22.6428,28.6517,5138.4000,52142.4000,-47004.0000,2.6239,933.3525,5.5053,0.7783,10774.1721,4.8396,8.8645,11707.5245,129.2842,25000.0000,62916.5721,4205.0475,-58711.5245,26.6487,22.6428,24.6458,-4.3542,-62699.8910,3.9358,287.8279,2.8783,3.9358,0.0000,1.1255,22.6428,22.7938,22.6428,False,0.0000,3.9358,4.4999,2.6239,129.2842,1.1255,134.9096,-47004.0000,-58711.5245,-62699.8910
2667.0000,22.5627,28.4244,6518.2000,47249.9000,-40731.7000,2.3748,1185.0888,5.5002,0.9896,9741.8773,4.8502,8.0228,10926.9661,117.0089,25000.0000,56991.7773,5333.1112,-51658.6661,26.3731,22.5627,24.4679,-3.8442,-55356.8199,3.5621,268.5661,2.6857,3.6532,0.0911,0.9000,22.5627,22.6428,22.5627,False,0.0000,3.5621,3.4242,2.3748,117.0089,0.9000,121.3331,-40731.7000,-51658.6661,-55356.8199
2668.0000,22.5277,28.3043,7302.6000,45467.8000,-38165.2000,2.2837,1328.2450,5.4979,1.1102,9365.4967,4.8548,7.7152,10693.7418,112.5221,25000.0000,54833.2967,5974.3550,-48858.9418,26.1388,22.5277,24.3332,-3.6431,-52461.1283,3.4255,269.6392,2.6964,3.6532,0.2277,0.9000,22.5277,22.5627,22.5277,False,0.0000,3.4255,3.0768,2.2837,112.5221,0.9000,116.4989,-38165.2000,-48858.9418,-52461.1283
2669.0000,22.5581,28.2028,8226.2000,42270.9000,-34044.7000,2.1225,1495.7048,5.4999,1.2513,8714.2183,4.8508,7.1707,10209.9231,104.5807,25000.0000,50985.1183,6730.4952,-44254.6231,25.8377,22.5581,24.1979,-3.3087,-47645.7050,3.1838,270.7249,2.7072,3.6532,0.4694,0.9000,22.5581,22.5277,22.5581,False,0.0000,3.1838,2.5189,2.1225,104.5807,0.9000,107.9996,-34044.7000,-44254.6231,-47645.7050
2670.0000,22.2769,28.1060,7700.4000,52282.0000,-44581.6000,2.6259,1404.7435,5.4817,1.1707,10695.6454,4.8882,8.8711,12100.3890,129.3808,25000.0000,62977.6454,6295.6565,-56681.9890,26.1629,22.2769,24.2199,-4.2271,-60869.6467,3.9388,291.6973,2.9170,3.9388,0.0000,1.1280,22.2769,22.5581,22.2769,False,0.0000,3.9388,4.5092,2.6259,129.3808,1.1280,135.0179,-44581.6000,-56681.9890,-60869.6467
2671.0000,22.4309,28.6289,4523.6000,79471.1000,-74947.5000,3.9823,823.7167,5.4917,0.6909,16326.3328,4.8677,13.4538,17150.0495,196.2162,25000.0000,95797.4328,3699.8833,-92097.5495,26.5629,22.4309,24.4969,-6.8164,-98155.7307,5.9735,438.7648,4.3876,5.9735,0.0000,3.9346,22.4309,22.2769,22.4309,False,0.0000,5.9735,14.1553,3.9823,196.2162,3.9346,214.3062,-74947.5000,-92097.5495,-98155.7307
2672.0000,22.6157,28.8670,3836.3000,92697.5000,-88861.2000,4.6509,697.0558,5.5036,0.5845,19139.8469,4.8432,15.7125,19836.9027,229.1587,25000.0000,111837.3469,3139.2442,-108698.1027,26.7832,22.6157,24.6994,-8.0292,-115621.0706,6.9763,509.3738,5.0937,6.9763,0.0000,6.2677,22.6157,22.4309,22.6157,False,-0.0000,6.9763,21.7105,4.6509,229.1587,6.2677,257.1369,-88861.2000,-108698.1027,-115621.0706
2673.0000,22.9568,29.2870,2263.8000,119888.8000,-117625.0000,6.0242,409.7180,5.5253,0.3439,24986.3963,4.7982,20.3521,25396.1143,296.8248,25000.0000,144875.1963,1854.0820,-143021.1143,27.1769,22.9568,25.0669,-10.5314,-151652.0180,9.0363,652.6961,6.5270,9.0363,0.0000,13.6207,22.9568,22.6157,22.9568,False,0.0000,9.0363,44.3625,6.0242,296.8248,13.6207,354.8080,-117625.0000,-143021.1143,-151652.0180
2674.0000,23.2292,29.5680,1626.1000,133526.3000,-131900.2000,6.7283,293.3960,5.5423,0.2456,28037.3568,4.7624,22.7306,28330.7528,331.5145,25000.0000,161563.6568,1332.7040,-160230.9528,27.4550,23.2292,25.3421,-11.7781,-169604.5691,10.0924,723.1337,7.2313,10.0924,0.0000,18.9761,23.2292,22.9568,23.2292,False,-0.0000,10.0924,60.2347,6.7283,331.5145,18.9761,410.7253,-131900.2000,-160230.9528,-169604.5691
2675.0000,23.4058,29.7473,1086.0000,138801.1000,-137715.1000,7.0098,195.5598,5.5533,0.1633,29286.6735,4.7394,23.6818,29482.2333,345.3866,25000.0000,168087.7735,890.4402,-167197.3333,27.6334,23.4058,25.5196,-12.2763,-176778.4673,10.5147,749.5083,7.4951,10.5147,0.0000,21.4593,23.4058,23.2292,23.4058,False,-0.0000,10.5147,67.4757,7.0098,345.3866,21.4593,434.3216,-137715.1000,-167197.3333,-176778.4673
2676.0000,23.5518,29.9005,519.8000,143790.6000,-143270.8000,7.2724,93.4510,5.5623,0.0780,30461.5863,4.7204,24.5691,30555.0372,358.3272,25000.0000,174252.1863,426.3490,-173825.8372,27.7842,23.5518,25.6680,-12.7505,-183607.7196,10.9087,774.2442,7.7424,10.9087,0.0000,23.9628,23.5518,23.4058,23.5518,False,0.0000,10.9087,74.7138,7.2724,358.3272,23.9628,457.0038,-143270.8000,-173825.8372,-183607.7196
2677.0000,23.6921,30.0446,95.1000,149466.2000,-149371.1000,7.5687,17.0710,5.5708,0.0142,31786.4444,4.7022,25.5699,31803.5154,372.9245,25000.0000,181252.6444,78.0290,-181174.6154,27.9271,23.6921,25.8096,-13.2781,-191204.0530,11.3531,802.4866,8.0249,11.3531,0.0000,27.0123,23.6921,23.5518,23.6921,False,0.0000,11.3531,83.4563,7.5687,372.9245,27.0123,483.3932,-149371.1000,-181174.6154,-191204.0530
2678.0000,23.8456,30.1932,0.0000,156778.3000,-156778.3000,7.9483,0.0000,0.0000,0.0000,33482.9003,4.6823,26.8523,33482.9003,391.6277,25000.0000,190261.2003,0.0000,-190261.2003,28.0773,23.8456,25.9615,-13.9331,-200636.2455,11.9224,839.0400,8.3904,11.9224,0.0000,31.2838,23.8456,23.6921,23.8456,False,0.0000,11.9224,95.5832,7.9483,391.6277,31.2838,518.4947,-156778.3000,-190261.2003,-200636.2455
2679.0000,23.6096,29.9490,0.0000,127893.0000,-127893.0000,6.4922,0.0000,0.0000,0.0000,27136.8568,4.7129,21.9332,27136.8568,319.8851,25000.0000,155029.8568,0.0000,-155029.8568,27.8358,23.6096,25.7227,-11.3660,-163670.4273,9.7384,690.0864,6.9009,9.7384,0.0000,17.0483,23.6096,23.8456,23.6096,False,0.0000,9.7384,54.5652,6.4922,319.8851,17.0483,391.4987,-127893.0000,-155029.8568,-163670.4273
2680.0000,23.5782,29.9302,0.0000,129552.5000,-129552.5000,6.5635,0.0000,0.0000,0.0000,27465.2547,4.7170,22.1739,27465.2547,323.3951,25000.0000,157017.7547,0.0000,-157017.7547,27.8129,23.5782,25.6955,-11.5135,-165794.1641,9.8452,698.2084,6.9821,9.8452,0.0000,17.6157,23.5782,23.6096,23.5782,False,-0.0000,9.8452,56.2385,6.5635,323.3951,17.6157,397.2493,-129552.5000,-157017.7547,-165794.1641
2681.0000,23.6379,29.9915,0.0000,136298.5000,-136298.5000,6.9034,0.0000,0.0000,0.0000,28942.8953,4.7092,23.3224,28942.8953,340.1456,25000.0000,165241.3953,0.0000,-165241.3953,27.8736,23.6379,25.7557,-12.1130,-174427.3239,10.3552,733.0923,7.3309,10.3552,0.0000,20.4971,23.6379,23.5782,23.6379,False,0.0000,10.3552,64.6779,6.9034,340.1456,20.4971,425.3207,-136298.5000,-165241.3953,-174427.3239
2682.0000,23.5022,29.8526,0.0000,122261.2000,-122261.2000,6.1955,0.0000,0.0000,0.0000,25865.3179,4.7268,20.9309,25865.3179,305.2664,25000.0000,148126.5179,0.0000,-148126.5179,27.7358,23.5022,25.6190,-10.8655,-156463.1594,9.2933,660.5340,6.6053,9.2933,0.0000,14.8162,23.5022,23.6379,23.5022,False,0.0000,9.2933,47.9405,6.1955,305.2664,14.8162,368.0231,-122261.2000,-148126.5179,-156463.1594
2683.0000,23.2813,29.6387,6.3000,105312.1000,-105305.8000,5.3306,1.1360,5.5456,0.0009,22144.7180,4.7556,18.0088,22145.8540,262.6494,25000.0000,127456.8180,5.1640,-127451.6540,27.5196,23.2813,25.4004,-9.3589,-134767.6935,7.9959,571.9446,5.7194,7.9959,0.0000,9.4369,23.2813,23.5022,23.2813,False,0.0000,7.9959,31.6363,5.3306,262.6494,9.4369,303.7226,-105305.8000,-127451.6540,-134767.6935
2684.0000,22.7200,29.0761,205.2000,60446.3000,-60241.1000,3.0540,37.2397,5.5102,0.0308,12516.3886,4.8294,10.3176,12553.6283,150.4769,25000.0000,72962.6886,167.9603,-72794.7283,26.9574,22.7200,24.8387,-5.3608,-77194.9503,4.5810,333.1116,3.3311,4.5810,0.0000,1.7746,22.7200,23.2813,22.7200,False,0.0000,4.5810,6.8236,3.0540,150.4769,1.7746,159.0752,-60241.1000,-72794.7283,-77194.9503
2685.0000,22.4714,28.8010,975.5000,55222.9000,-54247.4000,2.7772,177.5474,5.4943,0.1479,11357.3947,4.8623,9.3825,11534.9421,136.8394,25000.0000,66580.2947,797.9526,-65782.3421,26.6912,22.4714,24.5813,-4.8546,-69906.3282,4.1658,305.2285,3.0523,4.1658,0.0000,1.3345,22.4714,22.7200,22.4714,False,0.0000,4.1658,5.2580,2.7772,136.8394,1.3345,143.4319,-54247.4000,-65782.3421,-69906.3282
2686.0000,22.3329,28.5557,2266.1000,47104.5000,-44838.4000,2.3641,413.1186,5.4853,0.3450,9651.1812,4.8807,7.9870,10064.2997,116.4860,25000.0000,56755.6812,1852.9814,-54902.6997,26.3600,22.3329,24.3464,-4.0628,-58504.8706,3.5462,269.5338,2.6953,3.6532,0.1070,0.9000,22.3329,22.4714,22.3329,False,0.0000,3.5462,3.3825,2.3641,116.4860,0.9000,120.7685,-44838.4000,-54902.6997,-58504.8706
2687.0000,22.3998,28.4830,3597.5000,42131.6000,-38534.1000,2.1122,655.3202,5.4897,0.5489,8648.0569,4.8718,7.1357,9303.3771,104.0712,25000.0000,50779.6569,2942.1798,-47837.4771,25.9170,22.3998,24.1584,-3.5484,-51096.8590,3.1683,271.0428,2.7104,3.6532,0.4849,0.9000,22.3998,22.3329,22.3998,False,-0.0000,3.1683,2.4855,2.1122,104.0712,0.9000,107.4567,-38534.1000,-47837.4771,-51096.8590
2688.0000,22.5425,28.2510,6555.3000,36442.1000,-29886.8000,1.8279,1192.1145,5.4989,0.9992,7509.4160,4.8529,6.1755,8701.5305,90.0662,25000.0000,43951.5160,5363.1855,-38588.3305,25.3989,22.5425,23.9707,-2.8817,-41496.5013,2.7419,272.5619,2.7256,3.6532,0.9113,0.9000,22.5425,22.3998,22.5425,False,0.0000,2.7419,1.6752,1.8279,90.0662,0.9000,92.6414,-29886.8000,-38588.3305,-41496.5013
2689.0000,22.6413,27.9610,8795.3000,31725.6000,-22930.3000,1.5932,1597.6291,5.5052,1.3375,6555.1863,4.8398,5.3825,8152.8154,78.5005,25000.0000,38280.7863,7197.6709,-31083.1154,24.9613,22.6413,23.8013,-2.3406,-33704.1715,2.3898,273.9443,2.7394,3.6532,1.2634,0.9000,22.6413,22.5425,22.6413,False,0.0000,2.3898,1.1519,1.5932,78.5005,0.9000,80.5524,-22930.3000,-31083.1154,-33704.1715
2690.0000,22.7276,27.5445,11172.0000,27634.8000,-16462.8000,1.3889,2027.3175,5.5107,1.6963,5723.4266,4.8284,4.6922,7750.7441,68.4335,25000.0000,33358.2266,9144.6825,-24213.5441,24.5589,22.7276,23.6433,-1.8476,-26605.3900,2.0833,275.2439,2.7524,3.6532,1.5699,0.9000,22.7276,22.6413,22.7276,False,0.0000,2.0833,0.7931,1.3889,68.4335,0.9000,70.1267,-16462.8000,-24213.5441,-26605.3900
2691.0000,22.7971,26.9731,13796.3000,24337.3000,-10541.0000,1.2240,2501.5272,5.5152,2.0918,5050.0721,4.8192,4.1352,7551.5993,60.3103,25000.0000,29387.3721,11294.7728,-18092.5993,24.1963,22.7971,23.4967,-1.4116,-20327.6839,1.8360,276.4579,2.7646,3.6532,1.8172,0.9000,22.7971,22.7276,22.7971,False,-0.0000,1.8360,0.5629,1.2240,60.3103,0.9000,61.7732,-10541.0000,-18092.5993,-20327.6839
