Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2692.0000,22.7594,26.5843,15741.9000,24000.8000,-8258.9000,1.2078,2855.5409,5.5128,2.3841,4975.1176,4.8242,4.0804,7830.6585,59.5102,25000.0000,28975.9176,12886.3591,-16089.5585,24.0240,22.7594,23.3917,-1.2758,-18371.4801,1.8117,277.3323,2.7733,3.6532,1.8415,0.9000,22.7594,22.7971,22.7594,False,0.0000,1.8117,0.5429,1.2078,59.5102,0.9000,60.9531,-8258.9000,-16089.5585,-18371.4801
2693.0000,22.7971,26.0223,17626.5000,21782.3000,-4155.8000,1.0958,3196.0116,5.5152,2.6712,4519.9095,4.8192,3.7021,7715.9211,53.9928,25000.0000,26302.2095,14430.4884,-11871.7211,23.7646,22.7971,23.2809,-0.9760,-14054.6270,1.6437,278.2602,2.7826,3.6532,2.0095,0.9000,22.7971,22.7594,22.7971,False,0.0000,1.6437,0.4171,1.0958,53.9928,0.9000,55.3099,-4155.8000,-11871.7211,-14054.6270
2694.0000,22.3552,26.5325,19168.4000,33868.5000,-14700.1000,1.7044,3493.5507,5.4868,2.9031,6943.4966,4.8777,5.7580,10437.0473,83.9774,25000.0000,40811.9966,15674.8493,-25137.1473,24.3041,22.3552,23.3296,-1.9662,-28312.8577,2.5565,277.8512,2.7785,3.6532,1.0966,0.9000,22.3552,22.7971,22.3552,False,-0.0000,2.5565,1.3842,1.7044,83.9774,0.9000,86.2615,-14700.1000,-25137.1473,-28312.8577
2695.0000,21.9614,26.7519,18485.8000,44667.5000,-26181.7000,2.2397,3385.0139,5.4611,2.8198,9059.7850,4.9303,7.5666,12444.7989,110.3553,25000.0000,53727.2850,15100.7861,-38626.4989,24.8984,21.9614,23.4299,-2.9631,-42668.0592,3.3596,277.0135,2.7701,3.6532,0.2936,0.9000,21.9614,22.3552,21.9614,False,0.0000,3.3596,2.9175,2.2397,110.3553,0.9000,114.1727,-26181.7000,-38626.4989,-42668.0592
2696.0000,21.7255,27.3919,11005.7000,56249.1000,-45243.4000,2.8115,2021.0795,5.4455,1.6896,11335.9959,4.9620,9.4983,13357.0755,138.5277,25000.0000,67585.0959,8984.6205,-58600.4755,25.5031,21.7255,23.6143,-4.3996,-63354.7953,4.2172,318.0175,3.1802,4.2172,0.0000,1.3846,21.7255,21.9614,21.7255,False,0.0000,4.2172,5.4378,2.8115,138.5277,1.3846,145.3501,-45243.4000,-58600.4755,-63354.7953
2697.0000,21.7814,27.7491,7868.9000,64420.5000,-56551.6000,3.2138,1444.0550,5.4492,1.2127,13002.4992,4.9545,10.8576,14446.5542,158.3524,25000.0000,77422.9992,6424.8450,-70998.1542,25.7598,21.7814,23.7706,-5.2966,-76271.7083,4.8208,361.8302,3.6183,4.8208,0.0000,2.0681,21.7814,21.7255,21.7814,False,0.0000,4.8208,7.8496,3.2138,158.3524,2.0681,168.2701,-56551.6000,-70998.1542,-76271.7083
2698.0000,21.8631,28.0291,5102.2000,71581.7000,-66479.5000,3.5727,935.3974,5.4546,0.7856,14479.9762,4.9435,12.0699,15415.3736,176.0340,25000.0000,86061.6762,4166.8026,-81894.8736,25.9737,21.8631,23.9184,-6.0837,-87605.6228,5.3591,400.4592,4.0046,5.3591,0.0000,2.8411,21.8631,21.7814,21.8631,False,0.0000,5.3591,10.5003,3.5727,176.0340,2.8411,189.3754,-66479.5000,-81894.8736,-87605.6228
2699.0000,21.9585,28.1924,4072.2000,76733.6000,-72661.4000,3.8323,745.7042,5.4609,0.6262,15562.4279,4.9307,12.9471,16308.1321,188.8270,25000.0000,92296.0279,3326.4958,-88969.5321,26.1144,21.9585,24.0365,-6.5977,-95006.3772,5.7485,428.0523,4.2805,5.7485,0.0000,3.5066,21.9585,21.8631,21.9585,False,-0.0000,5.7485,12.7358,3.8323,188.8270,3.5066,205.0694,-72661.4000,-88969.5321,-95006.3772
2700.0000,22.0359,28.2980,3570.1000,79891.6000,-76321.5000,3.9931,653.1509,5.4660,0.5481,16237.0137,4.9203,13.4903,16890.1646,196.7488,25000.0000,96128.6137,2916.9491,-93211.6646,26.2106,22.0359,24.1232,-6.9057,-99441.5149,5.9897,444.8594,4.4486,5.9897,0.0000,3.9668,22.0359,21.9585,22.0359,False,0.0000,5.9897,14.2614,3.9931,196.7488,3.9668,214.9769,-76321.5000,-93211.6646,-99441.5149
2701.0000,22.0960,28.3719,3297.7000,81991.5000,-78693.8000,4.1006,602.8800,5.4699,0.5056,16691.0923,4.9123,13.8535,17293.9723,202.0458,25000.0000,98682.5923,2694.8200,-95987.7723,26.2800,22.0960,24.1880,-7.1071,-102342.4437,6.1509,455.9575,4.5596,6.1509,0.0000,4.2958,22.0960,22.0359,22.0960,False,0.0000,6.1509,15.3439,4.1006,202.0458,4.2958,221.6856,-78693.8000,-95987.7723,-102342.4437
2702.0000,22.1618,28.4460,3186.2000,85317.2000,-82131.0000,4.2690,582.0379,5.4742,0.4881,17399.2336,4.9035,14.4224,17981.2715,210.3430,25000.0000,102716.4336,2604.1621,-100112.2715,26.3513,22.1618,24.2565,-7.4087,-106685.9202,6.4035,473.7162,4.7372,6.4035,0.0000,4.8471,22.1618,22.0960,22.1618,False,-0.0000,6.4035,17.1431,4.2690,210.3430,4.8471,232.3332,-82131.0000,-100112.2715,-106685.9202
2703.0000,22.2312,28.5212,3117.0000,88999.6000,-85882.6000,4.4556,568.9261,5.4787,0.4770,18184.5616,4.8942,15.0528,18753.4877,219.5381,25000.0000,107184.1616,2548.0739,-104636.0877,26.4246,22.2312,24.3279,-7.7398,-111452.7138,6.6835,493.3787,4.9338,6.6835,0.0000,5.5110,22.2312,22.1618,22.2312,False,0.0000,6.6835,19.2889,4.4556,219.5381,5.5110,244.3379,-85882.6000,-104636.0877,-111452.7138
2704.0000,22.2901,28.5780,3169.0000,91426.5000,-88257.5000,4.5797,578.0135,5.4826,0.4844,18710.4123,4.8864,15.4720,19288.4258,225.6511,25000.0000,110136.9123,2590.9865,-107545.9258,26.4820,22.2901,24.3861,-7.9526,-114517.7531,6.8696,506.2436,5.0624,6.8696,0.0000,5.9843,22.2901,22.2312,22.2901,False,0.0000,6.8696,20.8063,4.5797,225.6511,5.9843,252.4417,-88257.5000,-107545.9258,-114517.7531
2705.0000,22.2178,28.0837,10382.7000,73557.5000,-63174.8000,3.6864,1895.3909,5.4779,1.5854,15023.9022,4.8960,12.4540,16919.2931,181.6348,25000.0000,88581.4022,8487.3091,-80094.0931,26.1284,22.2178,24.1731,-5.9718,-85993.6359,5.5296,410.0773,4.1008,5.5296,0.0000,3.1210,22.2178,22.2901,22.2178,False,0.0000,5.5296,11.4451,3.6864,181.6348,3.1210,196.2009,-63174.8000,-80094.0931,-85993.6359
2706.0000,22.0556,27.8673,9596.0000,61589.3000,-51993.3000,3.0848,1755.1746,5.4673,1.4670,12524.0201,4.9177,10.4215,14279.1947,151.9930,25000.0000,74113.3201,7840.8254,-66272.4947,25.9301,22.0556,23.9928,-4.9510,-71294.2533,4.6272,345.0015,3.4500,4.6272,0.0000,1.8288,22.0556,22.2178,22.0556,False,0.0000,4.6272,7.0140,3.0848,151.9930,1.8288,160.8358,-51993.3000,-66272.4947,-71294.2533
2707.0000,21.9427,27.5904,10579.8000,53071.7000,-42491.9000,2.6547,1937.7492,5.4598,1.6217,10758.9217,4.9328,8.9685,12696.6709,130.8016,25000.0000,63830.6217,8642.0508,-55188.5709,25.7078,21.9427,23.8253,-4.1405,-59622.4872,3.9820,298.3891,2.9839,3.9820,0.0000,1.1656,21.9427,22.0556,21.9427,False,-0.0000,3.9820,4.6462,2.6547,130.8016,1.1656,136.6133,-42491.9000,-55188.5709,-59622.4872
2708.0000,22.3709,27.4400,11640.8000,33519.0000,-21878.2000,1.6751,2121.2097,5.4878,1.7876,6874.7847,4.8756,5.6592,8995.9945,82.5367,25000.0000,40393.7847,9519.5903,-30874.1945,24.6953,22.3709,23.5331,-2.3450,-33768.0735,2.5127,276.1557,2.7616,3.6532,1.1405,0.9000,22.3709,21.9427,22.3709,False,0.0000,2.5127,1.3204,1.6751,82.5367,0.9000,84.7571,-21878.2000,-30874.1945,-33768.0735
2709.0000,22.4578,27.0692,12983.8000,28271.8000,-15288.0000,1.4178,2363.5146,5.4934,1.9800,5812.3465,4.8641,4.7898,8175.8611,69.8570,25000.0000,34084.1465,10620.2854,-23463.8611,24.2475,22.4578,23.3526,-1.8056,-25999.9322,2.1267,277.6587,2.7766,3.6532,1.5265,0.9000,22.4578,22.3709,22.4578,False,0.0000,2.1267,0.8388,1.4178,69.8570,0.9000,71.5958,-15288.0000,-23463.8611,-25999.9322
2710.0000,22.6031,26.4091,14654.9000,22090.1000,-7435.2000,1.1086,2663.1852,5.5028,2.2317,4559.5191,4.8448,3.7452,7222.7043,54.6212,25000.0000,26649.6191,11991.7148,-14657.9043,23.7580,22.6031,23.1806,-1.1652,-16778.6018,1.6628,279.1038,2.7910,3.6532,1.9903,0.9000,22.6031,22.4578,22.6031,False,0.0000,1.6628,0.4304,1.1086,54.6212,0.9000,55.9515,-7435.2000,-14657.9043,-16778.6018
2711.0000,22.6512,25.6231,16849.1000,19260.6000,-2411.5000,0.9677,3060.2182,5.5058,2.5598,3980.7209,4.8385,3.2693,7040.9391,47.6812,25000.0000,23241.3209,13788.8818,-9452.4391,23.4384,22.6512,23.0448,-0.7942,-11437.0633,1.4516,280.2522,2.8025,3.6532,2.2016,0.9000,22.6512,22.6031,22.6512,False,0.0000,1.4516,0.2980,0.9677,47.6812,0.9000,48.8792,-2411.5000,-9452.4391,-11437.0633
2712.0000,22.6365,25.1806,17368.9000,17659.0000,-290.1000,0.8876,3155.1637,5.5049,2.6367,3648.2467,4.8404,2.9986,6803.4104,43.7334,25000.0000,21307.2467,14213.7363,-7093.5104,23.2546,22.6365,22.9456,-0.6236,-8979.8419,1.3314,281.0959,2.8110,3.6532,2.3218,0.9000,22.6365,22.6512,22.6365,False,-0.0000,1.3314,0.2360,0.8876,43.7334,0.9000,44.8694,-290.1000,-7093.5104,-8979.8419
2713.0000,22.6581,24.2888,19364.6000,16275.2000,3089.4000,0.8704,3516.8138,5.5063,2.9404,3364.3430,4.8376,2.7633,6881.1568,42.8839,25000.0000,19639.5430,15847.7862,-3791.7568,23.0466,22.6581,22.8523,-0.3919,-5644.0770,1.3055,281.8926,2.8189,3.6532,2.3477,0.9000,22.6581,22.6365,22.6581,False,0.0000,1.3055,0.2239,0.8704,42.8839,0.9000,44.0078,3089.4000,-3791.7568,-5644.0770
2714.0000,22.7019,23.1187,22237.0000,14918.9000,7318.1000,0.9991,4036.4209,5.5091,3.3754,3087.6695,4.8318,2.5335,7124.0904,49.2279,25000.0000,18006.5695,18200.5791,194.0096,22.8159,22.7019,22.7589,-0.1150,-1656.0736,1.4987,282.6944,2.8269,3.6532,2.1545,0.9000,22.7019,22.6581,22.7019,False,-0.0000,1.4987,0.3249,0.9991,49.2279,0.9000,50.4527,7318.1000,194.0096,-1656.0736
2715.0000,22.7450,22.2447,25165.0000,13662.3000,11502.7000,1.1299,4565.6262,5.5118,3.8171,2830.9388,4.8261,2.3209,7396.5650,55.6704,25000.0000,16493.2388,20599.3738,4106.1350,22.5903,22.7450,22.6677,0.1561,2247.9360,1.6948,283.4804,2.8348,3.6532,1.9584,0.9000,22.7450,22.7019,22.7450,False,0.0000,1.6948,0.4531,1.1299,55.6704,0.9000,57.0236,11502.7000,4106.1350,2247.9360
2716.0000,22.3295,25.4194,15820.5000,18748.7000,-2928.2000,0.9431,2884.2537,5.4851,2.3980,3841.0385,4.8812,3.1861,6725.2922,46.4678,25000.0000,22589.7385,12936.2463,-9653.4922,23.1272,22.3295,22.7283,-0.8048,-11588.5001,1.4146,282.9573,2.8296,3.6532,2.2386,0.9000,22.3295,22.7450,22.3295,False,0.0000,1.4146,0.2780,0.9431,46.4678,0.9000,47.6458,-2928.2000,-9653.4922,-11588.5001
2717.0000,22.0468,26.5928,11633.9000,24427.3000,-12793.4000,1.2246,2128.1460,5.4667,1.7753,4966.0340,4.9189,4.1371,7094.1800,60.3373,25000.0000,29393.3340,9505.7540,-19887.5800,23.5706,22.0468,22.8087,-1.5374,-22138.4263,1.8369,282.2663,2.8227,3.6532,1.8163,0.9000,22.0468,22.3295,22.0468,False,-0.0000,1.8369,0.5636,1.2246,60.3373,0.9000,61.8009,-12793.4000,-19887.5800,-22138.4263
2718.0000,21.4115,27.4663,7516.0000,78163.8000,-70647.8000,3.9095,1385.5760,5.4245,1.1522,15619.1782,5.0043,13.2079,17004.7542,192.6304,25000.0000,93782.9782,6130.4240,-87652.5542,25.4481,21.4115,23.4298,-6.5372,-94136.3412,5.8643,444.6785,4.4468,5.8643,0.0000,3.7228,21.4115,22.0468,21.4115,False,0.0000,5.8643,13.4545,3.9095,192.6304,3.7228,209.8077,-70647.8000,-87652.5542,-94136.3412
2719.0000,21.9951,28.4181,1345.7000,122279.0000,-120933.3000,6.0851,246.3169,5.4633,0.2085,24824.2211,4.9258,20.5578,25070.5380,299.8250,25000.0000,147103.2211,1099.3831,-146003.8380,26.2771,21.9951,24.1361,-10.7938,-155430.7584,9.1277,677.6610,6.7766,9.1277,0.0000,14.0379,21.9951,21.4115,21.9951,False,0.0000,9.1277,45.6138,6.0851,299.8250,14.0379,359.4767,-120933.3000,-146003.8380,-155430.7584
2720.0000,22.4291,28.8439,759.8000,137327.2000,-136567.4000,6.8659,138.3573,5.4916,0.1166,28210.7508,4.8679,23.1955,28349.1081,338.2947,25000.0000,165537.9508,621.4427,-164916.5081,26.7056,22.4291,24.5674,-12.1631,-175148.0287,10.2988,754.8971,7.5490,10.2988,0.0000,20.1644,22.4291,21.9951,22.4291,False,0.0000,10.2988,63.7079,6.8659,338.2947,20.1644,422.1670,-136567.4000,-164916.5081,-175148.0287
2721.0000,22.7948,29.1989,382.5000,150695.0000,-150312.5000,7.5607,69.3562,5.5150,0.0583,31267.7888,4.8195,25.5429,31337.1450,372.5296,25000.0000,181962.7888,313.1438,-181649.6450,27.0642,22.7948,24.9295,-13.3716,-192551.2497,11.3410,822.4728,8.2247,11.3410,0.0000,26.9266,22.7948,22.4291,22.7948,False,0.0000,11.3410,83.2116,7.5607,372.5296,26.9266,482.6677,-150312.5000,-181649.6450,-192551.2497
2722.0000,23.0906,29.4848,30.1000,160098.4000,-160068.3000,8.0565,5.4394,5.5337,0.0046,33489.2387,4.7806,27.2178,33494.6782,396.9583,25000.0000,193587.6387,24.6606,-193562.9782,27.3534,23.0906,25.2220,-14.2265,-204861.5251,12.0847,868.9287,8.6893,12.0847,0.0000,32.5787,23.0906,22.7948,23.0906,False,0.0000,12.0847,99.2352,8.0565,396.9583,32.5787,528.7722,-160068.3000,-193562.9782,-204861.5251
2723.0000,23.4981,29.8775,0.0000,182264.6000,-182264.6000,9.1943,0.0000,0.0000,0.0000,38555.1500,4.7274,31.0617,38555.1500,453.0197,25000.0000,220819.7500,0.0000,-220819.7500,27.7510,23.4981,25.6246,-16.1981,-233252.2105,13.7914,987.4546,9.8745,13.7914,0.0000,48.4228,23.4981,23.0906,23.4981,False,0.0000,13.7914,143.1813,9.1943,453.0197,48.4228,644.6238,-182264.6000,-220819.7500,-233252.2105
2724.0000,23.8620,30.2199,0.0000,197466.5000,-197466.5000,9.9949,0.0000,0.0000,0.0000,42191.7239,4.6802,33.7665,42191.7239,492.4665,25000.0000,239658.2239,0.0000,-239658.2239,28.1006,23.8620,25.9813,-17.5491,-252706.7660,14.9923,1079.6707,10.7967,14.9923,0.0000,62.2055,23.8620,23.4981,23.8620,False,0.0000,14.9923,180.5573,9.9949,492.4665,62.2055,735.2294,-197466.5000,-239658.2239,-252706.7660
2725.0000,24.2211,30.5596,0.0000,212732.9000,-212732.9000,10.8005,0.0000,0.0000,0.0000,45906.4237,4.6341,36.4881,45906.4237,532.1597,25000.0000,258639.3237,0.0000,-258639.3237,28.4467,24.2211,26.3339,-18.9058,-272243.8651,16.2007,1211.1441,12.1114,16.2007,0.0000,78.4919,24.2211,23.8620,24.2211,False,0.0000,16.2007,223.9777,10.8005,532.1597,78.4919,834.6293,-212732.9000,-258639.3237,-272243.8651
2726.0000,24.6113,30.9306,0.0000,230815.3000,-230815.3000,11.7541,0.0000,0.0000,0.0000,50349.2465,4.5843,39.7099,50349.2465,579.1481,25000.0000,281164.5465,0.0000,-281164.5465,28.8242,24.6113,26.7178,-20.5128,-295384.7261,17.6312,1512.4706,15.1247,17.6312,0.0000,101.1737,24.6113,24.2211,24.6113,False,0.0000,17.6312,283.4246,11.7541,579.1481,101.1737,963.7464,-230815.3000,-281164.5465,-295384.7261
2727.0000,24.9971,31.2954,0.0000,247477.8000,-247477.8000,12.6447,0.0000,0.0000,0.0000,54564.4757,4.5355,42.7185,54564.4757,623.0269,25000.0000,302042.2757,0.0000,-302042.2757,29.1960,24.9971,27.0965,-21.9936,-316708.4772,18.9670,2050.5467,20.5055,18.9670,0.0000,125.9561,24.9971,24.6113,24.9971,False,0.0000,18.9670,347.3249,12.6447,623.0269,125.9561,1096.3080,-247477.8000,-302042.2757,-316708.4772
2728.0000,25.1806,31.4580,0.0000,245207.7000,-245207.7000,12.5704,0.0000,0.0000,0.0000,54340.1322,4.5125,42.4674,54340.1322,619.3657,25000.0000,299547.8322,0.0000,-299547.8322,29.3655,25.1806,27.2731,-21.7919,-313803.3280,18.8555,2023.0392,20.2304,18.8555,0.0000,123.7486,25.1806,24.9971,25.1806,False,0.0000,18.8555,341.6708,12.5704,619.3657,123.7486,1084.7851,-245207.7000,-299547.8322,-313803.3280
2729.0000,25.3382,31.6056,0.0000,246396.4000,-246396.4000,12.6514,0.0000,0.0000,0.0000,54843.2476,4.4927,42.7412,54843.2476,623.3591,25000.0000,301239.6476,0.0000,-301239.6476,29.5165,25.3382,27.4274,-21.8975,-315324.5609,18.9771,2097.7547,20.9775,18.9771,0.0000,126.1577,25.3382,25.1806,25.3382,False,0.0000,18.9771,347.8409,12.6514,623.3591,126.1577,1097.3577,-246396.4000,-301239.6476,-315324.5609
2730.0000,24.4355,30.6943,0.0000,151984.6000,-151984.6000,7.8145,0.0000,0.0000,0.0000,32992.3919,4.6067,26.4003,32992.3919,385.0344,25000.0000,184976.9919,0.0000,-184976.9919,28.6081,24.4355,26.5218,-13.5071,-194501.5319,11.7217,811.7331,8.1173,11.7217,0.0000,29.7302,24.4355,25.3382,24.4355,False,0.0000,11.7217,91.1873,7.8145,385.0344,29.7302,505.9518,-151984.6000,-184976.9919,-194501.5319
2731.0000,24.1248,30.4326,0.0000,144956.4000,-144956.4000,7.3953,0.0000,0.0000,0.0000,31197.5820,4.6464,24.9841,31197.5820,364.3804,25000.0000,176153.9820,0.0000,-176153.9820,28.3300,24.1248,26.2274,-12.8824,-185507.2281,11.0929,774.7048,7.7470,11.0929,0.0000,25.1979,24.1248,24.4355,24.1248,False,0.0000,11.0929,78.2638,7.3953,364.3804,25.1979,467.8421,-144956.4000,-176153.9820,-185507.2281
2732.0000,23.3516,29.6743,39.2000,85664.7000,-85625.5000,4.3589,7.0631,5.5499,0.0058,18048.1599,4.7465,14.7259,18055.2230,214.7694,25000.0000,103712.8599,32.1369,-103680.7230,27.5668,23.3516,25.4592,-7.6110,-109598.2343,6.5383,466.8817,4.6688,6.5383,0.0000,5.1596,23.3516,24.1248,23.3516,False,-0.0000,6.5383,18.1558,4.3589,214.7694,5.1596,238.0849,-85625.5000,-103680.7230,-109598.2343
2733.0000,22.9776,29.3319,222.8000,77092.1000,-76869.3000,3.8973,40.3143,5.5266,0.0334,16076.1721,4.7954,13.1666,16116.4863,192.0276,25000.0000,93168.2721,182.4857,-92985.7863,27.2138,22.9776,25.0957,-6.8391,-98483.5292,5.8460,421.8979,4.2190,5.8460,0.0000,3.6880,22.9776,23.3516,22.9776,False,-0.0000,5.8460,13.3389,3.8973,192.0276,3.6880,209.0545,-76869.3000,-92985.7863,-98483.5292
2734.0000,22.6131,28.9582,619.0000,60273.6000,-59654.6000,3.0376,112.4757,5.5034,0.0935,12444.1949,4.8435,10.2623,12556.6706,149.6709,25000.0000,72717.7949,506.5243,-72211.2706,26.8432,22.6131,24.7281,-5.3229,-76649.4725,4.5565,332.4072,3.3241,4.5565,0.0000,1.7463,22.6131,22.9776,22.6131,False,0.0000,4.5565,6.7237,3.0376,149.6709,1.7463,158.1409,-59654.6000,-72211.2706,-76649.4725
2735.0000,22.3626,28.6812,1163.0000,53191.4000,-52028.4000,2.6727,211.9450,5.4873,0.1767,10907.1351,4.8768,9.0295,11119.0801,131.6903,25000.0000,64098.5351,951.0550,-63147.4801,26.5750,22.3626,24.4688,-4.6639,-67159.5051,4.0091,294.7219,2.9472,4.0091,0.0000,1.1895,22.3626,22.6131,22.3626,False,0.0000,4.0091,4.7332,2.6727,131.6903,1.1895,137.6130,-52028.4000,-63147.4801,-67159.5051
2736.0000,22.2208,28.4575,2187.1000,47560.4000,-45373.3000,2.3849,399.2469,5.4781,0.3336,9714.8709,4.8956,8.0571,10114.1178,117.5094,25000.0000,57275.2709,1787.8531,-55487.4178,26.2923,22.2208,24.2566,-4.1077,-59150.2512,3.5774,270.2533,2.7025,3.6532,0.0758,0.9000,22.2208,22.3626,22.2208,False,0.0000,3.5774,3.4645,2.3849,117.5094,0.9000,121.8739,-45373.3000,-55487.4178,-59150.2512
2737.0000,22.3203,28.3705,3989.6000,41916.8000,-37927.2000,2.0995,727.4274,5.4845,0.6099,8585.3326,4.8824,7.0929,9312.7601,103.4468,25000.0000,50502.1326,3262.1726,-47239.9601,25.7974,22.3203,24.0589,-3.5080,-50514.5192,3.1493,271.8469,2.7185,3.6532,0.5039,0.9000,22.3203,22.2208,22.3203,False,0.0000,3.1493,2.4449,2.0995,103.4468,0.9000,106.7917,-37927.2000,-47239.9601,-50514.5192
2738.0000,22.3724,28.2500,5185.7000,37625.6000,-32439.9000,1.8861,944.9317,5.4879,0.7915,7717.3710,4.8754,6.3719,8662.3027,92.9313,25000.0000,45342.9710,4240.7683,-41102.2027,25.4069,22.3724,23.8897,-3.0615,-44085.0002,2.8291,273.2221,2.7322,3.6532,0.8241,0.9000,22.3724,22.3203,22.3724,False,0.0000,2.8291,1.8246,1.8861,92.9313,0.9000,95.6558,-32439.9000,-41102.2027,-44085.0002
2739.0000,22.4336,28.0640,6725.1000,33612.6000,-26887.5000,1.6856,1224.5561,5.4919,1.0255,6905.7897,4.8673,5.6947,8130.3458,83.0547,25000.0000,40518.3897,5500.5439,-35017.8458,25.0315,22.4336,23.7326,-2.6210,-37742.3205,2.5285,274.5084,2.7451,3.6532,1.1247,0.9000,22.4336,22.3724,22.4336,False,0.0000,2.5285,1.3431,1.6856,83.0547,0.9000,85.2978,-26887.5000,-35017.8458,-37742.3205
2740.0000,21.8255,27.7931,5480.7000,48263.7000,-42783.0000,2.4216,1005.2464,5.4521,0.8349,9753.1265,4.9485,8.1810,10758.3729,119.3159,25000.0000,58016.8265,4475.4536,-53541.3729,25.7812,21.8255,23.8034,-3.9908,-57467.7423,3.6324,273.9276,2.7393,3.6532,0.0208,0.9000,21.8255,22.4336,21.8255,False,0.0000,3.6324,3.6122,2.4216,119.3159,0.9000,123.8281,-42783.0000,-53541.3729,-57467.7423
2741.0000,21.8615,27.9014,5878.1000,57254.5000,-51376.4000,2.8586,1077.6650,5.4545,0.9044,11581.2987,4.9437,9.6575,12658.9637,140.8502,25000.0000,68835.7987,4800.4350,-64035.3637,25.8881,21.8615,23.8748,-4.7682,-68662.0672,4.2879,320.8372,3.2084,4.2879,0.0000,1.4554,21.8615,21.8255,21.8615,False,0.0000,4.2879,5.6915,2.8586,140.8502,1.4554,147.9971,-51376.4000,-64035.3637,-68662.0672
2742.0000,22.3834,28.7378,2555.3000,113192.6000,-110637.3000,5.6532,465.5629,5.4886,0.3929,23223.8771,4.8740,19.0985,23689.4400,278.5423,25000.0000,136416.4771,2089.7371,-134326.7400,26.6197,22.3834,24.5016,-9.9204,-142854.0207,8.4797,622.7712,6.2277,8.4797,0.0000,11.2557,22.3834,21.8615,22.3834,False,0.0000,8.4797,37.2121,5.6532,278.5423,11.2557,327.0101,-110637.3000,-134326.7400,-142854.0207
2743.0000,23.0068,29.4118,445.1000,154255.8000,-153810.7000,7.7365,80.5114,5.5284,0.0679,32192.9864,4.7916,26.1367,32273.4977,381.1907,25000.0000,186448.7864,364.5886,-186084.1977,27.2768,23.0068,25.1418,-13.6847,-197059.0802,11.6047,836.3737,8.3637,11.6047,0.0000,28.8487,23.0068,22.3834,23.0068,False,0.0000,11.6047,88.6858,7.7365,381.1907,28.8487,498.7252,-153810.7000,-186084.1977,-197059.0802
2744.0000,23.4044,29.7871,43.6000,167974.2000,-167930.6000,8.4675,7.8513,5.5532,0.0066,35440.7725,4.7396,28.6066,35448.6238,417.2122,25000.0000,203414.9725,35.7487,-203379.2238,27.6596,23.4044,25.5320,-14.9257,-214929.9553,12.7013,905.0483,9.0505,12.7013,0.0000,37.8242,23.4044,23.0068,23.4044,False,0.0000,12.7013,113.9255,8.4675,417.2122,37.8242,568.9619,-167930.6000,-203379.2238,-214929.9553
2745.0000,23.7269,30.0897,0.0000,179372.1000,-179372.1000,9.0719,0.0000,0.0000,0.0000,38183.0513,4.6977,30.6484,38183.0513,446.9914,25000.0000,217555.1513,0.0000,-217555.1513,27.9688,23.7269,25.8478,-15.9410,-229550.5481,13.6079,967.4645,9.6746,13.6079,0.0000,46.5153,23.7269,23.4044,23.7269,False,0.0000,13.6079,137.9530,9.0719,446.9914,46.5153,631.4597,-179372.1000,-217555.1513,-229550.5481
2746.0000,23.9976,30.3433,0.0000,188722.2000,-188722.2000,9.5706,0.0000,0.0000,0.0000,40474.4826,4.6627,32.3330,40474.4826,471.5603,25000.0000,229196.6826,0.0000,-229196.6826,28.2281,23.9976,26.1129,-16.7720,-241516.2918,14.3559,1020.5487,10.2055,14.3559,0.0000,54.6148,23.9976,23.7269,23.9976,False,0.0000,14.3559,160.0552,9.5706,471.5603,54.6148,686.2302,-188722.2000,-229196.6826,-241516.2918
2747.0000,24.2519,30.5832,0.0000,198353.4000,-198353.4000,10.0819,0.0000,0.0000,0.0000,42839.9467,4.6301,34.0606,42839.9467,496.7561,25000.0000,241193.3467,0.0000,-241193.3467,28.4728,24.2519,26.3624,-17.6279,-253841.7719,15.1229,1084.3762,10.8438,15.1229,0.0000,63.8452,24.2519,23.9976,24.2519,False,0.0000,15.1229,184.9621,10.0819,496.7561,63.8452,745.5634,-198353.4000,-241193.3467,-253841.7719
2748.0000,24.5125,30.8301,0.0000,209245.9000,-209245.9000,10.6585,0.0000,0.0000,0.0000,45519.3521,4.5969,36.0085,45519.3521,525.1651,25000.0000,254765.2521,0.0000,-254765.2521,28.7242,24.5125,26.6183,-18.5959,-267781.3943,15.9878,1180.4571,11.8046,15.9878,0.0000,75.4373,24.5125,24.2519,24.5125,False,0.0000,15.9878,215.8867,10.6585,525.1651,75.4373,816.4891,-209245.9000,-254765.2521,-267781.3943
2749.0000,24.8185,31.1221,0.0000,224117.2000,-224117.2000,11.4414,0.0000,0.0000,0.0000,49169.5779,4.5580,38.6533,49169.5779,563.7391,25000.0000,273286.7779,0.0000,-273286.7779,29.0209,24.8185,26.9197,-19.9176,-286812.8661,17.1621,1398.7832,13.9878,17.1621,0.0000,93.3111,24.8185,24.5125,24.8185,False,0.0000,17.1621,262.9346,11.4414,563.7391,93.3111,919.9848,-224117.2000,-273286.7779,-286812.8661
2750.0000,25.0826,31.3697,0.0000,233726.2000,-233726.2000,11.9633,0.0000,0.0000,0.0000,51654.9087,4.5248,40.4166,51654.9087,589.4551,25000.0000,285381.1087,0.0000,-285381.1087,29.2740,25.0826,27.1783,-20.7715,-299109.9358,17.9450,1645.7581,16.4576,17.9450,0.0000,106.6721,25.0826,24.8185,25.0826,False,0.0000,17.9450,297.6873,11.9633,589.4551,106.6721,993.8145,-233726.2000,-285381.1087,-299109.9358
2751.0000,25.4269,31.6996,0.0000,251561.4000,-251561.4000,12.9056,0.0000,0.0000,0.0000,56131.0829,4.4817,43.6001,56131.0829,635.8848,25000.0000,307692.4829,0.0000,-307692.4829,29.6087,25.4269,27.5178,-22.3566,-321934.4438,19.3584,2286.5298,22.8653,19.3584,0.0000,133.9165,25.4269,25.0826,25.4269,False,0.0000,19.3584,367.6580,12.9056,635.8848,133.9165,1137.4594,-251561.4000,-307692.4829,-321934.4438
2752.0000,25.6624,31.9164,0.0000,256951.6000,-256951.6000,13.2217,0.0000,0.0000,0.0000,57710.7155,4.4524,44.6680,57710.7155,651.4595,25000.0000,314662.3155,0.0000,-314662.3155,29.8317,25.6624,27.7470,-22.8356,-328832.5253,19.8326,2535.1116,25.3511,19.8326,0.0000,143.9995,25.6624,25.4269,25.6624,False,0.0000,19.8326,393.2944,13.2217,651.4595,143.9995,1188.7535,-256951.6000,-314662.3155,-328832.5253
2753.0000,25.9185,32.1596,0.0000,266883.1000,-266883.1000,13.7611,0.0000,0.0000,0.0000,60370.5030,4.4208,46.4903,60370.5030,678.0376,25000.0000,327253.6030,0.0000,-327253.6030,30.0793,25.9185,27.9989,-23.7182,-341542.3128,20.6417,2908.7063,29.0871,20.6417,0.0000,162.3529,25.9185,25.6624,25.9185,False,-0.0000,20.6417,439.6495,13.7611,678.0376,162.3529,1280.0400,-266883.1000,-327253.6030,-341542.3128
2754.0000,25.1499,31.3769,0.0000,182173.3000,-182173.3000,9.4145,0.0000,0.0000,0.0000,40336.7577,4.5163,31.8059,40336.7577,463.8724,25000.0000,222510.0577,0.0000,-222510.0577,29.3012,25.1499,27.2256,-16.1900,-233135.3698,14.1218,975.5431,9.7554,14.1218,0.0000,51.9870,25.1499,25.9185,25.1499,False,0.0000,14.1218,152.9116,9.4145,463.8724,51.9870,668.7710,-182173.3000,-222510.0577,-233135.3698
2755.0000,24.8909,31.1599,0.0000,175484.6000,-175484.6000,9.0080,0.0000,0.0000,0.0000,38577.3408,4.5489,30.4324,38577.3408,443.8407,25000.0000,214061.9408,0.0000,-214061.9408,29.0702,24.8909,26.9805,-15.5955,-224575.5394,13.5120,932.2781,9.3228,13.5120,0.0000,45.5387,24.8909,25.1499,24.8909,False,-0.0000,13.5120,135.2702,9.0080,443.8407,45.5387,624.6496,-175484.6000,-214061.9408,-224575.5394
2756.0000,24.0376,30.3208,0.0000,106308.8000,-106308.8000,5.4448,0.0000,0.0000,0.0000,22824.7825,4.6576,18.3947,22824.7825,268.2771,25000.0000,129133.5825,0.0000,-129133.5825,28.2264,24.0376,26.1320,-9.4478,-136048.1553,8.1672,571.9491,5.7195,8.1672,0.0000,10.0566,24.0376,24.8909,24.0376,False,0.0000,8.1672,33.5444,5.4448,268.2771,10.0566,311.8781,-106308.8000,-129133.5825,-136048.1553
2757.0000,23.6137,29.9426,4.7000,94940.9000,-94936.2000,4.8273,0.8444,5.5661,0.0007,20147.2081,4.7124,16.3084,20148.0525,237.8502,25000.0000,115088.1081,3.8556,-115084.2525,27.8330,23.6137,25.7233,-8.4373,-121496.4567,7.2409,513.1040,5.1310,7.2409,0.0000,7.0082,23.6137,24.0376,23.6137,False,0.0000,7.2409,24.0587,4.8273,237.8502,7.0082,268.9171,-94936.2000,-115084.2525,-121496.4567
2758.0000,23.1810,29.5291,67.7000,74112.0000,-74044.3000,3.7548,12.2217,5.5393,0.0101,15541.1809,4.7687,12.6853,15553.4026,185.0082,25000.0000,89653.1809,55.4783,-89597.7026,27.4131,23.1810,25.2970,-6.5827,-94791.3770,5.6323,404.0902,4.0409,5.6323,0.0000,3.2982,23.1810,23.6137,23.1810,False,0.0000,5.6323,12.0395,3.7548,185.0082,3.2982,200.3458,-74044.3000,-89597.7026,-94791.3770
2759.0000,22.8799,29.2376,283.1000,65451.8000,-65168.7000,3.3042,51.2825,5.5204,0.0426,13612.3151,4.8083,11.1627,13663.5975,162.8024,25000.0000,79064.1151,231.8175,-78832.2975,27.1184,22.8799,24.9992,-5.8014,-83539.6315,4.9562,358.7018,3.5870,4.9562,0.0000,2.2474,22.8799,23.1810,22.8799,False,0.0000,4.9562,8.4706,3.3042,162.8024,2.2474,173.5204,-65168.7000,-78832.2975,-83539.6315
2760.0000,22.6531,28.9998,665.0000,59493.7000,-58828.7000,2.9959,120.7779,5.5060,0.1006,12296.6320,4.8382,10.1214,12417.4099,147.6156,25000.0000,71790.3320,544.2221,-71246.1099,26.8843,22.6531,24.7687,-5.2511,-75615.3302,4.4939,327.4511,3.2745,4.4939,0.0000,1.6753,22.6531,22.8799,22.6531,False,0.0000,4.4939,6.4733,2.9959,147.6156,1.6753,155.7642,-58828.7000,-71246.1099,-75615.3302
2761.0000,22.4634,28.7750,1247.5000,53931.3000,-52683.8000,2.7108,227.0747,5.4938,0.1894,11089.3139,4.8634,9.1581,11316.3886,133.5658,25000.0000,65020.6139,1020.4253,-64000.1886,26.6711,22.4634,24.5672,-4.7250,-68040.1309,4.0662,298.0505,2.9805,4.0662,0.0000,1.2410,22.4634,22.6531,22.4634,False,0.0000,4.0662,4.9202,2.7108,133.5658,1.2410,139.7271,-52683.8000,-64000.1886,-68040.1309
2762.0000,22.3026,28.5650,1875.7000,49176.6000,-47300.9000,2.4680,342.0700,5.4834,0.2856,10067.3994,4.8847,8.3378,10409.4694,121.6021,25000.0000,59243.9994,1533.6300,-57710.3694,26.4775,22.3026,24.3900,-4.2682,-61462.7478,3.7020,272.7798,2.7278,3.7020,0.0000,0.9365,22.3026,22.4634,22.3026,False,-0.0000,3.7020,3.8049,2.4680,121.6021,0.9365,126.3435,-47300.9000,-57710.3694,-61462.7478
2763.0000,22.3328,28.5056,2816.4000,44700.4000,-41884.0000,2.2404,513.4410,5.4853,0.4300,9158.5834,4.8807,7.5690,9672.0244,110.3894,25000.0000,53858.9834,2302.9590,-51556.0244,26.1184,22.3328,24.2256,-3.8192,-54996.7384,3.3606,270.5020,2.7050,3.6532,0.2926,0.9000,22.3328,22.3026,22.3328,False,0.0000,3.3606,2.9200,2.2404,110.3894,0.9000,114.2094,-41884.0000,-51556.0244,-54996.7384
2764.0000,22.2169,28.4726,2532.9000,60991.6000,-58458.7000,3.0577,462.3928,5.4778,0.3865,12457.0581,4.8961,10.3300,12919.4509,150.6581,25000.0000,73448.6581,2070.5072,-71378.1509,26.3874,22.2169,24.3022,-5.2825,-76067.6161,4.5865,338.8399,3.3884,4.5865,0.0000,1.7811,22.2169,22.3328,22.2169,False,0.0000,4.5865,6.8462,3.0577,150.6581,1.7811,159.2853,-58458.7000,-71378.1509,-76067.6161
2765.0000,22.2695,28.5213,3005.8000,68291.8000,-65286.0000,3.4205,548.3802,5.4812,0.4595,13968.0669,4.8891,11.5556,14516.4470,168.5325,25000.0000,82259.8669,2457.4198,-79802.4470,26.4374,22.2695,24.3535,-5.9055,-85039.2036,5.1307,378.4647,3.7846,5.1307,0.0000,2.4932,22.2695,22.2169,22.2695,False,0.0000,5.1307,9.3154,3.4205,168.5325,2.4932,180.3411,-65286.0000,-79802.4470,-85039.2036
2766.0000,22.8915,29.2851,949.3000,129655.0000,-128705.7000,6.4967,171.9391,5.5211,0.1450,26973.5349,4.8067,21.9481,27145.4740,320.1026,25000.0000,156628.5349,777.3609,-155851.1740,27.1539,22.8915,25.0227,-11.4709,-165180.9798,9.7450,704.7935,7.0479,9.7450,0.0000,17.0831,22.8915,22.2695,22.8915,False,-0.0000,9.7450,54.6680,6.4967,320.1026,17.0831,391.8536,-128705.7000,-155851.1740,-165180.9798
2767.0000,23.5287,29.9182,16.9000,170102.1000,-170085.2000,8.5667,3.0391,5.5609,0.0026,36012.7084,4.7234,28.9415,36015.7475,422.0971,25000.0000,206114.8084,13.8609,-206100.9475,27.7884,23.5287,25.6586,-15.1163,-217674.0605,12.8500,912.2840,9.1228,12.8500,0.0000,39.1684,23.5287,22.8915,23.5287,False,0.0000,12.8500,117.6656,8.5667,422.0971,39.1684,578.9311,-170085.2000,-206100.9475,-217674.0605
2768.0000,23.9462,30.3025,0.0000,185531.1000,-185531.1000,9.3932,0.0000,0.0000,0.0000,39733.7181,4.6694,31.7336,39733.7181,462.8188,25000.0000,225264.8181,0.0000,-225264.8181,28.1837,23.9462,26.0650,-16.4884,-237432.4976,14.0897,999.8587,9.9986,14.0897,0.0000,51.6335,23.9462,23.5287,23.9462,False,-0.0000,14.0897,151.9488,9.3932,462.8188,51.6335,666.4012,-185531.1000,-225264.8181,-237432.4976
2769.0000,24.2784,30.6124,0.0000,197287.5000,-197287.5000,10.0234,0.0000,0.0000,0.0000,42640.9449,4.6267,33.8629,42640.9449,493.8725,25000.0000,239928.4449,0.0000,-239928.4449,28.5011,24.2784,26.3898,-17.5332,-252477.6917,15.0351,1075.2441,10.7524,15.0351,0.0000,62.7398,24.2784,23.9462,24.2784,False,0.0000,15.0351,181.9936,10.0234,493.8725,62.7398,738.6059,-197287.5000,-239928.4449,-252477.6917
2770.0000,24.5332,30.8494,0.0000,204785.6000,-204785.6000,10.4337,0.0000,0.0000,0.0000,44574.6769,4.5942,35.2488,44574.6769,514.0863,25000.0000,249360.2769,0.0000,-249360.2769,28.7440,24.5332,26.6386,-18.1995,-262073.3477,15.6505,1137.3212,11.3732,15.6505,0.0000,70.7631,24.5332,24.2784,24.5332,False,-0.0000,15.6505,203.4605,10.4337,514.0863,70.7631,788.3099,-204785.6000,-249360.2769,-262073.3477
2771.0000,24.8021,31.1046,0.0000,216139.2000,-216139.2000,11.0361,0.0000,0.0000,0.0000,47397.7801,4.5601,37.2840,47397.7801,543.7680,25000.0000,263536.9801,0.0000,-263536.9801,29.0038,24.8021,26.9029,-19.2085,-276603.0605,16.5541,1270.4393,12.7044,16.5541,0.0000,83.7413,24.8021,24.5332,24.8021,False,0.0000,16.5541,237.8317,11.0361,543.7680,83.7413,865.3410,-216139.2000,-263536.9801,-276603.0605
2772.0000,25.0312,31.3192,0.0000,223791.5000,-223791.5000,11.4532,0.0000,0.0000,0.0000,49388.7808,4.5312,38.6932,49388.7808,564.3205,25000.0000,273180.2808,0.0000,-273180.2808,29.2232,25.0312,27.1272,-19.8886,-286396.0532,17.1798,1411.8903,14.1189,17.1798,0.0000,93.6001,25.0312,24.8021,25.0312,False,0.0000,17.1798,263.6897,11.4532,564.3205,93.6001,921.6102,-223791.5000,-273180.2808,-286396.0532
2773.0000,25.2751,31.5507,0.0000,233804.5000,-233804.5000,11.9893,0.0000,0.0000,0.0000,51949.3453,4.5006,40.5045,51949.3453,590.7368,25000.0000,285753.8453,0.0000,-285753.8453,29.4588,25.2751,27.3670,-20.7785,-299210.1399,17.9840,1676.6083,16.7661,17.9840,0.0000,107.3695,25.2751,25.0312,25.2751,False,0.0000,17.9840,299.4925,11.9893,590.7368,107.3695,997.5988,-233804.5000,-285753.8453,-299210.1399
2774.0000,25.5796,31.8418,0.0000,249146.8000,-249146.8000,12.8031,0.0000,0.0000,0.0000,55828.9651,4.4627,43.2539,55828.9651,630.8359,25000.0000,304975.7651,0.0000,-304975.7651,29.7544,25.5796,27.6670,-22.1420,-318844.3716,19.2047,2233.9600,22.3396,19.2047,0.0000,130.7519,25.5796,25.2751,25.5796,False,-0.0000,19.2047,359.5849,12.8031,630.8359,130.7519,1121.1726,-249146.8000,-304975.7651,-318844.3716
2775.0000,25.8657,32.1113,0.0000,260909.4000,-260909.4000,13.4433,0.0000,0.0000,0.0000,58932.4196,4.4273,45.4167,58932.4196,662.3791,25000.0000,319841.8196,0.0000,-319841.8196,30.0295,25.8657,27.9476,-23.1873,-333897.5001,20.1650,2704.4717,27.0447,20.1650,0.0000,151.3626,25.8657,25.5796,25.8657,False,-0.0000,20.1650,411.9371,13.4433,662.3791,151.3626,1225.6788,-260909.4000,-319841.8196,-333897.5001
2776.0000,26.0947,32.3246,0.0000,267413.3000,-267413.3000,13.8132,0.0000,0.0000,0.0000,60788.1658,4.3991,46.6662,60788.1658,680.6033,25000.0000,328201.4658,0.0000,-328201.4658,30.2479,26.0947,28.1713,-23.7653,-342220.8336,20.7198,2951.6121,29.5161,20.7198,0.0000,164.2029,26.0947,25.8657,26.0947,False,0.0000,20.7198,444.3015,13.8132,680.6033,164.2029,1289.1077,-267413.3000,-328201.4658,-342220.8336
2777.0000,26.3644,32.5817,0.0000,279229.3000,-279229.3000,14.4528,0.0000,0.0000,0.0000,63953.6400,4.3661,48.8272,63953.6400,712.1197,25000.0000,343182.9400,0.0000,-343182.9400,30.5093,26.3644,28.4368,-24.8154,-357342.3005,21.6793,3309.6540,33.0965,21.6793,0.0000,188.0866,26.3644,26.0947,26.3644,False,0.0000,21.6793,504.0530,14.4528,712.1197,188.0866,1404.2592,-279229.3000,-343182.9400,-357342.3005
2778.0000,25.4913,31.6936,0.0000,184788.8000,-184788.8000,9.5877,0.0000,0.0000,0.0000,41305.9919,4.4737,32.3907,41305.9919,472.4022,25000.0000,226094.7919,0.0000,-226094.7919,29.6262,25.4913,27.5587,-16.4224,-236482.5429,14.3815,991.3441,9.9134,14.3815,0.0000,54.9079,25.4913,26.3644,25.4913,False,0.0000,14.3815,160.8502,9.5877,472.4022,54.9079,688.1603,-184788.8000,-226094.7919,-236482.5429
2779.0000,25.1390,31.3894,0.0000,172694.5000,-172694.5000,8.8912,0.0000,0.0000,0.0000,38226.3476,4.5177,30.0378,38226.3476,438.0859,25000.0000,210920.8476,0.0000,-210920.8476,29.3059,25.1390,27.2225,-15.3476,-221004.9229,13.3368,913.2943,9.1329,13.3368,0.0000,43.7902,25.1390,25.4913,25.1390,False,0.0000,13.3368,130.4568,8.8912,438.0859,43.7902,612.3329,-172694.5000,-210920.8476,-221004.9229
2780.0000,24.2658,30.5340,40.6000,105313.1000,-105272.5000,5.4054,7.2432,5.6052,0.0059,22753.9983,4.6283,18.2616,22761.2416,266.3357,25000.0000,128067.0983,33.3568,-128033.7416,28.4446,24.2658,26.3552,-9.3571,-134742.0782,8.1081,564.1785,5.6418,8.1081,0.0000,9.8398,24.2658,25.1390,24.2658,False,0.0000,8.1081,32.8781,5.4054,266.3357,9.8398,309.0535,-105272.5000,-128033.7416,-134742.0782
2781.0000,23.8487,30.1575,199.7000,96312.3000,-96112.6000,4.9065,35.7864,5.5803,0.0295,20571.0049,4.6819,16.5760,20606.7913,241.7529,25000.0000,116883.3049,163.9136,-116719.3913,28.0546,23.8487,25.9516,-8.5485,-123098.5971,7.3598,518.0889,5.1809,7.3598,0.0000,7.3589,23.8487,24.2658,23.8487,False,0.0000,7.3598,25.1638,4.9065,241.7529,7.3589,274.2756,-96112.6000,-116719.3913,-123098.5971
2782.0000,23.4393,29.7210,1148.0000,77423.6000,-76275.6000,3.9304,206.6473,5.5554,0.1710,16351.2728,4.7350,13.2782,16557.9200,193.6564,25000.0000,93774.8728,941.3527,-92833.5200,27.6271,23.4393,25.5332,-6.8182,-98182.3036,5.8955,420.0788,4.2008,5.8955,0.0000,3.7826,23.4393,23.8487,23.4393,False,-0.0000,5.8955,13.6527,3.9304,193.6564,3.7826,211.0917,-76275.6000,-92833.5200,-98182.3036
2783.0000,23.1393,29.3477,2635.8000,67308.1000,-64672.3000,3.4052,476.0572,5.5367,0.3951,14098.2842,4.7742,11.5039,14574.3413,167.7791,25000.0000,81406.3842,2159.7428,-79246.6413,27.2782,23.1393,25.2088,-5.8382,-84070.4402,5.1078,367.4050,3.6740,5.1078,0.0000,2.4599,23.1393,23.4393,23.1393,False,0.0000,5.1078,9.2014,3.4052,167.7791,2.4599,179.4404,-64672.3000,-79246.6413,-84070.4402
2784.0000,22.9160,29.0065,4413.4000,60242.0000,-55828.6000,3.0401,799.1402,5.5227,0.6647,12541.1821,4.8035,10.2706,13340.3223,149.7921,25000.0000,72783.1821,3614.2598,-69168.9223,26.9763,22.9160,24.9462,-5.1135,-73633.7953,4.5602,330.5502,3.3055,4.5602,0.0000,1.7505,22.9160,23.1393,22.9160,False,0.0000,4.5602,6.7387,3.0401,149.7921,1.7505,158.2813,-55828.6000,-69168.9223,-73633.7953
2785.0000,22.7517,28.6572,6764.6000,54815.2000,-48050.6000,2.7612,1227.1908,5.5123,1.0225,11360.2239,4.8252,9.3282,12587.4146,136.0476,25000.0000,66175.4239,5537.4092,-60638.0146,26.6887,22.7517,24.7202,-4.5031,-64845.2694,4.1417,302.2216,3.0222,4.1417,0.0000,1.3115,22.7517,22.9160,22.7517,False,0.0000,4.1417,5.1750,2.7612,136.0476,1.3115,142.5341,-48050.6000,-60638.0146,-64845.2694
2786.0000,22.6101,28.3336,8536.0000,49665.6000,-41129.6000,2.4984,1551.0916,5.5032,1.2937,10253.2196,4.8439,8.4405,11804.3112,123.1006,25000.0000,59918.8196,6984.9084,-52933.9112,26.4258,22.6101,24.5180,-3.9490,-56866.1173,3.7476,275.0977,2.7510,3.7476,0.0000,0.9716,22.6101,22.7517,22.6101,False,0.0000,3.7476,3.9346,2.4984,123.1006,0.9716,128.0068,-41129.6000,-52933.9112,-56866.1173
2787.0000,22.6268,28.1530,10051.6000,44904.7000,-34853.1000,2.2563,1826.1387,5.5043,1.5269,9274.5908,4.8417,7.6226,11100.7295,111.1716,25000.0000,54179.2908,8225.4613,-45953.8295,26.0399,22.6268,24.3334,-3.4434,-49584.9781,3.3844,269.6382,2.6964,3.6532,0.2688,0.9000,22.6268,22.6101,22.6268,False,0.0000,3.3844,2.9769,2.2563,111.1716,0.9000,115.0484,-34853.1000,-45953.8295,-49584.9781
2788.0000,22.4542,28.3121,8518.5000,61230.5000,-52712.0000,3.0770,1550.7366,5.4932,1.2937,12587.0210,4.8646,10.3953,14137.7576,151.6104,25000.0000,73817.5210,6967.7634,-66849.7576,26.3594,22.4542,24.4068,-4.9778,-71679.9622,4.6155,339.9257,3.3993,4.6155,0.0000,1.8150,22.4542,22.6268,22.4542,False,0.0000,4.6155,6.9656,3.0770,151.6104,1.8150,160.3910,-52712.0000,-66849.7576,-71679.9622
2789.0000,22.4906,28.3540,9537.8000,68226.6000,-58688.8000,3.4238,1735.5531,5.4955,1.4525,14039.1175,4.8597,11.5668,15774.6707,168.6957,25000.0000,82265.7175,7802.2469,-74463.4707,26.3995,22.4906,24.4450,-5.5440,-79833.9401,5.1357,377.8051,3.7781,5.1357,0.0000,2.5004,22.4906,22.4542,22.4906,False,0.0000,5.1357,9.3402,3.4238,168.6957,2.5004,180.5364,-58688.8000,-74463.4707,-79833.9401
2790.0000,23.0352,29.3272,3927.6000,129796.3000,-125868.7000,6.5154,710.2090,5.5302,0.5978,27109.4796,4.7879,22.0115,27819.6886,321.0266,25000.0000,156905.7796,3217.3910,-153688.3886,27.2299,23.0352,25.1326,-11.3213,-163026.4849,9.7731,704.5573,7.0456,9.7731,0.0000,17.2315,23.0352,22.4906,23.0352,False,0.0000,9.7731,55.1059,6.5154,321.0266,17.2315,393.3640,-125868.7000,-153688.3886,-163026.4849
2791.0000,23.6347,29.9720,1926.6000,167487.8000,-165561.2000,8.4450,346.0535,5.5673,0.2907,35562.8492,4.7096,28.5304,35908.9027,416.1018,25000.0000,203050.6492,1580.5465,-201470.1027,27.8596,23.6347,25.7472,-14.7799,-212831.0031,12.6675,897.0179,8.9702,12.6675,0.0000,37.5230,23.6347,23.0352,23.6347,False,0.0000,12.6675,113.0861,8.4450,416.1018,37.5230,566.7109,-165561.2000,-201470.1027,-212831.0031
2792.0000,24.0586,30.3884,985.3000,184500.1000,-183514.8000,9.3492,176.1684,5.5929,0.1472,39635.6446,4.6549,31.5852,39811.8129,460.6548,25000.0000,224135.7446,809.1316,-223326.6129,28.2785,24.0586,26.1685,-16.3431,-235340.4942,14.0239,991.9951,9.9200,14.0239,0.0000,50.9126,24.0586,23.6347,24.0586,False,-0.0000,14.0239,149.9837,9.3492,460.6548,50.9126,661.5512,-183514.8000,-223326.6129,-235340.4942
2793.0000,24.4047,30.7226,514.6000,197496.4000,-196981.8000,10.0435,91.6731,5.6134,0.0764,42835.4700,4.6106,33.9309,42927.1431,494.8647,25000.0000,240331.8700,422.9269,-239908.9431,28.6167,24.4047,26.5107,-17.5237,-252341.5260,15.0653,1075.8680,10.7587,15.0653,0.0000,63.1187,24.4047,24.0586,24.4047,False,0.0000,15.0653,183.0114,10.0435,494.8647,63.1187,740.9948,-196981.8000,-239908.9431,-252341.5260
2794.0000,24.6310,30.9388,81.3000,201976.4000,-201895.1000,10.3016,14.4492,5.6266,0.0120,44082.3895,4.5818,34.8027,44096.8387,507.5797,25000.0000,246058.7895,66.8508,-245991.9387,28.8362,24.6310,26.7336,-17.9455,-258414.5397,15.4524,1113.0833,11.1308,15.4524,0.0000,68.1101,24.6310,24.4047,24.6310,False,0.0000,15.4524,196.3821,10.3016,507.5797,68.1101,772.0719,-201895.1000,-245991.9387,-258414.5397
2795.0000,24.8981,31.1953,0.0000,213904.0000,-213904.0000,10.9311,0.0000,0.0000,0.0000,47032.6420,4.5480,36.9293,47032.6420,538.5953,25000.0000,260936.6420,0.0000,-260936.6420,29.0962,24.8981,26.9972,-19.0099,-273742.5745,16.3966,1243.6968,12.4370,16.3966,0.0000,81.3741,24.8981,24.6310,24.8981,False,0.0000,16.3966,231.5922,10.9311,538.5953,81.3741,851.5616,-213904.0000,-260936.6420,-273742.5745
2796.0000,25.1690,31.4517,0.0000,225723.3000,-225723.3000,11.5616,0.0000,0.0000,0.0000,50006.0352,4.5139,39.0595,50006.0352,569.6628,25000.0000,275729.3352,0.0000,-275729.3352,29.3575,25.1690,27.2632,-20.0603,-288868.2646,17.3424,1462.0844,14.6208,17.3424,0.0000,96.2836,25.1690,24.8981,25.1690,False,0.0000,17.3424,270.6945,11.5616,569.6628,96.2836,936.6409,-225723.3000,-275729.3352,-288868.2646
2797.0000,25.4886,31.7566,0.0000,241775.9000,-241775.9000,12.4129,0.0000,0.0000,0.0000,54040.3041,4.4740,41.9355,54040.3041,611.6078,25000.0000,295816.2041,0.0000,-295816.2041,29.6673,25.4886,27.5779,-21.4869,-309411.4991,18.6194,1956.3742,19.5637,18.6194,0.0000,119.1565,25.4886,25.1690,25.4886,False,0.0000,18.6194,329.8869,12.4129,611.6078,119.1565,1060.6512,-241775.9000,-295816.2041,-309411.4991
2798.0000,25.8064,32.0570,0.0000,256018.9000,-256018.9000,13.1808,0.0000,0.0000,0.0000,57732.2900,4.4346,44.5299,57732.2900,649.4453,25000.0000,313751.1900,0.0000,-313751.1900,29.9735,25.8064,27.8899,-22.7527,-327638.9072,19.7713,2523.4095,25.2341,19.7713,0.0000,142.6680,25.8064,25.4886,25.8064,False,0.0000,19.7713,389.9161,13.1808,649.4453,142.6680,1182.0293,-256018.9000,-313751.1900,-327638.9072
2799.0000,26.2163,32.4494,0.0000,278331.5000,-278331.5000,14.3697,0.0000,0.0000,0.0000,63485.0281,4.3842,48.5461,63485.0281,708.0206,25000.0000,341816.5281,0.0000,-341816.5281,30.3717,26.2163,28.2940,-24.7356,-356193.3455,21.5545,3263.8213,32.6382,21.5545,0.0000,184.8573,26.2163,25.8064,26.2163,False,0.0000,21.5545,496.0057,14.3697,708.0206,184.8573,1388.8835,-278331.5000,-341816.5281,-356193.3455
2800.0000,26.4810,32.6915,0.0000,284176.4000,-284176.4000,14.7248,0.0000,0.0000,0.0000,65298.8791,4.3519,49.7461,65298.8791,725.5209,25000.0000,349475.2791,0.0000,-349475.2791,30.6214,26.4810,28.5512,-25.2551,-363673.3270,22.0872,3444.6570,34.4466,22.0872,0.0000,198.9063,26.4810,26.2163,26.4810,False,0.0000,22.0872,530.9481,14.7248,725.5209,198.9063,1455.3752,-284176.4000,-349475.2791,-363673.3270
2801.0000,26.7002,32.8960,0.0000,289306.8000,-289306.8000,15.0262,0.0000,0.0000,0.0000,66885.9967,4.3254,50.7641,66885.9967,740.3692,25000.0000,356192.7967,0.0000,-356192.7967,30.8307,26.7002,28.7654,-25.7110,-370238.9308,22.5393,3585.6560,35.8566,22.5393,0.0000,211.3702,26.7002,26.4810,26.7002,False,0.0000,22.5393,561.8080,15.0262,740.3692,211.3702,1513.5474,-289306.8000,-356192.7967,-370238.9308
2802.0000,25.5560,31.7397,0.0000,170688.5000,-170688.5000,8.8828,0.0000,0.0000,0.0000,38222.8741,4.4656,30.0095,38222.8741,437.6732,25000.0000,208911.3741,0.0000,-208911.3741,29.6784,25.5560,27.6172,-15.1693,-218437.7544,13.3242,903.3784,9.0338,13.3242,0.0000,43.6665,25.5560,26.7002,25.5560,False,0.0000,13.3242,130.1159,8.8828,437.6732,43.6665,611.4556,-170688.5000,-208911.3741,-218437.7544
2803.0000,25.2358,31.4828,0.0000,169796.8000,-169796.8000,8.7470,0.0000,0.0000,0.0000,37686.2229,4.5055,29.5505,37686.2229,430.9794,25000.0000,207483.0229,0.0000,-207483.0229,29.4005,25.2358,27.3182,-15.0900,-217296.6058,13.1204,894.8770,8.9488,13.1204,0.0000,41.6935,25.2358,25.5560,25.2358,False,-0.0000,13.1204,124.6666,8.7470,430.9794,41.6935,597.3395,-169796.8000,-207483.0229,-217296.6058
2804.0000,24.4207,30.6850,2.0000,108767.7000,-108765.7000,5.5874,0.3562,5.6144,0.0003,23601.3122,4.6085,18.8765,23601.6684,275.3040,25000.0000,132369.0122,1.6438,-132367.3684,28.5969,24.4207,26.5088,-9.6662,-139193.3520,8.3812,580.6141,5.8061,8.3812,0.0000,10.8677,24.4207,25.2358,24.4207,False,0.0000,8.3812,36.0286,5.5874,275.3040,10.8677,322.2003,-108765.7000,-132367.3684,-139193.3520
2805.0000,24.0190,30.3266,23.2000,100221.5000,-100198.3000,5.1124,4.1498,5.5906,0.0034,21506.7662,4.6600,17.2716,21510.9161,251.8974,25000.0000,121728.2662,19.0502,-121709.2161,28.2241,24.0190,26.1215,-8.9055,-128239.7721,7.6686,537.1903,5.3719,7.6686,0.0000,8.3247,24.0190,24.4207,24.0190,False,0.0000,7.6686,28.1874,5.1124,251.8974,8.3247,288.4095,-100198.3000,-121709.2161,-128239.7721
2806.0000,23.6006,29.9152,321.1000,80448.1000,-80127.0000,4.0898,57.6972,5.5653,0.0477,17065.5762,4.7141,13.8168,17123.2734,201.5105,25000.0000,97513.6762,263.4028,-97250.2734,27.8103,23.6006,25.7055,-7.1320,-102701.2751,6.1346,434.9348,4.3493,6.1346,0.0000,4.2618,23.6006,24.0190,23.6006,False,0.0000,6.1346,15.2322,4.0898,201.5105,4.2618,221.0045,-80127.0000,-97250.2734,-102701.2751
2807.0000,23.2957,29.6094,707.5000,71242.7000,-70535.2000,3.6091,127.5586,5.5465,0.1058,14986.6143,4.7538,12.1928,15114.1729,177.8260,25000.0000,86229.3143,579.9414,-85649.3729,27.5048,23.2957,25.4003,-6.2929,-90617.7294,5.4136,387.2356,3.8724,5.4136,0.0000,2.9288,23.2957,23.6006,23.2957,False,0.0000,5.4136,10.7969,3.6091,177.8260,2.9288,191.5517,-70535.2000,-85649.3729,-90617.7294
2808.0000,23.0546,29.3483,1233.2000,64242.9000,-63009.7000,3.2462,222.9445,5.5314,0.1853,13425.0157,4.7853,10.9669,13647.9602,159.9474,25000.0000,77667.9157,1010.2555,-76657.6602,27.2504,23.0546,25.1525,-5.6422,-81247.5623,4.8693,350.8318,3.5083,4.8693,0.0000,2.1312,23.0546,23.2957,23.0546,False,0.0000,4.8693,8.0687,3.2462,159.9474,2.1312,170.1473,-63009.7000,-76657.6602,-81247.5623
2809.0000,22.8587,29.1130,1909.1000,58806.8000,-56897.7000,2.9656,345.9103,5.5191,0.2879,12223.2116,4.8111,10.0189,12569.1219,146.1212,25000.0000,71030.0116,1563.1897,-69466.8219,27.0282,22.8587,24.9435,-5.1223,-73760.7587,4.4484,322.4749,3.2247,4.4484,0.0000,1.6249,22.8587,23.0546,22.8587,False,0.0000,4.4484,6.2951,2.9656,146.1212,1.6249,154.0413,-56897.7000,-69466.8219,-73760.7587
2810.0000,22.6904,28.9025,2479.3000,54095.6000,-51616.3000,2.7236,450.0981,5.5084,0.3751,11192.3002,4.8333,9.2014,11642.3983,134.1984,25000.0000,65287.9002,2029.2019,-63258.6983,26.8318,22.6904,24.7611,-4.6725,-67284.5230,4.0854,297.7551,2.9776,4.0854,0.0000,1.2588,22.6904,22.8587,22.6904,False,0.0000,4.0854,4.9844,2.7236,134.1984,1.2588,140.4416,-51616.3000,-63258.6983,-67284.5230
2811.0000,22.5453,28.6716,3440.0000,49217.6000,-45777.6000,2.4746,625.5612,5.4991,0.5219,10142.7549,4.8525,8.3602,10768.3161,121.9290,25000.0000,59360.3549,2814.4388,-56545.9161,26.6295,22.5453,24.5874,-4.1867,-60288.6298,3.7119,271.9210,2.7192,3.7119,0.0000,0.9441,22.5453,22.6904,22.5453,False,0.0000,3.7119,3.8329,2.4746,121.9290,0.9441,126.7060,-45777.6000,-56545.9161,-60288.6298
2812.0000,22.5828,28.8220,2824.2000,65685.9000,-62861.7000,3.2987,513.3536,5.5015,0.4295,13550.4193,4.8475,11.1443,14063.7729,162.5341,25000.0000,79236.3193,2310.8464,-76925.4729,26.7423,22.5828,24.6625,-5.6838,-81846.7110,4.9481,361.6740,3.6167,4.9481,0.0000,2.2363,22.5828,22.5453,22.5828,False,0.0000,4.9481,8.4323,3.2987,162.5341,2.2363,173.2027,-62861.7000,-76925.4729,-81846.7110
2813.0000,22.6296,28.8738,3002.8000,72858.6000,-69855.8000,3.6600,545.5206,5.5045,0.4563,15049.2959,4.8413,12.3650,15594.8165,180.3375,25000.0000,87907.8959,2457.2794,-85450.6165,26.7924,22.6296,24.7110,-6.3115,-90885.8954,5.4901,400.7178,4.0072,5.4901,0.0000,3.0546,22.6296,22.5828,22.6296,False,0.0000,5.4901,11.2216,3.6600,180.3375,3.0546,194.6137,-69855.8000,-85450.6165,-90885.8954
