Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2814.0000,23.2684,29.6414,1055.1000,135755.3000,-134700.2000,6.8223,190.2873,5.5448,0.1602,28536.0594,4.7573,23.0482,28726.3467,336.1457,25000.0000,164291.3594,864.8127,-163426.5467,27.5171,23.2684,25.3927,-12.0073,-172904.8491,10.2334,732.1550,7.3216,10.2334,0.0000,19.7825,23.2684,22.6296,23.2684,False,0.0000,10.2334,62.5935,6.8223,336.1457,19.7825,418.5218,-134700.2000,-163426.5467,-172904.8491
2815.0000,23.9808,30.3508,0.0000,182990.6000,-182990.6000,9.2445,0.0000,0.0000,0.0000,39227.0724,4.6649,31.2314,39227.0724,455.4936,25000.0000,222217.6724,0.0000,-222217.6724,28.2275,23.9808,26.1042,-16.2626,-234181.3054,13.8667,981.1004,9.8110,13.8667,0.0000,49.2205,23.9808,23.2684,23.9808,False,0.0000,13.8667,145.3632,9.2445,455.4936,49.2205,650.0773,-182990.6000,-222217.6724,-234181.3054
2816.0000,24.4629,30.7951,0.0000,202248.4000,-202248.4000,10.2784,0.0000,0.0000,0.0000,43936.8253,4.6032,34.7245,43936.8253,506.4390,25000.0000,246185.2253,0.0000,-246185.2253,28.6843,24.4629,26.5736,-17.9741,-258826.3787,15.4177,1111.4628,11.1146,15.4177,0.0000,67.6519,24.4629,23.9808,24.4629,False,0.0000,15.4177,195.1578,10.2784,506.4390,67.6519,769.2487,-202248.4000,-246185.2253,-258826.3787
2817.0000,24.8806,31.1869,0.0000,219536.6000,-219536.6000,11.2028,0.0000,0.0000,0.0000,48247.6980,4.5502,37.8473,48247.6980,551.9835,25000.0000,267784.2980,0.0000,-267784.2980,29.0848,24.8806,26.9827,-19.5105,-280950.8662,16.8042,1320.5831,13.2058,16.8042,0.0000,87.5946,24.8806,24.4629,24.8806,False,-0.0000,16.8042,247.9622,11.2028,551.9835,87.5946,887.5402,-219536.6000,-267784.2980,-280950.8662
2818.0000,25.2143,31.4980,0.0000,231053.7000,-231053.7000,11.8328,0.0000,0.0000,0.0000,51251.4168,4.5082,39.9758,51251.4168,583.0272,25000.0000,282305.1168,0.0000,-282305.1168,29.4034,25.2143,27.3089,-20.5340,-295689.8173,17.7493,1589.7275,15.8973,17.7493,0.0000,103.2203,25.2143,24.8806,25.2143,False,0.0000,17.7493,288.7395,11.8328,583.0272,103.2203,974.9871,-231053.7000,-282305.1168,-295689.8173
2819.0000,25.6441,31.9096,0.0000,253824.2000,-253824.2000,13.0366,0.0000,0.0000,0.0000,56979.2471,4.4547,44.0426,56979.2471,642.3388,25000.0000,310803.4471,0.0000,-310803.4471,29.8211,25.6441,27.7326,-22.5577,-324830.2508,19.5549,2405.4220,24.0542,19.5549,0.0000,138.0356,25.6441,25.2143,25.6441,False,-0.0000,19.5549,378.1464,13.0366,642.3388,138.0356,1158.5208,-253824.2000,-310803.4471,-324830.2508
2820.0000,26.0178,32.2599,0.0000,268853.4000,-268853.4000,13.8605,0.0000,0.0000,0.0000,60984.7642,4.4085,46.8260,60984.7642,682.9333,25000.0000,329838.1642,0.0000,-329838.1642,30.1792,26.0178,28.0985,-23.8933,-344063.7944,20.7907,2974.7770,29.7478,20.7907,0.0000,165.8952,26.0178,25.6441,26.0178,False,0.0000,20.7907,448.5536,13.8605,682.9333,165.8952,1297.3822,-268853.4000,-329838.1642,-344063.7944
2821.0000,26.3738,32.5954,0.0000,283088.5000,-283088.5000,14.6426,0.0000,0.0000,0.0000,64854.6117,4.3650,49.4683,64854.6117,721.4697,25000.0000,347943.1117,0.0000,-347943.1117,30.5215,26.3738,28.4477,-25.1584,-362281.0924,21.9639,3403.9483,34.0395,21.9639,0.0000,195.5929,26.3738,26.0178,26.3738,False,0.0000,21.9639,522.7226,14.6426,721.4697,195.5929,1439.7851,-283088.5000,-347943.1117,-362281.0924
2822.0000,26.7536,32.9554,0.0000,299960.6000,-299960.6000,15.5646,0.0000,0.0000,0.0000,69452.6797,4.3189,52.5831,69452.6797,766.8971,25000.0000,369413.2797,0.0000,-369413.2797,30.8881,26.7536,28.8208,-26.6579,-383873.0780,23.3469,3827.3968,38.2740,23.3469,0.0000,234.9147,26.7536,26.3738,26.7536,False,0.0000,23.3469,619.7734,15.5646,766.8971,234.9147,1621.5852,-299960.6000,-369413.2797,-383873.0780
2823.0000,27.1213,33.3020,0.0000,315052.7000,-315052.7000,16.4036,0.0000,0.0000,0.0000,73700.9198,4.2747,55.4175,73700.9198,808.2361,25000.0000,388753.6198,0.0000,-388753.6198,31.2417,27.1213,29.1815,-27.9991,-403187.1176,24.6054,4196.1199,41.9612,24.6054,0.0000,274.9878,27.1213,26.7536,27.1213,False,0.0000,24.6054,717.5551,16.4036,808.2361,274.9878,1800.7790,-315052.7000,-388753.6198,-403187.1176
2824.0000,27.3768,33.5369,0.0000,319862.2000,-319862.2000,16.7096,0.0000,0.0000,0.0000,75362.9555,4.2443,56.4514,75362.9555,823.3152,25000.0000,395225.1555,0.0000,-395225.1555,31.4835,27.3768,29.4301,-28.4265,-409342.0511,25.0644,4319.4551,43.1946,25.0644,0.0000,290.6680,27.3768,27.1213,27.3768,False,-0.0000,25.0644,755.5482,16.7096,823.3152,290.6680,1869.5314,-319862.2000,-395225.1555,-409342.0511
2825.0000,27.6199,33.7657,0.0000,326779.4000,-326779.4000,17.1109,0.0000,0.0000,0.0000,77518.7006,4.2155,57.8070,77518.7006,843.0861,25000.0000,404298.1006,0.0000,-404298.1006,31.7171,27.6199,29.6685,-29.0413,-418194.3033,25.6663,4486.4086,44.8641,25.6663,0.0000,312.1149,27.6199,27.3768,27.6199,False,0.0000,25.6663,807.2945,17.1109,843.0861,312.1149,1962.4955,-326779.4000,-404298.1006,-418194.3033
2826.0000,26.5776,32.7096,0.0000,216309.1000,-216309.1000,11.3518,0.0000,0.0000,0.0000,49838.3722,4.3402,38.3506,49838.3722,559.3233,25000.0000,266147.4722,0.0000,-266147.4722,30.6656,26.5776,28.6216,-19.2236,-276820.4892,17.0276,1453.3468,14.5335,17.0276,0.0000,91.1355,26.5776,27.6199,26.5776,False,0.0000,17.0276,257.2440,11.3518,559.3233,91.1355,907.7028,-216309.1000,-266147.4722,-276820.4892
2827.0000,26.1956,32.3861,0.0000,205993.4000,-205993.4000,10.7083,0.0000,0.0000,0.0000,46958.2498,4.3867,36.1767,46958.2498,527.6180,25000.0000,252951.6498,0.0000,-252951.6498,30.3226,26.1956,28.2591,-18.3069,-263619.0237,16.0624,1201.1931,12.0119,16.0624,0.0000,76.4993,26.1956,26.5776,26.1956,False,-0.0000,16.0624,218.7024,10.7083,527.6180,76.4993,822.8198,-205993.4000,-252951.6498,-263619.0237
2828.0000,25.3737,31.5854,0.0000,144919.6000,-144919.6000,7.5077,0.0000,0.0000,0.0000,32288.2647,4.4883,25.3640,32288.2647,369.9211,25000.0000,177207.8647,0.0000,-177207.8647,29.5149,25.3737,27.4443,-12.8792,-185460.1335,11.2616,759.7019,7.5970,11.2616,0.0000,26.3649,25.3737,26.1956,25.3737,False,0.0000,11.2616,81.6066,7.5077,369.9211,26.3649,477.8926,-144919.6000,-177207.8647,-185460.1335
2829.0000,24.9678,31.2247,0.0000,135846.3000,-135846.3000,6.9869,0.0000,0.0000,0.0000,29927.3495,4.5392,23.6043,29927.3495,344.2566,25000.0000,165773.6495,0.0000,-165773.6495,29.1391,24.9678,27.0534,-12.0728,-173848.6232,10.4803,714.8539,7.1485,10.4803,0.0000,21.2493,24.9678,25.3737,24.9678,False,0.0000,10.4803,66.8660,6.9869,344.2566,21.2493,432.3720,-135846.3000,-165773.6495,-173848.6232
2830.0000,24.4524,30.7314,0.0000,107236.8000,-107236.8000,5.4960,0.0000,0.0000,0.0000,23289.5678,4.6045,18.5676,23289.5678,270.7988,25000.0000,130526.3678,0.0000,-130526.3678,28.6384,24.4524,26.5454,-9.5303,-137235.7586,8.2440,570.5147,5.7051,8.2440,0.0000,10.3428,24.4524,24.9678,24.4524,False,0.0000,8.2440,34.4228,5.4960,270.7988,10.3428,315.5645,-107236.8000,-130526.3678,-137235.7586
2831.0000,24.0489,30.3558,0.0000,91882.2000,-91882.2000,4.6883,0.0000,0.0000,0.0000,19733.5245,4.6561,15.8387,19733.5245,230.9999,25000.0000,111615.7245,0.0000,-111615.7245,28.2535,24.0489,26.1512,-8.1657,-117585.7860,7.0324,492.2039,4.9220,7.0324,0.0000,6.4200,24.0489,24.4524,24.0489,False,0.0000,7.0324,22.1951,4.6883,230.9999,6.4200,259.6149,-91882.2000,-111615.7245,-117585.7860
2832.0000,23.6623,29.9908,0.0000,75408.6000,-75408.6000,3.8345,0.0000,0.0000,0.0000,16023.7359,4.7061,12.9545,16023.7359,188.9351,25000.0000,91432.3359,0.0000,-91432.3359,27.8813,23.6623,25.7718,-6.7017,-96503.7788,5.7518,407.0094,4.0701,5.7518,0.0000,3.5127,23.6623,24.0489,23.6623,False,0.0000,5.7518,12.7559,3.8345,188.9351,3.5127,205.2036,-75408.6000,-91432.3359,-96503.7788
2833.0000,23.4304,29.7795,0.0000,72670.8000,-72670.8000,3.6833,0.0000,0.0000,0.0000,15343.7518,4.7362,12.4437,15343.7518,181.4843,25000.0000,88014.5518,0.0000,-88014.5518,27.6632,23.4304,25.5468,-6.4583,-93000.0929,5.5250,393.5198,3.9352,5.5250,0.0000,3.1133,23.4304,23.6623,23.4304,False,0.0000,5.5250,11.4190,3.6833,181.4843,3.1133,196.0166,-72670.8000,-88014.5518,-93000.0929
2834.0000,23.1977,29.5580,19.7000,65167.5000,-65147.8000,3.2966,3.5557,5.5404,0.0030,13671.8107,4.7666,11.1373,13675.3664,162.4312,25000.0000,78839.3107,16.1443,-78823.1664,27.4379,23.1977,25.3178,-5.7904,-83382.3353,4.9449,354.5631,3.5456,4.9449,0.0000,2.2321,23.1977,23.4304,23.1977,False,0.0000,4.9449,8.4177,3.2966,162.4312,2.2321,173.0809,-65147.8000,-78823.1664,-83382.3353
2835.0000,22.9827,29.3439,187.5000,58162.5000,-57975.0000,2.9366,33.9250,5.5269,0.0282,12130.4447,4.7948,9.9209,12164.3697,144.6913,25000.0000,70292.9447,153.5750,-70139.3697,27.2235,22.9827,25.1031,-5.1588,-74286.1474,4.4049,317.8280,3.1783,4.4049,0.0000,1.5777,22.9827,23.1977,22.9827,False,0.0000,4.4049,6.1275,2.9366,144.6913,1.5777,152.3965,-57975.0000,-70139.3697,-74286.1474
2836.0000,22.8235,29.1754,468.3000,55285.8000,-54817.5000,2.7864,84.8857,5.5168,0.0707,11480.2948,4.8157,9.4135,11565.1805,137.2910,25000.0000,66766.0948,383.4143,-66382.6805,27.0581,22.8235,24.9408,-4.8878,-70384.5261,4.1796,303.0111,3.0301,4.1796,0.0000,1.3478,22.8235,22.9827,22.8235,False,0.0000,4.1796,5.3057,2.7864,137.2910,1.3478,143.9445,-54817.5000,-66382.6805,-70384.5261
2837.0000,22.6778,29.0122,780.4000,51748.7000,-50968.3000,2.6047,141.6963,5.5076,0.1181,10703.0578,4.8349,8.7997,10844.7541,128.3393,25000.0000,62451.7578,638.7037,-61813.0541,26.9007,22.6778,24.7893,-4.5565,-65613.2185,3.9071,284.5186,2.8452,3.9071,0.0000,1.1010,22.6778,22.8235,22.6778,False,-0.0000,3.9071,4.4104,2.6047,128.3393,1.1010,133.8506,-50968.3000,-61813.0541,-65613.2185
2838.0000,22.6848,29.0178,1073.8000,61956.4000,-60882.6000,3.1148,194.9529,5.5080,0.1629,12816.7208,4.8340,10.5229,13011.6738,153.4717,25000.0000,74773.1208,878.8471,-73894.2738,26.9068,22.6848,24.7958,-5.4477,-78446.4129,4.6722,340.1701,3.4017,4.6722,0.0000,1.8827,22.6848,22.6778,22.6848,False,0.0000,4.6722,7.2029,3.1148,153.4717,1.8827,162.5573,-60882.6000,-73894.2738,-78446.4129
2839.0000,22.8856,29.2581,616.8000,86009.5000,-85392.7000,4.3243,111.7237,5.5208,0.0936,17890.5502,4.8075,14.6090,18002.2739,213.0655,25000.0000,103900.0502,505.0763,-103394.9739,27.1339,22.8856,25.0097,-7.6102,-109586.5869,6.4864,469.3007,4.6930,6.4864,0.0000,5.0378,22.8856,22.6848,22.8856,False,0.0000,6.4864,17.7616,4.3243,213.0655,5.0378,235.8648,-85392.7000,-103394.9739,-109586.5869
2840.0000,23.0503,29.4251,385.1000,98431.2000,-98046.1000,4.9569,69.6239,5.5311,0.0582,20567.0005,4.7859,16.7465,20636.6243,244.2385,25000.0000,118998.2005,315.4761,-118682.7243,27.3002,23.0503,25.1752,-8.7267,-125664.8742,7.4354,535.3613,5.3536,7.4354,0.0000,7.5882,23.0503,22.8856,23.0503,False,0.0000,7.4354,25.8844,4.9569,244.2385,7.5882,277.7111,-98046.1000,-118682.7243,-125664.8742
2841.0000,23.3421,29.7231,14.8000,121506.7000,-121491.9000,6.1273,2.6670,5.5493,0.0022,25592.7426,4.7477,20.7004,25595.4096,301.9052,25000.0000,147099.4426,12.1330,-147087.3096,27.5961,23.3421,25.4691,-10.7976,-155485.9869,9.1910,656.1153,6.5612,9.1910,0.0000,14.3321,23.3421,23.0503,23.3421,False,0.0000,9.1910,46.4945,6.1273,301.9052,14.3321,362.7317,-121491.9000,-147087.3096,-155485.9869
2842.0000,23.5495,29.9156,0.0000,131737.2000,-131737.2000,6.6593,0.0000,0.0000,0.0000,27906.3409,4.7207,22.4976,27906.3409,328.1162,25000.0000,159643.5409,0.0000,-159643.5409,27.7936,23.5495,25.6715,-11.7076,-168590.0230,9.9889,708.8944,7.0889,9.9889,0.0000,18.3985,23.5495,23.3421,23.5495,False,0.0000,9.9889,58.5407,6.6593,328.1162,18.3985,405.0553,-131737.2000,-159643.5409,-168590.0230
2843.0000,23.6567,30.0118,0.0000,133644.3000,-133644.3000,6.7674,0.0000,0.0000,0.0000,28393.9791,4.7068,22.8628,28393.9791,333.4418,25000.0000,162038.2791,0.0000,-162038.2791,27.8934,23.6567,25.7751,-11.8771,-171030.6247,10.1511,718.2421,7.1824,10.1511,0.0000,19.3090,23.6567,23.5495,23.6567,False,-0.0000,10.1511,61.2093,6.7674,333.4418,19.3090,413.9600,-133644.3000,-162038.2791,-171030.6247
2844.0000,23.7545,30.1039,0.0000,137456.4000,-137456.4000,6.9667,0.0000,0.0000,0.0000,29282.6846,4.6941,23.5360,29282.6846,343.2604,25000.0000,166739.0846,0.0000,-166739.0846,27.9874,23.7545,25.8709,-12.2159,-175909.1406,10.4500,737.3422,7.3734,10.4500,0.0000,21.0654,23.7545,23.6567,23.7545,False,0.0000,10.4500,66.3315,6.9667,343.2604,21.0654,430.6573,-137456.4000,-166739.0846,-175909.1406
2845.0000,23.9276,30.2718,0.0000,148953.8000,-148953.8000,7.5556,0.0000,0.0000,0.0000,31883.8709,4.6718,25.5255,31883.8709,372.2771,25000.0000,180837.6709,0.0000,-180837.6709,28.1571,23.9276,26.0424,-13.2377,-190622.8808,11.3333,795.7226,7.9572,11.3333,0.0000,26.8719,23.9276,23.7545,23.9276,False,-0.0000,11.3333,83.0553,7.5556,372.2771,26.8719,482.2043,-148953.8000,-180837.6709,-190622.8808
2846.0000,24.1501,30.4851,0.0000,162888.4000,-162888.4000,8.2744,0.0000,0.0000,0.0000,35081.4444,4.6431,27.9541,35081.4444,407.6968,25000.0000,197969.8444,0.0000,-197969.8444,28.3735,24.1501,26.2618,-14.4761,-208455.6155,12.4116,865.9427,8.6594,12.4116,0.0000,35.2948,24.1501,23.9276,24.1501,False,0.0000,12.4116,106.8615,8.2744,407.6968,35.2948,549.8531,-162888.4000,-197969.8444,-208455.6155
2847.0000,23.9574,30.2804,0.0000,136419.9000,-136419.9000,6.9429,0.0000,0.0000,0.0000,29224.9255,4.6679,23.4558,29224.9255,342.0909,25000.0000,165644.8255,0.0000,-165644.8255,28.1727,23.9574,26.0651,-12.1238,-174582.6849,10.4144,730.7229,7.3072,10.4144,0.0000,20.8508,23.9574,24.1501,23.9574,False,0.0000,10.4144,65.7074,6.9429,342.0909,20.8508,428.6491,-136419.9000,-165644.8255,-174582.6849
2848.0000,23.9366,30.2700,0.0000,137593.0000,-137593.0000,6.9912,0.0000,0.0000,0.0000,29459.3655,4.6706,23.6190,29459.3655,344.4707,25000.0000,167052.3655,0.0000,-167052.3655,28.1589,23.9366,26.0477,-12.2281,-176083.9538,10.4868,736.1738,7.3617,10.4868,0.0000,21.2890,23.9366,23.9574,23.9366,False,0.0000,10.4868,66.9813,6.9912,344.4707,21.2890,432.7411,-137593.0000,-167052.3655,-176083.9538
2849.0000,24.0291,30.3636,0.0000,146756.2000,-146756.2000,7.4555,0.0000,0.0000,0.0000,31501.5703,4.6587,25.1875,31501.5703,367.3470,25000.0000,178257.7703,0.0000,-178257.7703,28.2521,24.0291,26.1406,-13.0424,-187810.5132,11.1833,782.9649,7.8296,11.1833,0.0000,25.8183,24.0291,23.9366,24.0291,False,0.0000,11.1833,80.0424,7.4555,367.3470,25.8183,473.2077,-146756.2000,-178257.7703,-187810.5132
2850.0000,23.9347,30.2643,0.0000,135411.1000,-135411.1000,6.8845,0.0000,0.0000,0.0000,28990.7215,4.6708,23.2585,28990.7215,339.2136,25000.0000,164401.8215,0.0000,-164401.8215,28.1545,23.9347,26.0446,-12.0341,-173291.6782,10.3268,725.0044,7.2500,10.3268,0.0000,20.3291,23.9347,24.0291,23.9347,False,0.0000,10.3268,64.1883,6.8845,339.2136,20.3291,423.7310,-135411.1000,-164401.8215,-173291.6782
2851.0000,23.8159,30.1506,0.0000,126357.9000,-126357.9000,6.4191,0.0000,0.0000,0.0000,26963.9915,4.6862,21.6862,26963.9915,316.2828,25000.0000,153321.8915,0.0000,-153321.8915,28.0390,23.8159,25.9275,-11.2296,-161705.8907,9.6287,678.2835,6.7828,9.6287,0.0000,16.4788,23.8159,23.9347,23.8159,False,0.0000,9.6287,52.8815,6.4191,316.2828,16.4788,385.6431,-126357.9000,-153321.8915,-161705.8907
2852.0000,23.1617,29.4957,123.9000,69542.2000,-69418.3000,3.5293,22.3722,5.5381,0.0185,14575.1653,4.7713,11.9233,14597.5375,173.8951,25000.0000,84117.3653,101.5278,-84015.8375,27.3843,23.1617,25.2730,-6.1736,-88899.1312,5.2939,380.0839,3.8008,5.2939,0.0000,2.7388,23.1617,23.8159,23.1617,False,0.0000,5.2939,10.1532,3.5293,173.8951,2.7388,186.7871,-69418.3000,-84015.8375,-88899.1312
2853.0000,22.8506,29.1864,620.7000,60861.4000,-60240.7000,3.0719,112.4752,5.5185,0.0935,12647.4748,4.8121,10.3782,12759.9500,151.3602,25000.0000,73508.8748,508.2248,-73000.6500,27.0745,22.8506,24.9626,-5.3750,-77400.3736,4.6079,333.8497,3.3385,4.6079,0.0000,1.8061,22.8506,23.1617,22.8506,False,0.0000,4.6079,6.9341,3.0719,151.3602,1.8061,160.1004,-60240.7000,-73000.6500,-77400.3736
2854.0000,22.5972,28.9114,1024.3000,51541.1000,-50516.8000,2.5948,186.1554,5.5024,0.1550,10636.6520,4.8456,8.7664,10822.8073,127.8529,25000.0000,62177.7520,838.1446,-61339.6073,26.8066,22.5972,24.7019,-4.5247,-65156.2984,3.8923,284.1705,2.8417,3.8923,0.0000,1.0885,22.5972,22.8506,22.5972,False,0.0000,3.8923,4.3648,2.5948,127.8529,1.0885,133.3061,-50516.8000,-61339.6073,-65156.2984
2855.0000,22.5155,28.7852,1589.0000,46012.9000,-44423.9000,2.3117,289.0593,5.4971,0.2414,9474.6040,4.8564,7.8099,9763.6633,113.9032,25000.0000,55487.5040,1299.9407,-54187.5633,26.4829,22.5155,24.4992,-4.0027,-57638.8236,3.4676,268.3176,2.6832,3.6532,0.1856,0.9000,22.5155,22.5972,22.5155,False,0.0000,3.4676,3.1812,2.3117,113.9032,0.9000,117.9844,-44423.9000,-54187.5633,-57638.8236
2856.0000,22.6276,28.7058,3398.7000,40281.5000,-36882.8000,2.0224,617.4580,5.5043,0.5171,8319.8960,4.8416,6.8325,8937.3540,99.6489,25000.0000,48601.3960,2781.2420,-45820.1540,25.9925,22.6276,24.3101,-3.3948,-48885.0844,3.0336,269.8246,2.6982,3.6532,0.6196,0.9000,22.6276,22.5155,22.6276,False,-0.0000,3.0336,2.2075,2.0224,99.6489,0.9000,102.7563,-36882.8000,-45820.1540,-48885.0844
2857.0000,22.7105,28.5760,4863.6000,35462.9000,-30599.3000,1.7821,882.7444,5.5096,0.7386,7341.2522,4.8306,6.0207,8223.9965,87.8088,25000.0000,42804.1522,3980.8556,-38823.2965,25.5718,22.7105,24.1411,-2.8868,-41569.8584,2.6732,271.1819,2.7118,3.6532,0.9800,0.9000,22.7105,22.6276,22.7105,False,0.0000,2.6732,1.5631,1.7821,87.8088,0.9000,90.2720,-30599.3000,-38823.2965,-41569.8584
2858.0000,22.7950,28.3513,6669.2000,31018.9000,-24349.7000,1.5599,1209.2793,5.5150,1.0115,6436.1649,4.8195,5.2698,7645.4442,76.8572,25000.0000,37455.0649,5459.9207,-31995.1442,25.1675,22.7950,23.9812,-2.3935,-34466.8778,2.3398,272.4763,2.7248,3.6532,1.3134,0.9000,22.7950,22.7105,22.7950,False,0.0000,2.3398,1.0875,1.5599,76.8572,0.9000,78.8446,-24349.7000,-31995.1442,-34466.8778
2859.0000,22.8689,28.0553,8306.3000,26930.5000,-18624.2000,1.3552,1504.8439,5.5197,1.2580,5599.1725,4.8097,4.5784,7104.0164,66.7733,25000.0000,32529.6725,6801.4561,-25728.2164,24.7929,22.8689,23.8309,-1.9410,-27951.0974,2.0328,273.7022,2.7370,3.6532,1.6204,0.9000,22.8689,22.7950,22.8689,False,0.0000,2.0328,0.7420,1.3552,66.7733,0.9000,68.4153,-18624.2000,-25728.2164,-27951.0974
2860.0000,22.8351,27.7419,9937.1000,26216.3000,-16279.2000,1.3201,1800.9927,5.5176,1.5032,5445.6438,4.8142,4.4597,7246.6365,65.0419,25000.0000,31661.9438,8136.1073,-23525.8365,24.6082,22.8351,23.7217,-1.7888,-25758.3725,1.9801,274.5982,2.7460,3.6532,1.6731,0.9000,22.8351,22.8689,22.8351,False,0.0000,1.9801,0.6909,1.3201,65.0419,0.9000,66.6328,-16279.2000,-23525.8365,-25758.3725
2861.0000,22.8849,27.2707,12182.3000,23775.1000,-11592.8000,1.1968,2206.6493,5.5207,1.8439,4945.2966,4.8076,4.0433,7151.9459,58.9690,25000.0000,28720.3966,9975.6507,-18744.7459,24.3217,22.8849,23.6033,-1.4496,-20873.7692,1.7952,275.5738,2.7557,3.6532,1.8580,0.9000,22.8849,22.8351,22.8849,False,-0.0000,1.7952,0.5296,1.1968,58.9690,0.9000,60.3986,-11592.8000,-18744.7459,-20873.7692
2862.0000,22.4421,27.2740,14401.4000,36185.4000,-21784.0000,1.8223,2622.0535,5.4924,2.1780,7436.0906,4.8662,6.1563,10058.1441,89.7868,25000.0000,43621.4906,11779.3465,-31842.1441,24.8523,22.4421,23.6472,-2.4317,-35015.7641,2.7334,275.2117,2.7521,3.6532,0.9198,0.9000,22.4421,22.8849,22.4421,False,0.0000,2.7334,1.6610,1.8223,89.7868,0.9000,92.3478,-21784.0000,-31842.1441,-35015.7641
2863.0000,22.0113,27.3003,13735.8000,48004.0000,-34268.2000,2.4087,2513.7108,5.4644,2.0923,9749.7261,4.9236,8.1376,12263.4370,118.6820,25000.0000,57753.7261,11222.0892,-46531.6370,25.4985,22.0113,23.7549,-3.5182,-50662.4638,3.6131,274.3249,2.7432,3.6532,0.0401,0.9000,22.0113,22.4421,22.0113,False,0.0000,3.6131,3.5599,2.4087,118.6820,0.9000,123.1420,-34268.2000,-46531.6370,-50662.4638
2864.0000,21.9468,27.9532,6599.0000,60620.3000,-54021.3000,3.0312,1208.5848,5.4601,1.0122,12290.5501,4.9323,10.2405,13499.1349,149.3528,25000.0000,72910.8501,5390.4152,-67520.4349,25.9511,21.9468,23.9489,-5.0281,-72404.1661,4.5468,339.4529,3.3945,4.5468,0.0000,1.7352,21.9468,22.0113,21.9468,False,0.0000,4.5468,6.6846,3.0312,149.3528,1.7352,157.7725,-54021.3000,-67520.4349,-72404.1661
2865.0000,22.0750,28.3017,3928.5000,72984.2000,-69055.7000,3.6475,718.3832,5.4685,0.6032,14848.9488,4.9151,12.3227,15567.3320,179.7210,25000.0000,87833.1488,3210.1168,-84623.0320,26.2261,22.0750,24.1505,-6.2723,-90320.7783,5.4713,406.0292,4.0603,5.4713,0.0000,3.0234,22.0750,21.9468,22.0750,False,0.0000,5.4713,11.1164,3.6475,179.7210,3.0234,193.8608,-69055.7000,-84623.0320,-90320.7783
2866.0000,22.1832,28.4591,3092.4000,77828.7000,-74736.3000,3.8937,564.7587,5.4756,0.4739,15881.3209,4.9006,13.1543,16446.0796,191.8481,25000.0000,93710.0209,2527.6413,-91182.3796,26.3671,22.1832,24.2752,-6.7483,-97176.0996,5.8405,431.8246,4.3182,5.8405,0.0000,3.6777,22.1832,22.0750,22.1832,False,0.0000,5.8405,13.3046,3.8937,191.8481,3.6777,208.8303,-74736.3000,-91182.3796,-97176.0996
2867.0000,22.2675,28.5734,2498.3000,81330.0000,-78831.7000,4.0724,455.8023,5.4811,0.3821,16633.9347,4.8894,13.7580,17089.7369,200.6540,25000.0000,97963.9347,2042.4977,-95921.4369,26.4714,22.2675,24.3695,-7.0919,-102122.7121,6.1086,450.3840,4.5038,6.1086,0.0000,4.2077,22.2675,22.1832,22.2675,False,0.0000,6.1086,15.0545,4.0724,200.6540,4.2077,219.9162,-78831.7000,-95921.4369,-102122.7121
2868.0000,22.3345,28.6591,2087.8000,83973.2000,-81885.4000,4.2076,380.6066,5.4855,0.3189,17205.9152,4.8805,14.2149,17586.5218,207.3164,25000.0000,101179.1152,1707.1934,-99471.9218,26.5509,22.3345,24.4427,-7.3491,-105827.2123,6.3114,464.3304,4.6433,6.3114,0.0000,4.6409,22.3345,22.2675,22.3345,False,0.0000,6.3114,16.4720,4.2076,207.3164,4.6409,228.4292,-81885.4000,-99471.9218,-105827.2123
2869.0000,22.3968,28.7353,1776.6000,86811.0000,-85034.4000,4.3521,323.6366,5.4895,0.2711,17817.6307,4.8722,14.7032,18141.2673,214.4387,25000.0000,104628.6307,1452.9634,-103175.6673,26.6225,22.3968,24.5096,-7.6183,-109702.8886,6.5282,479.3323,4.7933,6.5282,0.0000,5.1358,22.3968,22.3345,22.3968,False,0.0000,6.5282,18.0789,4.3521,214.4387,5.1358,237.6534,-85034.4000,-103175.6673,-109702.8886
2870.0000,22.3906,28.7284,1651.0000,83306.7000,-81655.7000,4.1786,300.7786,5.4891,0.2517,17095.4875,4.8730,14.1168,17396.2661,205.8865,25000.0000,100402.1875,1350.2214,-99051.9661,26.6158,22.3906,24.5032,-7.3137,-105316.7627,6.2679,460.3033,4.6030,6.2679,0.0000,4.5455,22.3906,22.3968,22.3906,False,0.0000,6.2679,16.1609,4.1786,205.8865,4.5455,226.5929,-81655.7000,-99051.9661,-105316.7627
2871.0000,22.3775,28.7063,1802.5000,81257.5000,-79455.0000,4.0756,328.4296,5.4882,0.2748,16669.0059,4.8748,13.7689,16997.4354,200.8119,25000.0000,97926.5059,1474.0704,-96452.4354,26.5967,22.3775,24.4871,-7.1233,-102575.5162,6.1134,449.1718,4.4917,6.1134,0.0000,4.2176,22.3775,22.3906,22.3775,False,0.0000,6.1134,15.0872,4.0756,200.8119,4.2176,220.1168,-79455.0000,-96452.4354,-102575.5162
2872.0000,22.3872,28.7023,2121.8000,82120.6000,-79998.8000,4.1184,386.5644,5.4889,0.3235,16850.5069,4.8735,13.9136,17237.0713,202.9233,25000.0000,98971.1069,1735.2356,-97235.8713,26.5973,22.3872,24.4922,-7.1826,-103429.6969,6.1777,453.8259,4.5383,6.1777,0.0000,4.3521,22.3872,22.3775,22.3872,False,0.0000,6.1777,15.5282,4.1184,202.9233,4.3521,222.8036,-79998.8000,-97235.8713,-103429.6969
2873.0000,22.3499,28.2557,9134.1000,70361.1000,-61227.0000,3.5290,1664.8474,5.4864,1.3926,14422.8612,4.8784,11.9222,16087.7086,173.8788,25000.0000,84783.9612,7469.2526,-77314.7086,26.2871,22.3499,24.3185,-5.7557,-82882.1021,5.2934,390.8756,3.9088,5.2934,0.0000,2.7380,22.3499,22.3872,22.3499,False,0.0000,5.2934,10.1505,3.5290,173.8788,2.7380,186.7674,-61227.0000,-77314.7086,-82882.1021
2874.0000,22.2132,28.0841,8539.3000,61356.8000,-52817.5000,3.0764,1558.9583,5.4776,1.3027,12530.3769,4.8966,10.3933,14089.3352,151.5811,25000.0000,73887.1769,6980.3417,-66906.8352,26.1271,22.2132,24.1702,-4.9879,-71825.2844,4.6146,342.2550,3.4226,4.6146,0.0000,1.8140,22.2132,22.3499,22.2132,False,0.0000,4.6146,6.9619,3.0764,151.5811,1.8140,160.3571,-52817.5000,-66906.8352,-71825.2844
2875.0000,22.1091,27.8318,9542.7000,53478.2000,-43935.5000,2.6784,1744.3083,5.4708,1.4590,10890.4719,4.9105,9.0487,12634.7802,131.9711,25000.0000,64368.6719,7798.3917,-56570.2802,25.9242,22.1091,24.0166,-4.2330,-60955.9068,4.0176,299.3423,2.9934,4.0176,0.0000,1.1971,22.1091,22.2132,22.1091,False,0.0000,4.0176,4.7609,2.6784,131.9711,1.1971,137.9291,-43935.5000,-56570.2802,-60955.9068
2876.0000,22.5008,27.7259,10560.2000,34514.0000,-23953.8000,1.7272,1921.3640,5.4962,1.6173,7104.0004,4.8584,5.8350,9025.3645,85.1005,25000.0000,41618.0004,8638.8360,-32979.1645,24.9711,22.5008,23.7360,-2.4923,-35888.7320,2.5907,274.4806,2.7448,3.6532,1.0625,0.9000,22.5008,22.1091,22.5008,False,0.0000,2.5907,1.4352,1.7272,85.1005,0.9000,87.4358,-23953.8000,-32979.1645,-35888.7320
2877.0000,22.5844,27.4169,11819.5000,29422.5000,-17603.0000,1.4770,2148.3862,5.5016,1.7987,6069.8617,4.8473,4.9900,8218.2479,72.7771,25000.0000,35492.3617,9671.1138,-25821.2479,24.5383,22.5844,23.5613,-1.9712,-28385.4772,2.2156,275.9216,2.7592,3.6532,1.4376,0.9000,22.5844,22.5008,22.5844,False,0.0000,2.2156,0.9375,1.4770,72.7771,0.9000,74.6146,-17603.0000,-25821.2479,-28385.4772
2878.0000,22.7318,26.8531,13542.3000,23265.7000,-9723.4000,1.1688,2457.3245,5.5110,2.0580,4819.0898,4.8278,3.9485,7276.4143,57.5873,25000.0000,28084.7898,11084.9755,-16999.8143,24.0503,22.7318,23.3910,-1.3302,-19155.4738,1.7531,277.3380,2.7734,3.6532,1.9000,0.9000,22.7318,22.5844,22.7318,False,0.0000,1.7531,0.4966,1.1688,57.5873,0.9000,58.9840,-9723.4000,-16999.8143,-19155.4738
2879.0000,22.7801,26.1946,15405.7000,20241.0000,-4835.3000,1.0180,2793.8881,5.5141,2.3357,4198.1254,4.8214,3.4393,6992.0135,50.1609,25000.0000,24439.1254,12611.8119,-11827.3135,23.7316,22.7801,23.2559,-0.9600,-13823.5135,1.5271,278.4701,2.7847,3.6532,2.1261,0.9000,22.7801,22.7318,22.7801,False,0.0000,1.5271,0.3418,1.0180,50.1609,0.9000,51.4027,-4835.3000,-11827.3135,-13823.5135
2880.0000,22.7727,25.8018,15709.6000,18285.5000,-2575.9000,0.9201,2849.2436,5.5136,2.3799,3791.7771,4.8224,3.1083,6641.0207,45.3328,25000.0000,22077.2771,12860.3564,-9216.9207,23.5356,22.7727,23.1542,-0.7696,-11082.6803,1.3801,279.3265,2.7933,3.6532,2.2731,0.9000,22.7727,22.7801,22.7727,False,0.0000,1.3801,0.2600,0.9201,45.3328,0.9000,46.4928,-2575.9000,-9216.9207,-11082.6803
2881.0000,22.8024,25.0353,17572.3000,16541.7000,1030.6000,0.8323,3185.9920,5.5155,2.6624,3432.9569,4.8185,2.8117,6618.9489,41.0071,25000.0000,19974.6569,14386.3080,-5588.3489,23.3111,22.8024,23.0567,-0.5132,-7390.4943,1.2484,280.1510,2.8015,3.6532,2.4048,0.9000,22.8024,22.7727,22.8024,False,0.0000,1.2484,0.1984,0.8323,41.0071,0.9000,42.1056,1030.6000,-5588.3489,-7390.4943
2882.0000,22.8339,23.9071,19865.8000,15141.7000,4724.1000,0.8905,3600.5131,5.5175,3.0084,3145.1261,4.8143,2.5744,6745.6392,43.8763,25000.0000,18286.8261,16265.2869,-2021.5392,23.0955,22.8339,22.9647,-0.2639,-3800.4888,1.3357,280.9328,2.8093,3.6532,2.3175,0.9000,22.8339,22.8024,22.8339,False,0.0000,1.3357,0.2381,0.8905,43.8763,0.9000,45.0144,4724.1000,-2021.5392,-3800.4888
2883.0000,22.8782,22.8399,22751.5000,13818.7000,8932.8000,1.0193,4121.4269,5.5203,3.4437,2873.8034,4.8085,2.3500,6995.2303,50.2243,25000.0000,16692.5034,18630.0731,1937.5697,22.8675,22.8782,22.8729,0.0108,155.3279,1.5290,281.7169,2.8172,3.6532,2.1242,0.9000,22.8782,22.8339,22.8782,False,0.0000,1.5290,0.3430,1.0193,50.2243,0.9000,51.4672,8932.8000,1937.5697,155.3279
2884.0000,22.4724,25.9148,14509.9000,19271.2000,-4761.3000,0.9704,2640.8667,5.4944,2.1947,3963.5090,4.8622,3.2785,6604.3756,47.8150,25000.0000,23234.7090,11869.0333,-11365.6756,23.3869,22.4724,22.9296,-0.9226,-13284.8250,1.4556,281.2319,2.8123,3.6532,2.1976,0.9000,22.4724,22.8782,22.4724,False,0.0000,1.4556,0.3003,0.9704,47.8150,0.9000,49.0153,-4761.3000,-11365.6756,-13284.8250
2885.0000,22.2082,26.8482,11232.3000,24905.9000,-13673.6000,1.2500,2050.7234,5.4772,1.7101,5085.6185,4.8973,4.2230,7136.3419,61.5910,25000.0000,29991.5185,9181.5766,-20809.9419,23.7958,22.2082,23.0020,-1.6018,-23065.8119,1.8750,280.6157,2.8062,3.6532,1.7782,0.9000,22.2082,22.4724,22.2082,False,0.0000,1.8750,0.5959,1.2500,61.5910,0.9000,63.0868,-13673.6000,-20809.9419,-23065.8119
2886.0000,21.6112,27.6965,6942.7000,80334.9000,-73392.2000,4.0234,1276.7381,5.4378,1.0615,16139.9902,4.9774,13.5924,17416.7282,198.2388,25000.0000,96474.8902,5665.9619,-90808.9282,25.6680,21.6112,23.6396,-6.7614,-97364.3274,6.0350,454.7503,4.5475,6.0350,0.0000,4.0576,21.6112,22.2082,21.6112,False,0.0000,6.0350,14.5608,4.0234,198.2388,4.0576,216.8571,-73392.2000,-90808.9282,-97364.3274
2887.0000,22.1945,28.6006,1564.1000,123047.6000,-121483.5000,6.1331,285.6101,5.4763,0.2415,25116.1531,4.8991,20.7199,25401.7632,302.1885,25000.0000,148163.7531,1278.4899,-146885.2632,26.4652,22.1945,24.3299,-10.8502,-156243.1202,9.1996,679.0840,6.7908,9.1996,0.0000,14.3725,22.1945,21.6112,22.1945,False,0.0000,9.1996,46.6153,6.1331,302.1885,14.3725,363.1763,-121483.5000,-146885.2632,-156243.1202
2888.0000,22.6184,29.0190,894.6000,137529.3000,-136634.7000,6.8870,162.5437,5.5037,0.1368,28398.6481,4.8428,23.2670,28561.1919,339.3373,25000.0000,165927.9481,732.0563,-165195.8919,26.8854,22.6184,24.7519,-12.1737,-175300.9668,10.3305,753.1138,7.5311,10.3305,0.0000,20.3514,22.6184,22.1945,22.6184,False,-0.0000,10.3305,64.2531,6.8870,339.3373,20.3514,423.9419,-136634.7000,-165195.8919,-175300.9668
2889.0000,22.9855,29.3780,447.0000,151387.6000,-150940.6000,7.6071,80.8746,5.5271,0.0679,31575.9703,4.7944,25.6998,31656.8449,374.8189,25000.0000,182963.5703,366.1254,-182597.4449,27.2472,22.9855,25.1163,-13.4297,-193387.0258,11.4107,823.0059,8.2301,11.4107,0.0000,27.4260,22.9855,22.6184,22.9855,False,0.0000,11.4107,84.6367,7.6071,374.8189,27.4260,486.8816,-150940.6000,-182597.4449,-193387.0258
2890.0000,23.2768,29.6609,34.1000,160440.7000,-160406.6000,8.0864,6.1493,5.5453,0.0051,33732.8463,4.7562,27.3188,33738.9956,398.4307,25000.0000,194173.5463,27.9507,-194145.5956,27.5329,23.2768,25.4049,-14.2567,-205296.4454,12.1295,867.5099,8.6751,12.1295,0.0000,32.9426,23.2768,22.9855,23.2768,False,0.0000,12.1295,100.2594,8.0864,398.4307,32.9426,531.6327,-160406.6000,-194145.5956,-205296.4454
2891.0000,23.6885,30.0580,0.0000,183147.6000,-183147.6000,9.2531,0.0000,0.0000,0.0000,38945.5195,4.7027,31.2604,38945.5195,455.9165,25000.0000,222093.1195,0.0000,-222093.1195,27.9349,23.6885,25.8117,-16.2765,-234382.2254,13.8796,989.5211,9.8952,13.8796,0.0000,49.3577,23.6885,23.2768,23.6885,False,0.0000,13.8796,145.7383,9.2531,455.9165,49.3577,651.0125,-183147.6000,-222093.1195,-234382.2254
2892.0000,24.0586,30.4064,0.0000,198862.2000,-198862.2000,10.0815,0.0000,0.0000,0.0000,42721.0600,4.6549,34.0593,42721.0600,496.7372,25000.0000,241583.2600,0.0000,-241583.2600,28.2905,24.0586,26.1745,-17.6731,-254492.9061,15.1223,1088.0015,10.8800,15.1223,0.0000,63.8379,24.0586,23.6885,24.0586,False,0.0000,15.1223,184.9425,10.0815,496.7372,63.8379,745.5176,-198862.2000,-241583.2600,-254492.9061
2893.0000,24.4319,30.7599,0.0000,215306.8000,-215306.8000,10.9493,0.0000,0.0000,0.0000,46733.5549,4.6071,36.9908,46733.5549,539.4922,25000.0000,262040.3549,0.0000,-262040.3549,28.6506,24.4319,26.5413,-19.1346,-275537.8008,16.4239,1244.8375,12.4484,16.4239,0.0000,81.7813,24.4319,24.0586,24.4319,False,0.0000,16.4239,232.6664,10.9493,539.4922,81.7813,853.9399,-215306.8000,-262040.3549,-275537.8008
2894.0000,24.8341,31.1421,0.0000,234073.2000,-234073.2000,11.9414,0.0000,0.0000,0.0000,51376.1337,4.5561,40.3427,51376.1337,588.3774,25000.0000,285449.3337,0.0000,-285449.3337,29.0394,24.8341,26.9368,-20.8024,-299554.0073,17.9121,1614.5048,16.1450,17.9121,0.0000,106.0881,24.8341,24.4319,24.8341,False,0.0000,17.9121,296.1748,11.9414,588.3774,106.0881,990.6403,-234073.2000,-285449.3337,-299554.0073
2895.0000,25.2391,31.5253,0.0000,252082.2000,-252082.2000,12.9046,0.0000,0.0000,0.0000,55954.3672,4.5051,43.5966,55954.3672,635.8344,25000.0000,308036.5672,0.0000,-308036.5672,29.4299,25.2391,27.3345,-22.4028,-322600.9350,19.3569,2261.8846,22.6188,19.3569,0.0000,133.8847,25.2391,24.8341,25.2391,False,0.0000,19.3569,367.5768,12.9046,635.8344,133.8847,1137.2960,-252082.2000,-308036.5672,-322600.9350
2896.0000,25.5595,31.8238,0.0000,261782.5000,-261782.5000,13.4482,0.0000,0.0000,0.0000,58627.6449,4.4652,45.4333,58627.6449,662.6211,25000.0000,320410.1449,0.0000,-320410.1449,29.7357,25.5595,27.6476,-23.2649,-335014.8455,20.1724,2677.6222,26.7762,20.1724,0.0000,151.5286,25.5595,25.2391,25.5595,False,0.0000,20.1724,412.3567,13.4482,662.6211,151.5286,1226.5064,-261782.5000,-320410.1449,-335014.8455
2897.0000,25.9093,32.1560,0.0000,276405.3000,-276405.3000,14.2393,0.0000,0.0000,0.0000,62508.3337,4.4219,48.1056,62508.3337,701.5956,25000.0000,338913.6337,0.0000,-338913.6337,30.0737,25.9093,27.9915,-24.5645,-353728.3006,21.3589,3183.9598,31.8396,21.3589,0.0000,179.8702,25.9093,25.5595,25.9093,False,0.0000,21.3589,483.5593,14.2393,701.5956,179.8702,1365.0251,-276405.3000,-338913.6337,-353728.3006
2898.0000,25.1497,31.3772,0.0000,188300.9000,-188300.9000,9.7304,0.0000,0.0000,0.0000,41693.3302,4.5163,32.8730,41693.3302,479.4360,25000.0000,229994.2302,0.0000,-229994.2302,29.3014,25.1497,27.2256,-16.7345,-240977.1353,14.5956,1017.3190,10.1732,14.5956,0.0000,57.3972,25.1497,25.9093,25.1497,False,0.0000,14.5956,167.5923,9.7304,479.4360,57.3972,704.4255,-188300.9000,-229994.2302,-240977.1353
2899.0000,24.8886,31.1577,0.0000,179494.6000,-179494.6000,9.2138,0.0000,0.0000,0.0000,39456.3566,4.5492,31.1277,39456.3566,453.9823,25000.0000,218950.9566,0.0000,-218950.9566,29.0680,24.8886,26.9783,-15.9519,-229707.3169,13.8207,956.4610,9.5646,13.8207,0.0000,48.7321,24.8886,25.1497,24.8886,False,0.0000,13.8207,144.0277,9.2138,453.9823,48.7321,646.7422,-179494.6000,-218950.9566,-229707.3169
2900.0000,23.9761,30.2593,0.0000,103741.1000,-103741.1000,5.3132,0.0000,0.0000,0.0000,22235.6933,4.6655,17.9500,22235.6933,261.7921,25000.0000,125976.7933,0.0000,-125976.7933,28.1649,23.9761,26.0705,-9.2196,-132762.1540,7.9698,559.1133,5.5911,7.9698,0.0000,9.3448,23.9761,24.8886,23.9761,False,0.0000,7.9698,31.3519,5.3132,261.7921,9.3448,302.4888,-103741.1000,-125976.7933,-132762.1540
2901.0000,23.5446,29.8769,2.0000,92690.9000,-92688.9000,4.7104,0.3596,5.5618,0.0003,19632.3693,4.7213,15.9137,19632.7289,232.0928,25000.0000,112323.2693,1.6404,-112321.6289,27.7661,23.5446,25.6554,-8.2374,-118619.1476,7.0657,501.6716,5.0167,7.0657,0.0000,6.5115,23.5446,23.9761,23.5446,False,0.0000,7.0657,22.4860,4.7104,232.0928,6.5115,261.0903,-92688.9000,-112321.6289,-118619.1476
2902.0000,23.0476,29.4002,47.8000,65978.5000,-65930.7000,3.3408,8.6422,5.5310,0.0072,13785.0540,4.7862,11.2866,13793.6962,164.6092,25000.0000,79763.5540,39.1578,-79724.3962,27.2826,23.0476,25.1651,-5.8610,-84398.1749,5.0112,360.9240,3.6092,5.0112,0.0000,2.3231,23.0476,23.5446,23.0476,False,0.0000,5.0112,8.7315,3.3408,164.6092,2.3231,175.6638,-65930.7000,-79724.3962,-84398.1749
2903.0000,22.7068,29.0745,198.0000,55380.1000,-55182.1000,2.7926,35.9385,5.5094,0.0299,11463.2188,4.8311,9.4346,11499.1573,137.5987,25000.0000,66843.3188,162.0615,-66681.2573,26.9519,22.7068,24.8294,-4.9109,-70717.1518,4.1890,304.6864,3.0469,4.1890,0.0000,1.3569,22.7068,23.0476,22.7068,False,0.0000,4.1890,5.3383,2.7926,137.5987,1.3569,144.2939,-55182.1000,-66681.2573,-70717.1518
2904.0000,22.5739,28.9234,572.8000,44898.5000,-44325.7000,2.2578,104.1285,5.5009,0.0869,9259.9043,4.8487,7.6276,9364.0328,111.2441,25000.0000,54158.4043,468.6715,-53689.7328,26.4980,22.5739,24.5360,-3.9590,-57009.4911,3.3866,268.0260,2.6803,3.6532,0.2666,0.9000,22.5739,22.7068,22.5739,False,0.0000,3.3866,2.9822,2.2578,111.2441,0.9000,115.1263,-44325.7000,-53689.7328,-57009.4911
2905.0000,22.4211,28.7186,1252.1000,45104.9000,-43852.8000,2.2657,228.0254,5.4911,0.1903,9263.7315,4.8690,7.6543,9491.7569,111.6342,25000.0000,54368.6315,1024.0746,-53344.5569,26.3267,22.4211,24.3739,-3.9403,-56740.9827,3.3985,269.3147,2.6931,3.6532,0.2547,0.9000,22.4211,22.5739,22.4211,False,0.0000,3.3985,3.0109,2.2657,111.6342,0.9000,115.5451,-43852.8000,-53344.5569,-56740.9827
2906.0000,22.4721,28.6516,2440.4000,40828.7000,-38388.3000,2.0483,444.1656,5.4943,0.3719,8397.1600,4.8622,6.9200,8841.3256,100.9250,25000.0000,49225.8600,1996.2344,-47229.6256,25.9369,22.4721,24.2045,-3.4956,-50336.7760,3.0725,270.6718,2.7067,3.6532,0.5807,0.9000,22.4721,22.4211,22.4721,False,0.0000,3.0725,2.2855,2.0483,100.9250,0.9000,104.1106,-38388.3000,-47229.6256,-50336.7760
2907.0000,22.5346,28.5183,3999.4000,36698.5000,-32699.1000,1.8419,727.3784,5.4984,0.6089,7560.6160,4.8539,6.2226,8287.9945,90.7532,25000.0000,44259.1160,3272.0216,-40987.0945,25.5515,22.5346,24.0431,-3.0437,-43828.7416,2.7628,271.9748,2.7197,3.6532,0.8904,0.9000,22.5346,22.4721,22.5346,False,0.0000,2.7628,1.7102,1.8419,90.7532,0.9000,93.3634,-32699.1000,-40987.0945,-43828.7416
2908.0000,22.0551,28.2032,3394.6000,51178.1000,-47783.5000,2.5699,620.8999,5.4672,0.5163,10406.7748,4.9178,8.6822,11027.6747,126.6248,25000.0000,61584.8748,2773.7001,-58811.1747,26.1538,22.0551,24.1044,-4.3634,-62833.1686,3.8549,286.4657,2.8647,3.8549,0.0000,1.0574,22.0551,22.5346,22.0551,False,0.0000,3.8549,4.2509,2.5699,126.6248,1.0574,131.9331,-47783.5000,-58811.1747,-62833.1686
2909.0000,22.1132,28.3103,3649.2000,60861.8000,-57212.6000,3.0443,667.0036,5.4710,0.5594,12395.4871,4.9100,10.2849,13062.4906,150.0006,25000.0000,73257.2871,2982.1964,-70275.0906,26.2446,22.1132,24.1789,-5.2102,-75026.2002,4.5665,338.5984,3.3860,4.5665,0.0000,1.7578,22.1132,22.0551,22.1132,False,0.0000,4.5665,6.7645,3.0443,150.0006,1.7578,158.5229,-57212.6000,-70275.0906,-75026.2002
2910.0000,22.7136,29.0893,1680.6000,120857.0000,-119176.4000,6.0482,305.0181,5.5098,0.2574,25021.0262,4.8302,20.4330,25326.0443,298.0049,25000.0000,145878.0262,1375.5819,-144502.4443,26.9640,22.7136,24.8388,-10.6492,-153348.3617,9.0723,659.6923,6.5969,9.0723,0.0000,13.7838,22.7136,22.1132,22.7136,False,-0.0000,9.0723,44.8520,6.0482,298.0049,13.7838,356.6406,-119176.4000,-144502.4443,-153348.3617
2911.0000,23.3938,29.7834,405.5000,165743.5000,-165338.0000,8.3350,73.0295,5.5526,0.0615,34959.9829,4.7409,28.1588,35033.0124,410.6819,25000.0000,200703.4829,332.4705,-200371.0124,27.6535,23.3938,25.5237,-14.7077,-211791.4577,12.5025,891.0967,8.9110,12.5025,0.0000,36.0758,23.3938,22.7136,23.3938,False,0.0000,12.5025,109.0463,8.3350,410.6819,36.0758,555.8040,-165338.0000,-200371.0124,-211791.4577
2912.0000,23.8534,30.2151,78.9000,183607.1000,-183528.2000,9.2853,14.1382,5.5806,0.0118,39221.0883,4.6813,31.3693,39235.2265,457.5047,25000.0000,222828.1883,64.7618,-222763.4265,28.0945,23.8534,25.9740,-16.3131,-234908.4017,13.9280,989.2079,9.8921,13.9280,0.0000,49.8753,23.8534,23.3938,23.8534,False,0.0000,13.9280,147.1526,9.2853,457.5047,49.8753,654.5327,-183528.2000,-222763.4265,-234908.4017
2913.0000,24.2826,30.6215,0.0000,202622.7000,-202622.7000,10.2864,0.0000,0.0000,0.0000,43799.0790,4.6262,34.7514,43799.0790,506.8317,25000.0000,246421.7790,0.0000,-246421.7790,28.5085,24.2826,26.3955,-18.0073,-259305.3872,15.4296,1115.5043,11.1550,15.4296,0.0000,67.8094,24.2826,23.8534,24.2826,False,0.0000,15.4296,195.5788,10.2864,506.8317,67.8094,770.2199,-202622.7000,-246421.7790,-259305.3872
2914.0000,24.6151,30.9311,0.0000,213840.4000,-213840.4000,10.8954,0.0000,0.0000,0.0000,46651.2560,4.5838,36.8087,46651.2560,536.8360,25000.0000,260491.6560,0.0000,-260491.6560,28.8258,24.6151,26.7204,-19.0042,-273661.1827,16.3431,1232.7342,12.3273,16.3431,0.0000,80.5793,24.6151,24.2826,24.6151,False,0.0000,16.3431,229.4944,10.8954,536.8360,80.5793,846.9097,-213840.4000,-260491.6560,-273661.1827
2915.0000,25.0490,31.3471,0.0000,237039.4000,-237039.4000,12.1117,0.0000,0.0000,0.0000,52338.3566,4.5290,40.9179,52338.3566,596.7674,25000.0000,289377.7566,0.0000,-289377.7566,29.2477,25.0490,27.1484,-21.0660,-303349.9870,18.1676,1723.7929,17.2379,18.1676,0.0000,110.6914,25.0490,24.6151,25.0490,False,0.0000,18.1676,308.0809,12.1117,596.7674,110.6914,1015.5398,-237039.4000,-289377.7566,-303349.9870
2916.0000,25.4163,31.6909,0.0000,251235.8000,-251235.8000,12.8852,0.0000,0.0000,0.0000,56041.9119,4.4830,43.5310,56041.9119,634.8772,25000.0000,307277.7119,0.0000,-307277.7119,29.5993,25.4163,27.5078,-22.3276,-321517.7589,19.3278,2270.8681,22.7087,19.3278,0.0000,133.2809,25.4163,25.0490,25.4163,False,0.0000,19.3278,366.0375,12.8852,634.8772,133.2809,1134.1956,-251235.8000,-307277.7119,-321517.7589
2917.0000,25.7721,32.0267,0.0000,265432.1000,-265432.1000,13.6568,0.0000,0.0000,0.0000,59797.8898,4.4388,46.1379,59797.8898,672.8981,25000.0000,325229.9898,0.0000,-325229.9898,29.9418,25.7721,27.8570,-23.5893,-339685.4028,20.4852,2833.0354,28.3304,20.4852,0.0000,158.6890,25.7721,25.4163,25.7721,False,-0.0000,20.4852,430.4254,13.6568,672.8981,158.6890,1262.0125,-265432.1000,-325229.9898,-339685.4028
2918.0000,26.1459,32.3809,0.0000,281615.3000,-281615.3000,14.5348,0.0000,0.0000,0.0000,64108.0767,4.3928,49.1041,64108.0767,716.1576,25000.0000,345723.3767,0.0000,-345723.3767,30.3026,26.1459,28.2242,-25.0275,-360395.7721,21.8022,3346.7771,33.4678,21.8022,0.0000,191.3042,26.1459,25.7721,26.1459,False,0.0000,21.8022,512.0620,14.5348,716.1576,191.3042,1419.5238,-281615.3000,-345723.3767,-360395.7721
2919.0000,26.5225,32.7369,0.0000,297551.4000,-297551.4000,15.4082,0.0000,0.0000,0.0000,68451.5121,4.3469,52.0548,68451.5121,759.1923,25000.0000,366002.9121,0.0000,-366002.9121,30.6654,26.5225,28.5940,-26.4437,-380789.9164,23.1123,3761.1513,37.6115,23.1123,0.0000,227.9052,26.5225,26.1459,26.5225,False,-0.0000,23.1123,602.5591,15.4082,759.1923,227.9052,1589.6566,-297551.4000,-366002.9121,-380789.9164
2920.0000,26.8330,33.0266,0.0000,307010.1000,-307010.1000,15.9516,0.0000,0.0000,0.0000,71242.8925,4.3093,53.8906,71242.8925,785.9666,25000.0000,378252.9925,0.0000,-378252.9925,30.9620,26.8330,28.8975,-27.2844,-392894.6404,23.9274,3996.8602,39.9686,23.9274,0.0000,252.8780,26.8330,26.5225,26.8330,False,0.0000,23.9274,663.7336,15.9516,785.9666,252.8780,1702.5782,-307010.1000,-378252.9925,-392894.6404
2921.0000,27.1702,33.3465,0.0000,320641.6000,-320641.6000,16.7066,0.0000,0.0000,0.0000,75111.1149,4.2689,56.4411,75111.1149,823.1645,25000.0000,395752.7149,0.0000,-395752.7149,31.2877,27.1702,29.2289,-28.4958,-410339.4844,25.0598,4325.4573,43.2546,25.0598,0.0000,290.5084,27.1702,26.8330,27.1702,False,0.0000,25.0598,755.1622,16.7066,823.1645,290.5084,1868.8351,-320641.6000,-395752.7149,-410339.4844
2922.0000,26.3426,32.4999,0.0000,226465.4000,-226465.4000,11.8358,0.0000,0.0000,0.0000,51837.1991,4.3688,39.9860,51837.1991,583.1749,25000.0000,278302.5991,0.0000,-278302.5991,30.4475,26.3426,28.3950,-20.1262,-289817.9633,17.7538,1688.7987,16.8880,17.7538,0.0000,103.2988,26.3426,27.1702,26.3426,False,0.0000,17.7538,288.9431,11.8358,583.1749,103.2988,975.4167,-226465.4000,-278302.5991,-289817.9633
2923.0000,26.0298,32.2334,0.0000,214922.1000,-214922.1000,11.1489,0.0000,0.0000,0.0000,48767.6465,4.4071,37.6653,48767.6465,549.3291,25000.0000,263689.7465,0.0000,-263689.7465,30.1655,26.0298,28.0977,-19.1004,-275045.4829,16.7234,1339.4881,13.3949,16.7234,0.0000,86.3369,26.0298,26.3426,26.0298,False,0.0000,16.7234,244.6592,11.1489,549.3291,86.3369,880.3252,-214922.1000,-263689.7465,-275045.4829
2924.0000,25.1556,31.3764,0.0000,144731.0000,-144731.0000,7.4869,0.0000,0.0000,0.0000,32051.3200,4.5156,25.2937,32051.3200,368.8956,25000.0000,176782.3200,0.0000,-176782.3200,29.3028,25.1556,27.2292,-12.8624,-185218.7736,11.2304,762.2126,7.6221,11.2304,0.0000,26.1462,25.1556,26.0298,25.1556,False,-0.0000,11.2304,80.9811,7.4869,368.8956,26.1462,476.0230,-144731.0000,-176782.3200,-185218.7736
2925.0000,24.6948,30.9636,0.0000,130420.0000,-130420.0000,6.6951,0.0000,0.0000,0.0000,28515.2517,4.5737,22.6184,28515.2517,329.8782,25000.0000,158935.2517,0.0000,-158935.2517,28.8740,24.6948,26.7844,-11.5906,-166904.3429,10.0426,690.2561,6.9026,10.0426,0.0000,18.6965,24.6948,25.1556,24.6948,False,0.0000,10.0426,59.4152,6.6951,329.8782,18.6965,407.9899,-130420.0000,-158935.2517,-166904.3429
2926.0000,24.1609,30.4547,0.0000,101173.2000,-101173.2000,5.1731,0.0000,0.0000,0.0000,21796.2511,4.6418,17.4766,21796.2511,254.8867,25000.0000,122969.4511,0.0000,-122969.4511,28.3567,24.1609,26.2588,-8.9914,-129475.8968,7.7596,541.4224,5.4142,7.7596,0.0000,8.6246,24.1609,24.6948,24.1609,False,0.0000,7.7596,29.1207,5.1731,254.8867,8.6246,292.6320,-101173.2000,-122969.4511,-129475.8968
2927.0000,23.7476,30.0701,0.0000,85398.3000,-85398.3000,4.3466,0.0000,0.0000,0.0000,18189.1579,4.6950,14.6846,18189.1579,214.1670,25000.0000,103587.4579,0.0000,-103587.4579,27.9626,23.7476,25.8551,-7.5894,-109288.0474,6.5199,460.2536,4.6025,6.5199,0.0000,5.1163,23.7476,24.1609,23.7476,False,0.0000,6.5199,18.0158,4.3466,214.1670,5.1163,237.2991,-85398.3000,-103587.4579,-109288.0474
2928.0000,23.3550,29.6993,5.1000,68583.6000,-68578.5000,3.4786,0.9189,5.5502,0.0008,14450.7897,4.7460,11.7522,14451.7086,171.3996,25000.0000,83034.3897,4.1811,-83030.2086,27.5845,23.3550,25.4698,-6.0948,-87765.5202,5.2180,372.4864,3.7249,5.2180,0.0000,2.6226,23.3550,23.7476,23.3550,False,0.0000,5.2180,9.7576,3.4786,171.3996,2.6226,183.7798,-68578.5000,-83030.2086,-87765.5202
2929.0000,23.1239,29.4866,45.1000,66002.0000,-65956.9000,3.3367,8.1470,5.5358,0.0068,13818.8467,4.7762,11.2728,13826.9937,164.4080,25000.0000,79820.8467,36.9530,-79783.8937,27.3657,23.1239,25.2448,-5.8632,-84430.3660,5.0051,359.6442,3.5964,5.0051,0.0000,2.3146,23.1239,23.3550,23.1239,False,0.0000,5.0051,8.7022,3.3367,164.4080,2.3146,175.4248,-65956.9000,-79783.8937,-84430.3660
2930.0000,22.9009,29.2618,252.1000,59088.1000,-58836.0000,2.9815,45.6560,5.5217,0.0380,12295.8809,4.8055,10.0726,12341.5368,146.9042,25000.0000,71383.9809,206.4440,-71177.5368,27.1415,22.9009,25.0212,-5.2375,-75420.0257,4.4722,323.4643,3.2346,4.4722,0.0000,1.6512,22.9009,23.1239,22.9009,False,0.0000,4.4722,6.3881,2.9815,146.9042,1.6512,154.9434,-58836.0000,-71177.5368,-75420.0257
2931.0000,22.6993,29.0409,641.4000,52613.6000,-51972.2000,2.6499,116.4293,5.5089,0.0970,10888.3212,4.8321,8.9525,11004.7506,130.5672,25000.0000,63501.9212,524.9707,-62976.9506,26.9270,22.6993,24.8131,-4.6409,-66829.0616,3.9749,289.2546,2.8925,3.9749,0.0000,1.1593,22.6993,22.9009,22.6993,False,0.0000,3.9749,4.6234,2.6499,130.5672,1.1593,136.3499,-51972.2000,-62976.9506,-66829.0616
2932.0000,22.7459,29.1159,529.0000,69317.1000,-68788.1000,3.4855,95.9743,5.5119,0.0802,14363.4030,4.8260,11.7752,14459.3772,171.7349,25000.0000,83680.5030,433.0257,-83247.4772,26.9926,22.7459,24.8692,-6.1315,-88293.4165,5.2282,379.8292,3.7983,5.2282,0.0000,2.6380,22.7459,22.6993,22.7459,False,0.0000,5.2282,9.8101,3.4855,171.7349,2.6380,184.1830,-68788.1000,-83247.4772,-88293.4165
2933.0000,22.7877,29.1496,698.0000,76870.3000,-76172.3000,3.8667,126.5741,5.5146,0.1058,15946.7728,4.8204,13.0632,16073.3469,190.5208,25000.0000,92817.0728,571.4259,-92245.6469,27.0290,22.7877,24.9084,-6.7935,-97827.0714,5.8001,420.8940,4.2089,5.8001,0.0000,3.6019,22.7877,22.7459,22.7877,False,0.0000,5.8001,13.0527,3.8667,190.5208,3.6019,207.1754,-76172.3000,-92245.6469,-97827.0714
2934.0000,23.5152,29.9104,1.5000,146578.3000,-146576.8000,7.3757,0.2698,5.5600,0.0002,31020.8426,4.7252,24.9179,31021.1124,363.4146,25000.0000,177599.1426,1.2302,-177597.9124,27.7787,23.5152,25.6469,-13.0265,-187581.6704,11.0635,785.7183,7.8572,11.0635,0.0000,24.9980,23.5152,22.7877,23.5152,False,0.0000,11.0635,77.6903,7.3757,363.4146,24.9980,466.1030,-146576.8000,-177597.9124,-187581.6704
2935.0000,24.2788,30.6357,0.0000,196834.8000,-196834.8000,9.9643,0.0000,0.0000,0.0000,42543.4862,4.6267,33.6632,42543.4862,490.9610,25000.0000,239378.2862,0.0000,-239378.2862,28.5167,24.2788,26.3977,-17.4929,-251898.3511,14.9465,1066.5762,10.6658,14.9465,0.0000,61.6367,24.2788,23.5152,24.2788,False,0.0000,14.9465,179.0275,9.9643,490.9610,61.6367,731.6252,-196834.8000,-239378.2862,-251898.3511
2936.0000,24.7953,31.1114,0.0000,217759.6000,-217759.6000,11.0947,0.0000,0.0000,0.0000,47744.0425,4.5610,37.4821,47744.0425,546.6573,25000.0000,265503.6425,0.0000,-265503.6425,29.0060,24.7953,26.9006,-19.3526,-278676.7593,16.6421,1286.7279,12.8673,16.6421,0.0000,85.0833,24.7953,24.2788,24.7953,False,0.0000,16.6421,241.3635,11.0947,546.6573,85.0833,873.1040,-217759.6000,-265503.6425,-278676.7593
