Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2937.0000,25.2468,31.5352,0.0000,236726.6000,-236726.6000,12.1145,0.0000,0.0000,0.0000,52557.2609,4.5042,40.9272,52557.2609,596.9028,25000.0000,289283.8609,0.0000,-289283.8609,29.4391,25.2468,27.3429,-21.0382,-302949.6827,18.1717,1744.7334,17.4473,18.1717,0.0000,110.7668,25.2468,24.7953,25.2468,False,0.0000,18.1717,308.2756,12.1145,596.9028,110.7668,1015.9452,-236726.6000,-289283.8609,-302949.6827
2938.0000,25.5907,31.8545,0.0000,247767.7000,-247767.7000,12.7291,0.0000,0.0000,0.0000,55537.1562,4.4613,43.0039,55537.1562,627.1895,25000.0000,303304.8562,0.0000,-303304.8562,29.7666,25.5907,27.6787,-22.0194,-317079.4752,19.0937,2183.8868,21.8389,19.0937,0.0000,128.4976,25.5907,25.2468,25.5907,False,0.0000,19.0937,353.8260,12.7291,627.1895,128.4976,1109.5130,-247767.7000,-303304.8562,-317079.4752
2939.0000,26.0000,32.2450,0.0000,267935.9000,-267935.9000,13.8067,0.0000,0.0000,0.0000,60746.4608,4.4107,46.6443,60746.4608,680.2840,25000.0000,328682.3608,0.0000,-328682.3608,30.1634,26.0000,28.0817,-23.8118,-342889.6283,20.7101,2941.9002,29.4190,20.7101,0.0000,163.9719,26.0000,25.5907,26.0000,False,0.0000,20.7101,443.7209,13.8067,680.2840,163.9719,1287.9768,-267935.9000,-328682.3608,-342889.6283
2940.0000,26.3495,32.5720,0.0000,280952.0000,-280952.0000,14.5298,0.0000,0.0000,0.0000,64321.5219,4.3679,49.0872,64321.5219,715.9115,25000.0000,345273.5219,0.0000,-345273.5219,30.4979,26.3495,28.4237,-24.9685,-359546.9172,21.7947,3347.9563,33.4796,21.7947,0.0000,191.1071,26.3495,26.0000,26.3495,False,0.0000,21.7947,511.5717,14.5298,715.9115,191.1071,1418.5903,-280952.0000,-345273.5219,-359546.9172
2941.0000,26.6807,32.8838,0.0000,293415.3000,-293415.3000,15.2217,0.0000,0.0000,0.0000,67798.8999,4.3277,51.4245,67798.8999,750.0001,25000.0000,361214.1999,0.0000,-361214.1999,30.8161,26.6807,28.7484,-26.0762,-375496.7631,22.8325,3674.8201,36.7482,22.8325,0.0000,219.7267,26.6807,26.3495,26.6807,False,-0.0000,22.8325,582.4286,15.2217,750.0001,219.7267,1552.1554,-293415.3000,-361214.1999,-375496.7631
2942.0000,27.0355,33.2202,0.0000,308656.9000,-308656.9000,16.0600,0.0000,0.0000,0.0000,72031.6808,4.2850,54.2568,72031.6808,791.3076,25000.0000,380688.5808,0.0000,-380688.5808,31.1586,27.0355,29.0971,-27.4307,-395002.1245,24.0900,4052.4694,40.5247,24.0900,0.0000,258.0684,27.0355,26.6807,27.0355,False,0.0000,24.0900,676.3958,16.0600,791.3076,258.0684,1725.7718,-308656.9000,-380688.5808,-395002.1245
2943.0000,27.3671,33.5320,0.0000,321115.8000,-321115.8000,16.7620,0.0000,0.0000,0.0000,75637.8605,4.2454,56.6284,75637.8605,825.8969,25000.0000,396753.6605,0.0000,-396753.6605,31.4771,27.3671,29.4221,-28.5379,-410946.3395,25.1430,4342.5498,43.4255,25.1430,0.0000,293.4109,27.3671,27.0355,27.3671,False,-0.0000,25.1430,762.1802,16.7620,825.8969,293.4109,1881.4880,-321115.8000,-396753.6605,-410946.3395
2944.0000,27.5962,33.7425,0.0000,324561.3000,-324561.3000,16.9932,0.0000,0.0000,0.0000,76941.3627,4.2183,57.4096,76941.3627,837.2893,25000.0000,401502.6627,0.0000,-401502.6627,31.6937,27.5962,29.6449,-28.8441,-415355.7009,25.4898,4435.4920,44.3549,25.4898,0.0000,305.7210,27.5962,27.3671,27.5962,False,0.0000,25.4898,791.8933,16.9932,837.2893,305.7210,1934.9036,-324561.3000,-401502.6627,-415355.7009
2945.0000,27.8630,33.9963,0.0000,334554.1000,-334554.1000,17.5533,0.0000,0.0000,0.0000,79905.2533,4.1869,59.3018,79905.2533,864.8871,25000.0000,414459.3533,0.0000,-414459.3533,31.9519,27.8630,29.9074,-29.7322,-428143.9367,26.3300,4674.1985,46.7420,26.3300,0.0000,336.9590,27.8630,27.5962,27.8630,False,0.0000,26.3300,866.9426,17.5533,864.8871,336.9590,2068.7887,-334554.1000,-414459.3533,-428143.9367
2946.0000,26.9270,33.0453,0.0000,233290.9000,-233290.9000,12.2705,0.0000,0.0000,0.0000,54278.5360,4.2980,41.4544,54278.5360,604.5916,25000.0000,287569.4360,0.0000,-287569.4360,31.0058,26.9270,28.9664,-20.7328,-298552.8628,18.4058,2028.8165,20.2882,18.4058,0.0000,115.1026,26.9270,27.8630,26.9270,False,0.0000,18.4058,319.4579,12.2705,604.5916,115.1026,1039.1521,-233290.9000,-287569.4360,-298552.8628
2947.0000,26.5230,32.6940,0.0000,217521.1000,-217521.1000,11.3433,0.0000,0.0000,0.0000,50041.3098,4.3468,38.3219,50041.3098,558.9049,25000.0000,267562.4098,0.0000,-267562.4098,30.6370,26.5230,28.5800,-19.3314,-278371.5401,17.0149,1446.6063,14.4661,17.0149,0.0000,90.9311,26.5230,26.9270,26.5230,False,-0.0000,17.0149,256.7090,11.3433,558.9049,90.9311,906.5450,-217521.1000,-267562.4098,-278371.5401
2948.0000,25.6033,31.7968,0.0000,147179.9000,-147179.9000,7.6472,0.0000,0.0000,0.0000,33001.9405,4.4597,25.8351,33001.9405,376.7922,25000.0000,180181.8405,0.0000,-180181.8405,29.7323,25.6033,27.6678,-13.0801,-188352.7411,11.4708,768.9613,7.6896,11.4708,0.0000,27.8615,25.6033,26.5230,25.6033,False,0.0000,11.4708,85.8777,7.6472,376.7922,27.8615,490.5315,-147179.9000,-180181.8405,-188352.7411
2949.0000,25.1092,31.3535,0.0000,132608.2000,-132608.2000,6.8340,0.0000,0.0000,0.0000,29328.8560,4.5214,23.0880,29328.8560,336.7268,25000.0000,161937.0560,0.0000,-161937.0560,29.2720,25.1092,27.1906,-11.7850,-169704.6809,10.2511,696.5052,6.9651,10.2511,0.0000,19.8853,25.1092,25.6033,25.1092,False,0.0000,10.2511,62.8936,6.8340,336.7268,19.8853,419.5057,-132608.2000,-161937.0560,-169704.6809
2950.0000,24.5518,30.8231,0.0000,103414.8000,-103414.8000,5.3066,0.0000,0.0000,0.0000,22521.3624,4.5919,17.9278,22521.3624,261.4672,25000.0000,125936.1624,0.0000,-125936.1624,28.7327,24.5518,26.6422,-9.1906,-132344.5732,7.9599,549.3332,5.4933,7.9599,0.0000,9.3100,24.5518,25.1092,24.5518,False,0.0000,7.9599,31.2445,5.3066,261.4672,9.3100,302.0218,-103414.8000,-125936.1624,-132344.5732
2951.0000,24.1275,30.4289,1.7000,88346.5000,-88344.8000,4.5117,0.3037,5.5970,0.0003,19015.3618,4.6461,15.2422,19015.6655,222.2995,25000.0000,107361.8618,1.3963,-107360.4655,28.3284,24.1275,26.2279,-7.8514,-113059.6587,6.7675,472.6210,4.7262,6.7675,0.0000,5.7216,24.1275,24.5518,24.1275,False,0.0000,6.7675,19.9652,4.5117,222.2995,5.7216,247.9862,-88344.8000,-107360.4655,-113059.6587
2952.0000,23.7374,30.0592,46.7000,72898.7000,-72852.0000,3.7094,8.3788,5.5736,0.0069,15522.4925,4.6963,12.5317,15530.8713,182.7680,25000.0000,88421.1925,38.3212,-88382.8713,27.9520,23.7374,25.8447,-6.4761,-93255.1288,5.5641,392.8940,3.9289,5.5641,0.0000,3.1798,23.7374,24.1275,23.7374,False,0.0000,5.5641,11.6426,3.7094,182.7680,3.1798,197.5903,-72852.0000,-88382.8713,-93255.1288
2953.0000,23.5104,29.8434,222.1000,71124.4000,-70902.3000,3.6072,39.9480,5.5597,0.0331,15050.3077,4.7258,12.1865,15090.2556,177.7343,25000.0000,86174.7077,182.1520,-85992.5556,27.7324,23.5104,25.6214,-6.3088,-90846.9438,5.4108,384.5542,3.8455,5.4108,0.0000,2.9242,23.5104,23.7374,23.5104,False,0.0000,5.4108,10.7816,3.6072,177.7343,2.9242,191.4401,-70902.3000,-85992.5556,-90846.9438
2954.0000,23.2909,29.6182,499.0000,64840.0000,-64341.0000,3.2822,89.9719,5.5462,0.0747,13637.9717,4.7544,11.0887,13727.9435,161.7226,25000.0000,78477.9717,409.0281,-78068.9435,27.5091,23.2909,25.4000,-5.7352,-82587.3936,4.9234,352.1711,3.5217,4.9234,0.0000,2.2030,23.2909,23.5104,23.2909,False,0.0000,4.9234,8.3171,3.2822,161.7226,2.2030,172.2427,-64341.0000,-78068.9435,-82587.3936
2955.0000,23.0883,29.4075,748.7000,58808.9000,-58060.2000,2.9715,135.3023,5.5335,0.1125,12300.8249,4.7809,10.0389,12436.1271,146.4124,25000.0000,71109.7249,613.3977,-70496.3271,27.3011,23.0883,25.1947,-5.1856,-74673.3306,4.4573,320.7478,3.2075,4.4573,0.0000,1.6347,23.0883,23.2909,23.0883,False,0.0000,4.4573,6.3296,2.9715,146.4124,1.6347,154.3767,-58060.2000,-70496.3271,-74673.3306
2956.0000,23.1320,29.4830,550.4000,75483.2000,-74932.8000,3.8077,99.4170,5.5363,0.0830,15807.4688,4.7752,12.8637,15906.8858,187.6104,25000.0000,91290.6688,450.9830,-90839.6858,27.3660,23.1320,25.2490,-6.6783,-96167.6722,5.7115,410.3486,4.1035,5.7115,0.0000,3.4393,23.1320,23.0883,23.1320,False,0.0000,5.7115,12.5112,3.8077,187.6104,3.4393,203.5609,-74932.8000,-90839.6858,-96167.6722
2957.0000,23.1677,29.5143,648.2000,82785.7000,-82137.5000,4.1775,117.0352,5.5385,0.0976,17353.7154,4.7705,14.1133,17470.7506,205.8348,25000.0000,100139.4154,531.1648,-99608.2506,27.3988,23.1677,25.2832,-7.3220,-105436.3238,6.2663,449.7602,4.4976,6.2663,0.0000,4.5421,23.1677,23.1320,23.1677,False,0.0000,6.2663,16.1497,4.1775,205.8348,4.5421,226.5265,-82137.5000,-99608.2506,-105436.3238
2958.0000,23.8836,30.2589,1.2000,151645.0000,-151643.8000,7.6546,0.2150,5.5824,0.0002,32420.5484,4.6774,25.8600,32420.7633,377.1548,25000.0000,184065.5484,0.9850,-184064.5633,28.1338,23.8836,26.0087,-13.4768,-194065.9896,11.4818,806.9313,8.0693,11.4818,0.0000,27.9420,23.8836,23.1677,23.8836,False,0.0000,11.4818,86.1070,7.6546,377.1548,27.9420,491.2038,-151643.8000,-184064.5633,-194065.9896
2959.0000,24.6219,30.9592,0.0000,200176.1000,-200176.1000,10.1648,0.0000,0.0000,0.0000,43678.4899,4.5829,34.3405,43678.4899,500.8393,25000.0000,243854.5899,0.0000,-243854.5899,28.8468,24.6219,26.7343,-17.7899,-256174.3631,15.2472,1090.5786,10.9058,15.2472,0.0000,65.4326,24.6219,23.8836,24.6219,False,-0.0000,15.2472,189.2186,10.1648,500.8393,65.4326,755.4905,-200176.1000,-243854.5899,-256174.3631
2960.0000,25.0835,31.3812,0.0000,217111.2000,-217111.2000,11.0941,0.0000,0.0000,0.0000,47984.0839,4.5247,37.4801,47984.0839,546.6283,25000.0000,265095.2839,0.0000,-265095.2839,29.2819,25.0835,27.1827,-19.2949,-277846.9726,16.6412,1292.0488,12.9205,16.6412,0.0000,85.0697,25.0835,24.6219,25.0835,False,0.0000,16.6412,241.3278,11.0941,546.6283,85.0697,873.0258,-217111.2000,-265095.2839,-277846.9726
2961.0000,25.4608,31.7336,0.0000,231296.5000,-231296.5000,11.8661,0.0000,0.0000,0.0000,51658.1372,4.4774,40.0881,51658.1372,584.6647,25000.0000,282954.6372,0.0000,-282954.6372,29.6427,25.4608,27.5517,-20.5556,-296000.5394,17.7991,1626.8958,16.2690,17.7991,0.0000,104.0925,25.4608,25.0835,25.4608,False,0.0000,17.7991,291.0023,11.8661,584.6647,104.0925,979.7595,-231296.5000,-282954.6372,-296000.5394
2962.0000,25.7532,32.0053,0.0000,240471.5000,-240471.5000,12.3774,0.0000,0.0000,0.0000,54146.0665,4.4412,41.8155,54146.0665,609.8580,25000.0000,294617.5665,0.0000,-294617.5665,29.9213,25.7532,27.8372,-21.3710,-307742.1998,18.5661,1964.5344,19.6453,18.5661,0.0000,118.1367,25.7532,25.4608,25.7532,False,0.0000,18.5661,327.2657,12.3774,609.8580,118.1367,1055.2605,-240471.5000,-294617.5665,-307742.1998
2963.0000,26.1412,32.3773,0.0000,261147.0000,-261147.0000,13.4761,0.0000,0.0000,0.0000,59440.8912,4.3934,45.5275,59440.8912,663.9951,25000.0000,320587.8912,0.0000,-320587.8912,30.2986,26.1412,28.2199,-23.2084,-334201.5675,20.2142,2750.1024,27.5010,20.2142,0.0000,152.4732,26.1412,25.7532,26.1412,False,0.0000,20.2142,414.7435,13.4761,663.9951,152.4732,1231.2118,-261147.0000,-320587.8912,-334201.5675
2964.0000,26.4624,32.6771,0.0000,273150.1000,-273150.1000,14.1440,0.0000,0.0000,0.0000,62732.7164,4.3542,47.7839,62732.7164,696.9044,25000.0000,335882.8164,0.0000,-335882.8164,30.6056,26.4624,28.5340,-24.2752,-349562.4747,21.2161,3153.2411,31.5324,21.2161,0.0000,176.2863,26.4624,26.1412,26.4624,False,0.0000,21.2161,474.6002,14.1440,696.9044,176.2863,1347.7909,-273150.1000,-335882.8164,-349562.4747
2965.0000,26.7609,32.9578,0.0000,284307.8000,-284307.8000,14.7641,0.0000,0.0000,0.0000,65841.9107,4.3180,49.8787,65841.9107,727.4552,25000.0000,350149.7107,0.0000,-350149.7107,30.8922,26.7609,28.8265,-25.2668,-363841.4855,22.1461,3464.1895,34.6419,22.1461,0.0000,200.5014,26.7609,26.4624,26.7609,False,-0.0000,22.1461,534.9047,14.7641,727.4552,200.5014,1462.8612,-284307.8000,-350149.7107,-363841.4855
2966.0000,27.0682,33.2485,0.0000,297011.4000,-297011.4000,15.4653,0.0000,0.0000,0.0000,69377.4298,4.2811,52.2475,69377.4298,762.0033,25000.0000,366388.8298,0.0000,-366388.8298,31.1884,27.0682,29.1283,-26.3958,-380098.8541,23.1979,3777.5788,37.7758,23.1979,0.0000,230.4461,27.0682,26.7609,27.0682,False,0.0000,23.1979,608.8033,15.4653,762.0033,230.4461,1601.2526,-297011.4000,-366388.8298,-380098.8541
2967.0000,27.3782,33.5413,0.0000,309871.4000,-309871.4000,16.1799,0.0000,0.0000,0.0000,73011.9518,4.2441,54.6618,73011.9518,797.2140,25000.0000,382883.3518,0.0000,-382883.3518,31.4869,27.3782,29.4326,-27.5386,-396556.3748,24.2698,4091.7180,40.9172,24.2698,0.0000,263.8903,27.3782,27.0682,27.3782,False,0.0000,24.2698,690.5785,16.1799,797.2140,263.8903,1751.6828,-309871.4000,-382883.3518,-396556.3748
2968.0000,27.5593,33.7049,0.0000,310651.7000,-310651.7000,16.2666,0.0000,0.0000,0.0000,73567.8183,4.2227,54.9548,73567.8183,801.4874,25000.0000,384219.5183,0.0000,-384219.5183,31.6564,27.5593,29.6078,-27.6080,-397554.9598,24.3999,4122.5340,41.2253,24.3999,0.0000,268.1568,27.5593,27.3782,27.5593,False,0.0000,24.3999,700.9586,16.2666,801.4874,268.1568,1770.6028,-310651.7000,-384219.5183,-397554.9598
2969.0000,27.7877,33.9232,0.0000,319558.4000,-319558.4000,16.7609,0.0000,0.0000,0.0000,76162.8480,4.1957,56.6245,76162.8480,825.8395,25000.0000,395721.2480,0.0000,-395721.2480,31.8780,27.7877,29.8328,-28.3995,-408953.2646,25.1413,4327.1349,43.2713,25.1413,0.0000,293.3497,27.7877,27.5593,27.7877,False,-0.0000,25.1413,762.0323,16.7609,825.8395,293.3497,1881.2214,-319558.4000,-395721.2480,-408953.2646
2970.0000,26.7994,32.9220,0.0000,215779.5000,-215779.5000,11.3415,0.0000,0.0000,0.0000,50025.5362,4.3134,38.3160,50025.5362,558.8195,25000.0000,265805.0362,0.0000,-265805.0362,30.8811,26.7994,28.8403,-19.1766,-276142.7362,17.0123,1463.7408,14.6374,17.0123,0.0000,90.8894,26.7994,27.7877,26.7994,False,0.0000,17.0123,256.5999,11.3415,558.8195,90.8894,906.3088,-215779.5000,-265805.0362,-276142.7362
2971.0000,26.4118,32.5899,0.0000,204200.4000,-204200.4000,10.6363,0.0000,0.0000,0.0000,46831.1688,4.3604,35.9336,46831.1688,524.0727,25000.0000,251031.5688,0.0000,-251031.5688,30.5305,26.4118,28.4711,-18.1475,-261324.4409,15.9545,1184.7580,11.8476,15.9545,0.0000,74.9676,26.4118,26.7994,26.4118,False,0.0000,15.9545,214.6404,10.6363,524.0727,74.9676,813.6808,-204200.4000,-251031.5688,-261324.4409
2972.0000,25.4853,31.6850,0.0000,133847.7000,-133847.7000,6.9475,0.0000,0.0000,0.0000,29914.0824,4.4744,23.4715,29914.0824,342.3192,25000.0000,163761.7824,0.0000,-163761.7824,29.6184,25.4853,27.5519,-11.8952,-171290.9248,10.4213,700.8898,7.0089,10.4213,0.0000,20.8926,25.4853,26.4118,25.4853,False,0.0000,10.4213,65.8290,6.9475,342.3192,20.8926,429.0407,-133847.7000,-163761.7824,-171290.9248
2973.0000,24.9964,31.2472,0.0000,120592.7000,-120592.7000,6.2084,0.0000,0.0000,0.0000,26588.0546,4.5356,20.9743,26588.0546,305.8996,25000.0000,147180.7546,0.0000,-147180.7546,29.1636,24.9964,27.0800,-10.7172,-154327.9049,9.3126,634.7260,6.3473,9.3126,0.0000,14.9086,24.9964,25.4853,24.9964,False,-0.0000,9.3126,48.2162,6.2084,305.8996,14.9086,369.0244,-120592.7000,-147180.7546,-154327.9049
2974.0000,24.4724,30.7495,7.5000,94809.2000,-94801.7000,4.8603,1.3351,5.6174,0.0011,20601.9165,4.6020,16.4199,20603.2516,239.4754,25000.0000,115411.1165,6.1649,-115404.9516,28.6571,24.4724,26.5647,-8.4254,-121325.7188,7.2904,504.2445,5.0424,7.2904,0.0000,7.1529,24.4724,24.9964,24.4724,False,0.0000,7.2904,24.5151,4.8603,239.4754,7.1529,271.1434,-94801.7000,-115404.9516,-121325.7188
2975.0000,24.0909,30.3914,113.8000,82999.8000,-82886.0000,4.2358,20.3401,5.5949,0.0168,17846.5179,4.6508,14.3100,17866.8580,208.7042,25000.0000,100846.3179,93.4599,-100752.8580,28.2912,24.0909,26.1910,-7.3701,-106129.3470,6.3536,444.1879,4.4419,6.3536,0.0000,4.7347,24.0909,24.4724,24.0909,False,0.0000,6.3536,16.7776,4.2358,208.7042,4.7347,230.2165,-82886.0000,-100752.8580,-106129.3470
2976.0000,23.7477,30.0528,383.8000,70427.5000,-70043.7000,3.5825,68.8526,5.5742,0.0569,15000.5351,4.6950,12.1031,15069.3878,176.5176,25000.0000,85428.0351,314.9474,-85113.0878,27.9511,23.7477,25.8494,-6.2381,-89828.2985,5.3738,379.4062,3.7941,5.3738,0.0000,2.8646,23.7477,24.0909,23.7477,False,-0.0000,5.3738,10.5798,3.5825,176.5176,2.8646,189.9621,-70043.7000,-85113.0878,-89828.2985
2977.0000,23.5408,29.8453,710.7000,68867.2000,-68156.5000,3.4930,127.7870,5.5616,0.1060,14584.8786,4.7218,11.8008,14712.6656,172.1085,25000.0000,83452.0786,582.9130,-82869.1656,27.7438,23.5408,25.6423,-6.0816,-87575.1860,5.2396,372.1560,3.7216,5.2396,0.0000,2.6553,23.5408,23.7477,23.5408,False,0.0000,5.2396,9.8689,3.4930,172.1085,2.6553,184.6327,-68156.5000,-82869.1656,-87575.1860
2978.0000,23.3322,29.6225,1049.0000,62563.6000,-61514.6000,3.1678,189.0520,5.5487,0.1570,13174.0920,4.7490,10.7021,13363.1441,156.0845,25000.0000,75737.6920,859.9480,-74877.7441,27.5257,23.3322,25.4290,-5.5030,-79242.9201,4.7517,339.6069,3.3961,4.7517,0.0000,1.9805,23.3322,23.5408,23.3322,False,0.0000,4.7517,7.5447,3.1678,156.0845,1.9805,165.6097,-61514.6000,-74877.7441,-79242.9201
2979.0000,23.1410,29.3865,1747.7000,56283.0000,-54535.3000,2.8449,315.6496,5.5368,0.2624,11789.5271,4.7740,9.6110,12105.1767,140.1719,25000.0000,68072.5271,1432.0504,-66640.4767,27.3047,23.1410,25.2229,-4.9068,-70657.4941,4.2673,306.8239,3.0682,4.2673,0.0000,1.4344,23.1410,23.3322,23.1410,False,0.0000,4.2673,5.6166,2.8449,140.1719,1.4344,147.2229,-54535.3000,-66640.4767,-70657.4941
2980.0000,23.1795,29.4809,1407.2000,73013.5000,-71606.3000,3.6847,254.0421,5.5392,0.2119,15310.2026,4.7689,12.4482,15564.2446,181.5511,25000.0000,88323.7026,1153.1579,-87170.5446,27.3805,23.1795,25.2800,-6.4122,-92335.2582,5.5270,396.7368,3.9674,5.5270,0.0000,3.1167,23.1795,23.1410,23.1795,False,-0.0000,5.5270,11.4305,3.6847,181.5511,3.1167,196.0983,-71606.3000,-87170.5446,-92335.2582
2981.0000,23.2148,29.5099,1634.9000,80177.9000,-78543.0000,4.0475,295.0314,5.5414,0.2461,16828.8184,4.7643,13.6741,17123.8498,199.4291,25000.0000,97006.7184,1339.8686,-95666.8498,27.4115,23.2148,25.3132,-7.0365,-101325.3208,6.0713,435.3828,4.3538,6.0713,0.0000,4.1311,23.2148,23.1795,23.2148,False,-0.0000,6.0713,14.8028,4.0475,199.4291,4.1311,218.3630,-78543.0000,-95666.8498,-101325.3208
2982.0000,23.8931,30.2594,243.3000,146419.4000,-146176.1000,7.3937,43.5786,5.5830,0.0366,31311.5501,4.6762,24.9786,31355.1287,364.3003,25000.0000,177730.9501,199.7214,-177531.2287,28.1373,23.8931,26.0152,-12.9992,-187188.7204,11.0905,779.2825,7.7928,11.0905,0.0000,25.1813,23.8931,23.2148,23.8931,False,0.0000,11.0905,78.2161,7.3937,364.3003,25.1813,467.6977,-146176.1000,-177531.2287,-187188.7204
2983.0000,24.6109,30.9477,0.0000,193845.4000,-193845.4000,9.8441,0.0000,0.0000,0.0000,42284.1885,4.5843,33.2572,42284.1885,485.0387,25000.0000,236129.5885,0.0000,-236129.5885,28.8354,24.6109,26.7231,-17.2273,-248072.6814,14.7662,1043.0320,10.4303,14.7662,0.0000,59.4330,24.6109,23.8931,24.6109,False,-0.0000,14.7662,173.0907,9.8441,485.0387,59.4330,717.5624,-193845.4000,-236129.5885,-248072.6814
2984.0000,25.0917,31.3900,0.0000,213320.8000,-213320.8000,10.8994,0.0000,0.0000,0.0000,47157.1322,4.5236,36.8223,47157.1322,537.0342,25000.0000,260477.9322,0.0000,-260477.9322,29.2906,25.0917,27.1911,-18.9581,-272996.2272,16.3491,1237.5552,12.3756,16.3491,0.0000,80.6686,25.0917,24.6109,25.0917,False,-0.0000,16.3491,229.7301,10.8994,537.0342,80.6686,847.4330,-213320.8000,-260477.9322,-272996.2272
2985.0000,25.5054,31.7777,0.0000,230546.5000,-230546.5000,11.8284,0.0000,0.0000,0.0000,51554.5332,4.4719,39.9610,51554.5332,582.8105,25000.0000,282101.0332,0.0000,-282101.0332,29.6869,25.5054,27.5962,-20.4889,-295040.7306,17.7427,1610.9584,16.1096,17.7427,0.0000,103.1053,25.5054,25.0917,25.5054,False,0.0000,17.7427,288.4409,11.8284,582.8105,103.1053,974.3566,-230546.5000,-282101.0332,-295040.7306
2986.0000,25.8221,32.0717,0.0000,240896.9000,-240896.9000,12.4041,0.0000,0.0000,0.0000,54345.9980,4.4327,41.9058,54345.9980,611.1753,25000.0000,295242.8980,0.0000,-295242.8980,29.9885,25.8221,27.9053,-21.4088,-308286.6033,18.6062,1990.6041,19.9060,18.6062,0.0000,118.9039,25.8221,25.5054,25.8221,False,0.0000,18.6062,329.2378,12.4041,611.1753,118.9039,1059.3171,-240896.9000,-295242.8980,-308286.6033
2987.0000,26.2087,32.4410,0.0000,260499.3000,-260499.3000,13.4509,0.0000,0.0000,0.0000,59405.0989,4.3851,45.4422,59405.0989,662.7507,25000.0000,319904.3989,0.0000,-319904.3989,30.3636,26.2087,28.2861,-23.1509,-333372.6767,20.1763,2739.8532,27.3985,20.1763,0.0000,151.6175,26.2087,25.8221,26.2087,False,0.0000,20.1763,412.5813,13.4509,662.7507,151.6175,1226.9495,-260499.3000,-319904.3989,-333372.6767
2988.0000,26.5320,32.7430,0.0000,272533.0000,-272533.0000,14.1206,0.0000,0.0000,0.0000,62712.7658,4.3457,47.7046,62712.7658,695.7475,25000.0000,335245.7658,0.0000,-335245.7658,30.6727,26.5320,28.6024,-24.2203,-348772.7441,21.1808,3143.1633,31.4316,21.1808,0.0000,175.4098,26.5320,26.2087,26.5320,False,0.0000,21.1808,472.4073,14.1206,695.7475,175.4098,1343.5647,-272533.0000,-335245.7658,-348772.7441
2989.0000,26.8375,33.0305,0.0000,284230.4000,-284230.4000,14.7693,0.0000,0.0000,0.0000,65965.0162,4.3088,49.8963,65965.0162,727.7115,25000.0000,350195.4162,0.0000,-350195.4162,30.9662,26.8375,28.9018,-25.2599,-363742.4332,22.1539,3466.6265,34.6663,22.1539,0.0000,200.7134,26.8375,26.5320,26.8375,False,-0.0000,22.1539,535.4303,14.7693,727.7115,200.7134,1463.8552,-284230.4000,-350195.4162,-363742.4332
2990.0000,27.1555,33.3315,0.0000,297709.7000,-297709.7000,15.5124,0.0000,0.0000,0.0000,69710.6021,4.2707,52.4066,69710.6021,764.3237,25000.0000,367420.3021,0.0000,-367420.3021,31.2728,27.1555,29.2142,-26.4578,-380992.5000,23.2685,3796.5712,37.9657,23.2685,0.0000,232.5577,27.1555,26.8375,27.1555,False,0.0000,23.2685,613.9889,15.5124,764.3237,232.5577,1610.8702,-297709.7000,-367420.3021,-380992.5000
2991.0000,27.4692,33.6274,0.0000,310547.5000,-310547.5000,16.2281,0.0000,0.0000,0.0000,73357.9494,4.2333,54.8246,73357.9494,799.5890,25000.0000,383905.4494,0.0000,-383905.4494,31.5747,27.4692,29.5220,-27.5987,-397421.6104,24.3421,4109.1130,41.0911,24.3421,0.0000,266.2559,27.4692,27.1555,27.4692,False,0.0000,24.3421,696.3351,16.2281,799.5890,266.2559,1762.1799,-310547.5000,-383905.4494,-397421.6104
2992.0000,27.6793,33.8199,0.0000,313810.9000,-313810.9000,16.4458,0.0000,0.0000,0.0000,74566.2587,4.2085,55.5600,74566.2587,810.3148,25000.0000,388377.1587,0.0000,-388377.1587,31.7730,27.6793,29.7262,-27.8887,-401597.9302,24.6687,4194.9603,41.9496,24.6687,0.0000,277.1150,27.6793,27.4692,27.6793,False,0.0000,24.6687,722.7176,16.4458,810.3148,277.1150,1810.1474,-313810.9000,-388377.1587,-401597.9302
2993.0000,27.9292,34.0579,0.0000,323779.7000,-323779.7000,17.0011,0.0000,0.0000,0.0000,77475.5459,4.1791,57.4360,77475.5459,837.6754,25000.0000,401255.2459,0.0000,-401255.2459,32.0150,27.9292,29.9721,-28.7747,-414355.4522,25.5016,4426.8692,44.2687,25.5016,0.0000,306.1442,27.9292,27.6793,27.9292,False,0.0000,25.5016,792.9131,17.0011,837.6754,306.1442,1936.7327,-323779.7000,-401255.2459,-414355.4522
2994.0000,26.9688,33.0833,0.0000,221711.1000,-221711.1000,11.6686,0.0000,0.0000,0.0000,51644.6109,4.2930,39.4210,51644.6109,574.9351,25000.0000,273355.7109,0.0000,-273355.7109,31.0451,26.9688,29.0069,-19.7037,-283733.6717,17.5029,1651.8494,16.5185,17.5029,0.0000,98.9818,26.9688,27.9292,26.9688,False,-0.0000,17.5029,277.7238,11.6686,574.9351,98.9818,951.6406,-221711.1000,-273355.7109,-283733.6717
2995.0000,26.5548,32.7234,0.0000,206628.0000,-206628.0000,10.7793,0.0000,0.0000,0.0000,47577.5289,4.3430,36.4166,47577.5289,531.1171,25000.0000,254205.5289,0.0000,-254205.5289,30.6672,26.5548,28.6110,-18.3633,-264431.1499,16.1690,1230.1216,12.3012,16.1690,0.0000,78.0314,26.5548,26.9688,26.5548,False,0.0000,16.1690,222.7595,10.7793,531.1171,78.0314,831.9080,-206628.0000,-254205.5289,-264431.1499
2996.0000,25.6186,31.8104,0.0000,135861.7000,-135861.7000,7.0611,0.0000,0.0000,0.0000,30477.0529,4.4578,23.8552,30477.0529,347.9160,25000.0000,166338.7529,0.0000,-166338.7529,29.7465,25.6186,27.6825,-12.0742,-173868.3313,10.5917,709.7372,7.0974,10.5917,0.0000,21.9342,25.6186,26.5548,25.6186,False,0.0000,10.5917,68.8534,7.0611,347.9160,21.9342,438.7036,-135861.7000,-166338.7529,-173868.3313
2997.0000,25.1193,31.3627,0.0000,121989.1000,-121989.1000,6.2876,0.0000,0.0000,0.0000,26987.8081,4.5202,21.2420,26987.8081,309.8038,25000.0000,148976.9081,0.0000,-148976.9081,29.2816,25.1193,27.2004,-10.8413,-156114.9408,9.4314,640.6379,6.4064,9.4314,0.0000,15.4867,25.1193,25.6186,25.1193,False,0.0000,9.4314,49.9379,6.2876,309.8038,15.4867,375.2284,-121989.1000,-148976.9081,-156114.9408
2998.0000,24.5817,30.8521,7.5000,95373.2000,-95365.7000,4.8944,1.3336,5.6237,0.0011,20787.2911,4.5881,16.5351,20788.6247,241.1565,25000.0000,116160.4911,6.1664,-116154.3247,28.7620,24.5817,26.6718,-8.4755,-122047.4950,7.3416,506.2329,5.0623,7.3416,0.0000,7.3046,24.5817,25.1193,24.5817,False,0.0000,7.3416,24.9929,4.8944,241.1565,7.3046,273.4540,-95365.7000,-116154.3247,-122047.4950
2999.0000,24.1872,30.4820,107.6000,82874.3000,-82766.7000,4.2333,19.2122,5.6006,0.0158,17866.9946,4.6384,14.3017,17886.2069,208.5836,25000.0000,100741.2946,88.3878,-100652.9069,28.3837,24.1872,26.2855,-7.3593,-105973.6005,6.3500,442.7277,4.4273,6.3500,0.0000,4.7265,24.1872,24.5817,24.1872,False,-0.0000,6.3500,16.7509,4.2333,208.5836,4.7265,230.0609,-82766.7000,-100652.9069,-105973.6005
3000.0000,23.8340,30.1339,382.4000,69907.1000,-69524.7000,3.5589,68.5372,5.5795,0.0566,14925.1643,4.6838,12.0235,14993.7015,175.3563,25000.0000,84832.2643,313.8628,-84518.4015,28.0339,23.8340,25.9340,-6.1919,-89163.4170,5.3384,375.9895,3.7599,5.3384,0.0000,2.8084,23.8340,24.1872,23.8340,False,0.0000,5.3384,10.3895,3.5589,175.3563,2.8084,188.5542,-69524.7000,-84518.4015,-89163.4170
3001.0000,23.6221,29.9200,740.8000,68301.1000,-67560.3000,3.4668,133.0800,5.5666,0.1104,14497.4105,4.7113,11.7123,14630.4904,170.8176,25000.0000,82798.5105,607.7200,-82190.7904,27.8207,23.6221,25.7214,-6.0297,-86827.1205,5.2002,368.5176,3.6852,5.2002,0.0000,2.5960,23.6221,23.8340,23.6221,False,0.0000,5.2002,9.6667,3.4668,170.8176,2.5960,183.0802,-67560.3000,-82190.7904,-86827.1205
3002.0000,23.4101,29.6858,1200.5000,61824.1000,-60623.6000,3.1325,216.1678,5.5536,0.1794,13046.2778,4.7388,10.5828,13262.4456,154.3445,25000.0000,74870.3778,984.3322,-73886.0456,27.5939,23.4101,25.5020,-5.4290,-78177.7556,4.6988,335.1078,3.3511,4.6988,0.0000,1.9150,23.4101,23.6221,23.4101,False,0.0000,4.6988,7.3160,3.1325,154.3445,1.9150,163.5754,-60623.6000,-73886.0456,-78177.7556
3003.0000,23.2177,29.4314,2112.1000,55339.5000,-53227.4000,2.7990,381.1338,5.5416,0.3168,11616.3225,4.7639,9.4560,11997.4563,137.9114,25000.0000,66955.8225,1730.9662,-65224.8563,27.3602,23.2177,25.2890,-4.8031,-69164.3240,4.1985,301.2935,3.0129,4.1985,0.0000,1.3662,23.2177,23.4101,23.2177,False,0.0000,4.1985,5.3717,2.7990,137.9114,1.3662,144.6492,-53227.4000,-65224.8563,-69164.3240
3004.0000,23.0726,29.2331,2868.8000,52797.9000,-49929.1000,2.6662,518.5312,5.5326,0.4316,11038.7687,4.7830,9.0073,11557.2999,131.3675,25000.0000,63836.6687,2350.2688,-61486.3999,27.1796,23.0726,25.1261,-4.5360,-65318.3860,3.9993,288.3667,2.8837,3.9993,0.0000,1.1808,23.0726,23.2177,23.0726,False,-0.0000,3.9993,4.7015,2.6662,131.3675,1.1808,137.2497,-49929.1000,-61486.3999,-65318.3860
3005.0000,22.9515,29.0235,3940.1000,49970.2000,-46030.1000,2.5204,713.1497,5.5249,0.5941,10412.9213,4.7989,8.5147,11126.0709,124.1828,25000.0000,60383.1213,3226.9503,-57156.1709,26.9995,22.9515,24.9755,-4.2264,-60859.6311,3.7805,273.8015,2.7380,3.7805,0.0000,0.9974,22.9515,23.0726,22.9515,False,0.0000,3.7805,4.0301,2.5204,124.1828,0.9974,129.2103,-46030.1000,-57156.1709,-60859.6311
3006.0000,22.9913,29.1144,4379.7000,65021.8000,-60642.1000,3.2762,792.3563,5.5274,0.6617,13564.2087,4.7936,11.0684,14356.5650,161.4268,25000.0000,78586.0087,3587.3437,-74998.6650,27.0734,22.9913,25.0323,-5.5401,-79777.1450,4.9144,355.3253,3.5533,4.9144,0.0000,2.1909,22.9913,22.9515,22.9913,False,0.0000,4.9144,8.2754,3.2762,161.4268,2.1909,171.8931,-60642.1000,-74998.6650,-79777.1450
3007.0000,23.2071,29.4851,2502.2000,91823.7000,-89321.5000,4.6282,451.5820,5.5410,0.3778,19269.1275,4.7653,15.6359,19720.7095,228.0415,25000.0000,111092.8275,2050.6180,-109042.2095,27.3925,23.2071,25.2998,-8.0242,-115548.9142,6.9423,498.0421,4.9804,6.9423,0.0000,6.1765,23.2071,22.9913,23.2071,False,0.0000,6.9423,21.4199,4.6282,228.0415,6.1765,255.6378,-89321.5000,-109042.2095,-115548.9142
3008.0000,23.3896,29.6860,2055.4000,104432.0000,-102376.6000,5.2731,370.1895,5.5523,0.3092,22025.1116,4.7415,17.8146,22395.3011,259.8166,25000.0000,126457.1116,1685.2105,-124771.9011,27.5872,23.3896,25.4884,-9.1691,-132034.6646,7.9097,564.3282,5.6433,7.9097,0.0000,9.1348,23.3896,23.2071,23.3896,False,-0.0000,7.9097,30.7028,5.2731,259.8166,9.1348,299.6542,-102376.6000,-124771.9011,-132034.6646
3009.0000,23.7315,30.0655,996.4000,131498.5000,-130502.1000,6.6499,178.7829,5.5732,0.1495,27995.7323,4.6971,22.4657,28174.5151,327.6512,25000.0000,159494.2323,817.6171,-158676.6151,27.9542,23.7315,25.8429,-11.6322,-167503.2580,9.9748,704.3849,7.0438,9.9748,0.0000,18.3204,23.7315,23.3896,23.7315,False,0.0000,9.9748,58.3113,6.6499,327.6512,18.3204,404.2828,-130502.1000,-158676.6151,-167503.2580
3010.0000,23.9964,30.3272,545.1000,145015.8000,-144470.7000,7.3544,97.5269,5.5892,0.0813,31099.9061,4.6629,24.8459,31197.4330,362.3651,25000.0000,176115.7061,447.5731,-175668.1330,28.2170,23.9964,26.1067,-12.8580,-185155.8251,11.0316,773.1016,7.7310,11.0316,0.0000,24.7821,23.9964,23.7315,23.9964,False,-0.0000,11.0316,77.0702,7.3544,362.3651,24.7821,464.2174,-144470.7000,-175668.1330,-185155.8251
3011.0000,24.1683,30.4963,131.6000,150512.9000,-150381.3000,7.6502,23.5022,5.5995,0.0196,32432.4344,4.6408,25.8453,32455.9365,376.9405,25000.0000,182945.3344,108.0978,-182837.2365,28.3870,24.1683,26.2777,-13.3691,-192514.9420,11.4753,800.2521,8.0025,11.4753,0.0000,27.8944,24.1683,23.9964,24.1683,False,0.0000,11.4753,85.9715,7.6502,376.9405,27.8944,490.8064,-150381.3000,-182837.2365,-192514.9420
3012.0000,24.3050,30.6271,0.0000,155068.7000,-155068.7000,7.8932,0.0000,0.0000,0.0000,33540.5509,4.6233,26.6664,33540.5509,388.9152,25000.0000,188609.2509,0.0000,-188609.2509,28.5197,24.3050,26.4123,-13.7811,-198448.3935,11.8399,822.4889,8.2249,11.8399,0.0000,30.6382,24.3050,24.1683,24.3050,False,0.0000,11.8399,93.7587,7.8932,388.9152,30.6382,513.3121,-155068.7000,-188609.2509,-198448.3935
3013.0000,24.4301,30.7449,0.0000,159988.9000,-159988.9000,8.1531,0.0000,0.0000,0.0000,34724.7324,4.6073,27.5444,34724.7324,401.7210,25000.0000,194713.6324,0.0000,-194713.6324,28.6399,24.4301,26.5350,-14.2184,-204744.9948,12.2297,846.5915,8.4659,12.2297,0.0000,33.7654,24.4301,24.3050,24.4301,False,-0.0000,12.2297,102.5727,8.1531,401.7210,33.7654,538.0592,-159988.9000,-194713.6324,-204744.9948
3014.0000,24.6192,30.9272,0.0000,171468.4000,-171468.4000,8.7475,0.0000,0.0000,0.0000,37411.6315,4.5833,29.5522,37411.6315,431.0043,25000.0000,208880.0315,0.0000,-208880.0315,28.8245,24.6192,26.7219,-15.2386,-219435.8276,13.1212,908.9678,9.0897,13.1212,0.0000,41.7007,24.6192,24.4301,24.6192,False,0.0000,13.1212,124.6866,8.7475,431.0043,41.7007,597.3917,-171468.4000,-208880.0315,-219435.8276
3015.0000,24.3890,30.6868,0.0000,142456.1000,-142456.1000,7.2792,0.0000,0.0000,0.0000,30884.1785,4.6126,24.5918,30884.1785,358.6582,25000.0000,173340.2785,0.0000,-173340.2785,28.5875,24.3890,26.4883,-12.6602,-182307.4817,10.9187,756.8527,7.5685,10.9187,0.0000,24.0293,24.3890,24.6192,24.3890,False,0.0000,10.9187,74.9052,7.2792,358.6582,24.0293,457.5927,-142456.1000,-173340.2785,-182307.4817
3016.0000,24.4275,30.7378,0.0000,150375.6000,-150375.6000,7.6687,0.0000,0.0000,0.0000,32635.8913,4.6077,25.9078,32635.8913,377.8528,25000.0000,183011.4913,0.0000,-183011.4913,28.6344,24.4275,26.5309,-13.3641,-192442.4222,11.5031,796.3844,7.9638,11.5031,0.0000,28.0974,24.4275,24.3890,24.4275,False,0.0000,11.5031,86.5495,7.6687,377.8528,28.0974,492.4997,-150375.6000,-183011.4913,-192442.4222
3017.0000,24.4444,30.7526,0.0000,151061.7000,-151061.7000,7.7062,0.0000,0.0000,0.0000,32800.1014,4.6055,26.0346,32800.1014,379.7015,25000.0000,183861.8014,0.0000,-183861.8014,28.6498,24.4444,26.5471,-13.4250,-193320.4553,11.5594,799.9106,7.9991,11.5594,0.0000,28.5119,24.4444,24.4275,24.4444,False,0.0000,11.5594,87.7285,7.7062,379.7015,28.5119,495.9419,-151061.7000,-183861.8014,-193320.4553
3018.0000,24.3049,30.6122,0.0000,137506.9000,-137506.9000,7.0158,0.0000,0.0000,0.0000,29741.9351,4.6233,23.7019,29741.9351,345.6806,25000.0000,167248.8351,0.0000,-167248.8351,28.5097,24.3049,26.4073,-12.2204,-175973.7677,10.5237,731.1609,7.3116,10.5237,0.0000,21.5141,24.3049,24.4444,24.3049,False,0.0000,10.5237,67.6349,7.0158,345.6806,21.5141,434.8296,-137506.9000,-167248.8351,-175973.7677
3019.0000,24.1676,30.4823,0.0000,128494.0000,-128494.0000,6.5481,0.0000,0.0000,0.0000,27687.2137,4.6409,22.1221,27687.2137,322.6392,25000.0000,156181.2137,0.0000,-156181.2137,28.3774,24.1676,26.2725,-11.4194,-164439.5540,9.8222,685.0709,6.8507,9.8222,0.0000,17.4924,24.1676,24.3049,24.1676,False,0.0000,9.8222,55.8754,6.5481,322.6392,17.4924,396.0070,-128494.0000,-156181.2137,-164439.5540
3020.0000,23.4954,29.8168,13.8000,71288.3000,-71274.5000,3.6287,2.4825,5.5588,0.0020,15078.7939,4.7277,12.2590,15081.2765,178.7912,25000.0000,86367.0939,11.3175,-86355.7765,27.7097,23.4954,25.6026,-6.3347,-91220.0247,5.4430,387.0522,3.8705,5.4430,0.0000,2.9767,23.4954,24.1676,23.4954,False,0.0000,5.4430,10.9589,3.6287,178.7912,2.9767,192.7268,-71274.5000,-86355.7765,-91220.0247
3021.0000,23.1585,29.5124,64.5000,61740.8000,-61676.3000,3.1250,11.6470,5.5379,0.0097,12938.9608,4.7717,10.5573,12950.6078,153.9735,25000.0000,74679.7608,52.8530,-74626.9078,27.3944,23.1585,25.2765,-5.4835,-78961.9048,4.6875,336.5071,3.3651,4.6875,0.0000,1.9012,23.1585,23.4954,23.1585,False,0.0000,4.6875,7.2678,3.1250,153.9735,1.9012,163.1425,-61676.3000,-74626.9078,-78961.9048
3022.0000,22.8904,29.2326,448.8000,52162.5000,-51713.7000,2.6328,81.2886,5.5211,0.0676,10851.5936,4.8069,8.8946,10932.8822,129.7229,25000.0000,63014.0936,367.5114,-62646.5822,27.1185,22.8904,25.0045,-4.6113,-66402.7888,3.9492,285.7735,2.8577,3.9492,0.0000,1.1370,22.8904,23.1585,22.8904,False,0.0000,3.9492,4.5419,2.6328,129.7229,1.1370,135.4018,-51713.7000,-62646.5822,-66402.7888
3023.0000,22.7630,29.0549,1173.9000,46873.1000,-45699.2000,2.3606,212.9336,5.5130,0.1775,9717.2666,4.8237,7.9750,9930.2002,116.3114,25000.0000,56590.3666,960.9664,-55629.4002,26.8287,22.7630,24.7958,-4.1017,-59065.1455,3.5409,265.9797,2.6598,3.6532,0.1123,0.9000,22.7630,22.8904,22.7630,False,0.0000,3.5409,3.3687,2.3606,116.3114,0.9000,120.5801,-45699.2000,-55629.4002,-59065.1455
3024.0000,22.8758,28.9842,3013.6000,40981.3000,-37967.7000,2.0617,545.9277,5.5201,0.4567,8522.1078,4.8088,6.9653,9068.0356,101.5852,25000.0000,49503.4078,2467.6723,-47035.7356,26.3231,22.8758,24.5995,-3.4780,-50082.6117,3.0926,267.5237,2.6752,3.6532,0.5606,0.9000,22.8758,22.7630,22.8758,False,0.0000,3.0926,2.3266,2.0617,101.5852,0.9000,104.8118,-37967.7000,-47035.7356,-50082.6117
3025.0000,22.9472,28.8751,4282.6000,36238.2000,-31955.6000,1.8248,775.1790,5.5247,0.6478,7550.5328,4.7994,6.1648,8325.7118,89.9111,25000.0000,43788.7328,3507.4210,-40281.3118,25.9083,22.9472,24.4277,-2.9873,-43017.6142,2.7372,268.8854,2.6889,3.6532,0.9160,0.9000,22.9472,22.8758,22.9472,False,0.0000,2.7372,1.6673,1.8248,89.9111,0.9000,92.4784,-31955.6000,-40281.3118,-43017.6142
3026.0000,23.0188,28.6766,5962.8000,32003.9000,-26041.1000,1.6125,1078.4255,5.5292,0.9009,6681.3839,4.7900,5.4477,7759.8095,79.4519,25000.0000,38685.2839,4884.3745,-33800.9095,25.5162,23.0188,24.2675,-2.5195,-36281.3238,2.4188,270.1655,2.7017,3.6532,1.2344,0.9000,23.0188,22.9472,23.0188,False,0.0000,2.4188,1.1903,1.6125,79.4519,0.9000,81.5423,-26041.1000,-33800.9095,-36281.3238
3027.0000,23.0883,28.4129,7566.9000,27955.4000,-20388.5000,1.4094,1367.4618,5.5335,1.1419,5847.3217,4.7809,4.7614,7214.7836,69.4422,25000.0000,33802.7217,6199.4382,-27603.2836,25.1425,23.0883,24.1154,-2.0724,-29842.4810,2.1140,271.3895,2.7139,3.6532,1.5391,0.9000,23.0883,23.0188,23.0883,False,0.0000,2.1140,0.8253,1.4094,69.4422,0.9000,71.1675,-20388.5000,-27603.2836,-29842.4810
3028.0000,23.0498,28.1301,9048.7000,27223.1000,-18174.4000,1.3732,1635.9621,5.5311,1.3640,5688.1349,4.7859,4.6393,7324.0969,67.6619,25000.0000,32911.2349,7412.7379,-25498.4969,24.9595,23.0498,24.0046,-1.9266,-27743.4255,2.0599,272.2864,2.7229,3.6532,1.5933,0.9000,23.0498,23.0883,23.0498,False,0.0000,2.0599,0.7691,1.3732,67.6619,0.9000,69.3310,-18174.4000,-25498.4969,-27743.4255
3029.0000,23.0727,27.8009,10623.3000,25123.8000,-14500.5000,1.2669,1920.1436,5.5326,1.6024,5252.7916,4.7829,4.2802,7172.9352,62.4243,25000.0000,30376.5916,8703.1564,-21673.4352,24.7124,23.0727,23.8926,-1.6543,-23822.1930,1.9004,273.1984,2.7320,3.6532,1.7528,0.9000,23.0727,23.0498,23.0727,False,0.0000,1.9004,0.6180,1.2669,62.4243,0.9000,63.9423,-14500.5000,-21673.4352,-23822.1930
3030.0000,22.6045,27.7030,12495.7000,38109.7000,-25614.0000,1.9221,2270.7640,5.5029,1.8841,7866.3549,4.8446,6.4937,10137.1189,94.7079,25000.0000,45976.0549,10224.9360,-35751.1189,25.2871,22.6045,23.9458,-2.7064,-38972.6610,2.8832,272.7645,2.7276,3.6532,0.7700,0.9000,22.6045,23.0727,22.6045,False,-0.0000,2.8832,1.9213,1.9221,94.7079,0.9000,97.5292,-25614.0000,-35751.1189,-38972.6610
3031.0000,22.2261,27.6718,11838.3000,48430.9000,-36592.6000,2.4334,2160.9004,5.4784,1.7985,9894.1158,4.8949,8.2208,12055.0162,119.8960,25000.0000,58325.0158,9677.3996,-48647.6162,25.8534,22.2261,24.0398,-3.6595,-52696.6407,3.6500,272.0014,2.7200,3.6532,0.0032,0.9000,22.2261,22.6045,22.2261,False,0.0000,3.6500,3.6605,2.4334,119.8960,0.9000,124.4564,-36592.6000,-48647.6162,-52696.6407
3032.0000,22.1942,28.2922,5061.4000,61010.5000,-55949.1000,3.0560,924.2329,5.4763,0.7737,12453.1900,4.8992,10.3243,13377.4229,150.5747,25000.0000,73463.6900,4137.1671,-69326.5229,26.2595,22.1942,24.2268,-5.1465,-74109.1743,4.5840,339.4106,3.3941,4.5840,0.0000,1.7781,22.1942,22.2261,22.1942,False,-0.0000,4.5840,6.8358,3.0560,150.5747,1.7781,159.1886,-55949.1000,-69326.5229,-74109.1743
3033.0000,22.3265,28.5923,2969.0000,72866.0000,-69897.0000,3.6489,541.3009,5.4849,0.4541,14926.8160,4.8816,12.3273,15468.1169,179.7878,25000.0000,87792.8160,2427.6991,-85365.1169,26.5037,22.3265,24.4151,-6.3140,-90921.8686,5.4733,403.0033,4.0300,5.4733,0.0000,3.0268,22.3265,22.1942,22.3265,False,0.0000,5.4733,11.1277,3.6489,179.7878,3.0268,193.9423,-69897.0000,-85365.1169,-90921.8686
3034.0000,22.4321,28.7377,2251.2000,77797.8000,-75546.6000,3.9000,409.9225,5.4918,0.3436,15983.0889,4.8675,13.1758,16393.0114,192.1620,25000.0000,93780.8889,1841.2775,-91939.6114,26.6358,22.4321,24.5340,-6.7914,-97796.1511,5.8500,429.2288,4.2923,5.8500,0.0000,3.6957,22.4321,22.3265,22.4321,False,0.0000,5.8500,13.3646,3.9000,192.1620,3.6957,209.2224,-75546.6000,-91939.6114,-97796.1511
3035.0000,22.5113,28.8381,1796.1000,81028.0000,-79231.9000,4.0654,326.7493,5.4969,0.2736,16682.7358,4.8570,13.7346,17009.4850,200.3123,25000.0000,97710.7358,1469.3507,-96241.3850,26.7291,22.5113,24.6202,-7.1033,-102286.8330,6.0982,446.2955,4.4630,6.0982,0.0000,4.1862,22.5113,22.4321,22.5113,False,0.0000,6.0982,14.9840,4.0654,200.3123,4.1862,219.4825,-79231.9000,-96241.3850,-102286.8330
3036.0000,22.5743,28.9154,1459.8000,83637.9000,-82178.1000,4.1991,265.3737,5.5009,0.2221,17249.7199,4.8487,14.1861,17515.0936,206.8975,25000.0000,100887.6199,1194.4263,-99693.1936,26.8017,22.5743,24.6880,-7.3535,-105890.5366,6.2986,460.0469,4.6005,6.2986,0.0000,4.6128,22.5743,22.5113,22.5743,False,0.0000,6.2986,16.3804,4.1991,206.8975,4.6128,227.8907,-82178.1000,-99693.1936,-105890.5366
3037.0000,22.6256,28.9767,1209.9000,85741.6000,-84531.7000,4.3069,219.8134,5.5042,0.1839,17708.4336,4.8419,14.5504,17928.2470,212.2103,25000.0000,103450.0336,990.0866,-102459.9470,26.8597,22.6256,24.7426,-7.5541,-108778.6859,6.4604,471.1008,4.7110,6.4604,0.0000,4.9773,22.6256,22.5743,22.6256,False,0.0000,6.4604,17.5658,4.3069,212.2103,4.9773,234.7534,-84531.7000,-102459.9470,-108778.6859
3038.0000,22.6809,29.0362,1094.8000,88612.2000,-87517.4000,4.4530,198.7746,5.5077,0.1663,18328.9640,4.8345,15.0439,18527.7386,219.4069,25000.0000,106941.1640,896.0254,-106045.1386,26.9177,22.6809,24.7993,-7.8155,-112542.5733,6.6795,486.2655,4.8627,6.6795,0.0000,5.5011,22.6809,22.6256,22.6809,False,0.0000,6.6795,19.2571,4.4530,219.4069,5.5011,244.1652,-87517.4000,-106045.1386,-112542.5733
3039.0000,22.7318,29.0816,1185.8000,90987.9000,-89802.1000,4.5744,215.1697,5.5110,0.1799,18846.6151,4.8278,15.4542,19061.7849,225.3909,25000.0000,109834.5151,970.6303,-108863.8849,26.9650,22.7318,24.8484,-8.0216,-115511.5092,6.8616,498.8064,4.9881,6.8616,0.0000,5.9636,22.7318,22.6809,22.7318,False,0.0000,6.8616,20.7402,4.5744,225.3909,5.9636,252.0948,-89802.1000,-108863.8849,-115511.5092
3040.0000,22.7344,29.0728,1356.3000,88978.8000,-87622.5000,4.4753,246.1006,5.5112,0.2056,18431.7504,4.8275,15.1192,18677.8510,220.5060,25000.0000,107410.5504,1110.1994,-106300.3510,26.9600,22.7344,24.8472,-7.8338,-112806.6824,6.7129,488.0132,4.8801,6.7129,0.0000,5.5842,22.7344,22.7318,22.7344,False,-0.0000,6.7129,19.5242,4.4753,220.5060,5.5842,245.6144,-87622.5000,-106300.3510,-112806.6824
3041.0000,22.5919,28.5049,8222.1000,66451.2000,-58229.1000,3.3423,1494.3703,5.5020,1.2465,13711.6765,4.8463,11.2916,15206.0469,164.6818,25000.0000,80162.8765,6727.7297,-73435.1469,26.5339,22.5919,24.5629,-5.4579,-78593.5379,5.0135,367.5329,3.6753,5.0135,0.0000,2.3261,22.5919,22.7344,22.5919,False,-0.0000,5.0135,8.7420,3.3423,164.6818,2.3261,175.7500,-58229.1000,-73435.1469,-78593.5379
3042.0000,22.3849,28.2228,7615.5000,52660.2000,-45044.7000,2.6456,1387.4826,5.4887,1.1572,10804.7888,4.8738,8.9378,12192.2714,130.3526,25000.0000,63464.9888,6228.0174,-57236.9714,26.2769,22.3849,24.3309,-4.2653,-61420.2174,3.9684,292.9220,2.9292,3.9684,0.0000,1.1536,22.3849,22.5919,22.3849,False,0.0000,3.9684,4.6026,2.6456,130.3526,1.1536,136.1088,-45044.7000,-57236.9714,-61420.2174
3043.0000,22.3099,28.0144,8613.9000,47576.7000,-38962.8000,2.3862,1570.7748,5.4839,1.3133,9741.8042,4.8838,8.0614,11312.5791,117.5710,25000.0000,57318.5042,7043.1252,-50275.3791,26.0359,22.3099,24.1729,-3.7592,-54131.7756,3.5792,270.9261,2.7093,3.6532,0.0739,0.9000,22.3099,22.3849,22.3099,False,-0.0000,3.5792,3.4694,2.3862,117.5710,0.9000,121.9404,-38962.8000,-50275.3791,-54131.7756
3044.0000,22.6904,28.0026,9664.1000,34308.0000,-24643.9000,1.7196,1754.4437,5.5084,1.4752,7098.2791,4.8333,5.8096,8852.7228,84.7300,25000.0000,41406.2791,7909.6563,-33496.6228,25.1909,22.6904,23.9407,-2.5228,-36327.7479,2.5795,272.8063,2.7281,3.6532,1.0737,0.9000,22.6904,22.3099,22.6904,False,0.0000,2.5795,1.4182,1.7196,84.7300,0.9000,87.0482,-24643.9000,-33496.6228,-36327.7479
3045.0000,22.7342,27.7475,10837.0000,30637.8000,-19800.8000,1.5404,1966.3769,5.5112,1.6441,6346.5219,4.8275,5.2042,8312.8988,75.9004,25000.0000,36984.3219,8870.6231,-28113.6988,24.8482,22.7342,23.7912,-2.1327,-30711.1420,2.3107,274.0274,2.7403,3.6532,1.3425,0.9000,22.7342,22.6904,22.7342,False,0.0000,2.3107,1.0510,1.5404,75.9004,0.9000,77.8515,-19800.8000,-28113.6988,-30711.1420
3046.0000,22.8737,27.3375,12225.3000,24776.9000,-12551.6000,1.2462,2214.7247,5.5200,1.8534,5152.0820,4.8091,4.2102,7366.8066,61.4030,25000.0000,29928.9820,10010.5753,-19918.4066,24.3964,22.8737,23.6350,-1.5363,-22122.1009,1.8693,275.3121,2.7531,3.6532,1.7839,0.9000,22.8737,22.7342,22.8737,False,-0.0000,1.8693,0.5910,1.2462,61.4030,0.9000,62.8939,-12551.6000,-19918.4066,-22122.1009
3047.0000,22.9156,26.8602,13660.1000,21866.3000,-8206.2000,1.1011,2473.4637,5.5227,2.0663,4552.0777,4.8036,3.7198,7025.5413,54.2518,25000.0000,26418.3777,11186.6363,-15231.7413,24.1045,22.9156,23.5100,-1.1995,-17272.2302,1.6516,276.3471,2.7635,3.6532,2.0016,0.9000,22.9156,22.8737,22.9156,False,0.0000,1.6516,0.4225,1.1011,54.2518,0.9000,55.5743,-8206.2000,-15231.7413,-17272.2302
3048.0000,22.8943,26.6851,13314.4000,20062.0000,-6747.6000,1.0106,2411.4535,5.5213,2.0126,4174.0333,4.8064,3.4141,6585.4868,49.7924,25000.0000,24236.0333,10902.9465,-13333.0868,23.9430,22.8943,23.4186,-1.0579,-15234.2541,1.5158,277.1075,2.7711,3.6532,2.1374,0.9000,22.8943,22.9156,22.8943,False,-0.0000,1.5158,0.3350,1.0106,49.7924,0.9000,51.0274,-6747.6000,-13333.0868,-15234.2541
3049.0000,22.9070,26.2839,14066.9000,18279.4000,-4212.5000,0.9206,2547.3729,5.5221,2.1271,3804.4746,4.8047,3.1102,6351.8475,45.3602,25000.0000,22083.8746,11519.5271,-10564.3475,23.7580,22.9070,23.3325,-0.8585,-12362.9358,1.3809,277.8271,2.7783,3.6532,2.2723,0.9000,22.9070,22.8943,22.9070,False,0.0000,1.3809,0.2605,0.9206,45.3602,0.9000,46.5206,-4212.5000,-10564.3475,-12362.9358
3050.0000,22.9285,25.7436,15136.5000,16579.1000,-1442.6000,0.8351,2740.3918,5.5235,2.2884,3452.6272,4.8019,2.8212,6193.0190,41.1452,25000.0000,20031.7272,12396.1082,-7635.6190,23.5720,22.9285,23.2503,-0.6492,-9348.2984,1.2526,278.5170,2.7852,3.6532,2.4006,0.9000,22.9285,22.9070,22.9285,False,-0.0000,1.2526,0.2002,0.8351,41.1452,0.9000,42.2454,-1442.6000,-7635.6190,-9348.2984
3051.0000,22.9547,25.0473,16409.6000,14952.5000,1457.1000,0.7533,2969.9929,5.5251,2.4800,3116.1169,4.7984,2.5448,6086.1098,37.1149,25000.0000,18068.6169,13439.6071,-4629.0098,23.3862,22.9547,23.1704,-0.4353,-6268.4114,1.1299,279.1893,2.7919,3.6532,2.5233,0.9000,22.9547,22.9285,22.9547,False,0.0000,1.1299,0.1517,0.7533,37.1149,0.9000,38.1666,1457.1000,-4629.0098,-6268.4114
3052.0000,22.5440,27.1662,9788.0000,21708.4000,-11920.4000,1.0938,1779.9674,5.4990,1.4786,4473.5021,4.8527,3.6954,6253.4695,53.8959,25000.0000,26181.9021,8008.0326,-18173.8695,23.9280,22.5440,23.2360,-1.3963,-20106.3213,1.6408,278.6372,2.7864,3.6532,2.0124,0.9000,22.5440,22.9547,22.5440,False,0.0000,1.6408,0.4151,1.0938,53.8959,0.9000,55.2110,-11920.4000,-18173.8695,-20106.3213
3053.0000,22.2457,27.8191,5992.5000,28190.8000,-22198.3000,1.4157,1093.5851,5.4797,0.9113,5762.2625,4.8923,4.7828,6855.8476,69.7550,25000.0000,33953.0625,4898.9149,-29054.1476,24.4055,22.2457,23.3256,-2.1790,-31378.2400,2.1236,277.8849,2.7788,3.6532,1.5296,0.9000,22.2457,22.5440,22.2457,False,0.0000,2.1236,0.8354,1.4157,69.7550,0.9000,71.4904,-22198.3000,-29054.1476,-31378.2400
3054.0000,21.8773,28.1036,4185.5000,83518.0000,-79332.5000,4.1840,767.2047,5.4555,0.6396,16901.0425,4.9416,14.1353,17668.2472,206.1561,25000.0000,100419.0425,3418.2953,-97000.7472,26.0282,21.8773,23.9527,-7.1944,-103599.8392,6.2761,468.5040,4.6850,6.2761,0.0000,4.5634,21.8773,22.2457,21.8773,False,0.0000,6.2761,16.2192,4.1840,206.1561,4.5634,226.9387,-79332.5000,-97000.7472,-103599.8392
3055.0000,22.4912,28.9339,0.0000,126670.5000,-126670.5000,6.3271,0.0000,0.0000,0.0000,26065.7095,4.8597,21.3753,26065.7095,311.7478,25000.0000,152736.2095,0.0000,-152736.2095,26.7863,22.4912,24.6388,-11.2574,-162105.9390,9.4906,694.1937,6.9419,9.4906,0.0000,15.7801,22.4912,21.8773,22.4912,False,0.0000,9.4906,50.8098,6.3271,311.7478,15.7801,378.3377,-126670.5000,-152736.2095,-162105.9390
3056.0000,22.9279,29.3387,0.0000,142040.5000,-142040.5000,7.1301,0.0000,0.0000,0.0000,29579.6938,4.8020,24.0881,29579.6938,351.3123,25000.0000,171620.1938,0.0000,-171620.1938,27.2018,22.9279,25.0649,-12.6233,-181775.6197,10.6951,772.5554,7.7256,10.6951,0.0000,22.5829,22.9279,22.4912,22.9279,False,0.0000,10.6951,70.7314,7.1301,351.3123,22.5829,444.6265,-142040.5000,-171620.1938,-181775.6197
3057.0000,23.2781,29.6661,0.0000,154056.8000,-154056.8000,7.7609,0.0000,0.0000,0.0000,32391.7693,4.7560,26.2194,32391.7693,382.3961,25000.0000,186448.5693,0.0000,-186448.5693,27.5367,23.2781,25.4074,-13.6912,-197153.4195,11.6414,832.5351,8.3254,11.6414,0.0000,29.1232,23.2781,22.9279,23.2781,False,0.0000,11.6414,89.4655,7.7609,382.3961,29.1232,500.9848,-154056.8000,-186448.5693,-197153.4195
3058.0000,23.5464,29.9159,0.0000,161491.5000,-161491.5000,8.1590,0.0000,0.0000,0.0000,34206.3699,4.7211,27.5643,34206.3699,402.0114,25000.0000,195697.8699,0.0000,-195697.8699,27.7927,23.5464,25.6696,-14.3519,-206667.9397,12.2386,868.5949,8.6859,12.2386,0.0000,33.8387,23.5464,23.2781,23.5464,False,0.0000,12.2386,102.7786,8.1590,402.0114,33.8387,538.6287,-161491.5000,-195697.8699,-206667.9397
