Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3059.0000,23.9328,30.2881,0.0000,182783.8000,-182783.8000,9.2554,0.0000,0.0000,0.0000,39130.8205,4.6711,31.2683,39130.8205,456.0328,25000.0000,221914.6205,0.0000,-221914.6205,28.1696,23.9328,26.0512,-16.2442,-233916.6541,13.8831,983.7215,9.8372,13.8831,0.0000,49.3954,23.9328,23.5464,23.9328,False,0.0000,13.8831,145.8415,9.2554,456.0328,49.3954,651.2697,-182783.8000,-221914.6205,-233916.6541
3060.0000,24.2312,30.5659,0.0000,192921.4000,-192921.4000,9.8005,0.0000,0.0000,0.0000,41642.8455,4.6328,33.1097,41642.8455,482.8880,25000.0000,234564.2455,0.0000,-234564.2455,28.4543,24.2312,26.3428,-17.1452,-246890.1970,14.7007,1045.0650,10.4506,14.7007,0.0000,58.6460,24.2312,23.9328,24.2312,False,0.0000,14.7007,170.9666,9.8005,482.8880,58.6460,712.5006,-192921.4000,-234564.2455,-246890.1970
3061.0000,24.5465,30.8652,0.0000,206516.5000,-206516.5000,10.5176,0.0000,0.0000,0.0000,44967.9144,4.5925,35.5325,44967.9144,518.2234,25000.0000,251484.4144,0.0000,-251484.4144,28.7590,24.5465,26.6527,-18.3534,-264288.4583,15.7764,1152.6330,11.5263,15.7764,0.0000,72.4853,24.5465,24.2312,24.5465,False,0.0000,15.7764,208.0454,10.5176,518.2234,72.4853,798.7542,-206516.5000,-251484.4144,-264288.4583
3062.0000,24.8239,31.1257,0.0000,216275.8000,-216275.8000,11.0443,0.0000,0.0000,0.0000,47456.4070,4.5574,37.3118,47456.4070,544.1733,25000.0000,263732.2070,0.0000,-263732.2070,29.0251,24.8239,26.9245,-19.2207,-276777.8737,16.5664,1273.0062,12.7301,16.5664,0.0000,83.9287,24.8239,24.5465,24.8239,False,0.0000,16.5664,238.3251,11.0443,544.1733,83.9287,866.4271,-216275.8000,-263732.2070,-276777.8737
3063.0000,25.0381,31.3249,0.0000,221341.5000,-221341.5000,11.3299,0.0000,0.0000,0.0000,48857.4226,4.5304,38.2768,48857.4226,558.2472,25000.0000,270198.9226,0.0000,-270198.9226,29.2293,25.0381,27.1337,-19.6709,-283260.6779,16.9949,1367.1393,13.6714,16.9949,0.0000,90.6105,25.0381,24.8239,25.0381,False,0.0000,16.9949,255.8695,11.3299,558.2472,90.6105,904.7272,-221341.5000,-270198.9226,-283260.6779
3064.0000,25.2076,31.4828,0.0000,224337.8000,-224337.8000,11.5046,0.0000,0.0000,0.0000,49752.5030,4.5091,38.8668,49752.5030,566.8518,25000.0000,274090.3030,0.0000,-274090.3030,29.3911,25.2076,27.2993,-19.9372,-287095.1779,17.2568,1440.4523,14.4045,17.2568,0.0000,94.8653,25.2076,25.0381,25.2076,False,0.0000,17.2568,266.9940,11.5046,566.8518,94.8653,928.7110,-224337.8000,-274090.3030,-287095.1779
3065.0000,25.4485,31.7145,0.0000,235774.8000,-235774.8000,12.1089,0.0000,0.0000,0.0000,52640.2518,4.4790,40.9084,52640.2518,596.6276,25000.0000,288415.0518,0.0000,-288415.0518,29.6258,25.4485,27.5372,-20.9536,-301731.6214,18.1633,1761.4556,17.6146,18.1633,0.0000,110.6136,25.4485,25.2076,25.4485,False,0.0000,18.1633,307.8800,12.1089,596.6276,110.6136,1015.1212,-235774.8000,-288415.0518,-301731.6214
3066.0000,24.5995,30.8523,0.0000,145161.4000,-145161.4000,7.4708,0.0000,0.0000,0.0000,31654.6212,4.5858,25.2393,31654.6212,368.1030,25000.0000,176816.0212,0.0000,-176816.0212,28.7680,24.5995,26.6838,-12.9007,-185769.5758,11.2063,772.4541,7.7245,11.2063,0.0000,25.9781,24.5995,25.4485,24.5995,False,0.0000,11.2063,80.4998,7.4708,368.1030,25.9781,474.5809,-145161.4000,-176816.0212,-185769.5758
3067.0000,24.3293,30.6282,0.0000,140471.6000,-140471.6000,7.1765,0.0000,0.0000,0.0000,30403.6972,4.6202,24.2451,30403.6972,353.6023,25000.0000,170875.2972,0.0000,-170875.2972,28.5286,24.3293,26.4289,-12.4839,-179767.8277,10.7648,747.4530,7.4745,10.7648,0.0000,23.0273,24.3293,24.5995,24.3293,False,0.0000,10.7648,72.0161,7.1765,353.6023,23.0273,448.6457,-140471.6000,-170875.2972,-179767.8277
3068.0000,23.5794,29.8929,0.0000,82087.5000,-82087.5000,4.1841,0.0000,0.0000,0.0000,17403.1989,4.7168,14.1355,17403.1989,206.1586,25000.0000,99490.6989,0.0000,-99490.6989,27.7884,23.5794,25.6839,-7.2952,-105051.0677,6.2761,445.2455,4.4525,6.2761,0.0000,4.5636,23.5794,24.3293,23.5794,False,0.0000,6.2761,16.2198,4.1841,206.1586,4.5636,226.9419,-82087.5000,-99490.6989,-105051.0677
3069.0000,23.2398,29.5901,63.8000,75986.9000,-75923.1000,3.8487,11.5100,5.5430,0.0095,15960.1119,4.7611,13.0025,15971.6219,189.6343,25000.0000,91947.0119,52.2900,-91894.7219,27.4733,23.2398,25.3566,-6.7496,-97193.8290,5.7731,413.4753,4.1348,5.7731,0.0000,3.5518,23.2398,23.5794,23.2398,False,-0.0000,5.7731,12.8862,3.8487,189.6343,3.5518,206.0723,-75923.1000,-91894.7219,-97193.8290
3070.0000,22.8957,29.2355,486.5000,59891.1000,-59404.6000,3.0249,88.1116,5.5214,0.0732,12461.2230,4.8062,10.2193,12549.3346,149.0435,25000.0000,72352.3230,398.3884,-71953.9346,27.1223,22.8957,25.0090,-5.2961,-76263.8649,4.5374,328.2923,3.2829,4.5374,0.0000,1.7244,22.8957,23.2398,22.8957,False,0.0000,4.5374,6.6466,3.0249,149.0435,1.7244,157.4146,-59404.6000,-71953.9346,-76263.8649
3071.0000,22.6525,28.9892,718.7000,53174.5000,-52455.8000,2.6781,130.5320,5.5059,0.1087,10990.3269,4.8383,9.0475,11120.8588,131.9535,25000.0000,64164.8269,588.1680,-63576.6588,26.8769,22.6525,24.7647,-4.6865,-67486.2587,4.0171,292.7429,2.9274,4.0171,0.0000,1.1966,22.6525,22.8957,22.6525,False,0.0000,4.0171,4.7592,2.6781,131.9535,1.1966,137.9093,-52455.8000,-63576.6588,-67486.2587
3072.0000,22.4806,28.8011,1003.1000,48062.3000,-47059.2000,2.4158,182.5511,5.4949,0.1523,9887.1892,4.8611,8.1614,10069.7404,119.0300,25000.0000,57949.4892,820.5489,-57128.9404,26.6602,22.4806,24.5704,-4.2167,-60720.9447,3.6237,267.7533,2.6775,3.6532,0.0295,0.9000,22.4806,22.6525,22.4806,False,0.0000,3.6237,3.5886,2.4158,119.0300,0.9000,123.5186,-47059.2000,-57128.9404,-60720.9447
3073.0000,22.5154,28.7905,1518.8000,43818.5000,-42299.7000,2.1994,276.2893,5.4971,0.2312,9022.7254,4.8565,7.4304,9299.0147,108.3680,25000.0000,52841.2254,1242.5107,-51598.7147,26.2933,22.5154,24.4043,-3.8115,-54885.5959,3.2991,269.0719,2.6907,3.6532,0.3541,0.9000,22.5154,22.4806,22.5154,False,0.0000,3.2991,2.7761,2.1994,108.3680,0.9000,112.0441,-42299.7000,-51598.7147,-54885.5959
3074.0000,22.5495,28.7670,1954.6000,39976.9000,-38022.3000,2.0071,355.4251,5.4993,0.2974,8239.3711,4.8519,6.7809,8594.7962,98.8953,25000.0000,48216.2711,1599.1749,-46617.0962,25.9655,22.5495,24.2575,-3.4464,-49627.6112,3.0107,270.2460,2.7025,3.6532,0.6425,0.9000,22.5495,22.5154,22.5495,False,0.0000,3.0107,2.1622,2.0071,98.8953,0.9000,101.9574,-38022.3000,-46617.0962,-49627.6112
3075.0000,22.5856,28.7414,2331.9000,36337.6000,-34005.7000,1.8249,423.8546,5.5017,0.3546,7496.6984,4.8471,6.1653,7920.5530,89.9173,25000.0000,43834.2984,1908.0454,-41926.2530,25.6607,22.5856,24.1232,-3.1024,-44674.3895,2.7374,271.3270,2.7133,3.6532,0.9158,0.9000,22.5856,22.5495,22.5856,False,0.0000,2.7374,1.6676,1.8249,89.9173,0.9000,92.4850,-34005.7000,-41926.2530,-44674.3895
3076.0000,22.1123,28.3860,1725.0000,51236.6000,-49511.6000,2.5739,315.3003,5.4710,0.2621,10434.8997,4.9101,8.6957,10750.2000,126.8222,25000.0000,61671.4997,1409.6997,-60261.8000,26.2948,22.1123,24.2035,-4.4595,-64217.1883,3.8609,286.0681,2.8607,3.8609,0.0000,1.0624,22.1123,22.5856,22.1123,False,0.0000,3.8609,4.2690,2.5739,126.8222,1.0624,132.1537,-49511.6000,-60261.8000,-64217.1883
3077.0000,22.1813,28.4952,1785.2000,60364.1000,-58578.9000,3.0208,326.0351,5.4755,0.2734,12316.9218,4.9009,10.2055,12642.9569,148.8425,25000.0000,72681.0218,1459.1649,-71221.8569,26.3906,22.1813,24.2859,-5.2674,-75850.8572,4.5313,334.9181,3.3492,4.5313,0.0000,1.7174,22.1813,22.1123,22.1813,False,0.0000,4.5313,6.6221,3.0208,148.8425,1.7174,157.1820,-58578.9000,-71221.8569,-75850.8572
3078.0000,22.7899,29.2064,312.5000,118298.7000,-117986.2000,5.9234,56.6668,5.5147,0.0478,24542.5709,4.8201,20.0115,24599.2377,291.8569,25000.0000,142841.2709,255.8332,-142585.4377,27.0676,22.7899,24.9288,-10.4963,-151147.1346,8.8851,644.3773,6.4438,8.8851,0.0000,12.9482,22.7899,22.1813,22.7899,False,0.0000,8.8851,42.3394,5.9234,291.8569,12.9482,347.1445,-117986.2000,-142585.4377,-151147.1346
3079.0000,23.4740,29.8692,0.0000,163095.5000,-163095.5000,8.2070,0.0000,0.0000,0.0000,34477.3909,4.7305,27.7263,34477.3909,404.3733,25000.0000,197572.8909,0.0000,-197572.8909,27.7375,23.4740,25.6057,-14.4945,-208720.6506,12.3105,875.3182,8.7532,12.3105,0.0000,34.4387,23.4740,22.7899,23.4740,False,0.0000,12.3105,104.4623,8.2070,404.3733,34.4387,543.2743,-163095.5000,-197572.8909,-208720.6506
3080.0000,23.9208,30.2800,0.0000,179779.0000,-179779.0000,9.0978,0.0000,0.0000,0.0000,38474.8693,4.6726,30.7357,38474.8693,448.2653,25000.0000,218253.8693,0.0000,-218253.8693,28.1603,23.9208,26.0406,-15.9772,-230071.2764,13.6467,965.5427,9.6554,13.6467,0.0000,46.9142,23.9208,23.4740,23.9208,False,0.0000,13.6467,139.0474,9.0978,448.2653,46.9142,634.2269,-179779.0000,-218253.8693,-230071.2764
3081.0000,24.2886,30.6240,0.0000,193483.1000,-193483.1000,9.8280,0.0000,0.0000,0.0000,41830.4846,4.6254,33.2028,41830.4846,484.2452,25000.0000,235313.5846,0.0000,-235313.5846,28.5122,24.2886,26.4004,-17.1951,-247609.0298,14.7420,1047.5376,10.4754,14.7420,0.0000,59.1418,24.2886,23.9208,24.2886,False,0.0000,14.7420,172.3051,9.8280,484.2452,59.1418,715.6922,-193483.1000,-235313.5846,-247609.0298
3082.0000,24.6167,30.9323,0.0000,206135.5000,-206135.5000,10.5033,0.0000,0.0000,0.0000,44972.3388,4.5836,35.4843,44972.3388,517.5200,25000.0000,251107.8388,0.0000,-251107.8388,28.8271,24.6167,26.7219,-18.3195,-263800.8754,15.7550,1149.3320,11.4933,15.7550,0.0000,72.1905,24.6167,24.2886,24.6167,False,0.0000,15.7550,207.2612,10.5033,517.5200,72.1905,796.9716,-206135.5000,-251107.8388,-263800.8754
3083.0000,24.9229,31.2209,0.0000,218116.9000,-218116.9000,11.1450,0.0000,0.0000,0.0000,47991.9808,4.5449,37.6520,47991.9808,549.1358,25000.0000,266108.8808,0.0000,-266108.8808,29.1216,24.9229,27.0222,-19.3843,-279134.0122,16.7175,1303.8198,13.0382,16.7175,0.0000,86.2458,24.9229,24.6167,24.9229,False,0.0000,16.7175,244.4199,11.1450,549.1358,86.2458,879.8016,-218116.9000,-266108.8808,-279134.0122
3084.0000,25.2117,31.4932,0.0000,229209.3000,-229209.3000,11.7427,0.0000,0.0000,0.0000,50838.6867,4.5086,39.6712,50838.6867,578.5844,25000.0000,280047.9867,0.0000,-280047.9867,29.3993,25.2117,27.3055,-20.3701,-293329.4556,17.6140,1545.6195,15.4562,17.6140,0.0000,100.8786,25.2117,24.9229,25.2117,False,0.0000,17.6140,282.6574,11.7427,578.5844,100.8786,962.1204,-229209.3000,-280047.9867,-293329.4556
3085.0000,25.4891,31.7548,0.0000,239675.2000,-239675.2000,12.3096,0.0000,0.0000,0.0000,53571.5150,4.4739,41.5866,53571.5150,606.5192,25000.0000,293246.7150,0.0000,-293246.7150,29.6662,25.4891,27.5777,-21.3002,-306723.1388,18.4644,1889.4557,18.8946,18.4644,0.0000,116.2070,25.4891,25.2117,25.4891,False,0.0000,18.4644,322.3016,12.3096,606.5192,116.2070,1045.0278,-239675.2000,-293246.7150,-306723.1388
3086.0000,25.7612,32.0118,0.0000,250122.6000,-250122.6000,12.8773,0.0000,0.0000,0.0000,56331.7756,4.4402,43.5045,56331.7756,634.4909,25000.0000,306454.3756,0.0000,-306454.3756,29.9283,25.7612,27.8448,-22.2287,-320093.1467,19.3160,2308.2783,23.0828,19.3160,0.0000,133.0378,25.7612,25.4891,25.7612,False,0.0000,19.3160,365.4176,12.8773,634.4909,133.0378,1132.9462,-250122.6000,-306454.3756,-320093.1467
3087.0000,26.0202,32.2558,0.0000,259584.0000,-259584.0000,13.3964,0.0000,0.0000,0.0000,58885.9614,4.4082,45.2582,58885.9614,660.0678,25000.0000,318469.9614,0.0000,-318469.9614,30.1773,26.0202,28.0987,-23.0695,-332201.3261,20.0946,2688.3888,26.8839,20.0946,0.0000,149.7836,26.0202,25.7612,26.0202,False,-0.0000,20.0946,407.9446,13.3964,660.0678,149.7836,1217.7960,-259584.0000,-318469.9614,-332201.3261
3088.0000,26.2559,32.4773,0.0000,267285.2000,-267285.2000,13.8255,0.0000,0.0000,0.0000,61032.9759,4.3794,46.7077,61032.9759,681.2079,25000.0000,328318.1759,0.0000,-328318.1759,30.4035,26.2559,28.3297,-23.7540,-342056.8983,20.7382,2968.4515,29.6845,20.7382,0.0000,164.6409,26.2559,26.0202,26.2559,False,-0.0000,20.7382,445.4024,13.8255,681.2079,164.6409,1291.2512,-267285.2000,-328318.1759,-342056.8983
3089.0000,26.5584,32.7667,0.0000,281850.6000,-281850.6000,14.6095,0.0000,0.0000,0.0000,64904.5430,4.3425,49.3564,64904.5430,719.8375,25000.0000,346755.1430,0.0000,-346755.1430,30.6973,26.5584,28.6278,-25.0484,-360696.8961,21.9142,3389.7038,33.8970,21.9142,0.0000,194.2684,26.5584,26.2559,26.5584,False,0.0000,21.9142,519.4320,14.6095,719.8375,194.2684,1433.5379,-281850.6000,-346755.1430,-360696.8961
3090.0000,25.7385,31.9300,0.0000,191153.7000,-191153.7000,9.9352,0.0000,0.0000,0.0000,43023.7252,4.4430,33.5647,43023.7252,489.5241,25000.0000,234177.4252,0.0000,-234177.4252,29.8662,25.7385,27.8023,-16.9881,-244627.9918,14.9027,1038.3288,10.3833,14.9027,0.0000,61.0972,25.7385,26.5584,25.7385,False,0.0000,14.9027,177.5753,9.9352,489.5241,61.0972,728.1965,-191153.7000,-234177.4252,-244627.9918
3091.0000,25.4442,31.6811,0.0000,182410.5000,-182410.5000,9.4118,0.0000,0.0000,0.0000,40720.9734,4.4795,31.7967,40720.9734,463.7387,25000.0000,223131.4734,0.0000,-223131.4734,29.6021,25.4442,27.5231,-16.2110,-233438.9253,14.1177,968.9315,9.6893,14.1177,0.0000,51.9420,25.4442,25.7385,25.4442,False,0.0000,14.1177,152.7892,9.4118,463.7387,51.9420,668.4699,-182410.5000,-223131.4734,-233438.9253
3092.0000,24.5966,30.8496,0.0000,115005.5000,-115005.5000,5.9186,0.0000,0.0000,0.0000,25076.6289,4.5862,19.9954,25076.6289,291.6221,25000.0000,140082.1289,0.0000,-140082.1289,28.7652,24.5966,26.6809,-10.2207,-147177.7136,8.8779,612.0110,6.1201,8.8779,0.0000,12.9169,24.5966,25.4442,24.5966,False,0.0000,8.8779,42.2453,5.9186,291.6221,12.9169,346.7843,-115005.5000,-140082.1289,-147177.7136
3093.0000,24.1519,30.4510,0.0000,101947.1000,-101947.1000,5.2082,0.0000,0.0000,0.0000,21957.5285,4.6429,17.5954,21957.5285,256.6200,25000.0000,123904.6285,0.0000,-123904.6285,28.3513,24.1519,26.2516,-9.0602,-130466.2915,7.8124,545.2172,5.4522,7.8124,0.0000,8.8018,24.1519,24.5966,24.1519,False,0.0000,7.8124,29.6708,5.2082,256.6200,8.8018,295.0926,-101947.1000,-123904.6285,-130466.2915
3094.0000,23.6883,30.0113,0.0000,79042.7000,-79042.7000,4.0228,0.0000,0.0000,0.0000,16807.9769,4.7027,13.5907,16807.9769,198.2130,25000.0000,95850.6769,0.0000,-95850.6769,27.9036,23.6883,25.7959,-7.0246,-101154.5001,6.0343,426.6976,4.2670,6.0343,0.0000,4.0560,23.6883,24.1519,23.6883,False,0.0000,6.0343,14.5555,4.0228,198.2130,4.0560,216.8245,-79042.7000,-95850.6769,-101154.5001
3095.0000,23.3586,29.7029,61.3000,69041.4000,-68980.1000,3.5001,11.0443,5.5504,0.0092,14548.6723,4.7455,11.8247,14559.7166,172.4580,25000.0000,83590.0723,50.2557,-83539.8166,27.5881,23.3586,25.4733,-6.1325,-88307.3203,5.2502,374.7476,3.7475,5.2502,0.0000,2.6715,23.3586,23.6883,23.3586,False,0.0000,5.2502,9.9241,3.5001,172.4580,2.6715,185.0535,-68980.1000,-83539.8166,-88307.3203
3096.0000,23.1064,29.4480,374.9000,62027.7000,-61652.8000,3.1359,67.7367,5.5347,0.0563,12980.5190,4.7785,10.5943,13048.2556,154.5128,25000.0000,75008.2190,307.1633,-74701.0556,27.3342,23.1064,25.2203,-5.4921,-79085.6751,4.7039,338.2405,3.3824,4.7039,0.0000,1.9213,23.1064,23.3586,23.1064,False,0.0000,4.7039,7.3379,3.1359,154.5128,1.9213,163.7720,-61652.8000,-74701.0556,-79085.6751
3097.0000,22.9020,29.2244,811.8000,56558.8000,-55747.0000,2.8535,147.0173,5.5218,0.1223,11769.8972,4.8054,9.6401,11916.9145,140.5955,25000.0000,68328.6972,664.7827,-67663.9145,27.1169,22.9020,25.0094,-4.9822,-71744.2988,4.2802,309.6802,3.0968,4.2802,0.0000,1.4475,22.9020,23.1064,22.9020,False,0.0000,4.2802,5.6633,2.8535,140.5955,1.4475,147.7063,-55747.0000,-67663.9145,-71744.2988
3098.0000,22.7291,29.0134,1386.0000,51683.1000,-50297.1000,2.6031,251.5050,5.5108,0.2096,10704.4875,4.8282,8.7942,10955.9926,128.2592,25000.0000,62387.5875,1134.4950,-61253.0926,26.9186,22.7291,24.8239,-4.5177,-65054.4086,3.9046,284.0518,2.8405,3.9046,0.0000,1.0989,22.7291,22.9020,22.7291,False,0.0000,3.9046,4.4029,2.6031,128.2592,1.0989,133.7610,-50297.1000,-61253.0926,-65054.4086
3099.0000,22.6290,28.8692,1903.4000,47183.6000,-45280.2000,2.3731,345.7941,5.5044,0.2886,9745.8544,4.8414,8.0172,10091.6485,116.9271,25000.0000,56929.4544,1557.6059,-55371.8485,26.6826,22.6290,24.6558,-4.0896,-58890.4961,3.5596,267.0792,2.6708,3.6532,0.0935,0.9000,22.6290,22.7291,22.6290,False,0.0000,3.5596,3.4177,2.3731,116.9271,0.9000,121.2448,-45280.2000,-55371.8485,-58890.4961
3100.0000,22.6305,28.9374,1572.8000,63872.7000,-62299.9000,3.2098,285.7287,5.5045,0.2388,13193.5343,4.8412,10.8441,13479.2630,158.1554,25000.0000,77066.2343,1287.0713,-75779.1630,26.8351,22.6305,24.7328,-5.5908,-80507.5160,4.8148,351.2026,3.5120,4.8148,0.0000,2.0604,22.6305,22.6290,22.6305,False,0.0000,4.8148,7.8228,3.2098,158.1554,2.0604,168.0387,-62299.9000,-75779.1630,-80507.5160
3101.0000,22.6867,28.9943,1753.1000,71695.2000,-69942.1000,3.6030,318.2754,5.5081,0.2662,14832.1564,4.8338,12.1723,15150.4318,177.5268,25000.0000,86527.3564,1434.8246,-85092.5318,26.8918,22.6867,24.7893,-6.2762,-90376.9457,5.4045,393.5639,3.9356,5.4045,0.0000,2.9140,22.6867,22.6305,22.6867,False,0.0000,5.4045,10.7470,3.6030,177.5268,2.9140,191.1879,-69942.1000,-85092.5318,-90376.9457
3102.0000,23.3689,29.7567,446.8000,137185.8000,-136739.0000,6.8974,80.4899,5.5510,0.0678,28916.5319,4.7442,23.3019,28997.0218,339.8465,25000.0000,166102.3319,366.3101,-165736.0218,27.6274,23.3689,25.4982,-12.1675,-175212.5001,10.3460,737.9460,7.3795,10.3460,0.0000,20.4431,23.3689,22.6867,23.3689,False,0.0000,10.3460,64.5205,6.8974,339.8465,20.4431,424.8102,-136739.0000,-165736.0218,-175212.5001
3103.0000,24.0847,30.4493,0.0000,183543.0000,-183543.0000,9.2801,0.0000,0.0000,0.0000,39458.4297,4.6516,31.3518,39458.4297,457.2502,25000.0000,223001.4297,0.0000,-223001.4297,28.3278,24.0847,26.2062,-16.3117,-234888.2365,13.9202,982.7927,9.8279,13.9202,0.0000,49.7921,24.0847,23.3689,24.0847,False,0.0000,13.9202,146.9254,9.2801,457.2502,49.7921,653.9677,-183543.0000,-223001.4297,-234888.2365
3104.0000,24.5655,30.8920,0.0000,202354.1000,-202354.1000,10.2928,0.0000,0.0000,0.0000,44084.7626,4.5901,34.7731,44084.7626,507.1484,25000.0000,246438.8626,0.0000,-246438.8626,28.7832,24.5655,26.6743,-17.9834,-258961.6477,15.4393,1112.4108,11.1241,15.4393,0.0000,67.9366,24.5655,24.0847,24.5655,False,-0.0000,15.4393,195.9186,10.2928,507.1484,67.9366,771.0036,-202354.1000,-246438.8626,-258961.6477
3105.0000,24.9966,31.2974,0.0000,220689.1000,-220689.1000,11.2715,0.0000,0.0000,0.0000,48657.3705,4.5356,38.0793,48657.3705,555.3679,25000.0000,269346.4705,0.0000,-269346.4705,29.1971,24.9966,27.0969,-19.6129,-282425.7723,16.9072,1345.9216,13.4592,16.9072,0.0000,89.2157,24.9966,24.5655,24.9966,False,0.0000,16.9072,252.2148,11.2715,555.3679,89.2157,896.7984,-220689.1000,-269346.4705,-282425.7723
3106.0000,25.3371,31.6146,0.0000,232324.5000,-232324.5000,11.9099,0.0000,0.0000,0.0000,51709.5604,4.4929,40.2360,51709.5604,586.8217,25000.0000,284034.0604,0.0000,-284034.0604,29.5221,25.3371,27.4296,-20.6470,-297316.1173,17.8648,1639.4292,16.3943,17.8648,0.0000,105.2488,25.3371,24.9966,25.3371,False,0.0000,17.8648,294.0003,11.9099,586.8217,105.2488,986.0708,-232324.5000,-284034.0604,-297316.1173
3107.0000,25.7483,32.0072,0.0000,253042.9000,-253042.9000,13.0104,0.0000,0.0000,0.0000,56969.0305,4.4418,43.9540,56969.0305,641.0472,25000.0000,310011.9305,0.0000,-310011.9305,29.9209,25.7483,27.8346,-22.4882,-323830.3861,19.5156,2399.6284,23.9963,19.5156,0.0000,137.2046,25.7483,25.3371,25.7483,False,0.0000,19.5156,376.0321,13.0104,641.0472,137.2046,1154.2839,-253042.9000,-310011.9305,-323830.3861
3108.0000,26.0857,32.3221,0.0000,265064.1000,-265064.1000,13.6777,0.0000,0.0000,0.0000,60239.1421,4.4002,46.2084,60239.1421,673.9260,25000.0000,325303.2421,0.0000,-325303.2421,30.2433,26.0857,28.1645,-23.5566,-339214.4567,20.5165,2870.2052,28.7021,20.5165,0.0000,159.4173,26.0857,25.7483,26.0857,False,0.0000,20.5165,432.2601,13.6777,673.9260,159.4173,1265.6034,-265064.1000,-325303.2421,-339214.4567
3109.0000,26.4157,32.6334,0.0000,277892.5000,-277892.5000,14.3825,0.0000,0.0000,0.0000,63738.5955,4.3599,48.5896,63738.5955,708.6542,25000.0000,341631.0955,0.0000,-341631.0955,30.5608,26.4157,28.4882,-24.6966,-355631.5374,21.5738,3275.1967,32.7520,21.5738,0.0000,185.3540,26.4157,26.0857,26.4157,False,0.0000,21.5738,497.2441,14.3825,708.6542,185.3540,1391.2523,-277892.5000,-341631.0955,-355631.5374
3110.0000,26.7658,32.9653,0.0000,292920.9000,-292920.9000,15.2050,0.0000,0.0000,0.0000,67845.8332,4.3174,51.3682,67845.8332,749.1794,25000.0000,360766.7332,0.0000,-360766.7332,30.8988,26.7658,28.8323,-26.0322,-374864.0572,22.8075,3666.3242,36.6632,22.8075,0.0000,219.0061,26.7658,26.4157,26.7658,False,0.0000,22.8075,580.6528,15.2050,749.1794,219.0061,1548.8383,-292920.9000,-360766.7332,-374864.0572
3111.0000,27.1302,33.3103,0.0000,308704.3000,-308704.3000,16.0748,0.0000,0.0000,0.0000,72233.9709,4.2737,54.3068,72233.9709,792.0371,25000.0000,380938.2709,0.0000,-380938.2709,31.2502,27.1302,29.1902,-27.4349,-395062.7844,24.1122,4055.5222,40.5552,24.1122,0.0000,258.7828,27.1302,26.7658,27.1302,False,0.0000,24.1122,678.1372,16.0748,792.0371,258.7828,1728.9571,-308704.3000,-380938.2709,-395062.7844
3112.0000,27.4047,33.5643,0.0000,315510.2000,-315510.2000,16.4836,0.0000,0.0000,0.0000,74395.7016,4.2410,55.6879,74395.7016,812.1797,25000.0000,389905.9016,0.0000,-389905.9016,31.5111,27.4047,29.4579,-28.0398,-403772.6009,24.7254,4220.7072,42.2071,24.7254,0.0000,279.0328,27.4047,27.1302,27.4047,False,0.0000,24.7254,727.3696,16.4836,812.1797,279.0328,1818.5821,-315510.2000,-389905.9016,-403772.6009
3113.0000,27.7211,33.8653,0.0000,328599.1000,-328599.1000,17.2106,0.0000,0.0000,0.0000,78171.5675,4.2036,58.1438,78171.5675,847.9979,25000.0000,406770.6675,0.0000,-406770.6675,31.8172,27.7211,29.7691,-29.2030,-420523.0552,25.8159,4526.6990,45.2670,25.8159,0.0000,317.6020,27.7211,27.4047,27.7211,False,-0.0000,25.8159,820.4947,17.2106,847.9979,317.6020,1986.0946,-328599.1000,-406770.6675,-420523.0552
3114.0000,26.8619,32.9882,0.0000,232530.1000,-232530.1000,12.2144,0.0000,0.0000,0.0000,54003.1490,4.3059,41.2650,54003.1490,601.8287,25000.0000,286533.2490,0.0000,-286533.2490,30.9461,26.8619,28.9040,-20.6652,-297579.2328,18.3217,1984.0275,19.8403,18.3217,0.0000,113.5318,26.8619,27.7211,26.8619,False,0.0000,18.3217,315.4100,12.2144,601.8287,113.5318,1030.7705,-232530.1000,-286533.2490,-297579.2328
3115.0000,26.5390,32.7136,0.0000,221358.1000,-221358.1000,11.5366,0.0000,0.0000,0.0000,50946.7590,4.3449,38.9749,50946.7590,568.4284,25000.0000,272304.8590,0.0000,-272304.8590,30.6554,26.5390,28.5972,-19.6724,-283281.9217,17.3048,1542.5445,15.4254,17.3048,0.0000,95.6591,26.5390,26.8619,26.5390,False,0.0000,17.3048,269.0655,11.5366,568.4284,95.6591,933.1530,-221358.1000,-272304.8590,-283281.9217
3116.0000,25.6917,31.8843,0.0000,154380.8000,-154380.8000,8.0225,0.0000,0.0000,0.0000,34701.8602,4.4488,27.1030,34701.8602,395.2839,25000.0000,189082.6602,0.0000,-189082.6602,29.8201,25.6917,27.7559,-13.7200,-197568.0569,12.0337,804.7071,8.0471,12.0337,0.0000,32.1681,25.6917,26.5390,25.6917,False,0.0000,12.0337,98.0785,8.0225,395.2839,32.1681,525.5305,-154380.8000,-189082.6602,-197568.0569
3117.0000,25.2488,31.4883,0.0000,141268.5000,-141268.5000,7.2860,0.0000,0.0000,0.0000,31365.7004,4.5039,24.6149,31365.7004,358.9963,25000.0000,172634.2004,0.0000,-172634.2004,29.4085,25.2488,27.3286,-12.5547,-180787.6565,10.9290,739.6759,7.3968,10.9290,0.0000,24.0973,25.2488,25.6917,25.2488,False,0.0000,10.9290,75.1011,7.2860,358.9963,24.0973,458.1947,-141268.5000,-172634.2004,-180787.6565
3118.0000,24.7410,31.0047,0.0000,113948.1000,-113948.1000,5.8542,0.0000,0.0000,0.0000,24945.7363,4.5678,19.7778,24945.7363,288.4488,25000.0000,138893.8363,0.0000,-138893.8363,28.9168,24.7410,26.8289,-10.1267,-145824.5112,8.7813,602.8018,6.0280,8.7813,0.0000,12.4998,24.7410,25.2488,24.7410,False,0.0000,8.7813,40.9864,5.8542,288.4488,12.4998,341.9350,-113948.1000,-138893.8363,-145824.5112
3119.0000,24.3531,30.6443,0.0000,99657.7000,-99657.7000,5.0976,0.0000,0.0000,0.0000,21584.1301,4.6172,17.2216,21584.1301,251.1684,25000.0000,121241.8301,0.0000,-121241.8301,28.5473,24.3531,26.4502,-8.8567,-127536.4433,7.6464,530.6026,5.3060,7.6464,0.0000,8.2527,24.3531,24.7410,24.3531,False,0.0000,7.6464,27.9628,5.0976,251.1684,8.2527,287.3838,-99657.7000,-121241.8301,-127536.4433
3120.0000,23.9704,30.2826,0.0000,82783.8000,-82783.8000,4.2204,0.0000,0.0000,0.0000,17740.9924,4.6662,14.2583,17740.9924,207.9494,25000.0000,100524.7924,0.0000,-100524.7924,28.1786,23.9704,26.0745,-7.3571,-105942.1541,6.3307,444.0692,4.4407,6.3307,0.0000,4.6835,23.9704,24.3531,23.9704,False,-0.0000,6.3307,16.6109,4.2204,207.9494,4.6835,229.2439,-82783.8000,-100524.7924,-105942.1541
3121.0000,23.7487,30.0814,0.0000,80464.7000,-80464.7000,4.0889,0.0000,0.0000,0.0000,17138.8500,4.6949,13.8140,17138.8500,201.4695,25000.0000,97603.5500,0.0000,-97603.5500,27.9705,23.7487,25.8596,-7.1510,-102974.2975,6.1334,432.9102,4.3291,6.1334,0.0000,4.2592,23.7487,23.9704,23.7487,False,0.0000,6.1334,15.2237,4.0889,201.4695,4.2592,220.9524,-80464.7000,-97603.5500,-102974.2975
3122.0000,23.5249,29.8695,0.0000,73200.5000,-73200.5000,3.7129,0.0000,0.0000,0.0000,15495.8336,4.7239,12.5434,15495.8336,182.9395,25000.0000,88696.3336,0.0000,-88696.3336,27.7546,23.5249,25.6398,-6.5054,-93677.9739,5.5693,395.6050,3.9560,5.5693,0.0000,3.1888,23.5249,23.7487,23.5249,False,0.0000,5.5693,11.6727,3.7129,182.9395,3.1888,197.8010,-73200.5000,-88696.3336,-93677.9739
3123.0000,23.3290,29.6854,0.0000,67607.7000,-67607.7000,3.4228,0.0000,0.0000,0.0000,14234.9659,4.7494,11.5634,14234.9659,168.6463,25000.0000,81842.6659,0.0000,-81842.6659,27.5666,23.3290,25.4478,-6.0084,-86520.6160,5.1341,366.7378,3.6674,5.1341,0.0000,2.4982,23.3290,23.5249,23.3290,False,-0.0000,5.1341,9.3327,3.4228,168.6463,2.4982,180.4772,-67607.7000,-81842.6659,-86520.6160
3124.0000,23.3964,29.7632,0.0000,85086.0000,-85086.0000,4.3006,0.0000,0.0000,0.0000,17948.3238,4.7406,14.5291,17948.3238,211.8996,25000.0000,103034.3238,0.0000,-103034.3238,27.6410,23.3964,25.5187,-7.5617,-108888.3831,6.4509,459.8459,4.5985,6.4509,0.0000,4.9555,23.3964,23.3290,23.3964,False,0.0000,6.4509,17.4950,4.3006,211.8996,4.9555,234.3501,-85086.0000,-103034.3238,-108888.3831
3125.0000,23.4506,29.8138,0.0000,93098.8000,-93098.8000,4.7083,0.0000,0.0000,0.0000,19667.8480,4.7336,15.9063,19667.8480,231.9848,25000.0000,112766.6480,0.0000,-112766.6480,27.6928,23.4506,25.5717,-8.2738,-119142.7238,7.0624,502.6583,5.0266,7.0624,0.0000,6.5025,23.4506,23.3964,23.4506,False,0.0000,7.0624,22.4571,4.7083,231.9848,6.5025,260.9444,-93098.8000,-112766.6480,-119142.7238
3126.0000,24.3045,30.6648,0.0000,173053.4000,-173053.4000,8.7557,0.0000,0.0000,0.0000,37430.0007,4.6234,29.5801,37430.0007,431.4113,25000.0000,210483.4007,0.0000,-210483.4007,28.5447,24.3045,26.4246,-15.3795,-221464.2234,13.1336,917.1133,9.1711,13.1336,0.0000,41.8190,24.3045,23.4506,24.3045,False,0.0000,13.1336,125.0137,8.7557,431.4113,41.8190,598.2440,-173053.4000,-210483.4007,-221464.2234
3127.0000,25.0640,31.3788,0.0000,219156.0000,-219156.0000,11.1683,0.0000,0.0000,0.0000,48409.8337,4.5271,37.7307,48409.8337,550.2830,25000.0000,267565.8337,0.0000,-267565.8337,29.2739,25.0640,27.1689,-19.4767,-280463.7952,16.7524,1314.5170,13.1452,16.7524,0.0000,86.7875,25.0640,24.3045,25.0640,False,0.0000,16.7524,245.8429,11.1683,550.2830,86.7875,882.9133,-219156.0000,-267565.8337,-280463.7952
3128.0000,25.6261,31.8999,0.0000,243392.5000,-243392.5000,12.4845,0.0000,0.0000,0.0000,54610.2714,4.4569,42.1775,54610.2714,615.1369,25000.0000,298002.7714,0.0000,-298002.7714,29.8087,25.6261,27.7174,-21.6306,-311480.3349,18.7268,2021.2138,20.2121,18.7268,0.0000,121.2311,25.6261,25.0640,25.6261,False,0.0000,18.7268,335.2144,12.4845,615.1369,121.2311,1071.5823,-243392.5000,-298002.7714,-311480.3349
3129.0000,26.0761,32.3192,0.0000,260284.7000,-260284.7000,13.4166,0.0000,0.0000,0.0000,59137.0655,4.4014,45.3265,59137.0655,661.0633,25000.0000,319421.7655,0.0000,-319421.7655,30.2381,26.0761,28.1571,-23.1318,-333098.0434,20.1249,2706.7996,27.0680,20.1249,0.0000,150.4624,26.0761,25.6261,26.0761,False,0.0000,20.1249,409.6613,13.4166,661.0633,150.4624,1221.1870,-260284.7000,-319421.7655,-333098.0434
3130.0000,26.4130,32.6313,0.0000,270070.4000,-270070.4000,13.9765,0.0000,0.0000,0.0000,61939.9079,4.3602,47.2178,61939.9079,688.6481,25000.0000,332010.3079,0.0000,-332010.3079,30.5585,26.4130,28.4858,-24.0015,-345621.2440,20.9647,3061.3187,30.6132,20.9647,0.0000,170.0947,26.4130,26.0761,26.4130,False,0.0000,20.9647,459.0933,13.9765,688.6481,170.0947,1317.8362,-270070.4000,-332010.3079,-345621.2440
3131.0000,26.8034,33.0031,0.0000,288232.8000,-288232.8000,14.9613,0.0000,0.0000,0.0000,66830.2760,4.3129,50.5449,66830.2760,737.1716,25000.0000,355063.0760,0.0000,-355063.0760,30.9365,26.8034,28.8700,-25.6156,-368864.4846,22.4419,3555.2829,35.5528,22.4419,0.0000,208.6433,26.8034,26.4130,26.8034,False,0.0000,22.4419,555.0671,14.9613,737.1716,208.6433,1500.8820,-288232.8000,-355063.0760,-368864.4846
3132.0000,27.1244,33.3023,0.0000,298965.2000,-298965.2000,15.5730,0.0000,0.0000,0.0000,69943.7267,4.2744,52.6114,69943.7267,767.3107,25000.0000,368908.9267,0.0000,-368908.9267,31.2430,27.1244,29.1837,-26.5694,-382599.2199,23.3595,3823.7873,38.2379,23.3595,0.0000,235.2949,27.1244,26.8034,27.1244,False,0.0000,23.3595,620.7061,15.5730,767.3107,235.2949,1623.3117,-298965.2000,-368908.9267,-382599.2199
3133.0000,27.4486,33.6085,0.0000,311688.5000,-311688.5000,16.2831,0.0000,0.0000,0.0000,73584.9121,4.2358,55.0105,73584.9121,802.2995,25000.0000,385273.4121,0.0000,-385273.4121,31.5552,27.4486,29.5019,-27.7001,-398881.7994,24.4246,4133.2435,41.3324,24.4246,0.0000,268.9727,27.4486,27.1244,27.4486,False,0.0000,24.4246,702.9424,16.2831,802.2995,268.9727,1774.2146,-311688.5000,-385273.4121,-398881.7994
3134.0000,27.7834,33.9251,0.0000,325513.9000,-325513.9000,17.0558,0.0000,0.0000,0.0000,77572.8398,4.1962,57.6211,77572.8398,840.3745,25000.0000,403086.7398,0.0000,-403086.7398,31.8778,27.7834,29.8306,-28.9288,-416574.7860,25.5838,4456.1343,44.5613,25.5838,0.0000,309.1131,27.7834,27.4486,27.7834,False,0.0000,25.5838,800.0665,17.0558,840.3745,309.1131,1949.5542,-325513.9000,-403086.7398,-416574.7860
3135.0000,28.1011,34.2239,0.0000,337495.5000,-337495.5000,17.7383,0.0000,0.0000,0.0000,81147.5123,4.1590,59.9267,81147.5123,874.0009,25000.0000,418643.0123,0.0000,-418643.0123,32.1829,28.1011,30.1420,-29.9936,-431908.1786,26.6075,4748.3184,47.4832,26.6075,0.0000,347.7238,28.1011,27.7834,28.1011,False,0.0000,26.6075,892.6958,17.7383,874.0009,347.7238,2114.4205,-337495.5000,-418643.0123,-431908.1786
3136.0000,28.2887,34.3935,0.0000,337826.0000,-337826.0000,17.8082,0.0000,0.0000,0.0000,81655.4787,4.1372,60.1628,81655.4787,877.4439,25000.0000,419481.4787,0.0000,-419481.4787,32.3586,28.2887,30.3237,-30.0230,-432331.1344,26.7123,4772.7932,47.7279,26.7123,0.0000,351.8495,28.2887,28.1011,28.2887,False,0.0000,26.7123,902.5516,17.8082,877.4439,351.8495,2131.8450,-337826.0000,-419481.4787,-432331.1344
3137.0000,28.5024,34.5964,0.0000,344481.8000,-344481.8000,18.1909,0.0000,0.0000,0.0000,83764.6648,4.1125,61.4559,83764.6648,896.3027,25000.0000,428246.4648,0.0000,-428246.4648,32.5651,28.5024,30.5337,-30.6145,-440848.8611,27.2864,4938.6319,49.3863,27.2864,0.0000,375.0273,28.5024,28.2887,28.5024,False,-0.0000,27.2864,957.7818,18.1909,896.3027,375.0273,2229.1117,-344481.8000,-428246.4648,-440848.8611
3138.0000,27.5137,33.5955,0.0000,240505.6000,-240505.6000,12.7258,0.0000,0.0000,0.0000,56883.3084,4.2281,42.9927,56883.3084,627.0260,25000.0000,297388.9084,0.0000,-297388.9084,31.5682,27.5137,29.5409,-21.3740,-307785.8391,19.0887,2392.7590,23.9276,19.0887,0.0000,128.3971,27.5137,28.5024,27.5137,False,0.0000,19.0887,353.5691,12.7258,627.0260,128.3971,1108.9922,-240505.6000,-297388.9084,-307785.8391
3139.0000,27.1244,33.2624,0.0000,228420.7000,-228420.7000,11.9756,0.0000,0.0000,0.0000,53439.6055,4.2744,40.4583,53439.6055,590.0633,25000.0000,281860.3055,0.0000,-281860.3055,31.2164,27.1244,29.1704,-20.3000,-292320.2487,17.9635,1858.0101,18.5801,17.9635,0.0000,107.0027,27.1244,27.5137,27.1244,False,-0.0000,17.9635,298.5431,11.9756,590.0633,107.0027,995.6091,-228420.7000,-281860.3055,-292320.2487
3140.0000,26.2322,32.3921,0.0000,160906.9000,-160906.9000,8.4060,0.0000,0.0000,0.0000,36717.7882,4.3823,28.3987,36717.7882,414.1811,25000.0000,197624.6882,0.0000,-197624.6882,30.3388,26.2322,28.2855,-14.3000,-205919.8007,12.6090,836.1534,8.3615,12.6090,0.0000,37.0058,26.2322,27.1244,26.2322,False,0.0000,12.6090,111.6437,8.4060,414.1811,37.0058,562.8306,-160906.9000,-197624.6882,-205919.8007
3141.0000,25.7588,31.9685,0.0000,147725.7000,-147725.7000,7.6556,0.0000,0.0000,0.0000,33268.0330,4.4405,25.8636,33268.0330,377.2069,25000.0000,180993.7330,0.0000,-180993.7330,29.8986,25.7588,27.8287,-13.1286,-189051.2259,11.4834,766.3413,7.6634,11.4834,0.0000,27.9536,25.7588,26.2322,25.7588,False,0.0000,11.4834,86.1400,7.6556,377.2069,27.9536,491.3004,-147725.7000,-180993.7330,-189051.2259
3142.0000,25.2185,31.4543,0.0000,119453.5000,-119453.5000,6.1645,0.0000,0.0000,0.0000,26499.8341,4.5077,20.8261,26499.8341,303.7387,25000.0000,145953.3341,0.0000,-145953.3341,29.3757,25.2185,27.2971,-10.6160,-152870.0194,9.2468,626.3805,6.2638,9.2468,0.0000,14.5948,25.2185,25.7588,25.2185,False,0.0000,9.2468,47.2798,6.1645,303.7387,14.5948,365.6133,-119453.5000,-145953.3341,-152870.0194
3143.0000,24.7852,31.0505,0.0000,102955.9000,-102955.9000,5.2881,0.0000,0.0000,0.0000,22566.8886,4.5623,17.8652,22566.8886,260.5544,25000.0000,125522.7886,0.0000,-125522.7886,28.9621,24.7852,26.8736,-9.1498,-131757.2982,7.9321,543.8161,5.4382,7.9321,0.0000,9.2129,24.7852,25.2185,24.7852,False,0.0000,7.9321,30.9442,5.2881,260.5544,9.2129,300.7114,-102955.9000,-125522.7886,-131757.2982
3144.0000,24.3499,30.6388,0.0000,83528.5000,-83528.5000,4.2742,0.0000,0.0000,0.0000,18089.2394,4.6176,14.4398,18089.2394,210.5977,25000.0000,101617.7394,0.0000,-101617.7394,28.5425,24.3499,26.4462,-7.4233,-106895.1802,6.4113,444.9460,4.4495,6.4113,0.0000,4.8647,24.3499,24.7852,24.3499,False,0.0000,6.4113,17.2004,4.2742,210.5977,4.8647,232.6628,-83528.5000,-101617.7394,-106895.1802
3145.0000,24.0834,30.3958,0.0000,79679.7000,-79679.7000,4.0621,0.0000,0.0000,0.0000,17129.0969,4.6517,13.7233,17129.0969,200.1467,25000.0000,96808.7969,0.0000,-96808.7969,28.2916,24.0834,26.1875,-7.0812,-101969.6977,6.0931,426.0178,4.2602,6.0931,0.0000,4.1758,24.0834,24.3499,24.0834,False,0.0000,6.0931,14.9500,4.0621,200.1467,4.1758,219.2725,-79679.7000,-96808.7969,-101969.6977
3146.0000,23.8254,30.1521,0.4000,71678.5000,-71678.1000,3.6459,0.0717,5.5789,0.0001,15299.7466,4.6849,12.3173,15299.8183,179.6417,25000.0000,86978.2466,0.3283,-86977.9183,28.0432,23.8254,25.9343,-6.3701,-91729.8883,5.4689,385.1742,3.8517,5.4689,0.0000,3.0194,23.8254,24.0834,23.8254,False,0.0000,5.4689,11.1029,3.6459,179.6417,3.0194,193.7640,-71678.1000,-86977.9183,-91729.8883
3147.0000,23.6018,29.9373,83.2000,65513.5000,-65430.3000,3.3251,14.9497,5.5653,0.0124,13897.9270,4.7139,11.2334,13912.8767,163.8341,25000.0000,79411.4270,68.2503,-79343.1767,27.8254,23.6018,25.7136,-5.8177,-83775.3359,4.9877,353.5318,3.5353,4.9877,0.0000,2.2904,23.6018,23.8254,23.6018,False,0.0000,4.9877,8.6189,3.3251,163.8341,2.2904,174.7435,-65430.3000,-79343.1767,-83775.3359
3148.0000,23.6380,29.9901,4.1000,82031.2000,-82027.1000,4.1556,0.7364,5.5675,0.0006,17419.3075,4.7092,14.0394,17420.0439,204.7568,25000.0000,99450.5075,3.3636,-99447.1439,27.8727,23.6380,25.7553,-7.2900,-104975.8032,6.2335,441.3033,4.4130,6.2335,0.0000,4.4711,23.6380,23.6018,23.6380,False,0.0000,6.2335,15.9177,4.1556,204.7568,4.4711,225.1456,-82027.1000,-99447.1439,-104975.8032
3149.0000,23.6635,30.0118,48.9000,89154.3000,-89105.4000,4.5179,8.7806,5.5691,0.0073,18945.2156,4.7059,15.2631,18953.9962,222.6040,25000.0000,108099.5156,40.1194,-108059.3962,27.8957,23.6635,25.7796,-7.9206,-114056.4265,6.7768,479.4317,4.7943,6.7768,0.0000,5.7451,23.6635,23.6380,23.6635,False,0.0000,6.7768,20.0407,4.5179,222.6040,5.7451,248.3898,-89105.4000,-108059.3962,-114056.4265
3150.0000,24.4188,30.7678,0.0000,161814.3000,-161814.3000,8.2016,0.0000,0.0000,0.0000,35109.9332,4.6088,27.7083,35109.9332,404.1108,25000.0000,196924.2332,0.0000,-196924.2332,28.6515,24.4188,26.5351,-14.3806,-207081.0414,12.3025,851.6250,8.5163,12.3025,0.0000,34.3716,24.4188,23.6635,24.4188,False,0.0000,12.3025,104.2743,8.2016,404.1108,34.3716,542.7567,-161814.3000,-196924.2332,-207081.0414
3151.0000,25.0694,31.3781,0.0000,201679.4000,-201679.4000,10.2877,0.0000,0.0000,0.0000,44556.0578,4.5264,34.7557,44556.0578,506.8940,25000.0000,246235.4578,0.0000,-246235.4578,29.2752,25.0694,27.1723,-17.9235,-258098.2038,15.4315,1105.4571,11.0546,15.4315,0.0000,67.8344,25.0694,24.4188,25.0694,False,0.0000,15.4315,195.6456,10.2877,506.8940,67.8344,770.3740,-201679.4000,-246235.4578,-258098.2038
3152.0000,25.5742,31.8477,0.0000,225277.5000,-225277.5000,11.5559,0.0000,0.0000,0.0000,50472.7703,4.4633,39.0401,50472.7703,569.3806,25000.0000,275750.2703,0.0000,-275750.2703,29.7565,25.5742,27.6654,-20.0207,-288297.7542,17.3338,1483.7455,14.8375,17.3338,0.0000,96.1406,25.5742,25.0694,25.5742,False,-0.0000,17.3338,270.3215,11.5559,569.3806,96.1406,935.8427,-225277.5000,-275750.2703,-288297.7542
3153.0000,25.9339,32.1798,0.0000,237275.9000,-237275.9000,12.2250,0.0000,0.0000,0.0000,53696.1545,4.4189,41.3008,53696.1545,602.3516,25000.0000,290972.0545,0.0000,-290972.0545,30.0978,25.9339,28.0159,-21.0870,-303652.6466,18.3376,1886.4629,18.8646,18.3376,0.0000,113.8279,25.9339,25.5742,25.9339,False,0.0000,18.3376,316.1735,12.2250,602.3516,113.8279,1032.3530,-237275.9000,-290972.0545,-303652.6466
3154.0000,26.2390,32.4651,0.0000,248328.7000,-248328.7000,12.8351,0.0000,0.0000,0.0000,56677.5559,4.3814,43.3619,56677.5559,632.4115,25000.0000,305006.2559,0.0000,-305006.2559,30.3897,26.2390,28.3144,-22.0693,-317797.4122,19.2527,2335.9364,23.3594,19.2527,0.0000,131.7341,26.2390,25.9339,26.2390,False,-0.0000,19.2527,362.0918,12.8351,632.4115,131.7341,1126.2374,-248328.7000,-305006.2559,-317797.4122
3155.0000,26.5039,32.7132,0.0000,257523.6000,-257523.6000,13.3465,0.0000,0.0000,0.0000,59212.3921,4.3492,45.0895,59212.3921,657.6077,25000.0000,316735.9921,0.0000,-316735.9921,30.6434,26.5039,28.5737,-22.8864,-329564.5395,20.0197,2698.6960,26.9870,20.0197,0.0000,148.1151,26.5039,26.2390,26.5039,False,-0.0000,20.0197,403.7226,13.3465,657.6077,148.1151,1209.4454,-257523.6000,-316735.9921,-329564.5395
3156.0000,26.7502,32.9448,0.0000,266519.4000,-266519.4000,13.8455,0.0000,0.0000,0.0000,61703.9368,4.3193,46.7753,61703.9368,682.1939,25000.0000,328223.3368,0.0000,-328223.3368,30.8799,26.7502,28.8151,-23.6859,-341076.8696,20.7682,3004.3376,30.0434,20.7682,0.0000,165.3568,26.7502,26.5039,26.7502,False,0.0000,20.7682,447.2013,13.8455,682.1939,165.3568,1294.7520,-266519.4000,-328223.3368,-341076.8696
3157.0000,26.9854,33.1663,0.0000,275198.0000,-275198.0000,14.3281,0.0000,0.0000,0.0000,64133.4981,4.2910,48.4056,64133.4981,705.9714,25000.0000,339331.4981,0.0000,-339331.4981,31.1060,26.9854,29.0457,-24.4572,-352183.2645,21.4921,3258.1331,32.5813,21.4921,0.0000,183.2568,26.9854,26.7502,26.9854,False,0.0000,21.4921,492.0139,14.3281,705.9714,183.2568,1381.2422,-275198.0000,-339331.4981,-352183.2645
3158.0000,27.2158,33.3835,0.0000,283948.7000,-283948.7000,14.8152,0.0000,0.0000,0.0000,66600.6622,4.2635,50.0513,66600.6622,729.9726,25000.0000,350549.3622,0.0000,-350549.3622,31.3276,27.2158,29.2717,-25.2349,-363381.9291,22.2228,3486.3907,34.8639,22.2228,0.0000,202.5902,27.2158,26.9854,27.2158,False,0.0000,22.2228,540.0825,14.8152,729.9726,202.5902,1472.6453,-283948.7000,-350549.3622,-363381.9291
3159.0000,27.4178,33.5726,0.0000,290320.5000,-290320.5000,15.1794,0.0000,0.0000,0.0000,68481.1746,4.2394,51.2819,68481.1746,747.9205,25000.0000,358801.6746,0.0000,-358801.6746,31.5210,27.4178,29.4694,-25.8011,-371536.2083,22.7692,3645.9920,36.4599,22.7692,0.0000,217.9039,27.4178,27.2158,27.4178,False,-0.0000,22.7692,577.9354,15.1794,747.9205,217.9039,1543.7599,-290320.5000,-358801.6746,-371536.2083
3160.0000,27.5159,33.6593,0.0000,288005.0000,-288005.0000,15.0862,0.0000,0.0000,0.0000,68121.8543,4.2278,50.9670,68121.8543,743.3282,25000.0000,356126.8543,0.0000,-356126.8543,31.6115,27.5159,29.5637,-25.5953,-368572.9587,22.6294,3603.6808,36.0368,22.6294,0.0000,213.9146,27.5159,27.4178,27.5159,False,-0.0000,22.6294,568.0924,15.0862,743.3282,213.9146,1525.3352,-288005.0000,-356126.8543,-368572.9587
3161.0000,27.6921,33.8300,0.0000,296230.1000,-296230.1000,15.5311,0.0000,0.0000,0.0000,70413.9860,4.2070,52.4699,70413.9860,765.2462,25000.0000,366644.0860,0.0000,-366644.0860,31.7840,27.6921,29.7381,-26.3263,-379098.9893,23.2966,3793.2709,37.9327,23.2966,0.0000,233.4008,27.6921,27.5159,27.6921,False,0.0000,23.2966,616.0584,15.5311,765.2462,233.4008,1614.7053,-296230.1000,-366644.0860,-379098.9893
3162.0000,26.7012,32.8291,0.0000,195419.0000,-195419.0000,10.2623,0.0000,0.0000,0.0000,45180.9755,4.3252,34.6699,45180.9755,505.6432,25000.0000,240599.9755,0.0000,-240599.9755,30.7865,26.7012,28.7438,-17.3671,-250086.4882,15.3934,1094.2634,10.9426,15.3934,0.0000,67.3335,26.7012,27.6921,26.7012,False,0.0000,15.3934,194.3065,10.2623,505.6432,67.3335,767.2832,-195419.0000,-240599.9755,-250086.4882
3163.0000,26.3307,32.5143,0.0000,186931.7000,-186931.7000,9.7282,0.0000,0.0000,0.0000,42773.8686,4.3702,32.8656,42773.8686,479.3278,25000.0000,229705.5686,0.0000,-229705.5686,30.4531,26.3307,28.3919,-16.6128,-239224.9084,14.5923,997.8530,9.9785,14.5923,0.0000,57.3584,26.3307,26.7012,26.3307,False,0.0000,14.5923,167.4873,9.7282,479.3278,57.3584,704.1734,-186931.7000,-229705.5686,-239224.9084
3164.0000,25.4616,31.6659,0.0000,122337.3000,-122337.3000,6.3455,0.0000,0.0000,0.0000,27323.6071,4.4773,21.4374,27323.6071,312.6542,25000.0000,149660.9071,0.0000,-149660.9071,29.5978,25.4616,27.5297,-10.8723,-156560.5480,9.5182,640.5506,6.4055,9.5182,0.0000,15.9181,25.4616,26.3307,25.4616,False,0.0000,9.5182,51.2196,6.3455,312.6542,15.9181,379.7919,-122337.3000,-149660.9071,-156560.5480
3165.0000,25.0125,31.2646,0.0000,111647.4000,-111647.4000,5.7467,0.0000,0.0000,0.0000,24626.8275,4.5336,19.4145,24626.8275,283.1501,25000.0000,136274.2275,0.0000,-136274.2275,29.1806,25.0125,27.0966,-9.9222,-142880.2019,8.6200,587.2462,5.8725,8.6200,0.0000,11.8236,25.0125,25.4616,25.0125,False,0.0000,8.6200,38.9385,5.7467,283.1501,11.8236,333.9122,-111647.4000,-136274.2275,-142880.2019
3166.0000,24.5394,30.8072,204.2000,89357.1000,-89152.9000,4.5814,36.3262,5.6213,0.0299,19453.2721,4.5934,15.4778,19489.5983,225.7356,25000.0000,108810.3721,167.8738,-108642.4983,28.7180,24.5394,26.6287,-7.9302,-114194.1861,6.8721,474.4456,4.7445,6.8721,0.0000,5.9910,24.5394,25.0125,24.5394,False,0.0000,6.8721,20.8278,4.5814,225.7356,5.9910,252.5544,-89152.9000,-108642.4983,-114194.1861
3167.0000,24.2020,30.4808,484.2000,79942.5000,-79458.3000,4.0821,86.4415,5.6015,0.0713,17241.9884,4.6365,13.7908,17328.4299,201.1319,25000.0000,97184.4884,397.7585,-96786.7299,28.3878,24.2020,26.2949,-7.0782,-101926.3473,6.1231,426.7952,4.2680,6.1231,0.0000,4.2378,24.2020,24.5394,24.2020,False,0.0000,6.1231,15.1535,4.0821,201.1319,4.2378,220.5232,-79458.3000,-96786.7299,-101926.3473
3168.0000,23.8797,30.1617,671.1000,67834.5000,-67163.4000,3.4539,120.2212,5.5822,0.0994,14500.9280,4.6779,11.6685,14621.1492,170.1788,25000.0000,82335.4280,550.8788,-81784.5492,28.0677,23.8797,25.9737,-5.9920,-86284.6442,5.1808,364.4696,3.6447,5.1808,0.0000,2.5669,23.8797,24.2020,23.8797,False,0.0000,5.1808,9.5677,3.4539,170.1788,2.5669,182.3134,-67163.4000,-81784.5492,-86284.6442
3169.0000,23.6899,29.9756,894.2000,67024.5000,-66130.3000,3.4033,160.5181,5.5707,0.1331,14253.0189,4.7025,11.4978,14413.5370,167.6893,25000.0000,81277.5189,733.6819,-80543.8370,27.8804,23.6899,25.7852,-5.9079,-85073.1152,5.1050,361.1013,3.6110,5.1050,0.0000,2.4559,23.6899,23.8797,23.6899,False,-0.0000,5.1050,9.1878,3.4033,167.6893,2.4559,179.3331,-66130.3000,-80543.8370,-85073.1152
3170.0000,23.4953,29.7522,1420.6000,60913.8000,-59493.2000,3.0881,255.5585,5.5588,0.2121,12884.3398,4.7277,10.4329,13139.8983,152.1582,25000.0000,73798.1398,1165.0415,-72633.0983,27.6666,23.4953,25.5809,-5.3361,-76840.2205,4.6322,329.6035,3.2960,4.6322,0.0000,1.8348,23.4953,23.6899,23.4953,False,0.0000,4.6322,7.0349,3.0881,152.1582,1.8348,161.0279,-59493.2000,-72633.0983,-76840.2205
3171.0000,23.3105,29.5338,1900.1000,54947.6000,-53047.5000,2.7811,342.5212,5.5474,0.2846,11563.4923,4.7518,9.3957,11906.0135,137.0319,25000.0000,66511.0923,1557.5788,-64953.5135,27.4594,23.3105,25.3849,-4.7798,-68829.0238,4.1717,298.5352,2.9854,4.1717,0.0000,1.3402,23.3105,23.4953,23.3105,False,0.0000,4.1717,5.2783,2.7811,137.0319,1.3402,143.6504,-53047.5000,-64953.5135,-68829.0238
3172.0000,23.1739,29.3718,2309.4000,53036.2000,-50726.8000,2.6803,416.9426,5.5389,0.3469,11119.4567,4.7697,9.0550,11536.3994,132.0620,25000.0000,64155.6567,1892.4574,-62263.1994,27.3058,23.1739,25.2399,-4.5876,-66061.9819,4.0204,288.9284,2.8893,4.0204,0.0000,1.1996,23.1739,23.3105,23.1739,False,0.0000,4.0204,4.7699,2.6803,132.0620,1.1996,138.0315,-50726.8000,-62263.1994,-66061.9819
3173.0000,23.0472,29.2047,2784.0000,49997.6000,-47213.6000,2.5238,503.3486,5.5310,0.4191,10446.0229,4.7863,8.5265,10949.3716,124.3549,25000.0000,60443.6229,2280.6514,-58162.9716,27.1522,23.0472,25.0997,-4.2918,-61801.2089,3.7858,273.1842,2.7318,3.7858,0.0000,1.0016,23.0472,23.1739,23.0472,False,0.0000,3.7858,4.0454,2.5238,124.3549,1.0016,129.4019,-47213.6000,-58162.9716,-61801.2089
3174.0000,23.0621,29.2447,3120.2000,61271.1000,-58150.9000,3.0897,564.0384,5.5319,0.4707,12806.6321,4.7843,10.4382,13370.6705,152.2352,25000.0000,74077.7321,2556.1616,-71521.5705,27.1838,23.0621,25.1230,-5.2753,-75964.7954,4.6345,334.2043,3.3420,4.6345,0.0000,1.8376,23.0621,23.0472,23.0621,False,-0.0000,4.6345,7.0447,3.0897,152.2352,1.8376,161.1175,-58150.9000,-71521.5705,-75964.7954
3175.0000,23.2529,29.5558,1709.4000,85666.2000,-83956.8000,4.3204,308.3435,5.5438,0.2578,17999.6029,4.7593,14.5959,18307.9464,212.8738,25000.0000,103665.8029,1401.0565,-102264.7464,27.4548,23.2529,25.3539,-7.5202,-108290.5289,6.4806,464.1829,4.6418,6.4806,0.0000,5.0242,23.2529,23.0621,23.2529,False,0.0000,6.4806,17.7176,4.3204,212.8738,5.0242,235.6156,-83956.8000,-102264.7464,-108290.5289
3176.0000,23.4220,29.7409,1303.9000,98117.3000,-96813.4000,4.9561,234.7556,5.5543,0.1960,20711.7184,4.7373,16.7437,20946.4740,244.1989,25000.0000,118829.0184,1069.1444,-117759.8740,27.6346,23.4220,25.5283,-8.6488,-124542.7195,7.4342,529.7916,5.2979,7.4342,0.0000,7.5845,23.4220,23.2529,23.4220,False,0.0000,7.4342,25.8728,4.9561,244.1989,7.5845,277.6562,-96813.4000,-117759.8740,-124542.7195
3177.0000,23.7694,30.1162,486.7000,126243.4000,-125756.7000,6.3858,87.2920,5.5755,0.0730,26905.0154,4.6922,21.5737,26992.3074,314.6418,25000.0000,153148.4154,399.4080,-152749.0074,28.0006,23.7694,25.8850,-11.1929,-161177.7323,9.5787,675.5930,6.7559,9.5787,0.0000,16.2236,23.7694,23.4220,23.7694,False,-0.0000,9.5787,52.1257,6.3858,314.6418,16.2236,382.9912,-125756.7000,-152749.0074,-161177.7323
3178.0000,24.0555,30.3916,266.6000,141768.2000,-141501.6000,7.1920,47.6688,5.5928,0.0398,30453.0252,4.6553,24.2972,30500.6940,354.3627,25000.0000,172221.2252,218.9312,-172002.2940,28.2795,24.0555,26.1675,-12.5846,-181218.1007,10.7880,754.7059,7.5471,10.7880,0.0000,23.1762,24.0555,23.7694,24.0555,False,0.0000,10.7880,72.4459,7.1920,354.3627,23.1762,449.9848,-141501.6000,-172002.2940,-181218.1007
3179.0000,24.2532,30.5805,32.2000,149112.4000,-149080.2000,7.5828,5.7454,5.6045,0.0048,32206.0525,4.6299,25.6176,32211.7979,373.6195,25000.0000,181318.4525,26.4546,-181291.9979,28.4714,24.2532,26.3623,-13.2500,-190800.5999,11.3742,791.2769,7.9128,11.3742,0.0000,27.1636,24.2532,24.0555,24.2532,False,0.0000,11.3742,83.8881,7.5828,373.6195,27.1636,484.6712,-149080.2000,-181291.9979,-190800.5999
3180.0000,24.4061,30.7237,0.0000,154343.8000,-154343.8000,7.8620,0.0000,0.0000,0.0000,33477.2552,4.6104,26.5608,33477.2552,387.3758,25000.0000,187821.0552,0.0000,-187821.0552,28.6178,24.4061,26.5119,-13.7167,-197520.7063,11.7930,816.8996,8.1690,11.7930,0.0000,30.2758,24.4061,24.2532,24.4061,False,0.0000,11.7930,92.7332,7.8620,387.3758,30.2758,510.3849,-154343.8000,-187821.0552,-197520.7063
