Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3181.0000,24.5758,30.8851,0.0000,162707.9000,-162707.9000,8.2988,0.0000,0.0000,0.0000,35457.6019,4.5888,28.0366,35457.6019,408.9001,25000.0000,198165.5019,0.0000,-198165.5019,28.7820,24.5758,26.6789,-14.4600,-208224.6215,12.4483,858.1850,8.5818,12.4483,0.0000,35.6082,24.5758,24.4061,24.5758,False,0.0000,12.4483,107.7388,8.2988,408.9001,35.6082,552.2472,-162707.9000,-198165.5019,-208224.6215
3182.0000,24.7906,31.0908,0.0000,175013.0000,-175013.0000,8.9394,0.0000,0.0000,0.0000,38366.8752,4.5616,30.2007,38366.8752,440.4622,25000.0000,213379.8752,0.0000,-213379.8752,28.9908,24.7906,26.8907,-15.5536,-223972.0117,13.4091,926.5401,9.2654,13.4091,0.0000,44.5066,24.7906,24.5758,24.7906,False,0.0000,13.4091,132.4307,8.9394,440.4622,44.5066,617.3995,-175013.0000,-213379.8752,-223972.0117
3183.0000,24.5756,30.8642,0.0000,146187.9000,-146187.9000,7.4809,0.0000,0.0000,0.0000,31857.3615,4.5888,25.2732,31857.3615,368.5961,25000.0000,178045.2615,0.0000,-178045.2615,28.7680,24.5756,26.6718,-12.9919,-187083.2341,11.2213,773.7533,7.7375,11.2213,0.0000,26.0826,24.5756,24.7906,24.5756,False,0.0000,11.2213,80.7990,7.4809,368.5961,26.0826,475.4777,-146187.9000,-178045.2615,-187083.2341
3184.0000,24.5685,30.8687,0.0000,149014.1000,-149014.1000,7.6114,0.0000,0.0000,0.0000,32466.8553,4.5897,25.7142,32466.8553,375.0291,25000.0000,181480.9553,0.0000,-181480.9553,28.7686,24.5685,26.6686,-13.2431,-190700.0494,11.4171,787.3302,7.8733,11.4171,0.0000,27.4722,24.5685,24.5756,24.5685,False,0.0000,11.4171,84.7684,7.6114,375.0291,27.4722,487.2697,-149014.1000,-181480.9553,-190700.0494
3185.0000,24.6696,30.9702,0.0000,158498.3000,-158498.3000,8.0954,0.0000,0.0000,0.0000,34630.1138,4.5769,27.3492,34630.1138,398.8740,25000.0000,193128.4138,0.0000,-193128.4138,28.8700,24.6696,26.7698,-14.0859,-202837.4069,12.1430,834.9750,8.3497,12.1430,0.0000,33.0526,24.6696,24.5685,24.6696,False,0.0000,12.1430,100.5691,8.0954,398.8740,33.0526,532.4958,-158498.3000,-193128.4138,-202837.4069
3186.0000,24.5401,30.8352,0.0000,143455.1000,-143455.1000,7.3334,0.0000,0.0000,0.0000,31231.1075,4.5933,24.7749,31231.1075,361.3296,25000.0000,174686.2075,0.0000,-174686.2075,28.7368,24.5401,26.6385,-12.7490,-183585.9469,11.0001,759.2217,7.5922,11.0001,0.0000,24.5702,24.5401,24.6696,24.5401,False,-0.0000,11.0001,76.4614,7.3334,361.3296,24.5702,462.3612,-143455.1000,-174686.2075,-183585.9469
3187.0000,24.3979,30.7001,0.0000,133096.6000,-133096.6000,6.7963,0.0000,0.0000,0.0000,28862.2130,4.6114,22.9605,28862.2130,334.8672,25000.0000,161958.8130,0.0000,-161958.8130,28.5994,24.3979,26.4986,-11.8285,-170329.7084,10.1945,706.4380,7.0644,10.1945,0.0000,19.5576,24.3979,24.5401,24.3979,False,0.0000,10.1945,61.9365,6.7963,334.8672,19.5576,416.3613,-133096.6000,-161958.8130,-170329.7084
3188.0000,23.7313,30.0411,0.0000,76117.1000,-76117.1000,3.8820,0.0000,0.0000,0.0000,16205.0796,4.6971,13.1150,16205.0796,191.2761,25000.0000,92322.1796,0.0000,-92322.1796,27.9379,23.7313,25.8346,-6.7646,-97410.4781,5.8231,411.3039,4.1130,5.8231,0.0000,3.6449,23.7313,24.3979,23.7313,False,0.0000,5.8231,13.1956,3.8820,191.2761,3.6449,208.1166,-76117.1000,-92322.1796,-97410.4781
3189.0000,23.3932,29.7378,14.2000,66169.3000,-66155.1000,3.3557,2.5574,5.5525,0.0021,13956.7157,4.7410,11.3369,13959.2731,165.3434,25000.0000,80126.0157,11.6426,-80114.3731,27.6229,23.3932,25.5080,-5.8798,-84668.6964,5.0336,358.9253,3.5893,5.0336,0.0000,2.3543,23.3932,23.7313,23.3932,False,0.0000,5.0336,8.8389,3.3557,165.3434,2.3543,176.5366,-66155.1000,-80114.3731,-84668.6964
3190.0000,23.1116,29.4555,278.0000,55440.2000,-55162.2000,2.8037,50.2259,5.5350,0.0417,11603.6238,4.7778,9.4719,11653.8497,138.1429,25000.0000,67043.8238,227.7741,-66816.0497,27.3409,23.1116,25.2263,-4.9119,-70731.3354,4.2055,302.3526,3.0235,4.2055,0.0000,1.3730,23.1116,23.3932,23.1116,False,0.0000,4.2055,5.3964,2.8037,138.1429,1.3730,144.9124,-55162.2000,-66816.0497,-70731.3354
3191.0000,22.9082,29.2395,602.6000,50123.6000,-49521.0000,2.5289,109.1233,5.5222,0.0908,10432.5166,4.8046,8.5436,10541.6399,124.6041,25000.0000,60556.1166,493.4767,-60062.6399,27.1291,22.9082,25.0186,-4.4217,-63672.9202,3.7934,274.3830,2.7438,3.7934,0.0000,1.0076,22.9082,23.1116,22.9082,False,0.0000,3.7934,4.0676,2.5289,124.6041,1.0076,129.6794,-49521.0000,-60062.6399,-63672.9202
3192.0000,22.9278,29.1751,1595.5000,44109.5000,-42514.0000,2.2217,288.8604,5.5234,0.2412,9185.6828,4.8020,7.5059,9474.5432,109.4698,25000.0000,53295.1828,1306.6396,-51988.5432,26.7272,22.9278,24.8275,-3.8332,-55197.8603,3.3326,265.7323,2.6573,3.6532,0.3206,0.9000,22.9278,22.9082,22.9278,False,0.0000,3.3326,2.8539,2.2217,109.4698,0.9000,113.2237,-42514.0000,-51988.5432,-55197.8603
3193.0000,22.9871,29.1514,2252.4000,39431.2000,-37178.8000,1.9864,407.5140,5.5272,0.3404,8224.8000,4.7942,6.7109,8632.3140,97.8750,25000.0000,47656.0000,1844.8860,-45811.1140,26.3390,22.9871,24.6630,-3.3816,-48695.7456,2.9796,267.0226,2.6702,3.6532,0.6736,0.9000,22.9871,22.9278,22.9871,False,0.0000,2.9796,2.1018,1.9864,97.8750,0.9000,100.8768,-37178.8000,-45811.1140,-48695.7456
3194.0000,23.0428,29.0821,3116.8000,35283.4000,-32166.6000,1.7783,563.5472,5.5307,0.4706,7370.8881,4.7869,6.0079,7934.4353,87.6223,25000.0000,42654.2881,2553.2528,-40101.0353,25.9827,23.0428,24.5128,-2.9660,-42709.8323,2.6675,268.2098,2.6821,3.6532,0.9857,0.9000,23.0428,22.9871,23.0428,False,-0.0000,2.6675,1.5541,1.7783,87.6223,0.9000,90.0764,-32166.6000,-40101.0353,-42709.8323
3195.0000,23.0964,28.9917,3901.6000,31358.9000,-27457.3000,1.5813,705.0185,5.5340,0.5886,6560.6604,4.7798,5.3421,7265.6790,77.9120,25000.0000,37919.5604,3196.5815,-34722.9790,25.6481,23.0964,24.3722,-2.5745,-37072.1014,2.3719,269.3277,2.6933,3.6532,1.2813,0.9000,23.0964,23.0428,23.0964,False,0.0000,2.3719,1.1286,1.5813,77.9120,0.9000,79.9406,-27457.3000,-34722.9790,-37072.1014
3196.0000,23.0561,28.8277,4732.7000,30448.0000,-25715.3000,1.5360,855.5885,5.5315,0.7133,6363.0612,4.7851,5.1892,7218.6497,75.6823,25000.0000,36811.0612,3877.1115,-32933.9497,25.4828,23.0561,24.2695,-2.4482,-35254.7056,2.3040,270.1500,2.7015,3.6532,1.3492,0.9000,23.0561,23.0964,23.0561,False,0.0000,2.3040,1.0428,1.5360,75.6823,0.9000,77.6251,-25715.3000,-32933.9497,-35254.7056
3197.0000,23.0937,28.6624,5759.1000,27712.5000,-21953.4000,1.3975,1040.6997,5.5339,0.8686,5797.3687,4.7802,4.7215,6838.0684,68.8600,25000.0000,33509.8687,4718.4003,-28791.4684,25.2240,23.0937,24.1589,-2.1492,-30949.1499,2.0963,271.0390,2.7104,3.6532,1.5569,0.9000,23.0937,23.0561,23.0937,False,0.0000,2.0963,0.8066,1.3975,68.8600,0.9000,70.5666,-21953.4000,-28791.4684,-30949.1499
3198.0000,22.5712,28.2877,7139.4000,42107.6000,-34968.2000,2.1242,1297.9012,5.5007,1.0761,8683.6753,4.8491,7.1762,9981.5765,104.6614,25000.0000,50791.2753,5841.4988,-44949.7765,25.8951,22.5712,24.2332,-3.3534,-48288.8964,3.1862,270.4412,2.7044,3.6532,0.4670,0.9000,22.5712,23.0937,22.5712,False,0.0000,3.1862,2.5242,2.1242,104.6614,0.9000,108.0855,-34968.2000,-44949.7765,-48288.8964
3199.0000,22.3541,28.2654,6494.3000,51469.0000,-44974.7000,2.5853,1183.6393,5.4867,0.9872,10551.5068,4.8779,8.7341,11735.1462,127.3825,25000.0000,62020.5068,5310.6607,-56709.8462,26.2949,22.3541,24.3245,-4.2205,-60774.9323,3.8779,286.3019,2.8630,3.8779,0.0000,1.0765,22.3541,22.5712,22.3541,False,0.0000,3.8779,4.3209,2.5853,127.3825,1.0765,132.7800,-44974.7000,-56709.8462,-60774.9323
3200.0000,22.4063,28.7053,1958.9000,64725.7000,-62766.8000,3.2454,356.8056,5.4901,0.2988,13288.1530,4.8709,10.9643,13644.9586,159.9094,25000.0000,78013.8530,1602.0944,-76411.7586,26.6056,22.4063,24.5060,-5.6456,-81296.3926,4.8682,357.4825,3.5748,4.8682,0.0000,2.1297,22.4063,22.3541,22.4063,False,0.0000,4.8682,8.0635,3.2454,159.9094,2.1297,170.1026,-62766.8000,-76411.7586,-81296.3926
3201.0000,22.5821,28.9318,1299.4000,77885.1000,-76585.7000,3.9069,236.1933,5.5014,0.1980,16066.7016,4.8476,13.1991,16302.8949,192.5023,25000.0000,93951.8016,1063.2067,-92888.5949,26.8152,22.5821,24.6987,-6.8510,-98654.1913,5.8604,427.9036,4.2790,5.8604,0.0000,3.7154,22.5821,22.4063,22.5821,False,0.0000,5.8604,13.4298,3.9069,192.5023,3.7154,209.6475,-76585.7000,-92888.5949,-98654.1913
3202.0000,22.7028,29.0590,1058.8000,83351.0000,-82292.2000,4.1871,192.1893,5.5092,0.1609,17251.0834,4.8316,14.1456,17443.2728,206.3068,25000.0000,100602.0834,866.6107,-99735.4728,26.9403,22.7028,24.8216,-7.3498,-105837.8070,6.2807,456.9323,4.5693,6.2807,0.0000,4.5734,22.7028,22.5821,22.7028,False,0.0000,6.2807,16.2519,4.1871,206.3068,4.5734,227.1321,-82292.2000,-99735.4728,-105837.8070
3203.0000,22.7950,29.1602,768.9000,87330.4000,-86561.5000,4.3913,139.4193,5.5150,0.1166,18120.3271,4.8195,14.8356,18259.7464,216.3696,25000.0000,105450.7271,629.4807,-104821.2464,27.0385,22.7950,24.9167,-7.7193,-111157.7385,6.5870,477.8811,4.7788,6.5870,0.0000,5.2758,22.7950,22.7028,22.7950,False,0.0000,6.5870,18.5311,4.3913,216.3696,5.2758,240.1766,-86561.5000,-104821.2464,-111157.7385
3204.0000,22.8641,29.2396,446.1000,90050.3000,-89604.2000,4.5315,80.8239,5.5194,0.0676,18720.0700,4.8104,15.3092,18800.8940,223.2769,25000.0000,108770.3700,365.2761,-108405.0940,27.1144,22.8641,24.9893,-7.9786,-114891.6285,6.7973,492.0877,4.9209,6.7973,0.0000,5.7974,22.8641,22.7950,22.8641,False,0.0000,6.7973,20.2082,4.5315,223.2769,5.7974,249.2824,-89604.2000,-108405.0940,-114891.6285
3205.0000,22.9239,29.3030,288.2000,92525.4000,-92237.2000,4.6587,52.1800,5.5232,0.0436,19266.1180,4.8025,15.7389,19318.2980,229.5439,25000.0000,111791.5180,236.0200,-111555.4980,27.1766,22.9239,25.0502,-8.2071,-118182.9367,6.9881,504.9963,5.0500,6.9881,0.0000,6.2994,22.9239,22.8641,22.9239,False,0.0000,6.9881,21.8114,4.6587,229.5439,6.2994,257.6546,-92237.2000,-111555.4980,-118182.9367
3206.0000,22.9835,29.3543,422.0000,95268.6000,-94846.6000,4.7992,76.3532,5.5269,0.0638,19869.7602,4.7947,16.2135,19946.1134,236.4656,25000.0000,115138.3602,345.6468,-114792.7134,27.2307,22.9835,25.1071,-8.4437,-121588.6189,7.1988,519.3580,5.1936,7.1988,0.0000,6.8866,22.9835,22.9239,22.9835,False,0.0000,7.1988,23.6742,4.7992,236.4656,6.8866,267.0263,-94846.6000,-114792.7134,-121588.6189
3207.0000,22.9778,29.3378,588.0000,92173.0000,-91585.0000,4.6455,106.3948,5.5266,0.0888,19221.1115,4.7954,15.6944,19327.5063,228.8943,25000.0000,111394.1115,481.6052,-110912.5063,27.2178,22.9778,25.0978,-8.1595,-117496.8776,6.9683,502.8659,5.0287,6.9683,0.0000,6.2460,22.9778,22.9835,22.9778,False,-0.0000,6.9683,21.6415,4.6455,228.8943,6.2460,256.7818,-91585.0000,-110912.5063,-117496.8776
3208.0000,22.9336,29.2406,1735.6000,86761.8000,-85026.2000,4.3726,314.2041,5.5238,0.2621,18070.7861,4.8012,14.7723,18384.9902,215.4464,25000.0000,104832.5861,1421.3959,-103411.1902,27.1383,22.9336,25.0359,-7.6161,-109672.0737,6.5589,474.1810,4.7418,6.5589,0.0000,5.2085,22.9336,22.9778,22.9336,False,0.0000,6.5589,18.3140,4.3726,215.4464,5.2085,238.9690,-85026.2000,-103411.1902,-109672.0737
3209.0000,22.8178,28.8027,7332.7000,71256.3000,-63923.6000,3.5899,1329.2376,5.5165,1.1081,14794.3338,4.8165,12.1279,16123.5715,176.8789,25000.0000,86050.6338,6003.4624,-80047.1715,26.8078,22.8178,24.8128,-5.9333,-85440.2304,5.3848,391.8559,3.9186,5.3848,0.0000,2.8822,22.8178,22.9336,22.8178,False,0.0000,5.3848,10.6395,3.5899,176.8789,2.8822,190.4006,-63923.6000,-80047.1715,-85440.2304
3210.0000,22.6237,28.5645,6771.8000,58579.6000,-51807.8000,2.9484,1230.3216,5.5041,1.0252,12097.9532,4.8421,9.9608,13328.2747,145.2735,25000.0000,70677.5532,5541.4784,-65136.0747,26.5842,22.6237,24.6040,-4.8373,-69657.0958,4.4226,323.8246,3.2382,4.4226,0.0000,1.5968,22.6237,22.8178,22.6237,False,0.0000,4.4226,6.1954,2.9484,145.2735,1.5968,153.0657,-51807.8000,-65136.0747,-69657.0958
3211.0000,22.4967,28.3168,7706.1000,51795.6000,-44089.5000,2.6028,1402.1458,5.4959,1.1704,10659.8624,4.8589,8.7933,12062.0082,128.2457,25000.0000,62455.4624,6303.9542,-56151.5082,26.3767,22.4967,24.4367,-4.1835,-60242.7092,3.9042,287.2853,2.8729,3.9042,0.0000,1.0986,22.4967,22.6237,22.4967,False,0.0000,3.9042,4.4016,2.6028,128.2457,1.0986,133.7459,-44089.5000,-56151.5082,-60242.7092
3212.0000,22.7926,28.2936,8551.1000,36928.9000,-28377.8000,1.8538,1550.5549,5.5149,1.3014,7661.9263,4.8198,6.2629,9212.4812,91.3412,25000.0000,44590.8263,7000.5451,-37590.2812,25.5841,22.7926,24.1883,-2.8163,-40554.5490,2.7807,270.8018,2.7080,3.6532,0.8725,0.9000,22.7926,22.4967,22.7926,False,0.0000,2.7807,1.7406,1.8538,91.3412,0.9000,93.9819,-28377.8000,-37590.2812,-40554.5490
3213.0000,22.8481,28.1065,9448.9000,32574.1000,-23125.2000,1.6392,1712.2572,5.5184,1.4311,6768.6806,4.8125,5.5377,8480.9378,80.7648,25000.0000,39342.7806,7736.6428,-31606.1378,25.2075,22.8481,24.0278,-2.3804,-34277.5391,2.4587,272.0985,2.7210,3.6532,1.1944,0.9000,22.8481,22.7926,22.8481,False,0.0000,2.4587,1.2447,1.6392,80.7648,0.9000,82.9095,-23125.2000,-31606.1378,-34277.5391
3214.0000,22.9857,27.8172,10528.8000,26423.0000,-15894.2000,1.3302,1904.9466,5.5271,1.5933,5511.2587,4.7944,4.4941,7416.2052,65.5435,25000.0000,31934.2587,8623.8534,-23310.4052,24.7450,22.9857,23.8653,-1.7749,-25558.9363,1.9954,273.4208,2.7342,3.6532,1.6578,0.9000,22.9857,22.8481,22.9857,False,0.0000,1.9954,0.7054,1.3302,65.5435,0.9000,67.1490,-15894.2000,-23310.4052,-25558.9363
3215.0000,23.0193,27.4572,11682.0000,23472.9000,-11790.9000,1.1831,2112.7822,5.5292,1.7639,4900.4505,4.7899,3.9968,7013.2327,58.2916,25000.0000,28373.3505,9569.2178,-18804.1327,24.4565,23.0193,23.7379,-1.4500,-20879.3218,1.7746,274.4646,2.7446,3.6532,1.8786,0.9000,23.0193,22.9857,23.0193,False,0.0000,1.7746,0.5133,1.1831,58.2916,0.9000,59.7048,-11790.9000,-18804.1327,-20879.3218
3216.0000,22.9964,27.3332,11328.2000,21650.1000,-10321.9000,1.0915,2049.3284,5.5278,1.7095,4517.0690,4.7930,3.6875,6566.3974,53.7798,25000.0000,26167.1690,9278.8716,-16888.2974,24.2922,22.9964,23.6443,-1.3072,-18824.0217,1.6372,275.2355,2.7524,3.6532,2.0160,0.9000,22.9964,23.0193,22.9964,False,-0.0000,1.6372,0.4127,1.0915,53.7798,0.9000,55.0925,-10321.9000,-16888.2974,-18824.0217
3217.0000,23.0099,27.0090,12065.8000,19787.7000,-7721.9000,0.9974,2182.4293,5.5286,1.8215,4130.0230,4.7912,3.3696,6312.4523,49.1443,25000.0000,23917.7230,9883.3707,-14034.3523,24.1018,23.0099,23.5558,-1.1015,-15862.2631,1.4961,275.9671,2.7597,3.6532,2.1571,0.9000,23.0099,22.9964,23.0099,False,0.0000,1.4961,0.3234,0.9974,49.1443,0.9000,50.3676,-7721.9000,-14034.3523,-15862.2631
3218.0000,23.0330,26.5755,13017.2000,17920.3000,-4903.1000,0.9034,2353.8963,5.5301,1.9647,3742.6392,4.7881,3.0520,6096.5355,44.5114,25000.0000,21662.9392,10663.3037,-10999.6355,23.9090,23.0330,23.4710,-0.8838,-12726.4625,1.3551,276.6710,2.7667,3.6532,2.2981,0.9000,23.0330,23.0099,23.0330,False,0.0000,1.3551,0.2475,0.9034,44.5114,0.9000,45.6589,-4903.1000,-10999.6355,-12726.4625
3219.0000,23.0551,26.0554,14007.2000,16195.6000,-2188.4000,0.8166,2532.2827,5.5315,2.1134,3384.4848,4.7852,2.7588,5916.7676,40.2351,25000.0000,19580.0848,11474.9173,-8105.1676,23.7258,23.0551,23.3904,-0.6766,-9743.0147,1.2249,277.3429,2.7734,3.6532,2.4283,0.9000,23.0551,23.0330,23.0551,False,0.0000,1.2249,0.1885,0.8166,40.2351,0.9000,41.3237,-2188.4000,-8105.1676,-9743.0147
3220.0000,22.6647,27.6828,7884.1000,22612.6000,-14728.5000,1.1404,1431.7247,5.5067,1.1891,4675.2325,4.8367,3.8525,6106.9572,56.1873,25000.0000,27287.8325,6452.3753,-20835.4572,24.2311,22.6647,23.4479,-1.5803,-22756.3388,1.7105,276.8636,2.7686,3.6532,1.9427,0.9000,22.6647,23.0551,22.6647,False,0.0000,1.7105,0.4646,1.1404,56.1873,0.9000,57.5519,-14728.5000,-20835.4572,-22756.3388
3221.0000,22.3584,28.1977,4202.6000,29308.8000,-25106.2000,1.4733,765.9191,5.4870,0.6378,6009.2188,4.8773,4.9774,6775.1380,72.5928,25000.0000,35318.0188,3436.6809,-31881.3380,24.7133,22.3584,23.5359,-2.3759,-34212.4782,2.2100,276.1325,2.7613,3.6532,1.4432,0.9000,22.3584,22.6647,22.3584,False,0.0000,2.2100,0.9311,1.4733,72.5928,0.9000,74.4239,-25106.2000,-31881.3380,-34212.4782
3222.0000,22.0781,28.3554,3069.2000,85922.3000,-82853.1000,4.3084,561.2264,5.4687,0.4681,17482.7689,4.9147,14.5555,18043.9953,212.2846,25000.0000,103405.0689,2507.9736,-100897.0953,26.2630,22.0781,24.1705,-7.4689,-107552.0351,6.4626,479.3120,4.7931,6.4626,0.0000,4.9826,22.0781,22.3584,22.0781,False,0.0000,6.4626,17.5827,4.3084,212.2846,4.9826,234.8499,-82853.1000,-100897.0953,-107552.0351
3223.0000,22.7288,29.1611,0.0000,131148.8000,-131148.8000,6.5614,0.0000,0.0000,0.0000,27163.0345,4.8282,22.1667,27163.0345,323.2906,25000.0000,158311.8345,0.0000,-158311.8345,27.0170,22.7288,24.8729,-11.6553,-167837.0211,9.8420,714.9506,7.1495,9.8420,0.0000,17.5986,22.7288,22.0781,22.7288,False,0.0000,9.8420,56.1883,6.5614,323.2906,17.5986,397.0775,-131148.8000,-158311.8345,-167837.0211
3224.0000,23.1700,29.5684,0.0000,146406.1000,-146406.1000,7.3635,0.0000,0.0000,0.0000,30691.8888,4.7702,24.8766,30691.8888,362.8126,25000.0000,177097.9888,0.0000,-177097.9888,27.4356,23.1700,25.3028,-13.0113,-187362.4744,11.0452,792.3128,7.9231,11.0452,0.0000,24.8740,23.1700,22.7288,23.1700,False,-0.0000,11.0452,77.3342,7.3635,362.8126,24.8740,465.0207,-146406.1000,-177097.9888,-187362.4744
3225.0000,23.5387,29.9139,0.0000,159902.9000,-159902.9000,8.0715,0.0000,0.0000,0.0000,33862.7333,4.7221,27.2687,33862.7333,397.7005,25000.0000,193765.6333,0.0000,-193765.6333,27.7889,23.5387,25.6638,-14.2108,-204634.9368,12.1073,859.4243,8.5942,12.1073,0.0000,32.7617,23.5387,23.1700,23.5387,False,0.0000,12.1073,99.7506,8.0715,397.7005,32.7617,530.2128,-159902.9000,-193765.6333,-204634.9368
3226.0000,23.8801,30.2358,0.0000,173477.5000,-173477.5000,8.7836,0.0000,0.0000,0.0000,37084.5562,4.6779,29.6744,37084.5562,432.7865,25000.0000,210562.0562,0.0000,-210562.0562,28.1172,23.8801,25.9986,-15.4172,-222006.9632,13.1754,930.8487,9.3085,13.1754,0.0000,42.2202,23.8801,23.5387,23.8801,False,0.0000,13.1754,126.1230,8.7836,432.7865,42.2202,601.1296,-173477.5000,-210562.0562,-222006.9632
3227.0000,24.2092,30.5467,0.0000,187147.5000,-187147.5000,9.5029,0.0000,0.0000,0.0000,40372.0178,4.6356,32.1045,40372.0178,468.2279,25000.0000,227519.5178,0.0000,-227519.5178,28.4342,24.2092,26.3217,-16.6320,-239501.0774,14.2544,1007.0895,10.0709,14.2544,0.0000,53.4651,24.2092,23.8801,24.2092,False,0.0000,14.2544,156.9329,9.5029,468.2279,53.4651,678.6259,-187147.5000,-227519.5178,-239501.0774
3228.0000,24.5283,30.8482,0.0000,200281.8000,-200281.8000,10.1982,0.0000,0.0000,0.0000,43588.3889,4.5948,34.4534,43588.3889,502.4847,25000.0000,243870.1889,0.0000,-243870.1889,28.7416,24.5283,26.6349,-17.7993,-256309.6321,15.2973,1097.4854,10.9749,15.2973,0.0000,66.0796,24.5283,24.2092,24.5283,False,0.0000,15.2973,190.9515,10.1982,502.4847,66.0796,759.5158,-200281.8000,-243870.1889,-256309.6321
3229.0000,24.8641,31.1669,0.0000,215223.3000,-215223.3000,10.9888,0.0000,0.0000,0.0000,47278.1284,4.5523,37.1244,47278.1284,541.4409,25000.0000,262501.4284,0.0000,-262501.4284,29.0659,24.8641,26.9650,-19.1271,-275430.9421,16.4832,1258.5114,12.5851,16.4832,0.0000,82.6707,24.8641,24.5283,24.8641,False,0.0000,16.4832,235.0114,10.9888,541.4409,82.6707,859.1230,-215223.3000,-262501.4284,-275430.9421
3230.0000,25.2314,31.5160,0.0000,232519.0000,-232519.0000,11.9062,0.0000,0.0000,0.0000,51600.9405,4.5061,40.2236,51600.9405,586.6412,25000.0000,284119.9405,0.0000,-284119.9405,29.4211,25.2314,27.3263,-20.6642,-297565.0277,17.8593,1628.5783,16.2858,17.8593,0.0000,105.1518,25.2314,24.8641,25.2314,False,0.0000,17.8593,293.7487,11.9062,586.6412,105.1518,985.5417,-232519.0000,-284119.9405,-297565.0277
3231.0000,25.6361,31.9008,0.0000,252119.3000,-252119.3000,12.9510,0.0000,0.0000,0.0000,56584.0153,4.4557,43.7533,56584.0153,638.1191,25000.0000,308703.3153,0.0000,-308703.3153,29.8126,25.6361,27.7243,-22.4061,-322648.4136,19.4265,2344.6295,23.4463,19.4265,0.0000,135.3331,25.6361,25.2314,25.6361,False,0.0000,19.4265,371.2675,12.9510,638.1191,135.3331,1144.7197,-252119.3000,-308703.3153,-322648.4136
3232.0000,25.9484,32.1909,0.0000,261623.4000,-261623.4000,13.4868,0.0000,0.0000,0.0000,59230.0341,4.4171,45.5636,59230.0341,664.5215,25000.0000,320853.4341,0.0000,-320853.4341,30.1101,25.9484,28.0293,-23.2508,-334811.2380,20.2302,2740.1431,27.4014,20.2302,0.0000,152.8361,25.9484,25.6361,25.9484,False,0.0000,20.2302,415.6603,13.4868,664.5215,152.8361,1233.0180,-261623.4000,-320853.4341,-334811.2380
3233.0000,26.2934,32.5187,0.0000,276360.4000,-276360.4000,14.2858,0.0000,0.0000,0.0000,63171.2418,4.3748,48.2629,63171.2418,703.8895,25000.0000,339531.6418,0.0000,-339531.6418,30.4436,26.2934,28.3685,-24.5605,-353670.8401,21.4287,3222.3508,32.2235,21.4287,0.0000,181.6403,26.2934,25.9484,26.2934,False,0.0000,21.4287,487.9797,14.2858,703.8895,181.6403,1373.5096,-276360.4000,-339531.6418,-353670.8401
3234.0000,25.5470,31.7533,0.0000,189864.6000,-189864.6000,9.8448,0.0000,0.0000,0.0000,42506.4378,4.4667,33.2593,42506.4378,485.0703,25000.0000,232371.0378,0.0000,-232371.0378,29.6845,25.5470,27.6158,-16.8735,-242978.2725,14.7671,1027.0167,10.2702,14.7671,0.0000,59.4447,25.5470,26.2934,25.5470,False,0.0000,14.7671,173.1221,9.8448,485.0703,59.4447,717.6370,-189864.6000,-232371.0378,-242978.2725
3235.0000,25.3187,31.5661,0.0000,183931.9000,-183931.9000,9.4744,0.0000,0.0000,0.0000,40917.5820,4.4952,32.0080,40917.5820,466.8205,25000.0000,224849.4820,0.0000,-224849.4820,29.4836,25.3187,27.4012,-16.3462,-235385.9294,14.2116,979.4867,9.7949,14.2116,0.0000,52.9845,25.3187,25.5470,25.3187,False,0.0000,14.2116,155.6261,9.4744,466.8205,52.9845,675.4310,-183931.9000,-224849.4820,-235385.9294
3236.0000,24.4430,30.7029,0.0000,110661.5000,-110661.5000,5.6888,0.0000,0.0000,0.0000,24027.0859,4.6057,19.2190,24027.0859,280.2996,25000.0000,134688.5859,0.0000,-134688.5859,28.6163,24.4430,26.5297,-9.8346,-141618.5013,8.5332,590.7972,5.9080,8.5332,0.0000,11.4701,24.4430,25.3187,24.4430,False,0.0000,8.5332,37.8645,5.6888,280.2996,11.4701,329.6342,-110661.5000,-134688.5859,-141618.5013
3237.0000,24.0446,30.3520,0.0000,101389.0000,-101389.0000,5.1729,0.0000,0.0000,0.0000,21772.7073,4.6567,17.4761,21772.7073,254.8803,25000.0000,123161.7073,0.0000,-123161.7073,28.2495,24.0446,26.1471,-9.0106,-129752.0658,7.7594,543.1521,5.4315,7.7594,0.0000,8.6240,24.0446,24.4430,24.0446,False,-0.0000,7.7594,29.1187,5.1729,254.8803,8.6240,292.6230,-101389.0000,-123161.7073,-129752.0658
3238.0000,23.5586,29.8873,0.0000,74414.0000,-74414.0000,3.7838,0.0000,0.0000,0.0000,15767.2975,4.7195,12.7832,15767.2975,186.4363,25000.0000,90181.2975,0.0000,-90181.2975,27.7777,23.5586,25.6681,-6.6133,-95230.9444,5.6757,402.8352,4.0284,5.6757,0.0000,3.3751,23.5586,24.0446,23.5586,False,0.0000,5.6757,12.2969,3.7838,186.4363,3.3751,202.1084,-74414.0000,-90181.2975,-95230.9444
3239.0000,23.1979,29.5525,0.0000,61489.3000,-61489.3000,3.1139,0.0000,0.0000,0.0000,12900.2098,4.7665,10.5199,12900.2098,153.4271,25000.0000,74389.5098,0.0000,-74389.5098,27.4343,23.1979,25.3161,-5.4646,-78690.6242,4.6708,334.9249,3.3492,4.6708,0.0000,1.8811,23.1979,23.5586,23.1979,False,0.0000,4.6708,7.1972,3.1139,153.4271,1.8811,162.5053,-61489.3000,-74389.5098,-78690.6242
3240.0000,22.8706,29.2432,14.5000,48399.1000,-48384.6000,2.4436,2.6269,5.5198,0.0022,10063.2199,4.8095,8.2556,10065.8468,120.4030,25000.0000,58462.3199,11.8731,-58450.4468,27.1190,22.8706,24.9948,-4.3005,-61927.1366,3.6655,265.3174,2.6532,3.6655,0.0000,0.9091,22.8706,23.1979,22.8706,False,0.0000,3.6655,3.7030,2.4436,120.4030,0.9091,125.0151,-48384.6000,-58450.4468,-61927.1366
3241.0000,22.6965,29.0851,28.7000,48368.8000,-48340.1000,2.4355,5.2099,5.5087,0.0043,10009.1141,4.8325,8.2281,10014.3240,120.0033,25000.0000,58377.9141,23.4901,-58354.4240,26.9556,22.6965,24.8261,-4.2970,-61877.2259,3.6533,265.7508,2.6575,3.6533,0.0000,0.9001,22.6965,22.8706,22.6965,False,-0.0000,3.6533,3.6695,2.4355,120.0033,0.9001,124.5729,-48340.1000,-58354.4240,-61877.2259
3242.0000,22.7102,29.0978,141.2000,44427.7000,-44286.5000,2.2339,25.6279,5.5096,0.0214,9197.0030,4.8307,7.5469,9222.6309,110.0683,25000.0000,53624.7030,115.5721,-53509.1309,26.6161,22.7102,24.6631,-3.9407,-56745.4102,3.3508,267.0215,2.6702,3.6532,0.3024,0.9000,22.7102,22.6965,22.7102,False,0.0000,3.3508,2.8968,2.2339,110.0683,0.9000,113.8651,-44286.5000,-53509.1309,-56745.4102
3243.0000,22.7333,29.0969,370.9000,40686.6000,-40315.7000,2.0460,67.3006,5.5111,0.0563,8427.8898,4.8276,6.9122,8495.1904,100.8111,25000.0000,49114.4898,303.5994,-48810.8904,26.2973,22.7333,24.5153,-3.5957,-51777.6455,3.0690,268.1896,2.6819,3.6532,0.5842,0.9000,22.7333,22.7102,22.7333,False,0.0000,3.0690,2.2785,2.0460,100.8111,0.9000,103.9896,-40315.7000,-48810.8904,-51777.6455
3244.0000,22.4499,28.8395,121.3000,55258.2000,-55136.9000,2.7793,22.0830,5.4929,0.0184,11357.9844,4.8651,9.3895,11380.0674,136.9417,25000.0000,66616.1844,99.2170,-66516.9674,26.7096,22.4499,24.5798,-4.9043,-70621.2923,4.1690,305.4706,3.0547,4.1690,0.0000,1.3375,22.4499,22.7333,22.4499,False,0.0000,4.1690,5.2687,2.7793,136.9417,1.3375,143.5480,-55136.9000,-66516.9674,-70621.2923
3245.0000,22.5225,28.9267,144.9000,64858.9000,-64714.0000,3.2547,26.3570,5.4976,0.0221,13357.7870,4.8555,10.9955,13384.1439,160.3633,25000.0000,78216.6870,118.5430,-78098.1439,26.7919,22.5225,24.6572,-5.7562,-82889.2351,4.8820,356.8994,3.5690,4.8820,0.0000,2.1479,22.5225,22.4499,22.5225,False,0.0000,4.8820,8.1265,3.2547,160.3633,2.1479,170.6377,-64714.0000,-78098.1439,-82889.2351
3246.0000,23.2141,29.6233,0.0000,128871.2000,-128871.2000,6.4707,0.0000,0.0000,0.0000,27048.7027,4.7644,21.8603,27048.7027,318.8215,25000.0000,155919.9027,0.0000,-155919.9027,27.4869,23.2141,25.3505,-11.4529,-164922.2738,9.7060,695.2760,6.9528,9.7060,0.0000,16.8788,23.2141,22.5225,23.2141,False,0.0000,9.7060,54.0646,6.4707,318.8215,16.8788,389.7648,-128871.2000,-155919.9027,-164922.2738
3247.0000,24.0375,30.4103,0.0000,185159.1000,-185159.1000,9.3498,0.0000,0.0000,0.0000,39754.0063,4.6576,31.5873,39754.0063,460.6843,25000.0000,224913.1063,0.0000,-224913.1063,28.2860,24.0375,26.1617,-16.4553,-236956.4324,14.0248,992.2347,9.9223,14.0248,0.0000,50.9224,24.0375,23.2141,24.0375,False,0.0000,14.0248,150.0105,9.3498,460.6843,50.9224,661.6172,-185159.1000,-224913.1063,-236956.4324
3248.0000,24.5855,30.9146,0.0000,206973.0000,-206973.0000,10.5236,0.0000,0.0000,0.0000,45116.1009,4.5876,35.5527,45116.1009,518.5174,25000.0000,252089.1009,0.0000,-252089.1009,28.8049,24.5855,26.6952,-18.3939,-264872.6619,15.7854,1153.3962,11.5340,15.7854,0.0000,72.6087,24.5855,24.0375,24.5855,False,0.0000,15.7854,208.3737,10.5236,518.5174,72.6087,799.4999,-206973.0000,-252089.1009,-264872.6619
3249.0000,25.0356,31.3353,0.0000,224182.9000,-224182.9000,11.4519,0.0000,0.0000,0.0000,49481.1891,4.5307,38.6888,49481.1891,564.2571,25000.0000,273664.0891,0.0000,-273664.0891,29.2354,25.0356,27.1355,-19.9234,-286896.9454,17.1778,1411.7712,14.1177,17.1778,0.0000,93.5685,25.0356,24.5855,25.0356,False,0.0000,17.1778,263.6073,11.4519,564.2571,93.5685,921.4329,-224182.9000,-273664.0891,-286896.9454
3250.0000,25.3867,31.6620,0.0000,235243.4000,-235243.4000,12.0636,0.0000,0.0000,0.0000,52431.4714,4.4867,40.7553,52431.4714,594.3950,25000.0000,287674.8714,0.0000,-287674.8714,29.5703,25.3867,27.4785,-20.9064,-301051.5649,18.0953,1729.0384,17.2904,18.0953,0.0000,109.3765,25.3867,25.0356,25.3867,False,0.0000,18.0953,304.6836,12.0636,594.3950,109.3765,1008.4551,-235243.4000,-287674.8714,-301051.5649
3251.0000,25.7988,32.0550,0.0000,255059.0000,-255059.0000,13.1197,0.0000,0.0000,0.0000,57503.6812,4.4355,44.3234,57503.6812,646.4344,25000.0000,312562.6812,0.0000,-312562.6812,29.9696,25.7988,27.8842,-22.6674,-326410.4800,19.6796,2480.9812,24.8098,19.6796,0.0000,140.6929,25.7988,25.3867,25.7988,False,0.0000,19.6796,384.9011,13.1197,646.4344,140.6929,1172.0283,-255059.0000,-312562.6812,-326410.4800
3252.0000,26.1510,32.3846,0.0000,267902.7000,-267902.7000,13.8303,0.0000,0.0000,0.0000,60995.2012,4.3922,46.7240,60995.2012,681.4462,25000.0000,328897.9012,0.0000,-328897.9012,30.3067,26.1510,28.2289,-23.8088,-342847.1408,20.7455,2965.2255,29.6523,20.7455,0.0000,164.8138,26.1510,25.7988,26.1510,False,-0.0000,20.7455,445.8367,13.8303,681.4462,164.8138,1292.0967,-267902.7000,-328897.9012,-342847.1408
3253.0000,26.5065,32.7207,0.0000,282246.6000,-282246.6000,14.6163,0.0000,0.0000,0.0000,64901.6828,4.3488,49.3795,64901.6828,720.1755,25000.0000,347148.2828,0.0000,-347148.2828,30.6493,26.5065,28.5779,-25.0836,-361203.6751,21.9245,3392.5404,33.9254,21.9245,0.0000,194.5422,26.5065,26.1510,26.5065,False,0.0000,21.9245,520.1122,14.6163,720.1755,194.5422,1434.8299,-282246.6000,-347148.2828,-361203.6751
3254.0000,26.8950,33.0895,0.0000,299666.2000,-299666.2000,15.5678,0.0000,0.0000,0.0000,69659.4192,4.3019,52.5939,69659.4192,767.0557,25000.0000,369325.6192,0.0000,-369325.6192,31.0247,26.8950,28.9599,-26.6317,-383496.3211,23.3517,3826.1167,38.2612,23.3517,0.0000,235.0604,26.8950,26.5065,26.8950,False,0.0000,23.3517,620.1310,15.5678,767.0557,235.0604,1622.2471,-299666.2000,-369325.6192,-383496.3211
3255.0000,27.2863,33.4591,0.0000,316319.1000,-316319.1000,16.4906,0.0000,0.0000,0.0000,74339.6315,4.2551,55.7115,74339.6315,812.5238,25000.0000,390658.7315,0.0000,-390658.7315,31.4015,27.2863,29.3439,-28.1117,-404807.7866,24.7359,4227.7781,42.2778,24.7359,0.0000,279.3875,27.2863,26.8950,27.2863,False,0.0000,24.7359,728.2299,16.4906,812.5238,279.3875,1820.1412,-316319.1000,-390658.7315,-404807.7866
3256.0000,27.5902,33.7411,0.0000,324430.9000,-324430.9000,16.9738,0.0000,0.0000,0.0000,76897.6284,4.2190,57.3440,76897.6284,836.3337,25000.0000,401328.5284,0.0000,-401328.5284,31.6908,27.5902,29.6405,-28.8326,-415188.8221,25.4608,4427.1419,44.2714,25.4608,0.0000,304.6755,27.5902,27.2863,27.5902,False,0.0000,25.4608,789.3728,16.9738,836.3337,304.6755,1930.3820,-324430.9000,-401328.5284,-415188.8221
3257.0000,27.9263,34.0600,0.0000,337821.8000,-337821.8000,17.7238,0.0000,0.0000,0.0000,80828.9979,4.1795,59.8778,80828.9979,873.2869,25000.0000,418650.7979,0.0000,-418650.7979,32.0154,27.9263,29.9709,-30.0226,-432325.7594,26.5857,4748.4552,47.4846,26.5857,0.0000,346.8723,27.9263,27.5902,27.9263,False,-0.0000,26.5857,890.6604,17.7238,873.2869,346.8723,2110.8195,-337821.8000,-418650.7979,-432325.7594
3258.0000,27.1027,33.2174,0.0000,243876.7000,-243876.7000,12.8348,0.0000,0.0000,0.0000,57021.0410,4.2770,43.3609,57021.0410,632.3971,25000.0000,300897.7410,0.0000,-300897.7410,31.1792,27.1027,29.1410,-21.6736,-312099.9874,19.2523,2424.7268,24.2473,19.2523,0.0000,131.7251,27.1027,27.9263,27.1027,False,0.0000,19.2523,362.0689,12.8348,632.3971,131.7251,1126.1911,-243876.7000,-300897.7410,-312099.9874
3259.0000,26.8148,32.9759,0.0000,234380.2000,-234380.2000,12.2420,0.0000,0.0000,0.0000,54361.1584,4.3115,41.3580,54361.1584,603.1855,25000.0000,288741.3584,0.0000,-288741.3584,30.9222,26.8148,28.8685,-20.8296,-299946.8890,18.3630,1998.2212,19.9822,18.3630,0.0000,114.3014,26.8148,27.1027,26.8148,False,-0.0000,18.3630,317.3937,12.2420,603.1855,114.3014,1034.8806,-234380.2000,-288741.3584,-299946.8890
3260.0000,25.9561,32.1334,0.0000,164704.7000,-164704.7000,8.5803,0.0000,0.0000,0.0000,37296.1732,4.4161,28.9874,37296.1732,422.7671,25000.0000,202000.8732,0.0000,-202000.8732,30.0743,25.9561,28.0152,-14.6375,-210780.0163,12.8704,860.8524,8.6085,12.8704,0.0000,39.3552,25.9561,26.8148,25.9561,False,0.0000,12.8704,118.1846,8.5803,422.7671,39.3552,580.3070,-164704.7000,-202000.8732,-210780.0163
3261.0000,25.4769,31.7019,0.0000,147905.3000,-147905.3000,7.6461,0.0000,0.0000,0.0000,33048.1967,4.4754,25.8316,33048.1967,376.7402,25000.0000,180953.4967,0.0000,-180953.4967,29.6269,25.4769,27.5519,-13.1445,-189281.0681,11.4692,771.3646,7.7136,11.4692,0.0000,27.8500,25.4769,25.9561,25.4769,False,0.0000,11.4692,85.8448,7.6461,376.7402,27.8500,490.4350,-147905.3000,-180953.4967,-189281.0681
3262.0000,24.9447,31.1959,0.0000,119030.4000,-119030.4000,6.1275,0.0000,0.0000,0.0000,26205.9361,4.5421,20.7011,26205.9361,301.9146,25000.0000,145236.3361,0.0000,-145236.3361,29.1122,24.9447,27.0284,-10.5784,-152328.5592,9.1913,627.3751,6.2738,9.1913,0.0000,14.3335,24.9447,25.4769,24.9447,False,0.0000,9.1913,46.4985,6.1275,301.9146,14.3335,362.7466,-119030.4000,-145236.3361,-152328.5592
3263.0000,24.5208,30.8010,0.0000,102160.5000,-102160.5000,5.2348,0.0000,0.0000,0.0000,22229.1048,4.5958,17.6851,22229.1048,257.9284,25000.0000,124389.6048,0.0000,-124389.6048,28.7076,24.5208,26.6142,-9.0791,-130739.3891,7.8522,542.3325,5.4233,7.8522,0.0000,8.9371,24.5208,24.9447,24.5208,False,0.0000,7.8522,30.0905,5.2348,257.9284,8.9371,296.9560,-102160.5000,-124389.6048,-130739.3891
3264.0000,24.0869,30.3900,0.0000,81790.1000,-81790.1000,4.1758,0.0000,0.0000,0.0000,17584.4625,4.6513,14.1073,17584.4625,205.7475,25000.0000,99374.5625,0.0000,-99374.5625,28.2890,24.0869,26.1879,-7.2688,-104670.4715,6.2636,437.9343,4.3793,6.2636,0.0000,4.5363,24.0869,24.5208,24.0869,False,0.0000,6.2636,16.1308,4.1758,205.7475,4.5363,226.4146,-81790.1000,-99374.5625,-104670.4715
3265.0000,23.8163,30.1427,0.0000,76853.1000,-76853.1000,3.9092,0.0000,0.0000,0.0000,16400.1148,4.6861,13.2069,16400.1148,192.6161,25000.0000,93253.2148,0.0000,-93253.2148,28.0339,23.8163,25.9251,-6.8300,-98352.3705,5.8639,413.1029,4.1310,5.8639,0.0000,3.7220,23.8163,24.0869,23.8163,False,-0.0000,5.8639,13.4517,3.9092,192.6161,3.7220,209.7898,-76853.1000,-93253.2148,-98352.3705
3266.0000,23.5555,29.8964,0.0000,68203.1000,-68203.1000,3.4613,0.0000,0.0000,0.0000,14450.0666,4.7199,11.6937,14450.0666,170.5470,25000.0000,82653.1666,0.0000,-82653.1666,27.7828,23.5555,25.6691,-6.0613,-87282.5762,5.1920,368.4926,3.6849,5.1920,0.0000,2.5836,23.5555,23.8163,23.5555,False,0.0000,5.1920,9.6247,3.4613,170.5470,2.5836,182.7554,-68203.1000,-82653.1666,-87282.5762
3267.0000,23.3315,29.6862,1.1000,61798.8000,-61797.7000,3.1295,0.1982,5.5487,0.0002,13012.7933,4.7491,10.5726,13012.9915,154.1954,25000.0000,74811.5933,0.9018,-74810.6915,27.5680,23.3315,25.4497,-5.4921,-79085.8428,4.6942,335.2937,3.3529,4.6942,0.0000,1.9095,23.3315,23.5555,23.3315,False,0.0000,4.6942,7.2966,3.1295,154.1954,1.9095,163.4014,-61797.7000,-74810.6915,-79085.8428
3268.0000,23.3744,29.7411,0.0000,78496.3000,-78496.3000,3.9676,0.0000,0.0000,0.0000,16548.2626,4.7435,13.4041,16548.2626,195.4926,25000.0000,95044.5626,0.0000,-95044.5626,27.6189,23.3744,25.4967,-6.9761,-100455.2474,5.9514,424.5130,4.2451,5.9514,0.0000,3.8913,23.3744,23.3315,23.3744,False,0.0000,5.9514,14.0120,3.9676,195.4926,3.8913,213.3959,-78496.3000,-95044.5626,-100455.2474
3269.0000,23.4284,29.7928,0.0000,87823.4000,-87823.4000,4.4407,0.0000,0.0000,0.0000,18542.0696,4.7364,15.0022,18542.0696,218.7995,25000.0000,106365.4696,0.0000,-106365.4696,27.6714,23.4284,25.5499,-7.8050,-112391.5570,6.6610,474.3890,4.7439,6.6610,0.0000,5.4555,23.4284,23.3744,23.4284,False,0.0000,6.6610,19.1105,4.4407,218.7995,5.4555,243.3655,-87823.4000,-106365.4696,-112391.5570
3270.0000,24.2780,30.6395,0.0000,167953.4000,-167953.4000,8.4961,0.0000,0.0000,0.0000,36300.3467,4.6268,28.7031,36300.3467,418.6200,25000.0000,204253.7467,0.0000,-204253.7467,28.5190,24.2780,26.3985,-14.9262,-214937.5239,12.7442,885.6611,8.8566,12.7442,0.0000,38.2084,24.2780,23.4284,24.2780,False,0.0000,12.7442,114.9954,8.4961,418.6200,38.2084,571.8239,-167953.4000,-204253.7467,-214937.5239
3271.0000,25.0268,31.3430,0.0000,213541.7000,-213541.7000,10.8797,0.0000,0.0000,0.0000,47120.9365,4.5318,36.7558,47120.9365,536.0653,25000.0000,260662.6365,0.0000,-260662.6365,29.2376,25.0268,27.1322,-18.9777,-273278.9229,16.3196,1231.8353,12.3184,16.3196,0.0000,80.2328,25.0268,24.2780,25.0268,False,0.0000,16.3196,228.5792,10.8797,536.0653,80.2328,844.8773,-213541.7000,-260662.6365,-273278.9229
3272.0000,25.6016,31.8773,0.0000,239505.4000,-239505.4000,12.2812,0.0000,0.0000,0.0000,53701.3486,4.4600,41.4905,53701.3486,605.1176,25000.0000,293206.7486,0.0000,-293206.7486,29.7854,25.6016,27.6935,-21.2851,-306505.8381,18.4218,1884.8332,18.8483,18.4218,0.0000,115.4033,25.6016,25.0268,25.6016,False,0.0000,18.4218,320.2322,12.2812,605.1176,115.4033,1040.7531,-239505.4000,-293206.7486,-306505.8381
3273.0000,26.0363,32.2807,0.0000,254872.0000,-254872.0000,13.1348,0.0000,0.0000,0.0000,57843.0944,4.4063,44.3743,57843.0944,647.1766,25000.0000,312715.0944,0.0000,-312715.0944,30.1993,26.0363,28.1178,-22.6508,-326171.1676,19.7022,2517.4504,25.1745,19.7022,0.0000,141.1780,26.0363,25.6016,26.0363,False,0.0000,19.7022,386.1334,13.1348,647.1766,141.1780,1174.4880,-254872.0000,-312715.0944,-326171.1676
3274.0000,26.3728,32.5934,0.0000,265197.9000,-265197.9000,13.7195,0.0000,0.0000,0.0000,60754.2696,4.3651,46.3496,60754.2696,675.9850,25000.0000,325952.1696,0.0000,-325952.1696,30.5199,26.3728,28.4464,-23.5685,-339385.6865,20.5792,2914.0801,29.1408,20.5792,0.0000,160.8829,26.3728,26.0363,26.3728,False,0.0000,20.5792,435.9505,13.7195,675.9850,160.8829,1272.8185,-265197.9000,-325952.1696,-339385.6865
3275.0000,26.7810,32.9829,0.0000,285272.1000,-285272.1000,14.8023,0.0000,0.0000,0.0000,66102.4514,4.3156,50.0077,66102.4514,729.3372,25000.0000,351374.5514,0.0000,-351374.5514,30.9156,26.7810,28.8483,-25.3525,-365075.5436,22.2034,3482.0034,34.8200,22.2034,0.0000,202.0617,26.7810,26.3728,26.7810,False,0.0000,22.2034,538.7727,14.8023,729.3372,202.0617,1470.1716,-285272.1000,-351374.5514,-365075.5436
3276.0000,27.1478,33.3269,0.0000,299839.7000,-299839.7000,15.6154,0.0000,0.0000,0.0000,70194.1825,4.2716,52.7546,70194.1825,769.3995,25000.0000,370033.8825,0.0000,-370033.8825,31.2672,27.1478,29.2075,-26.6471,-383718.3569,23.4231,3841.8482,38.4185,23.4231,0.0000,237.2218,27.1478,26.7810,27.1478,False,0.0000,23.4231,625.4317,15.6154,769.3995,237.2218,1632.0530,-299839.7000,-370033.8825,-383718.3569
3277.0000,27.5177,33.6764,0.0000,315271.9000,-315271.9000,16.4738,0.0000,0.0000,0.0000,74575.1564,4.2276,55.6547,74575.1564,811.6961,25000.0000,389847.0564,0.0000,-389847.0564,31.6235,27.5177,29.5706,-28.0186,-403467.6377,24.7107,4212.4851,42.1249,24.7107,0.0000,278.5346,27.5177,27.1478,27.5177,False,-0.0000,24.7107,726.1613,16.4738,811.6961,278.5346,1816.3920,-315271.9000,-389847.0564,-403467.6377
3278.0000,27.9121,34.0500,0.0000,332759.2000,-332759.2000,17.4466,0.0000,0.0000,0.0000,79586.1515,4.1811,58.9411,79586.1515,859.6258,25000.0000,412345.3515,0.0000,-412345.3515,32.0040,27.9121,29.9581,-29.5727,-425846.9224,26.1698,4624.4661,46.2447,26.1698,0.0000,330.8469,27.9121,27.5177,27.9121,False,0.0000,26.1698,852.2960,17.4466,859.6258,330.8469,2042.7687,-332759.2000,-412345.3515,-425846.9224
3279.0000,28.3021,34.4176,0.0000,348944.1000,-348944.1000,18.3620,0.0000,0.0000,0.0000,84374.4345,4.1357,62.0336,84374.4345,904.7288,25000.0000,433318.5345,0.0000,-433318.5345,32.3791,28.3021,30.3406,-31.0111,-446559.4673,27.5429,5025.0863,50.2509,27.5429,0.0000,385.7039,28.3021,27.9121,28.3021,False,0.0000,27.5429,983.1461,18.3620,904.7288,385.7039,2273.5788,-348944.1000,-433318.5345,-446559.4673
3280.0000,28.5897,34.6829,0.0000,355448.6000,-355448.6000,18.7724,0.0000,0.0000,0.0000,86643.2348,4.1024,63.4203,86643.2348,924.9529,25000.0000,442091.8348,0.0000,-442091.8348,32.6519,28.5897,30.6208,-31.5891,-454883.5686,28.1586,5204.3756,52.0438,28.1586,0.0000,412.1522,28.5897,28.3021,28.5897,False,0.0000,28.1586,1045.7824,18.7724,924.9529,412.1522,2382.8875,-355448.6000,-442091.8348,-454883.5686
3281.0000,28.9219,34.9987,0.0000,368907.6000,-368907.6000,19.5360,0.0000,0.0000,0.0000,90765.9774,4.0644,66.0000,90765.9774,962.5769,25000.0000,459673.5774,0.0000,-459673.5774,32.9731,28.9219,30.9475,-32.7853,-472107.6566,29.3040,5552.6451,55.5265,29.3040,0.0000,464.5207,28.9219,28.5897,28.9219,False,0.0000,29.3040,1169.0392,19.5360,962.5769,464.5207,2596.1368,-368907.6000,-459673.5774,-472107.6566
3282.0000,28.0537,34.1114,0.0000,270975.0000,-270975.0000,14.3951,0.0000,0.0000,0.0000,65066.8012,4.1646,48.6321,65066.8012,709.2749,25000.0000,336041.8012,0.0000,-336041.8012,32.0921,28.0537,30.0729,-24.0819,-346778.9014,21.5927,3294.0083,32.9401,21.5927,0.0000,185.8414,28.0537,28.9219,28.0537,False,0.0000,21.5927,498.4592,14.3951,709.2749,185.8414,1393.5755,-270975.0000,-336041.8012,-346778.9014
3283.0000,27.7278,33.8352,0.0000,259315.4000,-259315.4000,13.6635,0.0000,0.0000,0.0000,61701.0845,4.2028,46.1606,61701.0845,673.2288,25000.0000,321016.4845,0.0000,-321016.4845,31.7994,27.7278,29.7636,-23.0457,-331857.5866,20.4953,2943.7583,29.4376,20.4953,0.0000,158.9230,27.7278,28.0537,27.7278,False,0.0000,20.4953,431.0151,13.6635,673.2288,158.9230,1263.1669,-259315.4000,-321016.4845,-331857.5866
3284.0000,26.8083,32.9342,0.0000,185444.2000,-185444.2000,9.7417,0.0000,0.0000,0.0000,43003.3483,4.3123,32.9111,43003.3483,479.9921,25000.0000,228447.5483,0.0000,-228447.5483,30.8922,26.8083,28.8503,-16.4806,-237321.2877,14.6125,994.4596,9.9446,14.6125,0.0000,57.5971,26.8083,27.7278,26.8083,False,-0.0000,14.6125,168.1329,9.7417,479.9921,57.5971,705.7221,-185444.2000,-228447.5483,-237321.2877
3285.0000,26.2869,32.4645,0.0000,167039.4000,-167039.4000,8.7014,0.0000,0.0000,0.0000,38175.3960,4.3756,29.3966,38175.3960,428.7347,25000.0000,205214.7960,0.0000,-205214.7960,30.4053,26.2869,28.3461,-14.8450,-213767.8370,13.0521,867.0885,8.6709,13.0521,0.0000,41.0454,26.2869,26.8083,26.2869,False,0.0000,13.0521,122.8728,8.7014,428.7347,41.0454,592.6529,-167039.4000,-205214.7960,-213767.8370
3286.0000,25.7265,31.9331,0.0000,137557.7000,-137557.7000,7.1322,0.0000,0.0000,0.0000,30950.3027,4.4445,24.0951,30950.3027,351.4150,25000.0000,168508.0027,0.0000,-168508.0027,29.8642,25.7265,27.7953,-12.2249,-176038.7788,10.6982,714.6095,7.1461,10.6982,0.0000,22.6027,25.7265,26.2869,25.7265,False,0.0000,10.6982,70.7887,7.1322,351.4150,22.6027,444.8064,-137557.7000,-168508.0027,-176038.7788
3287.0000,25.2892,31.5268,0.0000,121030.8000,-121030.8000,6.2442,0.0000,0.0000,0.0000,26902.5482,4.4989,21.0951,26902.5482,307.6617,25000.0000,147933.3482,0.0000,-147933.3482,29.4476,25.2892,27.3684,-10.7562,-154888.5611,9.3662,633.1945,6.3319,9.3662,0.0000,15.1677,25.2892,25.7265,25.2892,False,0.0000,9.3662,48.9885,6.2442,307.6617,15.1677,371.8179,-121030.8000,-147933.3482,-154888.5611
3288.0000,24.8481,31.1096,0.0000,100936.9000,-100936.9000,5.1876,0.0000,0.0000,0.0000,22162.9604,4.5543,17.5256,22162.9604,255.6021,25000.0000,123099.8604,0.0000,-123099.8604,29.0224,24.8481,26.9352,-8.9704,-129173.4931,7.7814,532.5461,5.3255,7.7814,0.0000,8.6975,24.8481,25.2892,24.8481,False,0.0000,7.7814,29.3470,5.1876,255.6021,8.6975,293.6465,-100936.9000,-123099.8604,-129173.4931
3289.0000,24.5428,30.8283,0.0000,93405.8000,-93405.8000,4.7822,0.0000,0.0000,0.0000,20336.5716,4.5930,16.1561,20336.5716,235.6286,25000.0000,113742.3716,0.0000,-113742.3716,28.7331,24.5428,26.6380,-8.3011,-119535.6055,7.1733,495.1074,4.9511,7.1733,0.0000,6.8137,24.5428,24.8481,24.5428,False,0.0000,7.1733,23.4437,4.7822,235.6286,6.8137,265.8860,-93405.8000,-113742.3716,-119535.6055
3290.0000,24.2435,30.5455,0.0000,82525.4000,-82525.4000,4.2141,0.0000,0.0000,0.0000,17819.5067,4.6312,14.2368,17819.5067,207.6363,25000.0000,100344.9067,0.0000,-100344.9067,28.4448,24.2435,26.3442,-7.3341,-105611.4680,6.3211,439.9747,4.3997,6.3211,0.0000,4.6624,24.2435,24.5428,24.2435,False,0.0000,6.3211,16.5421,4.2141,207.6363,4.6624,228.8408,-82525.4000,-100344.9067,-105611.4680
3291.0000,23.9829,30.3010,0.0000,74366.8000,-74366.8000,3.7878,0.0000,0.0000,0.0000,15942.6679,4.6646,12.7966,15942.6679,186.6323,25000.0000,90309.4679,0.0000,-90309.4679,28.1950,23.9829,26.0889,-6.6091,-95170.5405,5.6817,398.3815,3.9838,5.6817,0.0000,3.3858,23.9829,24.2435,23.9829,False,0.0000,5.6817,12.3325,3.7878,186.6323,3.3858,202.3507,-74366.8000,-90309.4679,-95170.5405
3292.0000,24.0311,30.3631,0.0000,93223.9000,-93223.9000,4.7378,0.0000,0.0000,0.0000,20011.8295,4.6584,16.0061,20011.8295,233.4409,25000.0000,113235.7295,0.0000,-113235.7295,28.2524,24.0311,26.1418,-8.2849,-119302.8199,7.1067,497.5402,4.9754,7.1067,0.0000,6.6257,24.0311,23.9829,24.0311,False,0.0000,7.1067,22.8481,4.7378,233.4409,6.6257,262.9146,-93223.9000,-113235.7295,-119302.8199
3293.0000,24.0748,30.4043,0.0000,102054.1000,-102054.1000,5.1887,0.0000,0.0000,0.0000,21933.8293,4.6528,17.5293,21933.8293,255.6565,25000.0000,123987.9293,0.0000,-123987.9293,28.2945,24.0748,26.1846,-9.0697,-130603.2242,7.7830,544.2169,5.4422,7.7830,0.0000,8.7030,24.0748,24.0311,24.0748,False,0.0000,7.7830,29.3642,5.1887,255.6565,8.7030,293.7237,-102054.1000,-123987.9293,-130603.2242
3294.0000,24.9669,31.2940,0.0000,186742.9000,-186742.9000,9.4980,0.0000,0.0000,0.0000,41139.0396,4.5393,32.0878,41139.0396,467.9840,25000.0000,227881.9396,0.0000,-227881.9396,29.1850,24.9669,27.0760,-16.5961,-238983.2926,14.2470,989.3713,9.8937,14.2470,0.0000,53.3816,24.9669,24.0748,24.9669,False,0.0000,14.2470,156.7059,9.4980,467.9840,53.3816,678.0715,-186742.9000,-227881.9396,-238983.2926
3295.0000,25.7345,32.0135,0.0000,233092.1000,-233092.1000,11.9461,0.0000,0.0000,0.0000,52457.1421,4.4435,40.3586,52457.1421,588.6095,25000.0000,285549.2421,0.0000,-285549.2421,29.9205,25.7345,27.8275,-20.7152,-298298.4495,17.9192,1696.3412,16.9634,17.9192,0.0000,106.2137,25.7345,24.9669,25.7345,False,0.0000,17.9192,296.5001,11.9461,588.6095,106.2137,991.3233,-233092.1000,-285549.2421,-298298.4495
3296.0000,26.2958,32.5329,0.0000,257216.1000,-257216.1000,13.2711,0.0000,0.0000,0.0000,58799.1132,4.3745,44.8348,58799.1132,653.8926,25000.0000,316015.2132,0.0000,-316015.2132,30.4539,26.2958,28.3748,-22.8591,-329171.0179,19.9066,2633.3999,26.3340,19.9066,0.0000,145.6190,26.2958,25.7345,26.2958,False,-0.0000,19.9066,397.4002,13.2711,653.8926,145.6190,1196.9119,-257216.1000,-316015.2132,-329171.0179
3297.0000,26.7382,32.9444,0.0000,273605.2000,-273605.2000,14.1871,0.0000,0.0000,0.0000,63323.1694,4.3208,47.9295,63323.1694,699.0276,25000.0000,336928.3694,0.0000,-336928.3694,30.8756,26.7382,28.8069,-24.3156,-350144.8867,21.2807,3183.5176,31.8352,21.2807,0.0000,177.9024,26.7382,26.2958,26.7382,False,0.0000,21.2807,478.6417,14.1871,699.0276,177.9024,1355.5716,-273605.2000,-336928.3694,-350144.8867
3298.0000,27.0818,33.2633,0.0000,284436.6000,-284436.6000,14.8075,0.0000,0.0000,0.0000,66465.4223,4.2795,50.0252,66465.4223,729.5923,25000.0000,350902.0223,0.0000,-350902.0223,31.2028,27.0818,29.1423,-25.2782,-364006.3167,22.2112,3483.5862,34.8359,22.2112,0.0000,202.2738,27.0818,26.7382,27.0818,False,0.0000,22.2112,539.2983,14.8075,729.5923,202.2738,1471.1644,-284436.6000,-350902.0223,-364006.3167
3299.0000,27.4896,33.6519,0.0000,304235.4000,-304235.4000,15.8876,0.0000,0.0000,0.0000,71907.8739,4.2309,53.6742,71907.8739,782.8110,25000.0000,376143.2739,0.0000,-376143.2739,31.5978,27.4896,29.5437,-27.0378,-389343.7320,23.8313,3964.6013,39.6460,23.8313,0.0000,249.8443,27.4896,27.0818,27.4896,False,0.0000,23.8313,656.3246,15.8876,782.8110,249.8443,1688.9799,-304235.4000,-376143.2739,-389343.7320
3300.0000,27.8621,34.0015,0.0000,319306.4000,-319306.4000,16.7369,0.0000,0.0000,0.0000,76261.5641,4.1870,56.5436,76261.5641,824.6594,25000.0000,395567.9641,0.0000,-395567.9641,31.9550,27.8621,29.9085,-28.3771,-408630.7689,25.1054,4314.0178,43.1402,25.1054,0.0000,292.0940,27.8621,27.4896,27.8621,False,0.0000,25.1054,758.9966,16.7369,824.6594,292.0940,1875.7499,-319306.4000,-395567.9641,-408630.7689
3301.0000,28.1977,34.3161,0.0000,331480.3000,-331480.3000,17.4349,0.0000,0.0000,0.0000,79917.5099,4.1478,58.9016,79917.5099,859.0500,25000.0000,411397.8099,0.0000,-411397.8099,32.2766,28.1977,30.2372,-29.4590,-424210.2565,26.1523,4608.6488,46.0865,26.1523,0.0000,330.1826,28.1977,27.8621,28.1977,False,0.0000,26.1523,850.7030,17.4349,859.0500,330.1826,2039.9355,-331480.3000,-411397.8099,-424210.2565
3302.0000,28.5652,34.6644,0.0000,347593.8000,-347593.8000,18.3396,0.0000,0.0000,0.0000,84670.3173,4.1053,61.9583,84670.3173,903.6296,25000.0000,432264.1173,0.0000,-432264.1173,32.6313,28.5652,30.5982,-30.8911,-444831.4276,27.5095,5004.3381,50.0434,27.5095,0.0000,384.2998,28.5652,28.1977,28.5652,False,0.0000,27.5095,979.8132,18.3396,903.6296,384.2998,2267.7427,-347593.8000,-432264.1173,-444831.4276
