Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3303.0000,28.9272,35.0054,0.0000,362440.1000,-362440.1000,19.1891,0.0000,0.0000,0.0000,89188.1528,4.0638,64.8280,89188.1528,945.4827,25000.0000,451628.2528,0.0000,-451628.2528,32.9794,28.9272,30.9533,-32.2105,-463830.9058,28.7836,5386.6952,53.8670,28.7836,0.0000,440.2096,28.9272,28.5652,28.9272,False,0.0000,28.7836,1111.9399,19.1891,945.4827,440.2096,2497.6322,-362440.1000,-451628.2528,-463830.9058
3304.0000,29.2065,35.2639,0.0000,369551.2000,-369551.2000,19.6328,0.0000,0.0000,0.0000,91653.5086,4.0320,66.3271,91653.5086,967.3467,25000.0000,461204.7086,0.0000,-461204.7086,33.2447,29.2065,31.2256,-32.8425,-472931.3004,29.4492,5586.9705,55.8697,29.4492,0.0000,471.4605,29.2065,28.9272,29.2065,False,-0.0000,29.4492,1185.3022,19.6328,967.3467,471.4605,2624.1094,-369551.2000,-461204.7086,-472931.3004
3305.0000,29.5687,35.6100,0.0000,386642.7000,-386642.7000,20.5957,0.0000,0.0000,0.0000,96872.5927,3.9912,69.5800,96872.5927,1014.7889,25000.0000,483515.2927,0.0000,-483515.2927,33.5962,29.5687,31.5825,-34.3614,-494804.0621,30.8935,6041.8709,60.4187,30.8935,0.0000,544.2844,29.5687,29.2065,29.5687,False,0.0000,30.8935,1355.0575,20.5957,1014.7889,544.2844,2914.1307,-386642.7000,-483515.2927,-494804.0621
3306.0000,28.7066,34.7268,0.0000,288877.5000,-288877.5000,15.4417,0.0000,0.0000,0.0000,70647.4467,4.0890,52.1678,70647.4467,760.8415,25000.0000,359524.9467,0.0000,-359524.9467,32.7201,28.7066,30.7134,-25.6729,-369689.5362,23.1625,3742.7086,37.4271,23.1625,0.0000,229.3936,28.7066,29.5687,28.7066,False,0.0000,23.1625,606.2175,15.4417,760.8415,229.3936,1596.4525,-288877.5000,-359524.9467,-369689.5362
3307.0000,28.3659,34.4360,0.0000,275825.1000,-275825.1000,14.6229,0.0000,0.0000,0.0000,66813.7961,4.1283,49.4015,66813.7961,720.4964,25000.0000,342638.8961,0.0000,-342638.8961,32.4127,28.3659,30.3893,-24.5129,-352985.7926,21.9343,3391.3198,33.9132,21.9343,0.0000,194.8024,28.3659,28.7066,28.3659,False,0.0000,21.9343,520.7588,14.6229,720.4964,194.8024,1436.0575,-275825.1000,-342638.8961,-352985.7926
3308.0000,27.4198,33.5094,0.0000,200014.0000,-200014.0000,10.5697,0.0000,0.0000,0.0000,47182.1924,4.2392,35.7085,47182.1924,520.7908,25000.0000,247196.1924,0.0000,-247196.1924,31.4795,27.4198,29.4496,-17.7755,-255966.9164,15.8546,1186.7143,11.8671,15.8546,0.0000,73.5680,27.4198,28.3659,27.4198,False,0.0000,15.8546,210.9238,10.5697,520.7908,73.5680,805.2825,-200014.0000,-247196.1924,-255966.9164
3309.0000,26.8852,33.0285,0.0000,181435.7000,-181435.7000,9.5041,0.0000,0.0000,0.0000,42164.3217,4.3031,32.1085,42164.3217,468.2861,25000.0000,223600.0217,0.0000,-223600.0217,30.9807,26.8852,28.9330,-16.1244,-232191.4299,14.2562,956.6550,9.5665,14.2562,0.0000,53.4851,26.8852,27.4198,26.8852,False,0.0000,14.2562,156.9871,9.5041,468.2861,53.4851,678.7582,-181435.7000,-223600.0217,-232191.4299
3310.0000,26.3234,32.4968,0.0000,152555.3000,-152555.3000,7.9524,0.0000,0.0000,0.0000,34900.7809,4.3711,26.8663,34900.7809,391.8313,25000.0000,187456.0809,0.0000,-187456.0809,30.4390,26.3234,28.3812,-13.5578,-195231.8824,11.9286,783.8790,7.8388,11.9286,0.0000,31.3326,26.3234,26.8852,26.3234,False,0.0000,11.9286,95.7212,7.9524,391.8313,31.3326,518.8851,-152555.3000,-187456.0809,-195231.8824
3311.0000,25.8948,32.0995,0.0000,137164.5000,-137164.5000,7.1141,0.0000,0.0000,0.0000,31006.9284,4.4237,24.0341,31006.9284,350.5250,25000.0000,168171.4284,0.0000,-168171.4284,30.0313,25.8948,27.9631,-12.1900,-175535.5831,10.6711,709.4611,7.0946,10.6711,0.0000,22.4314,25.8948,26.3234,25.8948,False,-0.0000,10.6711,70.2932,7.1141,350.5250,22.4314,443.2495,-137164.5000,-168171.4284,-175535.5831
3312.0000,25.4758,31.7041,0.0000,119024.9000,-119024.9000,6.1498,0.0000,0.0000,0.0000,26594.2959,4.4756,20.7764,26594.2959,303.0126,25000.0000,145619.1959,0.0000,-145619.1959,29.6280,25.4758,27.5519,-10.5779,-152321.5207,9.2247,620.4091,6.2041,9.2247,0.0000,14.4904,25.4758,25.8948,25.4758,False,0.0000,9.2247,46.9678,6.1498,303.0126,14.4904,364.4708,-119024.9000,-145619.1959,-152321.5207
3313.0000,25.1834,31.4347,0.0000,112038.1000,-112038.1000,5.7675,0.0000,0.0000,0.0000,24830.5104,4.5121,19.4848,24830.5104,284.1763,25000.0000,136868.6104,0.0000,-136868.6104,29.3509,25.1834,27.2671,-9.9570,-143380.1983,8.6513,586.5352,5.8654,8.6513,0.0000,11.9526,25.1834,25.4758,25.1834,False,0.0000,8.6513,39.3298,5.7675,284.1763,11.9526,335.4587,-112038.1000,-136868.6104,-143380.1983
3314.0000,24.8831,31.1503,0.0000,100540.7000,-100540.7000,5.1625,0.0000,0.0000,0.0000,22097.4122,4.5499,17.4407,22097.4122,254.3644,25000.0000,122638.1122,0.0000,-122638.1122,29.0612,24.8831,26.9722,-8.9352,-128666.4581,7.7437,529.4114,5.2941,7.7437,0.0000,8.5717,24.8831,25.1834,24.8831,False,-0.0000,7.7437,28.9562,5.1625,254.3644,8.5717,291.8923,-100540.7000,-122638.1122,-128666.4581
3315.0000,24.5925,30.8761,0.0000,89505.5000,-89505.5000,4.5839,0.0000,0.0000,0.0000,19514.2193,4.5867,15.4862,19514.2193,225.8577,25000.0000,109019.7193,0.0000,-109019.7193,28.7815,24.5925,26.6870,-7.9545,-114544.2161,6.8759,473.9125,4.7391,6.8759,0.0000,6.0007,24.5925,24.8831,24.5925,False,0.0000,6.8759,20.8589,4.5839,225.8577,6.0007,252.7173,-89505.5000,-109019.7193,-114544.2161
3316.0000,24.6271,30.9264,0.0000,107964.7000,-107964.7000,5.5155,0.0000,0.0000,0.0000,23561.3151,4.5823,18.6333,23561.3151,271.7579,25000.0000,131526.0151,0.0000,-131526.0151,28.8266,24.6271,26.7268,-9.5950,-138167.2850,8.2732,569.5760,5.6958,8.2732,0.0000,10.4531,24.6271,24.5925,24.6271,False,0.0000,8.2732,34.7607,5.5155,271.7579,10.4531,316.9717,-107964.7000,-131526.0151,-138167.2850
3317.0000,24.6547,30.9521,0.0000,115913.4000,-115913.4000,5.9233,0.0000,0.0000,0.0000,25315.3211,4.5788,20.0111,25315.3211,291.8521,25000.0000,141228.7211,0.0000,-141228.7211,28.8530,24.6547,26.7538,-10.3014,-148339.5941,8.8849,611.2210,6.1122,8.8849,0.0000,12.9475,24.6547,24.6271,24.6547,False,0.0000,8.8849,42.3375,5.9233,291.8521,12.9475,347.1371,-115913.4000,-141228.7211,-148339.5941
3318.0000,25.5259,31.8218,0.0000,199355.9000,-199355.9000,10.1897,0.0000,0.0000,0.0000,44605.1177,4.4694,34.4247,44605.1177,502.0663,25000.0000,243961.0177,0.0000,-243961.0177,29.7232,25.5259,27.6245,-17.7170,-255124.7162,15.2846,1083.5025,10.8350,15.2846,0.0000,65.9146,25.5259,24.6547,25.5259,False,0.0000,15.2846,190.5099,10.1897,502.0663,65.9146,758.4908,-199355.9000,-243961.0177,-255124.7162
3319.0000,26.2622,32.5108,0.0000,243657.9000,-243657.9000,12.5485,0.0000,0.0000,0.0000,55647.5719,4.3786,42.3937,55647.5719,618.2911,25000.0000,299305.4719,0.0000,-299305.4719,30.4279,26.2622,28.3451,-21.6542,-311819.9792,18.8228,2142.8328,21.4283,18.8228,0.0000,123.1056,26.2622,25.5259,26.2622,False,0.0000,18.8228,340.0226,12.5485,618.2911,123.1056,1081.4192,-243657.9000,-299305.4719,-311819.9792
3320.0000,26.7861,32.9941,0.0000,265572.2000,-265572.2000,13.7665,0.0000,0.0000,0.0000,61546.2657,4.3150,46.5084,61546.2657,678.3010,25000.0000,327118.4657,0.0000,-327118.4657,30.9247,26.7861,28.8554,-23.6017,-339864.6951,20.6497,2962.9696,29.6297,20.6497,0.0000,162.5422,26.7861,26.2622,26.7861,False,0.0000,20.6497,440.1256,13.7665,678.3010,162.5422,1280.9687,-265572.2000,-327118.4657,-339864.6951
3321.0000,27.1328,33.3117,0.0000,274720.0000,-274720.0000,14.3078,0.0000,0.0000,0.0000,64286.5622,4.2734,48.3372,64286.5622,704.9734,25000.0000,339006.5622,0.0000,-339006.5622,31.2521,27.1328,29.1924,-24.4147,-351571.5464,21.4617,3250.2312,32.5023,21.4617,0.0000,182.4807,27.1328,26.7861,27.1328,False,0.0000,21.4617,490.0773,14.3078,704.9734,182.4807,1377.5314,-274720.0000,-339006.5622,-351571.5464
3322.0000,27.3810,33.5404,0.0000,280249.0000,-280249.0000,14.6418,0.0000,0.0000,0.0000,66037.4419,4.2438,49.4654,66037.4419,721.4279,25000.0000,346286.4419,0.0000,-346286.4419,31.4873,27.3810,29.4341,-24.9061,-358647.2565,21.9626,3407.0575,34.0706,21.9626,0.0000,195.5589,27.3810,27.1328,27.3810,False,0.0000,21.9626,522.6382,14.6418,721.4279,195.5589,1439.6250,-280249.0000,-346286.4419,-358647.2565
3323.0000,27.7284,33.8739,0.0000,298472.7000,-298472.7000,15.6293,0.0000,0.0000,0.0000,71019.2185,4.2027,52.8016,71019.2185,770.0849,25000.0000,369491.9185,0.0000,-369491.9185,31.8254,27.7284,29.7769,-26.5256,-381968.9455,23.4439,3849.4017,38.4940,23.4439,0.0000,237.8563,27.7284,27.3810,27.7284,False,0.0000,23.4439,626.9872,15.6293,770.0849,237.8563,1634.9283,-298472.7000,-369491.9185,-381968.9455
3324.0000,28.0253,34.1512,0.0000,309788.5000,-309788.5000,16.2738,0.0000,0.0000,0.0000,74327.5057,4.1679,54.9790,74327.5057,801.8411,25000.0000,384116.0057,0.0000,-384116.0057,32.1092,28.0253,30.0672,-27.5313,-396450.2839,24.4107,4109.7487,41.0975,24.4107,0.0000,268.5120,28.0253,27.7284,28.0253,False,-0.0000,24.4107,701.8223,16.2738,801.8411,268.5120,1772.1754,-309788.5000,-384116.0057,-396450.2839
3325.0000,28.3061,34.4152,0.0000,320485.4000,-320485.4000,16.8822,0.0000,0.0000,0.0000,77501.9006,4.1352,57.0343,77501.9006,831.8167,25000.0000,397987.3006,0.0000,-397987.3006,32.3788,28.3061,30.3425,-28.4819,-410139.5882,25.3232,4361.5150,43.6151,25.3232,0.0000,299.7655,28.3061,28.0253,28.3061,False,-0.0000,25.3232,777.5286,16.8822,831.8167,299.7655,1909.1109,-320485.4000,-397987.3006,-410139.5882
3326.0000,28.5651,34.6582,0.0000,329646.2000,-329646.2000,17.4104,0.0000,0.0000,0.0000,80298.4221,4.1053,58.8188,80298.4221,857.8420,25000.0000,409944.6221,0.0000,-409944.6221,32.6272,28.5651,30.5962,-29.2960,-421863.0762,26.1155,4584.2603,45.8426,26.1155,0.0000,328.7916,28.5651,28.3061,28.5651,False,0.0000,26.1155,847.3668,17.4104,857.8420,328.7916,2034.0004,-329646.2000,-409944.6221,-421863.0762
3327.0000,28.8311,34.9094,0.0000,340253.2000,-340253.2000,18.0144,0.0000,0.0000,0.0000,83503.0336,4.0747,60.8595,83503.0336,887.6044,25000.0000,423756.2336,0.0000,-423756.2336,32.8833,28.8311,30.8572,-30.2387,-435437.3314,27.0216,4845.3664,48.4537,27.0216,0.0000,364.2145,28.8311,28.5651,28.8311,False,0.0000,27.0216,932.0450,18.0144,887.6044,364.2145,2183.8639,-340253.2000,-423756.2336,-435437.3314
3328.0000,29.0702,35.1331,0.0000,348287.3000,-348287.3000,18.4863,0.0000,0.0000,0.0000,86049.9552,4.0475,62.4536,86049.9552,910.8533,25000.0000,434337.2552,0.0000,-434337.2552,33.1121,29.0702,31.0911,-30.9527,-445718.9307,27.7294,5052.0346,50.5203,27.7294,0.0000,393.5901,29.0702,28.8311,29.0702,False,0.0000,27.7294,1001.8515,18.4863,910.8533,393.5901,2306.2949,-348287.3000,-434337.2552,-445718.9307
3329.0000,29.2761,35.3252,0.0000,354046.6000,-354046.6000,18.8348,0.0000,0.0000,0.0000,87979.9397,4.0242,63.6310,87979.9397,928.0255,25000.0000,442026.5397,0.0000,-442026.5397,33.3088,29.2761,31.2925,-31.4645,-453089.3661,28.2522,5205.6400,52.0564,28.2522,0.0000,416.2733,29.2761,29.0702,29.2761,False,0.0000,28.2522,1055.5177,18.8348,928.0255,416.2733,2399.8164,-354046.6000,-442026.5397,-453089.3661
3330.0000,28.3090,34.3462,0.0000,252862.6000,-252862.6000,13.4785,0.0000,0.0000,0.0000,61153.8654,4.1349,45.5354,61153.8654,664.1108,25000.0000,314016.4654,0.0000,-314016.4654,32.3338,28.3090,30.3214,-22.4722,-323599.6480,20.2177,2866.9492,28.6695,20.2177,0.0000,152.5529,28.3090,29.2761,28.3090,False,0.0000,20.2177,414.9448,13.4785,664.1108,152.5529,1231.6085,-252862.6000,-314016.4654,-323599.6480
3331.0000,27.9391,34.0320,0.0000,242531.2000,-242531.2000,12.8097,0.0000,0.0000,0.0000,58050.1428,4.1780,43.2760,58050.1428,631.1588,25000.0000,300581.3428,0.0000,-300581.3428,32.0010,27.9391,29.9701,-21.5540,-310378.0905,19.2146,2481.2706,24.8127,19.2146,0.0000,130.9528,27.9391,28.3090,27.9391,False,0.0000,19.2146,360.0977,12.8097,631.1588,130.9528,1122.2092,-242531.2000,-300581.3428,-310378.0905
3332.0000,27.0436,33.1575,0.0000,174541.6000,-174541.6000,9.1869,0.0000,0.0000,0.0000,40742.2565,4.2840,31.0369,40742.2565,452.6581,25000.0000,215283.8565,0.0000,-215283.8565,31.1195,27.0436,29.0816,-15.5117,-223368.7399,13.7804,910.6151,9.1062,13.7804,0.0000,48.3070,27.0436,27.9391,27.0436,False,-0.0000,13.7804,142.8642,9.1869,452.6581,48.3070,643.8292,-174541.6000,-215283.8565,-223368.7399
3333.0000,26.5721,32.7366,0.0000,161921.4000,-161921.4000,8.4528,0.0000,0.0000,0.0000,37301.5729,4.3409,28.5568,37301.5729,416.4860,25000.0000,199222.9729,0.0000,-199222.9729,30.6818,26.5721,28.6269,-14.3901,-207218.1020,12.6792,833.9375,8.3394,12.6792,0.0000,37.6270,26.5721,27.0436,26.5721,False,0.0000,12.6792,113.3761,8.4528,416.4860,37.6270,567.4892,-161921.4000,-199222.9729,-207218.1020
3334.0000,26.0441,32.2349,0.0000,135047.7000,-135047.7000,7.0199,0.0000,0.0000,0.0000,30655.6806,4.4053,23.7160,30655.6806,345.8854,25000.0000,165703.3806,0.0000,-165703.3806,30.1713,26.0441,28.1077,-12.0018,-172826.6188,10.5299,697.2486,6.9725,10.5299,0.0000,21.5524,26.0441,26.5721,26.0441,False,-0.0000,10.5299,67.7460,7.0199,345.8854,21.5524,435.1838,-135047.7000,-165703.3806,-172826.6188
3335.0000,25.6333,31.8534,0.0000,120563.8000,-120563.8000,6.2376,0.0000,0.0000,0.0000,27056.4649,4.4560,21.0728,27056.4649,307.3364,25000.0000,147620.2649,0.0000,-147620.2649,29.7801,25.6333,27.7067,-10.7146,-154290.9202,9.3563,626.5306,6.2653,9.3563,0.0000,15.1196,25.6333,26.0441,25.6333,False,0.0000,9.3563,48.8453,6.2376,307.3364,15.1196,371.3012,-120563.8000,-147620.2649,-154290.9202
3336.0000,25.2161,31.4588,0.0000,102253.4000,-102253.4000,5.2711,0.0000,0.0000,0.0000,22682.5749,4.5080,17.8077,22682.5749,259.7166,25000.0000,124935.9749,0.0000,-124935.9749,29.3779,25.2161,27.2970,-9.0874,-130858.2774,7.9066,535.5989,5.3560,7.9066,0.0000,9.1243,25.2161,25.6333,25.2161,False,0.0000,7.9066,30.6702,5.2711,259.7166,9.1243,299.5110,-102253.4000,-124935.9749,-130858.2774
3337.0000,24.9386,31.2041,0.0000,96790.4000,-96790.4000,4.9713,0.0000,0.0000,0.0000,21305.9426,4.5429,16.7950,21305.9426,244.9459,25000.0000,118096.3426,0.0000,-118096.3426,29.1156,24.9386,27.0271,-8.6019,-123867.0304,7.4570,509.0141,5.0901,7.4570,0.0000,7.6544,24.9386,25.2161,24.9386,False,0.0000,7.4570,26.0918,4.9713,244.9459,7.6544,278.6921,-96790.4000,-118096.3426,-123867.0304
3338.0000,24.6527,30.9333,0.0000,86424.2000,-86424.2000,4.4282,0.0000,0.0000,0.0000,18873.8974,4.5790,14.9602,18873.8974,218.1869,25000.0000,105298.0974,0.0000,-105298.0974,28.8398,24.6527,26.7462,-7.6806,-110600.9378,6.6423,457.0440,4.5704,6.6423,0.0000,5.4098,24.6527,24.9386,24.6527,False,0.0000,6.6423,18.9634,4.4282,218.1869,5.4098,242.5601,-86424.2000,-105298.0974,-110600.9378
3339.0000,24.3924,30.6884,0.0000,77876.0000,-77876.0000,3.9804,0.0000,0.0000,0.0000,16884.9311,4.6122,13.4474,16884.9311,196.1229,25000.0000,94760.9311,0.0000,-94760.9311,28.5897,24.3924,26.4910,-6.9209,-99661.4216,5.9706,413.8322,4.1383,5.9706,0.0000,3.9290,24.3924,24.6527,24.3924,False,0.0000,5.9706,14.1368,3.9804,196.1229,3.9290,214.1887,-77876.0000,-94760.9311,-99661.4216
3340.0000,24.1923,30.5024,0.0000,73871.6000,-73871.6000,3.7673,0.0000,0.0000,0.0000,15928.3712,4.6377,12.7275,15928.3712,185.6245,25000.0000,89799.9712,0.0000,-89799.9712,28.3991,24.1923,26.2957,-6.5651,-94536.8107,5.6510,393.8801,3.9388,5.6510,0.0000,3.3312,24.1923,24.3924,24.1923,False,-0.0000,5.6510,12.1501,3.7673,185.6245,3.3312,201.1059,-73871.6000,-89799.9712,-94536.8107
3341.0000,24.0054,30.3262,0.0000,69054.3000,-69054.3000,3.5157,0.0000,0.0000,0.0000,14812.9771,4.6617,11.8773,14812.9771,173.2247,25000.0000,83867.2771,0.0000,-83867.2771,28.2193,24.0054,26.1123,-6.1369,-88371.8952,5.2735,369.5126,3.6951,5.2735,0.0000,2.7073,24.0054,24.1923,24.0054,False,0.0000,5.2735,10.0459,3.5157,173.2247,2.7073,185.9779,-69054.3000,-83867.2771,-88371.8952
3342.0000,24.0036,30.3345,0.0000,80362.9000,-80362.9000,4.0850,0.0000,0.0000,0.0000,17237.9675,4.6620,13.8006,17237.9675,201.2740,25000.0000,97600.8675,0.0000,-97600.8675,28.2242,24.0036,26.1139,-7.1419,-102844.0195,6.1274,429.3262,4.2933,6.1274,0.0000,4.2468,24.0036,24.0054,24.0036,False,0.0000,6.1274,15.1830,4.0850,201.2740,4.2468,220.7038,-80362.9000,-97600.8675,-102844.0195
3343.0000,24.2086,30.5395,0.0000,104809.7000,-104809.7000,5.3275,0.0000,0.0000,0.0000,22609.4405,4.6357,17.9985,22609.4405,262.4987,25000.0000,127419.1405,0.0000,-127419.1405,28.4292,24.2086,26.3189,-9.3146,-134129.6895,7.9913,556.6306,5.5663,7.9913,0.0000,9.4206,24.2086,24.0036,24.2086,False,0.0000,7.9913,31.5862,5.3275,262.4987,9.4206,303.5055,-104809.7000,-127419.1405,-134129.6895
3344.0000,24.3676,30.6876,0.0000,117305.2000,-117305.2000,5.9731,0.0000,0.0000,0.0000,25416.5135,4.6153,20.1792,25416.5135,294.3040,25000.0000,142721.7135,0.0000,-142721.7135,28.5809,24.3676,26.4743,-10.4251,-150120.7432,8.9596,621.2987,6.2130,8.9596,0.0000,13.2766,24.3676,24.2086,24.3676,False,-0.0000,8.9596,43.3283,5.9731,294.3040,13.2766,350.9089,-117305.2000,-142721.7135,-150120.7432
3345.0000,24.7153,31.0268,0.0000,146138.4000,-146138.4000,7.4513,0.0000,0.0000,0.0000,31970.1181,4.5711,25.1733,31970.1181,367.1391,25000.0000,178108.5181,0.0000,-178108.5181,28.9230,24.7153,26.8192,-12.9875,-187019.8867,11.1769,767.4634,7.6746,11.1769,0.0000,25.7745,24.7153,24.3676,24.7153,False,-0.0000,11.1769,79.9170,7.4513,367.1391,25.7745,472.8306,-146138.4000,-178108.5181,-187019.8867
3346.0000,24.9776,31.2703,0.0000,160374.9000,-160374.9000,8.2015,0.0000,0.0000,0.0000,35340.6876,4.5380,27.7079,35340.6876,404.1053,25000.0000,195715.5876,0.0000,-195715.5876,29.1727,24.9776,27.0752,-14.2527,-205238.9764,12.3023,838.6135,8.3861,12.3023,0.0000,34.3702,24.9776,24.7153,24.9776,False,0.0000,12.3023,104.2704,8.2015,404.1053,34.3702,542.7459,-160374.9000,-195715.5876,-205238.9764
3347.0000,25.1414,31.4199,0.0000,165890.4000,-165890.4000,8.5028,0.0000,0.0000,0.0000,36722.7464,4.5174,28.7256,36722.7464,418.9489,25000.0000,202613.1464,0.0000,-202613.1464,29.3271,25.1414,27.2342,-14.7429,-212297.4099,12.7542,869.9981,8.7000,12.7542,0.0000,38.2985,25.1414,24.9776,25.1414,False,0.0000,12.7542,115.2463,8.5028,418.9489,38.2985,572.4936,-165890.4000,-202613.1464,-212297.4099
3348.0000,25.2647,31.5342,0.0000,170064.4000,-170064.4000,8.7291,0.0000,0.0000,0.0000,37775.8613,4.5019,29.4902,37775.8613,430.1001,25000.0000,207840.2613,0.0000,-207840.2613,29.4444,25.2647,27.3545,-15.1138,-217639.0656,13.0937,892.0561,8.9206,13.0937,0.0000,41.4388,25.2647,25.1414,25.2647,False,0.0000,13.0937,123.9620,8.7291,430.1001,41.4388,595.5009,-170064.4000,-207840.2613,-217639.0656
3349.0000,25.3778,31.6407,0.0000,174817.3000,-174817.3000,8.9827,0.0000,0.0000,0.0000,38953.9427,4.4878,30.3469,38953.9427,442.5944,25000.0000,213771.2427,0.0000,-213771.2427,29.5531,25.3778,27.4654,-15.5362,-223721.5656,13.4740,918.2312,9.1823,13.4740,0.0000,45.1561,25.3778,25.2647,25.3778,False,0.0000,13.4740,134.2182,8.9827,442.5944,45.1561,621.9687,-174817.3000,-213771.2427,-223721.5656
3350.0000,25.4854,31.7420,0.0000,179636.7000,-179636.7000,9.2394,0.0000,0.0000,0.0000,40147.7113,4.4744,31.2143,40147.7113,455.2449,25000.0000,219784.4113,0.0000,-219784.4113,29.6565,25.4854,27.5709,-15.9645,-229889.1686,13.8592,946.3862,9.4639,13.8592,0.0000,49.1399,25.4854,25.3778,25.4854,False,0.0000,13.8592,145.1429,9.2394,455.2449,49.1399,649.5276,-179636.7000,-219784.4113,-229889.1686
3351.0000,25.1598,31.4106,0.0000,144766.3000,-144766.3000,7.4529,0.0000,0.0000,0.0000,32062.8886,4.5151,25.1788,32062.8886,367.2195,25000.0000,176829.1886,0.0000,-176829.1886,29.3270,25.1598,27.2434,-12.8656,-185263.9486,11.1794,758.4449,7.5844,11.1794,0.0000,25.7915,25.1598,25.4854,25.1598,False,-0.0000,11.1794,79.9655,7.4529,367.2195,25.7915,472.9764,-144766.3000,-176829.1886,-185263.9486
3352.0000,25.1871,31.4557,0.0000,155519.0000,-155519.0000,7.9838,0.0000,0.0000,0.0000,34470.6021,4.5116,26.9723,34470.6021,393.3768,25000.0000,189989.6021,0.0000,-189989.6021,29.3662,25.1871,27.2767,-13.8212,-199024.6627,11.9757,811.7050,8.1170,11.9757,0.0000,31.7048,25.1871,25.1598,25.1871,False,-0.0000,11.9757,96.7719,7.9838,393.3768,31.7048,521.8535,-155519.0000,-189989.6021,-199024.6627
3353.0000,25.2215,31.4886,0.0000,159494.5000,-159494.5000,8.1898,0.0000,0.0000,0.0000,35385.5713,4.5073,27.6683,35385.5713,403.5286,25000.0000,194880.0713,0.0000,-194880.0713,29.3996,25.2215,27.3106,-14.1745,-204112.2889,12.2847,831.8550,8.3185,12.2847,0.0000,34.2233,25.2215,25.1871,25.2215,False,0.0000,12.2847,103.8581,8.1898,403.5286,34.2233,541.6100,-159494.5000,-194880.0713,-204112.2889
3354.0000,25.1399,31.4051,0.0000,151619.1000,-151619.1000,7.7878,0.0000,0.0000,0.0000,33562.1191,4.5176,26.3100,33562.1191,383.7182,25000.0000,185181.2191,0.0000,-185181.2191,29.3167,25.1399,27.2283,-13.4746,-194033.7851,11.6816,792.8589,7.9286,11.6816,0.0000,29.4263,25.1399,25.2215,25.1399,False,-0.0000,11.6816,90.3257,7.7878,383.7182,29.4263,503.4703,-151619.1000,-185181.2191,-194033.7851
3355.0000,25.0442,31.3138,0.0000,145141.6000,-145141.6000,7.4498,0.0000,0.0000,0.0000,32042.9812,4.5296,25.1681,32042.9812,367.0644,25000.0000,177184.5812,0.0000,-177184.5812,29.2239,25.0442,27.1340,-12.8989,-185744.2369,11.1747,760.4744,7.6047,11.1747,0.0000,25.7588,25.0442,25.1399,25.0442,False,0.0000,11.1747,79.8719,7.4498,367.0644,25.7588,472.6951,-145141.6000,-177184.5812,-185744.2369
3356.0000,24.3490,30.6238,0.0000,84556.9000,-84556.9000,4.3365,0.0000,0.0000,0.0000,18311.4843,4.6177,14.6503,18311.4843,213.6677,25000.0000,102868.3843,0.0000,-102868.3843,28.5322,24.3490,26.4406,-7.5147,-108211.2700,6.5048,451.5050,4.5150,6.5048,0.0000,5.0806,24.3490,25.0442,24.3490,False,0.0000,6.5048,17.9003,4.3365,213.6677,5.0806,236.6486,-84556.9000,-102868.3843,-108211.2700
3357.0000,24.0072,30.3189,13.1000,75171.7000,-75158.6000,3.8322,2.3435,5.5899,0.0019,16126.0117,4.6615,12.9467,16128.3552,188.8216,25000.0000,91297.7117,10.7565,-91286.9552,28.2150,24.0072,26.1111,-6.6799,-96190.3353,5.7484,402.7977,4.0280,5.7484,0.0000,3.5063,24.0072,24.3490,24.0072,False,0.0000,5.7484,12.7348,3.8322,188.8216,3.5063,205.0627,-75158.6000,-91286.9552,-96190.3353
3358.0000,23.7020,30.0158,274.6000,62861.8000,-62587.2000,3.1954,49.2870,5.5714,0.0408,13372.2746,4.7009,10.7953,13421.5616,157.4437,25000.0000,76234.0746,225.3130,-76008.7616,27.9112,23.7020,25.8066,-5.5716,-80231.7569,4.7931,338.8276,3.3883,4.7931,0.0000,2.0327,23.7020,24.0072,23.7020,False,0.0000,4.7931,7.7265,3.1954,157.4437,2.0327,167.2029,-62587.2000,-76008.7616,-80231.7569
3359.0000,23.4638,29.7687,600.1000,55476.8000,-54876.7000,2.8128,107.9926,5.5569,0.0896,11724.1467,4.7318,9.5026,11832.1392,138.5910,25000.0000,67200.9467,492.1074,-66708.8392,27.6671,23.4638,25.5654,-4.8976,-70525.6114,4.2192,300.3500,3.0035,4.2192,0.0000,1.3865,23.4638,23.7020,23.4638,False,0.0000,4.2192,5.4446,2.8128,138.5910,1.3865,145.4221,-54876.7000,-66708.8392,-70525.6114
3360.0000,23.3038,29.5247,1676.7000,47090.6000,-45413.9000,2.3828,302.2729,5.5470,0.2512,9908.1782,4.7527,8.0501,10210.4511,117.4068,25000.0000,56998.7782,1374.4271,-55624.3511,27.3614,23.3038,25.3326,-4.0937,-58949.2381,3.5742,261.8292,2.6183,3.6532,0.0789,0.9000,23.3038,23.4638,23.3038,False,0.0000,3.5742,3.4562,2.3828,117.4068,0.9000,121.7630,-45413.9000,-55624.3511,-58949.2381
3361.0000,23.4166,29.5260,2679.8000,40428.8000,-37749.0000,2.0430,482.5031,5.5540,0.4026,8532.9041,4.7380,6.9021,9015.4071,100.6635,25000.0000,48961.7041,2197.2969,-46764.4071,26.8332,23.4166,25.1249,-3.4470,-49637.2894,3.0645,263.4232,2.6342,3.6532,0.5887,0.9000,23.4166,23.3038,23.4166,False,0.0000,3.0645,2.2694,2.0430,100.6635,0.9000,103.8329,-37749.0000,-46764.4071,-49637.2894
3362.0000,23.4831,29.4301,3775.8000,35457.1000,-31681.3000,1.7935,679.3387,5.5581,0.5662,7497.2771,4.7293,6.0590,8176.6158,88.3673,25000.0000,42954.3771,3096.4613,-39857.9158,26.4026,23.4831,24.9428,-2.9455,-42415.3937,2.6902,264.8328,2.6483,3.6532,0.9630,0.9000,23.4831,23.4166,23.4831,False,0.0000,2.6902,1.5904,1.7935,88.3673,0.9000,90.8577,-31681.3000,-39857.9158,-42415.3937
3363.0000,23.5496,29.2546,5195.4000,30967.2000,-25771.8000,1.5672,934.0649,5.5621,0.7783,6559.9074,4.7207,5.2947,7493.9723,77.2202,25000.0000,37527.1074,4261.3351,-33265.7723,25.9971,23.5496,24.7733,-2.4692,-35556.3402,2.3508,266.1558,2.6616,3.6532,1.3024,0.9000,23.5496,23.4831,23.5496,False,0.0000,2.3508,1.1015,1.5672,77.2202,0.9000,79.2217,-25771.8000,-33265.7723,-35556.3402
3364.0000,23.5095,29.0114,6539.8000,29847.2000,-23307.4000,1.5114,1176.2912,5.5597,0.9786,6315.6762,4.7259,5.1060,7491.9674,74.4687,25000.0000,36162.8762,5363.5088,-30799.3674,25.7857,23.5095,24.6476,-2.2964,-33068.8647,2.2671,267.1439,2.6714,3.6532,1.3861,0.9000,23.5095,23.5496,23.5095,False,0.0000,2.2671,0.9980,1.5114,74.4687,0.9000,76.3667,-23307.4000,-30799.3674,-33068.8647
3365.0000,23.5074,28.7925,7687.0000,27927.3000,-20240.3000,1.4137,1382.6656,5.5596,1.1510,5909.0895,4.7262,4.7760,7291.7551,69.6552,25000.0000,33836.3895,6304.3344,-27532.0551,25.5526,23.5074,24.5300,-2.0634,-29712.3482,2.1205,268.0730,2.6807,3.6532,1.5327,0.9000,23.5074,23.5095,23.5074,False,0.0000,2.1205,0.8322,1.4137,69.6552,0.9000,71.3874,-20240.3000,-27532.0551,-29712.3482
3366.0000,22.8229,28.4036,9395.7000,47121.5000,-37725.8000,2.3853,1703.1098,5.5168,1.4069,9784.7836,4.8158,8.0583,11487.8934,117.5266,25000.0000,56906.2836,7692.5902,-49213.6934,26.4667,22.8229,24.6448,-3.6761,-52936.2163,3.5779,267.1663,2.6717,3.6532,0.0753,0.9000,22.8229,23.5074,22.8229,False,0.0000,3.5779,3.4659,2.3853,117.5266,0.9000,121.8925,-37725.8000,-49213.6934,-52936.2163
3367.0000,22.8296,28.5700,9490.9000,56930.9000,-47440.0000,2.8655,1720.2332,5.5172,1.4368,11823.8820,4.8149,9.6809,13544.1152,141.1907,25000.0000,68754.7820,7770.6668,-60984.1152,26.6565,22.8296,24.7431,-4.5427,-65415.0994,4.2983,313.4352,3.1344,4.2983,0.0000,1.4659,22.8296,22.8229,22.8296,False,-0.0000,4.2983,5.7293,2.8655,141.1907,1.4659,148.3859,-47440.0000,-60984.1152,-65415.0994
3368.0000,22.8525,29.0650,3173.5000,68840.2000,-65666.7000,3.4652,575.0480,5.5187,0.4804,14306.2721,4.8119,11.7067,14881.3201,170.7356,25000.0000,83146.4721,2598.4520,-80548.0201,26.9942,22.8525,24.9234,-5.9451,-85609.5201,5.1978,377.0189,3.7702,5.1978,0.0000,2.5922,22.8525,22.8296,22.8525,False,0.0000,5.1978,9.6540,3.4652,170.7356,2.5922,182.9818,-65666.7000,-80548.0201,-85609.5201
3369.0000,22.9925,29.2948,1819.4000,79608.0000,-77788.6000,4.0079,329.1535,5.5275,0.2753,16607.5740,4.7935,13.5403,16936.7276,197.4787,25000.0000,96215.5740,1490.2465,-94725.3276,27.1941,22.9925,25.0933,-6.9758,-100451.3253,6.0119,433.9056,4.3391,6.0119,0.0000,4.0111,22.9925,22.8525,22.9925,False,0.0000,6.0119,14.4075,4.0079,197.4787,4.0111,215.8973,-77788.6000,-94725.3276,-100451.3253
3370.0000,23.0848,29.4154,1153.0000,83673.1000,-82520.1000,4.2174,208.3742,5.5333,0.1741,17499.8832,4.7814,14.2481,17708.2573,207.8017,25000.0000,101172.9832,944.6258,-100228.3573,27.3052,23.0848,25.1950,-7.3733,-106176.1494,6.3262,455.2299,4.5523,6.3262,0.0000,4.6735,23.0848,22.9925,23.0848,False,0.0000,6.3262,16.5784,4.2174,207.8017,4.6735,229.0537,-82520.1000,-100228.3573,-106176.1494
3371.0000,23.1529,29.5073,559.2000,86642.8000,-86083.6000,4.3705,100.9828,5.5376,0.0843,18154.8659,4.7724,14.7651,18255.8486,215.3409,25000.0000,104797.6659,458.2172,-104339.4486,27.3892,23.1529,25.2710,-7.6696,-110442.2143,6.5557,470.6991,4.7070,6.5557,0.0000,5.2009,23.1529,23.0848,23.1529,False,-0.0000,6.5557,18.2893,4.3705,215.3409,5.2009,238.8311,-86083.6000,-104339.4486,-110442.2143
3372.0000,23.2056,29.5719,224.1000,88836.5000,-88612.4000,4.4836,40.4449,5.5409,0.0337,18641.4992,4.7655,15.1474,18681.9441,220.9173,25000.0000,107477.9992,183.6551,-107294.3441,27.4498,23.2056,25.3277,-7.8828,-113512.3470,6.7255,482.0900,4.8209,6.7255,0.0000,5.6155,23.2056,23.1529,23.2056,False,-0.0000,6.7255,19.6248,4.4836,220.9173,5.6155,246.1576,-88612.4000,-107294.3441,-113512.3470
3373.0000,23.2728,29.6345,274.4000,92728.2000,-92453.8000,4.6821,49.4856,5.5450,0.0413,19494.0364,4.7567,15.8179,19543.5220,230.6958,25000.0000,112222.2364,224.9144,-111997.3220,27.5139,23.2728,25.3934,-8.2259,-118453.2898,7.0231,502.4663,5.0247,7.0231,0.0000,6.3947,23.2728,23.2056,23.2728,False,0.0000,7.0231,22.1146,4.6821,230.6958,6.3947,259.2051,-92453.8000,-111997.3220,-118453.2898
3374.0000,23.3680,29.7237,356.0000,99064.4000,-98708.4000,5.0048,64.1331,5.5510,0.0535,20880.6272,4.7443,16.9081,20944.7603,246.5966,25000.0000,119945.0272,291.8669,-119653.1603,27.6051,23.3680,25.4865,-8.7846,-126498.0265,7.5072,535.6432,5.3564,7.5072,0.0000,7.8102,23.3680,23.2728,23.3680,False,0.0000,7.5072,26.5801,5.0048,246.5966,7.8102,280.9868,-98708.4000,-119653.1603,-126498.0265
3375.0000,23.4750,29.8232,447.8000,105627.4000,-105179.6000,5.3406,80.5750,5.5576,0.0672,22329.5880,4.7304,18.0426,22410.1630,263.1415,25000.0000,127956.9880,367.2250,-127589.7630,27.7071,23.4750,25.5911,-9.3628,-134825.0113,8.0109,569.8466,5.6985,8.0109,0.0000,9.4900,23.4750,23.3680,23.4750,False,-0.0000,8.0109,31.8003,5.3406,263.1415,9.4900,304.4318,-105179.6000,-127589.7630,-134825.0113
3376.0000,23.5371,29.8402,1535.5000,106884.7000,-105349.2000,5.4090,276.1008,5.5614,0.2300,22634.0462,4.7223,18.2736,22910.1469,266.5110,25000.0000,129518.7462,1259.3992,-128259.3469,27.7392,23.5371,25.6382,-9.4154,-135581.1554,8.1135,576.3546,5.7635,8.1135,0.0000,9.8593,23.5371,23.4750,23.5371,False,0.0000,8.1135,32.9379,5.4090,266.5110,9.8593,309.3082,-105349.2000,-128259.3469,-135581.1554
3377.0000,23.4688,29.5319,7082.9000,94234.8000,-87151.9000,4.7713,1274.5504,5.5572,1.0601,19917.8016,4.7312,16.1192,21192.3520,235.0910,25000.0000,114152.6016,5808.3496,-108344.2520,27.5108,23.4688,25.4898,-7.9891,-115042.7223,7.1569,510.6028,5.1060,7.1569,0.0000,6.7672,23.4688,23.5371,23.4688,False,0.0000,7.1569,23.2965,4.7713,235.0910,6.7672,265.1547,-87151.9000,-108344.2520,-115042.7223
3378.0000,23.3384,29.4010,6501.6000,85361.6000,-78860.0000,4.3196,1171.6448,5.5491,0.9741,17977.7620,4.7482,14.5931,19149.4068,212.8334,25000.0000,103339.3620,5329.9552,-98009.4068,27.3801,23.3384,25.3593,-7.2322,-104143.0937,6.4794,464.0219,4.6402,6.4794,0.0000,5.0213,23.3384,23.4688,23.3384,False,0.0000,6.4794,17.7083,4.3196,212.8334,5.0213,235.5630,-78860.0000,-98009.4068,-104143.0937
3379.0000,23.2049,29.1885,7440.9000,75837.9000,-68397.0000,3.8335,1342.9229,5.5408,1.1172,15913.5392,4.7656,12.9509,17256.4621,188.8828,25000.0000,91751.4392,6097.9771,-85653.4621,27.1939,23.2049,25.1994,-6.3346,-91218.6691,5.7502,413.7311,4.1373,5.7502,0.0000,3.5097,23.2049,23.3384,23.2049,False,0.0000,5.7502,12.7461,3.8335,188.8828,3.5097,205.1387,-68397.0000,-85653.4621,-91218.6691
3380.0000,23.0310,28.4434,11605.8000,47159.3000,-35553.5000,2.3812,2098.7212,5.5299,1.7462,9848.6368,4.7884,8.0445,11947.3580,117.3255,25000.0000,57007.9368,9507.0788,-47500.8580,26.5588,23.0310,24.7949,-3.5591,-51251.6232,3.5718,265.9867,2.6599,3.6532,0.0814,0.9000,23.0310,23.2049,23.0310,False,0.0000,3.5718,3.4497,2.3812,117.3255,0.9000,121.6752,-35553.5000,-47500.8580,-51251.6232
3381.0000,23.0500,28.5458,9228.6000,40699.8000,-31471.2000,2.0521,1668.4835,5.5311,1.3924,8504.0714,4.7859,6.9327,10172.5548,101.1099,25000.0000,49203.8714,7560.1165,-41643.7548,26.1371,23.0500,24.5936,-3.1145,-44849.1031,3.0781,267.5704,2.6757,3.6532,0.5751,0.9000,23.0500,23.0310,23.0500,False,0.0000,3.0781,2.2970,2.0521,101.1099,0.9000,104.3069,-31471.2000,-41643.7548,-44849.1031
3382.0000,23.2491,28.3842,10199.0000,31995.2000,-21796.2000,1.6134,1839.7872,5.5436,1.5384,6721.9010,4.7598,5.4508,8561.6882,79.4976,25000.0000,38717.1010,8359.2128,-30357.8882,25.5170,23.2491,24.3830,-2.2881,-32948.5318,2.4202,269.2415,2.6924,3.6532,1.2330,0.9000,23.2491,23.0500,23.2491,False,-0.0000,2.4202,1.1922,1.6134,79.4976,0.9000,81.5898,-21796.2000,-30357.8882,-32948.5318
3383.0000,23.2903,28.1107,11138.7000,28041.2000,-16902.5000,1.4164,2008.3714,5.5461,1.6748,5897.8684,4.7545,4.7851,7906.2398,69.7880,25000.0000,33939.0684,9130.3286,-24808.7398,25.1592,23.2903,24.2247,-1.8855,-27151.5894,2.1246,270.5091,2.7051,3.6532,1.5286,0.9000,23.2903,23.2491,23.2903,False,0.0000,2.1246,0.8365,1.4164,69.7880,0.9000,71.5245,-16902.5000,-24808.7398,-27151.5894
3384.0000,23.2633,28.0403,10476.7000,25682.7000,-15206.0000,1.2977,1889.5801,5.5445,1.5742,5397.8070,4.7580,4.3841,7287.3871,63.9401,25000.0000,31080.5070,8587.1199,-22493.3871,24.9602,23.2633,24.1117,-1.7120,-24652.3934,1.9465,271.4193,2.7142,3.6532,1.7066,0.9000,23.2633,23.2903,23.2633,False,0.0000,1.9465,0.6596,1.2977,63.9401,0.9000,65.4996,-15206.0000,-22493.3871,-24652.3934
3385.0000,23.2730,27.8290,10859.3000,23362.3000,-12503.0000,1.1802,1958.3721,5.5451,1.6324,4911.4353,4.7567,3.9871,6869.8074,58.1502,25000.0000,28273.7353,8900.9279,-19372.8074,24.7449,23.2730,24.0089,-1.4849,-21382.8716,1.7703,272.2515,2.7225,3.6532,1.8829,0.9000,23.2730,23.2633,23.2730,False,-0.0000,1.7703,0.5099,1.1802,58.1502,0.9000,59.5600,-12503.0000,-19372.8074,-21382.8716
3386.0000,23.2895,27.5452,11495.8000,21222.9000,-9727.1000,1.0722,2072.7755,5.5461,1.7278,4463.6952,4.7546,3.6223,6536.4707,52.8293,25000.0000,25686.5952,9423.0245,-16263.5707,24.5386,23.2895,23.9140,-1.2601,-18145.8974,1.6083,273.0232,2.7302,3.6532,2.0449,0.9000,23.2895,23.2730,23.2895,False,0.0000,1.6083,0.3932,1.0722,52.8293,0.9000,54.1225,-9727.1000,-16263.5707,-18145.8974
3387.0000,23.3136,27.1404,12542.2000,19252.9000,-6710.7000,0.9728,2260.8393,5.5476,1.8846,4052.0377,4.7514,3.2865,6312.8769,47.9320,25000.0000,23304.9377,10281.3607,-13023.5769,24.3326,23.3136,23.8231,-1.0281,-14804.3042,1.4592,273.7657,2.7377,3.6532,2.1940,0.9000,23.3136,23.2895,23.3136,False,-0.0000,1.4592,0.3023,0.9728,47.9320,0.9000,49.1343,-6710.7000,-13023.5769,-14804.3042
3388.0000,22.9236,28.2857,6586.8000,25556.5000,-18969.7000,1.2916,1192.5761,5.5232,0.9893,5321.4701,4.8025,4.3634,6514.0462,63.6382,25000.0000,30877.9701,5394.2239,-25483.7462,24.8194,22.9236,23.8715,-1.9126,-27541.0096,1.9374,273.3704,2.7337,3.6532,1.7158,0.9000,22.9236,23.3136,22.9236,False,0.0000,1.9374,0.6512,1.2916,63.6382,0.9000,65.1894,-18969.7000,-25483.7462,-27541.0096
3389.0000,22.5772,28.6201,2937.2000,33294.9000,-30357.7000,1.6772,533.9283,5.5011,0.4439,6867.3962,4.8483,5.6664,7401.3246,82.6409,25000.0000,40162.2962,2403.2717,-37759.0246,25.3516,22.5772,23.9644,-2.7990,-40305.8860,2.5159,272.6130,2.7261,3.6532,1.1373,0.9000,22.5772,22.9236,22.5772,False,-0.0000,2.5159,1.3250,1.6772,82.6409,0.9000,84.8659,-30357.7000,-37759.0246,-40305.8860
3390.0000,22.5616,28.8575,2707.2000,96236.9000,-93529.7000,4.8342,492.2085,5.5001,0.4115,19841.3107,4.8503,16.3319,20333.5192,238.1919,25000.0000,116078.2107,2214.9915,-113863.2192,26.7589,22.5616,24.6602,-8.4053,-121035.9417,7.2513,530.0655,5.3007,7.2513,0.0000,7.0385,22.5616,22.5772,22.5616,False,0.0000,7.2513,24.1542,4.8342,238.1919,7.0385,269.3846,-93529.7000,-113863.2192,-121035.9417
3391.0000,23.2994,29.7065,0.0000,146803.4000,-146803.4000,7.3734,0.0000,0.0000,0.0000,30884.7395,4.7533,24.9101,30884.7395,363.3006,25000.0000,177688.1395,0.0000,-177688.1395,27.5708,23.2994,25.4351,-13.0466,-187870.9171,11.0601,790.3235,7.9032,11.0601,0.0000,24.9745,23.2994,22.5616,23.2994,False,-0.0000,11.0601,77.6228,7.3734,363.3006,24.9745,465.8979,-146803.4000,-177688.1395,-187870.9171
3392.0000,23.8221,30.1905,0.0000,167040.4000,-167040.4000,8.4409,0.0000,0.0000,0.0000,35651.4769,4.6854,28.5165,35651.4769,415.8981,25000.0000,202691.8769,0.0000,-202691.8769,28.0677,23.8221,25.9449,-14.8451,-213769.1167,12.6613,891.4637,8.9146,12.6613,0.0000,37.4679,23.8221,23.2994,23.8221,False,0.0000,12.6613,112.9326,8.4409,415.8981,37.4679,566.2987,-167040.4000,-202691.8769,-213769.1167
3393.0000,24.2917,30.6324,0.0000,186733.4000,-186733.4000,9.4773,0.0000,0.0000,0.0000,40374.6802,4.6250,32.0179,40374.6802,466.9642,25000.0000,227108.0802,0.0000,-227108.0802,28.5188,24.2917,26.4053,-16.5952,-238971.1350,14.2159,1001.9190,10.0192,14.2159,0.0000,53.0334,24.2917,23.8221,24.2917,False,0.0000,14.2159,155.7592,9.4773,466.9642,53.0334,675.7568,-186733.4000,-227108.0802,-238971.1350
3394.0000,24.6645,30.9799,0.0000,199241.4000,-199241.4000,10.1523,0.0000,0.0000,0.0000,43525.8265,4.5775,34.2984,43525.8265,500.2250,25000.0000,242767.2265,0.0000,-242767.2265,28.8748,24.6645,26.7696,-17.7068,-254978.1854,15.2285,1088.0366,10.8804,15.2285,0.0000,65.1921,24.6645,24.2917,24.6645,False,0.0000,15.2285,188.5742,10.1523,500.2250,65.1921,753.9913,-199241.4000,-242767.2265,-254978.1854
3395.0000,25.1335,31.4289,0.0000,223619.7000,-223619.7000,11.4309,0.0000,0.0000,0.0000,49491.2445,4.5184,38.6178,49491.2445,563.2205,25000.0000,273110.9445,0.0000,-273110.9445,29.3304,25.1335,27.2320,-19.8733,-286176.1930,17.1463,1408.0808,14.0808,17.1463,0.0000,93.0538,25.1335,24.6645,25.1335,False,0.0000,17.1463,262.2620,11.4309,563.2205,93.0538,918.5363,-223619.7000,-273110.9445,-286176.1930
3396.0000,25.5446,31.8145,0.0000,240069.6000,-240069.6000,12.3215,0.0000,0.0000,0.0000,53742.5571,4.4670,41.6267,53742.5571,607.1045,25000.0000,293812.1571,0.0000,-293812.1571,29.7246,25.5446,27.6346,-21.3353,-307227.8703,18.4823,1903.7526,19.0375,18.4823,0.0000,116.5438,25.5446,25.1335,25.5446,False,0.0000,18.4823,323.1683,12.3215,607.1045,116.5438,1046.8166,-240069.6000,-293812.1571,-307227.8703
3397.0000,25.9374,32.1850,0.0000,255847.2000,-255847.2000,13.1785,0.0000,0.0000,0.0000,57904.6188,4.4184,44.5218,57904.6188,649.3281,25000.0000,313751.8188,0.0000,-313751.8188,30.1025,25.9374,28.0200,-22.7374,-327419.1750,19.7677,2536.2197,25.3622,19.7677,0.0000,142.5908,25.9374,25.5446,25.9374,False,0.0000,19.7677,389.7201,13.1785,649.3281,142.5908,1181.6390,-255847.2000,-313751.8188,-327419.1750
3398.0000,26.2996,32.5256,0.0000,269252.7000,-269252.7000,13.9170,0.0000,0.0000,0.0000,61557.2757,4.3740,47.0170,61557.2757,685.7196,25000.0000,330809.9757,0.0000,-330809.9757,30.4503,26.2996,28.3750,-23.9288,-344574.7966,20.8756,3023.0341,30.2303,20.8756,0.0000,167.9339,26.2996,25.9374,26.2996,False,0.0000,20.8756,453.6726,13.9170,685.7196,167.9339,1307.3262,-269252.7000,-330809.9757,-344574.7966
3399.0000,26.6565,32.8624,0.0000,283160.8000,-283160.8000,14.6831,0.0000,0.0000,0.0000,65385.2148,4.3307,49.6052,65385.2148,723.4659,25000.0000,348546.0148,0.0000,-348546.0148,30.7938,26.6565,28.7251,-25.1648,-362373.6180,22.0247,3425.7227,34.2572,22.0247,0.0000,197.2209,26.6565,26.2996,26.6565,False,0.0000,22.0247,526.7653,14.6831,723.4659,197.2209,1447.4521,-283160.8000,-348546.0148,-362373.6180
3400.0000,26.9148,33.1009,0.0000,288266.9000,-288266.9000,14.9958,0.0000,0.0000,0.0000,67046.6811,4.2995,50.6615,67046.6811,738.8725,25000.0000,355313.5811,0.0000,-355313.5811,31.0389,26.9148,28.9769,-25.6186,-368908.1239,22.4937,3570.2772,35.7028,22.4937,0.0000,210.0909,26.9148,26.6565,26.9148,False,0.0000,22.4937,558.6463,14.9958,738.8725,210.0909,1507.6097,-288266.9000,-355313.5811,-368908.1239
3401.0000,27.2368,33.4085,0.0000,302246.3000,-302246.3000,15.7598,0.0000,0.0000,0.0000,70934.1292,4.2609,53.2425,70934.1292,776.5145,25000.0000,373180.4292,0.0000,-373180.4292,31.3513,27.2368,29.2941,-26.8610,-386798.1912,23.6397,3902.9266,39.0293,23.6397,0.0000,243.8639,27.2368,26.9148,27.2368,False,0.0000,23.6397,641.7013,15.7598,776.5145,243.8639,1662.0797,-302246.3000,-373180.4292,-386798.1912
3402.0000,26.4580,32.6116,0.0000,213527.5000,-213527.5000,11.1665,0.0000,0.0000,0.0000,49033.4363,4.3547,37.7245,49033.4363,550.1929,25000.0000,262560.9363,0.0000,-262560.9363,30.5604,26.4580,28.5092,-18.9764,-273260.7505,16.7497,1365.6194,13.6562,16.7497,0.0000,86.7448,26.4580,27.2368,26.4580,False,0.0000,16.7497,245.7309,11.1665,550.1929,86.7448,882.6687,-213527.5000,-262560.9363,-273260.7505
3403.0000,26.1704,32.3676,0.0000,203200.1000,-203200.1000,10.5517,0.0000,0.0000,0.0000,46289.0109,4.3898,35.6478,46289.0109,519.9050,25000.0000,249489.1109,0.0000,-249489.1109,30.3019,26.1704,28.2362,-18.0586,-260044.3120,15.8276,1159.4556,11.5946,15.8276,0.0000,73.1932,26.1704,26.4580,26.1704,False,-0.0000,15.8276,209.9278,10.5517,519.9050,73.1932,803.0259,-203200.1000,-249489.1109,-260044.3120
3404.0000,25.3952,31.6083,0.0000,141132.5000,-141132.5000,7.3099,0.0000,0.0000,0.0000,31463.2646,4.4856,24.6957,31463.2646,360.1735,25000.0000,172595.7646,0.0000,-172595.7646,29.5373,25.3952,27.4662,-12.5426,-180613.6112,10.9649,739.2264,7.3923,10.9649,0.0000,24.3351,25.3952,26.1704,25.3952,False,0.0000,10.9649,75.7854,7.3099,360.1735,24.3351,460.2941,-141132.5000,-172595.7646,-180613.6112
3405.0000,24.9747,31.2304,0.0000,127275.1000,-127275.1000,6.5473,0.0000,0.0000,0.0000,28044.4861,4.5383,22.1191,28044.4861,322.5963,25000.0000,155319.5861,0.0000,-155319.5861,29.1452,24.9747,27.0600,-11.3111,-162879.6728,9.8209,669.7515,6.6975,9.8209,0.0000,17.4854,24.9747,25.3952,24.9747,False,0.0000,9.8209,55.8549,6.5473,322.5963,17.4854,395.9365,-127275.1000,-155319.5861,-162879.6728
3406.0000,24.4665,30.7451,0.0000,98369.5000,-98369.5000,5.0418,0.0000,0.0000,0.0000,21372.1110,4.6027,17.0333,21372.1110,248.4217,25000.0000,119741.6110,0.0000,-119741.6110,28.6523,24.4665,26.5594,-8.7422,-125887.8758,7.5628,523.1618,5.2316,7.5628,0.0000,7.9849,24.4665,24.9747,24.4665,False,0.0000,7.5628,27.1267,5.0418,248.4217,7.9849,283.5332,-98369.5000,-119741.6110,-125887.8758
3407.0000,24.0532,30.3593,0.0000,81103.9000,-81103.9000,4.1388,0.0000,0.0000,0.0000,17420.7190,4.6556,13.9824,17420.7190,203.9268,25000.0000,98524.6190,0.0000,-98524.6190,28.2572,24.0532,26.1552,-7.2078,-103792.3105,6.2082,434.4678,4.3447,6.2082,0.0000,4.4169,24.0532,24.4665,24.0532,False,0.0000,6.2082,15.7406,4.1388,203.9268,4.4169,224.0844,-81103.9000,-98524.6190,-103792.3105
3408.0000,23.6307,29.9590,0.0000,61000.2000,-61000.2000,3.1020,0.0000,0.0000,0.0000,12950.8057,4.7101,10.4797,12950.8057,152.8406,25000.0000,73951.0057,0.0000,-73951.0057,27.8496,23.6307,25.7402,-5.4212,-78064.7009,4.6530,329.5554,3.2956,4.6530,0.0000,1.8596,23.6307,24.0532,23.6307,False,0.0000,4.6530,7.1219,3.1020,152.8406,1.8596,161.8220,-61000.2000,-73951.0057,-78064.7009
3409.0000,23.3949,29.7456,0.0000,58589.2000,-58589.2000,2.9688,0.0000,0.0000,0.0000,12358.4629,4.7408,10.0298,12358.4629,146.2790,25000.0000,70947.6629,0.0000,-70947.6629,27.6287,23.3949,25.5118,-5.2069,-74979.2358,4.4532,317.5058,3.1751,4.4532,0.0000,1.6302,23.3949,23.6307,23.3949,False,0.0000,4.4532,6.3137,2.9688,146.2790,1.6302,154.2230,-58589.2000,-70947.6629,-74979.2358
3410.0000,23.1652,29.5285,0.0000,51465.0000,-51465.0000,2.6027,0.0000,0.0000,0.0000,10787.4489,4.7708,8.7929,10787.4489,128.2395,25000.0000,62252.4489,0.0000,-62252.4489,27.4074,23.1652,25.2863,-4.5738,-65862.0764,3.9040,280.1855,2.8019,3.9040,0.0000,1.0984,23.1652,23.3949,23.1652,False,0.0000,3.9040,4.4010,2.6027,128.2395,1.0984,133.7389,-51465.0000,-62252.4489,-65862.0764
3411.0000,23.0584,29.4312,30.8000,46233.3000,-46202.5000,2.3337,5.5680,5.5317,0.0046,9662.4901,4.7848,7.8840,9668.0581,114.9840,25000.0000,55895.7901,25.2320,-55870.5581,27.1293,23.0584,25.0938,-4.1071,-59142.6838,3.5005,263.6628,2.6366,3.6532,0.1527,0.9000,23.0584,23.1652,23.0584,False,0.0000,3.5005,3.2645,2.3337,114.9840,0.9000,119.1485,-46202.5000,-55870.5581,-59142.6838
3412.0000,23.0157,29.3967,0.0000,61797.4000,-61797.4000,3.1165,0.0000,0.0000,0.0000,12900.1894,4.7904,10.5288,12900.1894,153.5569,25000.0000,74697.5894,0.0000,-74697.5894,27.2697,23.0157,25.1427,-5.4920,-79084.9137,4.6748,336.9115,3.3691,4.6748,0.0000,1.8858,23.0157,23.0584,23.0157,False,0.0000,4.6748,7.2139,3.1165,153.5569,1.8858,162.6567,-61797.4000,-74697.5894,-79084.9137
3413.0000,23.0786,29.4619,0.0000,71525.2000,-71525.2000,3.6058,0.0000,0.0000,0.0000,14956.6626,4.7822,12.1819,14956.6626,177.6664,25000.0000,86481.8626,0.0000,-86481.8626,27.3342,23.0786,25.2064,-6.3565,-91534.0171,5.4088,389.0834,3.8908,5.4088,0.0000,2.9209,23.0786,23.0157,23.0786,False,0.0000,5.4088,10.7703,3.6058,177.6664,2.9209,191.3576,-71525.2000,-86481.8626,-91534.0171
3414.0000,23.8321,30.2121,0.0000,142171.6000,-142171.6000,7.1711,0.0000,0.0000,0.0000,30352.0120,4.6841,24.2267,30352.0120,353.3334,25000.0000,172523.6120,0.0000,-172523.6120,28.0854,23.8321,25.9587,-12.6350,-181943.3942,10.7566,757.0567,7.5706,10.7566,0.0000,22.9749,23.8321,23.0786,23.8321,False,0.0000,10.7566,71.8644,7.1711,353.3334,22.9749,448.1727,-142171.6000,-172523.6120,-181943.3942
3415.0000,24.5926,30.9327,0.0000,191462.1000,-191462.1000,9.7181,0.0000,0.0000,0.0000,41743.2190,4.5867,32.8314,41743.2190,478.8291,25000.0000,233205.3190,0.0000,-233205.3190,28.8193,24.5926,26.7060,-17.0155,-245022.6652,14.5771,1026.1373,10.2614,14.5771,0.0000,57.1795,24.5926,23.8321,24.5926,False,0.0000,14.5771,167.0036,9.7181,478.8291,57.1795,703.0122,-191462.1000,-233205.3190,-245022.6652
3416.0000,25.2134,31.5126,0.0000,221832.4000,-221832.4000,11.3325,0.0000,0.0000,0.0000,49204.7106,4.5084,38.2855,49204.7106,558.3749,25000.0000,271037.1106,0.0000,-271037.1106,29.4129,25.2134,27.3131,-19.7145,-283888.9047,16.9988,1374.8548,13.7485,16.9988,0.0000,90.6727,25.2134,24.5926,25.2134,False,0.0000,16.9988,256.0323,11.3325,558.3749,90.6727,905.0799,-221832.4000,-271037.1106,-283888.9047
3417.0000,25.6801,31.9457,0.0000,238940.7000,-238940.7000,12.2721,0.0000,0.0000,0.0000,53691.9308,4.4502,41.4597,53691.9308,604.6690,25000.0000,292632.6308,0.0000,-292632.6308,29.8571,25.6801,27.7686,-21.2349,-305783.1661,18.4081,1887.7821,18.8778,18.4081,0.0000,115.1468,25.6801,25.2134,25.6801,False,0.0000,18.4081,319.5717,12.2721,604.6690,115.1468,1039.3876,-238940.7000,-292632.6308,-305783.1661
3418.0000,26.0409,32.2810,0.0000,250254.6000,-250254.6000,12.9057,0.0000,0.0000,0.0000,56802.4430,4.4057,43.6005,56802.4430,635.8904,25000.0000,307057.0430,0.0000,-307057.0430,30.2010,26.0409,28.1209,-22.2404,-320262.0731,19.3586,2361.6171,23.6162,19.3586,0.0000,133.9201,26.0409,25.6801,26.0409,False,0.0000,19.3586,367.6670,12.9057,635.8904,133.9201,1137.4775,-250254.6000,-307057.0430,-320262.0731
3419.0000,26.4517,32.6720,0.0000,269483.0000,-269483.0000,13.9417,0.0000,0.0000,0.0000,61872.0595,4.3555,47.1004,61872.0595,686.9356,25000.0000,331355.0595,0.0000,-331355.0595,30.5986,26.4517,28.5252,-23.9493,-344869.5218,20.9126,3044.0145,30.4401,20.9126,0.0000,168.8289,26.4517,26.0409,26.4517,False,0.0000,20.9126,455.9185,13.9417,686.9356,168.8289,1311.6831,-269483.0000,-331355.0595,-344869.5218
3420.0000,26.8084,33.0059,0.0000,282693.6000,-282693.6000,14.6789,0.0000,0.0000,0.0000,65555.0324,4.3123,49.5907,65555.0324,723.2557,25000.0000,348248.6324,0.0000,-348248.6324,30.9400,26.8084,28.8742,-25.1233,-361775.7211,22.0183,3424.3034,34.2430,22.0183,0.0000,197.0490,26.8084,26.4517,26.8084,False,0.0000,22.0183,526.3386,14.6789,723.2557,197.0490,1446.6433,-282693.6000,-348248.6324,-361775.7211
3421.0000,27.1717,33.3494,0.0000,297638.3000,-297638.3000,15.5046,0.0000,0.0000,0.0000,69725.5297,4.2687,52.3803,69725.5297,763.9394,25000.0000,367363.8297,0.0000,-367363.8297,31.2902,27.1717,29.2309,-26.4515,-380901.1262,23.2568,3792.8097,37.9281,23.2568,0.0000,232.2071,27.1717,26.8084,27.1717,False,0.0000,23.2568,613.1281,15.5046,763.9394,232.2071,1609.2745,-297638.3000,-367363.8297,-380901.1262
3422.0000,27.5597,33.7170,0.0000,314734.3000,-314734.3000,16.4493,0.0000,0.0000,0.0000,74535.5250,4.2226,55.5720,74535.5250,810.4890,25000.0000,389269.8250,0.0000,-389269.8250,31.6645,27.5597,29.6121,-27.9708,-402779.6468,24.6740,4200.4942,42.0049,24.6740,0.0000,277.2938,27.5597,27.1717,27.5597,False,0.0000,24.6740,723.1513,16.4493,810.4890,277.2938,1810.9341,-314734.3000,-389269.8250,-402779.6468
3423.0000,27.9333,34.0688,0.0000,329697.8000,-329697.8000,17.2927,0.0000,0.0000,0.0000,78900.7432,4.1786,58.4214,78900.7432,852.0462,25000.0000,408598.5432,0.0000,-408598.5432,32.0236,27.9333,29.9785,-29.3006,-421929.1111,25.9391,4555.2338,45.5523,25.9391,0.0000,322.1723,27.9333,27.5597,27.9333,False,0.0000,25.9391,831.4778,17.2927,852.0462,322.1723,2005.6963,-329697.8000,-408598.5432,-421929.1111
3424.0000,28.2086,34.3229,0.0000,335641.5000,-335641.5000,17.6654,0.0000,0.0000,0.0000,80945.3756,4.1465,59.6805,80945.3756,870.4094,25000.0000,416586.8756,0.0000,-416586.8756,32.2848,28.2086,30.2467,-29.8289,-429535.5314,26.4981,4711.4353,47.1144,26.4981,0.0000,343.4548,28.2086,27.9333,28.2086,False,-0.0000,26.4981,882.4891,17.6654,870.4094,343.4548,2096.3533,-335641.5000,-416586.8756,-429535.5314
