Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3425.0000,28.5447,34.6433,0.0000,349992.4000,-349992.4000,18.4681,0.0000,0.0000,0.0000,85205.5913,4.1076,62.3921,85205.5913,909.9576,25000.0000,435197.9913,0.0000,-435197.9913,32.6104,28.5447,30.5775,-31.1042,-447901.0239,27.7021,5064.4765,50.6448,27.7021,0.0000,392.4300,28.5447,28.2086,28.5447,False,0.0000,27.7021,999.1015,18.4681,909.9576,392.4300,2301.4891,-349992.4000,-435197.9913,-447901.0239
3426.0000,27.7038,33.7832,0.0000,254714.9000,-254714.9000,13.4831,0.0000,0.0000,0.0000,60565.7620,4.2056,45.5508,60565.7620,664.3359,25000.0000,315280.6620,0.0000,-315280.6620,31.7568,27.7038,29.7303,-22.6368,-325970.1197,20.2246,2848.5789,28.4858,20.2246,0.0000,152.7080,27.7038,28.5447,27.7038,False,0.0000,20.2246,415.3369,13.4831,664.3359,152.7080,1232.3808,-254714.9000,-315280.6620,-325970.1197
3427.0000,27.3968,33.5241,0.0000,244122.8000,-244122.8000,12.8213,0.0000,0.0000,0.0000,57550.1714,4.2419,43.3153,57550.1714,631.7320,25000.0000,301672.9714,0.0000,-301672.9714,31.4816,27.3968,29.4392,-21.6955,-312414.9327,19.2320,2444.0945,24.4409,19.2320,0.0000,131.3099,27.3968,27.7038,27.3968,False,0.0000,19.2320,361.0094,12.8213,631.7320,131.3099,1124.0513,-244122.8000,-301672.9714,-312414.9327
3428.0000,26.5278,32.6725,0.0000,174294.3000,-174294.3000,9.1281,0.0000,0.0000,0.0000,40102.3013,4.3462,30.8382,40102.3013,449.7593,25000.0000,214396.6013,0.0000,-214396.6013,30.6243,26.5278,28.5761,-15.4897,-223052.2590,13.6922,912.3303,9.1233,13.6922,0.0000,47.3848,26.5278,27.3968,26.5278,False,0.0000,13.6922,140.3380,9.1281,449.7593,47.3848,637.4821,-174294.3000,-214396.6013,-223052.2590
3429.0000,26.0414,32.2347,0.0000,157431.2000,-157431.2000,8.1802,0.0000,0.0000,0.0000,35734.0308,4.4056,27.6358,35734.0308,403.0539,25000.0000,193165.2308,0.0000,-193165.2308,30.1703,26.0414,28.1058,-13.9911,-201471.7910,12.2703,816.1207,8.1612,12.2703,0.0000,34.1027,26.0414,26.5278,26.0414,False,0.0000,12.2703,103.5196,8.1802,403.0539,34.1027,540.6762,-157431.2000,-193165.2308,-201471.7910
3430.0000,25.5066,31.7268,0.0000,128802.6000,-128802.6000,6.6636,0.0000,0.0000,0.0000,28803.6082,4.4718,22.5123,28803.6082,328.3306,25000.0000,157606.2082,0.0000,-157606.2082,29.6534,25.5066,27.5800,-11.4468,-164834.4833,9.9955,671.7163,6.7172,9.9955,0.0000,18.4346,25.5066,26.0414,25.5066,False,0.0000,9.9955,58.6466,6.6636,328.3306,18.4346,405.4117,-128802.6000,-157606.2082,-164834.4833
3431.0000,25.0862,31.3358,0.0000,112565.2000,-112565.2000,5.7962,0.0000,0.0000,0.0000,24880.0798,4.5243,19.5818,24880.0798,285.5901,25000.0000,137445.2798,0.0000,-137445.2798,29.2526,25.0862,27.1694,-10.0038,-144054.7519,8.6943,591.0860,5.9109,8.6943,0.0000,12.1319,25.0862,25.5066,25.0862,False,-0.0000,8.6943,39.8732,5.7962,285.5901,12.1319,337.5952,-112565.2000,-137445.2798,-144054.7519
3432.0000,24.6502,30.9228,0.0000,92061.5000,-92061.5000,4.7231,0.0000,0.0000,0.0000,20103.6298,4.5793,15.9564,20103.6298,232.7159,25000.0000,112165.1298,0.0000,-112165.1298,28.8320,24.6502,26.7411,-8.1816,-117815.2443,7.0846,487.5499,4.8755,7.0846,0.0000,6.5641,24.6502,25.0862,24.6502,False,0.0000,7.0846,22.6529,4.7231,232.7159,6.5641,261.9329,-92061.5000,-112165.1298,-117815.2443
3433.0000,24.3540,30.6502,0.0000,84930.9000,-84930.9000,4.3409,0.0000,0.0000,0.0000,18395.0241,4.6171,14.6653,18395.0241,213.8854,25000.0000,103325.9241,0.0000,-103325.9241,28.5514,24.3540,26.4527,-7.5479,-108689.8946,6.5114,451.8080,4.5181,6.5114,0.0000,5.0962,24.3540,24.6502,24.3540,False,0.0000,6.5114,17.9506,4.3409,213.8854,5.0962,236.9321,-84930.9000,-103325.9241,-108689.8946
3434.0000,24.0679,30.3800,0.0000,74827.1000,-74827.1000,3.8148,0.0000,0.0000,0.0000,16079.0135,4.6537,12.8879,16079.0135,187.9640,25000.0000,90906.1135,0.0000,-90906.1135,28.2760,24.0679,26.1719,-6.6500,-95759.6071,5.7222,400.2664,4.0027,5.7222,0.0000,3.4588,24.0679,24.3540,24.0679,False,0.0000,5.7222,12.5762,3.8148,187.9640,3.4588,203.9990,-74827.1000,-90906.1135,-95759.6071
3435.0000,23.8140,30.1415,0.0000,66727.7000,-66727.7000,3.3937,0.0000,0.0000,0.0000,14238.5321,4.6864,11.4651,14238.5321,167.2120,25000.0000,80966.2321,0.0000,-80966.2321,28.0324,23.8140,25.9232,-5.9302,-85394.4404,5.0905,358.6383,3.5864,5.0905,0.0000,2.4350,23.8140,24.0679,23.8140,False,0.0000,5.0905,9.1161,3.3937,167.2120,2.4350,178.7632,-66727.7000,-80966.2321,-85394.4404
3436.0000,23.8560,30.1971,0.0000,84606.7000,-84606.7000,4.2938,0.0000,0.0000,0.0000,18074.5035,4.6810,14.5059,18074.5035,211.5616,25000.0000,102681.2035,0.0000,-102681.2035,28.0834,23.8560,25.9697,-7.5191,-108275.0013,6.4406,453.1509,4.5315,6.4406,0.0000,4.9318,23.8560,23.8140,23.8560,False,0.0000,6.4406,17.4182,4.2938,211.5616,4.9318,233.9116,-84606.7000,-102681.2035,-108275.0013
3437.0000,23.8971,30.2359,0.0000,93219.5000,-93219.5000,4.7325,0.0000,0.0000,0.0000,19937.0358,4.6757,15.9882,19937.0358,233.1804,25000.0000,113156.5358,0.0000,-113156.5358,28.1230,23.8971,26.0100,-8.2845,-119297.1890,7.0988,498.8757,4.9888,7.0988,0.0000,6.6035,23.8971,23.8560,23.8971,False,0.0000,7.0988,22.7779,4.7325,233.1804,6.6035,262.5618,-93219.5000,-113156.5358,-119297.1890
3438.0000,24.7466,31.0832,0.0000,174017.2000,-174017.2000,8.8375,0.0000,0.0000,0.0000,38102.0674,4.5671,29.8563,38102.0674,435.4393,25000.0000,212119.2674,0.0000,-212119.2674,28.9710,24.7466,26.8588,-15.4651,-222697.6416,13.2562,915.7588,9.1576,13.2562,0.0000,43.0013,24.7466,23.8971,24.7466,False,-0.0000,13.2562,128.2807,8.8375,435.4393,43.0013,606.7213,-174017.2000,-212119.2674,-222697.6416
3439.0000,25.4961,31.7871,0.0000,219955.5000,-219955.5000,11.2515,0.0000,0.0000,0.0000,49173.4247,4.4731,38.0118,49173.4247,554.3827,25000.0000,269128.9247,0.0000,-269128.9247,29.6901,25.4961,27.5931,-19.5477,-281486.9513,16.8772,1356.5431,13.5654,16.8772,0.0000,88.7417,25.4961,24.7466,25.4961,False,0.0000,16.8772,250.9721,11.2515,554.3827,88.7417,894.0965,-219955.5000,-269128.9247,-281486.9513
3440.0000,26.0435,32.2937,0.0000,243579.2000,-243579.2000,12.5412,0.0000,0.0000,0.0000,55291.2604,4.4054,42.3690,55291.2604,617.9301,25000.0000,298870.4604,0.0000,-298870.4604,30.2103,26.0435,28.1269,-21.6472,-311719.2633,18.8118,2110.8931,21.1089,18.8118,0.0000,122.8901,26.0435,25.4961,26.0435,False,0.0000,18.8118,339.4701,12.5412,617.9301,122.8901,1080.2902,-243579.2000,-298870.4604,-311719.2633
3441.0000,26.4510,32.6711,0.0000,257404.9000,-257404.9000,13.3172,0.0000,0.0000,0.0000,59097.7534,4.3556,44.9904,59097.7534,656.1626,25000.0000,316502.6534,0.0000,-316502.6534,30.5977,26.4510,28.5244,-22.8759,-329412.6338,19.9758,2676.1805,26.7618,19.9758,0.0000,147.1408,26.4510,26.0435,26.4510,False,-0.0000,19.9758,401.2556,13.3172,656.1626,147.1408,1204.5590,-257404.9000,-316502.6534,-329412.6338
3442.0000,26.7953,32.9928,0.0000,269589.8000,-269589.8000,13.9984,0.0000,0.0000,0.0000,62493.4711,4.3139,47.2917,62493.4711,689.7257,25000.0000,332083.2711,0.0000,-332083.2711,30.9270,26.7953,28.8611,-23.9588,-345006.1986,20.9975,3087.6734,30.8767,20.9975,0.0000,170.8945,26.7953,26.4510,26.7953,False,-0.0000,20.9975,461.0985,13.9984,689.7257,170.8945,1321.7187,-269589.8000,-332083.2711,-345006.1986
3443.0000,27.2171,33.3955,0.0000,291089.1000,-291089.1000,15.1616,0.0000,0.0000,0.0000,68277.9101,4.2633,51.2216,68277.9101,747.0413,25000.0000,359367.0101,0.0000,-359367.0101,31.3360,27.2171,29.2766,-25.8694,-372519.8203,22.7424,3641.0980,36.4110,22.7424,0.0000,217.1364,27.2171,26.7953,27.2171,False,-0.0000,22.7424,576.0426,15.1616,747.0413,217.1364,1540.2204,-291089.1000,-359367.0101,-372519.8203
3444.0000,27.5823,33.7370,0.0000,305272.3000,-305272.3000,15.9614,0.0000,0.0000,0.0000,72340.4370,4.2199,53.9236,72340.4370,786.4484,25000.0000,377612.7370,0.0000,-377612.7370,31.6854,27.5823,29.6338,-27.1299,-390670.6996,23.9421,3992.5421,39.9254,23.9421,0.0000,253.3433,27.5823,27.2171,27.5823,False,-0.0000,23.9421,664.8694,15.9614,786.4484,253.3433,1704.6611,-305272.3000,-377612.7370,-390670.6996
3445.0000,27.9381,34.0723,0.0000,319473.1000,-319473.1000,16.7599,0.0000,0.0000,0.0000,76464.0970,4.1781,56.6214,76464.0970,825.7938,25000.0000,395937.1970,0.0000,-395937.1970,32.0275,27.9381,29.9828,-28.3920,-408844.1024,25.1399,4321.3367,43.2134,25.1399,0.0000,293.3011,27.9381,27.5823,27.9381,False,-0.0000,25.1399,761.9147,16.7599,825.7938,293.3011,1881.0097,-319473.1000,-395937.1970,-408844.1024
3446.0000,28.3049,34.4189,0.0000,334930.7000,-334930.7000,17.6288,0.0000,0.0000,0.0000,80992.2862,4.1353,59.5567,80992.2862,868.6047,25000.0000,415922.9862,0.0000,-415922.9862,32.3809,28.3049,30.3429,-29.7657,-428625.8887,26.4432,4691.2906,46.9129,26.4432,0.0000,341.3229,28.3049,27.9381,28.3049,False,0.0000,26.4432,877.3889,17.6288,868.6047,341.3229,2087.3165,-334930.7000,-415922.9862,-428625.8887
3447.0000,28.6653,34.7584,0.0000,349455.5000,-349455.5000,18.4564,0.0000,0.0000,0.0000,85363.3084,4.0937,62.3526,85363.3084,909.3812,25000.0000,434818.8084,0.0000,-434818.8084,32.7274,28.6653,30.6964,-31.0565,-447213.9288,27.6846,5054.2200,50.5422,27.6846,0.0000,391.6847,28.6653,28.3049,28.6653,False,0.0000,27.6846,997.3345,18.4564,909.3812,391.6847,2298.4004,-349455.5000,-434818.8084,-447213.9288
3448.0000,28.9185,34.9909,0.0000,354059.6000,-354059.6000,18.7631,0.0000,0.0000,0.0000,87104.5492,4.0648,63.3889,87104.5492,924.4951,25000.0000,441164.1492,0.0000,-441164.1492,32.9668,28.9185,30.9426,-31.4657,-453106.0028,28.1447,5186.6319,51.8663,28.1447,0.0000,411.5405,28.9185,28.6653,28.9185,False,-0.0000,28.1447,1044.3368,18.7631,924.4951,411.5405,2380.3724,-354059.6000,-441164.1492,-453106.0028
3449.0000,29.2244,35.2823,0.0000,366613.2000,-366613.2000,19.4751,0.0000,0.0000,0.0000,90970.6508,4.0300,65.7943,90970.6508,959.5764,25000.0000,457583.8508,0.0000,-457583.8508,33.2630,29.2244,31.2437,-32.5813,-469171.4096,29.2127,5510.4784,55.1048,29.2127,0.0000,460.1902,29.2244,28.9185,29.2244,False,0.0000,29.2127,1158.8830,19.4751,959.5764,460.1902,2578.6496,-366613.2000,-457583.8508,-469171.4096
3450.0000,28.3548,34.3950,0.0000,269897.4000,-269897.4000,14.3794,0.0000,0.0000,0.0000,65357.4915,4.1296,48.5789,65357.4915,708.4991,25000.0000,335254.8915,0.0000,-335254.8915,32.3816,28.3548,30.3682,-23.9861,-345399.8482,21.5690,3285.6998,32.8570,21.5690,0.0000,185.2323,28.3548,29.2244,28.3548,False,0.0000,21.5690,496.9407,14.3794,708.4991,185.2323,1390.6720,-269897.4000,-335254.8915,-345399.8482
3451.0000,28.0169,34.1071,0.0000,257729.4000,-257729.4000,13.6183,0.0000,0.0000,0.0000,61822.4574,4.1689,46.0077,61822.4574,670.9983,25000.0000,319551.8574,0.0000,-319551.8574,32.0771,28.0169,30.0470,-22.9047,-329827.9110,20.4274,2929.1610,29.2916,20.4274,0.0000,157.3487,28.0169,28.3548,28.0169,False,-0.0000,20.4274,427.0476,13.6183,670.9983,157.3487,1255.3946,-257729.4000,-319551.8574,-329827.9110
3452.0000,27.1017,33.2112,0.0000,184997.3000,-184997.3000,9.7443,0.0000,0.0000,0.0000,43253.1548,4.2771,32.9200,43253.1548,480.1212,25000.0000,228250.4548,0.0000,-228250.4548,31.1747,27.1017,29.1382,-16.4409,-236749.3697,14.6165,992.1160,9.9212,14.6165,0.0000,57.6437,27.1017,28.0169,27.1017,False,0.0000,14.6165,168.2587,9.7443,480.1212,57.6437,706.0236,-184997.3000,-228250.4548,-236749.3697
3453.0000,26.5981,32.7593,0.0000,168466.6000,-168466.6000,8.7991,0.0000,0.0000,0.0000,38837.6043,4.3377,29.7268,38837.6043,433.5506,25000.0000,207304.2043,0.0000,-207304.2043,30.7056,26.5981,28.6519,-14.9718,-215594.2890,13.1987,871.7671,8.7177,13.1987,0.0000,42.4442,26.5981,27.1017,26.5981,False,0.0000,13.1987,126.7420,8.7991,433.5506,42.4442,602.7368,-168466.6000,-207304.2043,-215594.2890
3454.0000,26.0526,32.2419,0.0000,140054.3000,-140054.3000,7.2819,0.0000,0.0000,0.0000,31799.6794,4.4043,24.6009,31799.6794,358.7923,25000.0000,171853.9794,0.0000,-171853.9794,30.1788,26.0526,28.1157,-12.4468,-179233.7902,10.9228,723.1058,7.2311,10.9228,0.0000,24.0563,26.0526,26.5981,26.0526,False,0.0000,10.9228,74.9829,7.2819,358.7923,24.0563,457.8314,-140054.3000,-171853.9794,-179233.7902
3455.0000,25.6300,31.8496,0.0000,124494.1000,-124494.1000,6.4414,0.0000,0.0000,0.0000,27935.8618,4.4564,21.7614,27935.8618,317.3792,25000.0000,152429.9618,0.0000,-152429.9618,29.7764,25.6300,27.7032,-11.0639,-159320.7020,9.6621,647.0679,6.4707,9.6621,0.0000,16.6508,25.6300,26.0526,25.6300,False,0.0000,9.6621,53.3904,6.4414,317.3792,16.6508,387.4203,-124494.1000,-152429.9618,-159320.7020
3456.0000,25.2048,31.4477,0.0000,105427.4000,-105427.4000,5.4345,0.0000,0.0000,0.0000,23379.3400,4.5094,18.3599,23379.3400,267.7704,25000.0000,128806.7400,0.0000,-128806.7400,29.3667,25.2048,27.2858,-9.3695,-134920.1880,8.1518,552.3826,5.5238,8.1518,0.0000,9.9997,25.2048,25.6300,25.2048,False,0.0000,8.1518,33.3697,5.4345,267.7704,9.9997,311.1397,-105427.4000,-128806.7400,-134920.1880
3457.0000,24.9139,31.1800,0.0000,98669.6000,-98669.6000,5.0673,0.0000,0.0000,0.0000,21704.7467,4.5460,17.1194,21704.7467,249.6771,25000.0000,120374.3467,0.0000,-120374.3467,29.0913,24.9139,27.0026,-8.7689,-126271.9273,7.6010,519.2062,5.1921,7.6010,0.0000,8.1065,24.9139,25.2048,24.9139,False,-0.0000,7.6010,27.5068,5.0673,249.6771,8.1065,285.2904,-98669.6000,-120374.3467,-126271.9273
3458.0000,24.6159,30.8978,0.0000,87339.9000,-87339.9000,4.4742,0.0000,0.0000,0.0000,19054.4046,4.5837,15.1155,19054.4046,220.4518,25000.0000,106394.3046,0.0000,-106394.3046,28.8038,24.6159,26.7098,-7.7620,-111772.8003,6.7113,462.2681,4.6227,6.7113,0.0000,5.5801,24.6159,24.9139,24.6159,False,0.0000,6.7113,19.5110,4.4742,220.4518,5.5801,245.5428,-87339.9000,-106394.3046,-111772.8003
3459.0000,24.3492,30.6473,0.0000,78438.8000,-78438.8000,4.0079,0.0000,0.0000,0.0000,16986.6728,4.6177,13.5403,16986.6728,197.4778,25000.0000,95425.4728,0.0000,-95425.4728,28.5479,24.3492,26.4486,-6.9709,-100381.6621,6.0119,417.1984,4.1720,6.0119,0.0000,4.0110,24.3492,24.6159,24.3492,False,0.0000,6.0119,14.4074,4.0079,197.4778,4.0110,215.8962,-78438.8000,-95425.4728,-100381.6621
3460.0000,24.3967,30.7091,0.0000,97341.5000,-97341.5000,4.9625,0.0000,0.0000,0.0000,21107.9455,4.6116,16.7651,21107.9455,244.5098,25000.0000,118449.4455,0.0000,-118449.4455,28.6050,24.3967,26.5008,-8.6509,-124572.2979,7.4437,515.7869,5.1579,7.4437,0.0000,7.6136,24.3967,24.3492,24.3967,False,0.0000,7.4437,25.9638,4.9625,244.5098,7.6136,278.0871,-97341.5000,-118449.4455,-124572.2979
3461.0000,24.4302,30.7400,0.0000,105251.2000,-105251.2000,5.3679,0.0000,0.0000,0.0000,22844.2679,4.6073,18.1347,22844.2679,264.4849,25000.0000,128095.4679,0.0000,-128095.4679,28.6367,24.4302,26.5335,-9.3538,-134694.6969,8.0518,557.4034,5.5740,8.0518,0.0000,9.6361,24.4302,24.3967,24.4302,False,0.0000,8.0518,32.2508,5.3679,264.4849,9.6361,306.3718,-105251.2000,-128095.4679,-134694.6969
3462.0000,25.2609,31.5689,0.0000,184579.1000,-184579.1000,9.4163,0.0000,0.0000,0.0000,40995.6406,4.5024,31.8119,40995.6406,463.9598,25000.0000,225574.7406,0.0000,-225574.7406,29.4662,25.2609,27.3636,-16.4038,-236214.1803,14.1245,972.8288,9.7283,14.1245,0.0000,52.0164,25.2609,24.4302,25.2609,False,0.0000,14.1245,152.9916,9.4163,463.9598,52.0164,668.9678,-184579.1000,-225574.7406,-236214.1803
3463.0000,25.9669,32.2300,0.0000,227174.3000,-227174.3000,11.6726,0.0000,0.0000,0.0000,51457.4968,4.4148,39.4344,51457.4968,575.1305,25000.0000,278631.7968,0.0000,-278631.7968,30.1423,25.9669,28.0546,-20.1892,-290725.1746,17.5089,1568.3920,15.6839,17.5089,0.0000,99.0827,25.9669,25.2609,25.9669,False,0.0000,17.5089,277.9865,11.6726,575.1305,99.0827,952.1997,-227174.3000,-278631.7968,-290725.1746
3464.0000,26.4767,32.7010,0.0000,248921.2000,-248921.2000,12.8695,0.0000,0.0000,0.0000,57191.0304,4.3525,43.4781,57191.0304,634.1059,25000.0000,306112.2304,0.0000,-306112.2304,30.6263,26.4767,28.5515,-22.1219,-318555.6611,19.3043,2386.3076,23.8631,19.3043,0.0000,132.7957,26.4767,25.9669,26.4767,False,0.0000,19.3043,364.8003,12.8695,634.1059,132.7957,1131.7019,-248921.2000,-306112.2304,-318555.6611
3465.0000,26.8421,33.0383,0.0000,260533.3000,-260533.3000,13.5312,0.0000,0.0000,0.0000,60473.2415,4.3082,45.7136,60473.2415,666.7090,25000.0000,321006.5415,0.0000,-321006.5415,30.9729,26.8421,28.9075,-23.1539,-333416.1880,20.2968,2833.3144,28.3331,20.2968,0.0000,154.3504,26.8421,26.4767,26.8421,False,-0.0000,20.2968,419.4842,13.5312,666.7090,154.3504,1240.5436,-260533.3000,-321006.5415,-333416.1880
3466.0000,27.1053,33.2811,0.0000,267102.1000,-267102.1000,13.9181,0.0000,0.0000,0.0000,62455.8835,4.2767,47.0207,62455.8835,685.7724,25000.0000,329557.9835,0.0000,-329557.9835,31.2225,27.1053,29.1639,-23.7377,-341822.5770,20.8772,3055.7455,30.5575,20.8772,0.0000,167.9727,27.1053,26.8421,27.1053,False,0.0000,20.8772,453.7700,13.9181,685.7724,167.9727,1307.5152,-267102.1000,-329557.9835,-341822.5770
3467.0000,27.4482,33.6092,0.0000,284426.5000,-284426.5000,14.8563,0.0000,0.0000,0.0000,67147.9941,4.2358,50.1902,67147.9941,731.9985,25000.0000,351574.4941,0.0000,-351574.4941,31.5555,27.4482,29.5018,-25.2773,-363993.3912,22.2844,3503.0008,35.0300,22.2844,0.0000,204.2817,27.4482,27.1053,27.4482,False,0.0000,22.2844,544.2728,14.8563,731.9985,204.2817,1480.5530,-284426.5000,-351574.4941,-363993.3912
3468.0000,27.7612,33.9030,0.0000,297262.9000,-297262.9000,15.5755,0.0000,0.0000,0.0000,70796.4828,4.1988,52.6200,70796.4828,767.4364,25000.0000,368059.3828,0.0000,-368059.3828,31.8557,27.7612,29.8085,-26.4181,-380420.7100,23.3633,3826.1859,38.2619,23.3633,0.0000,235.4106,27.7612,27.4482,27.7612,False,0.0000,23.3633,620.9900,15.5755,767.4364,235.4106,1623.8370,-297262.9000,-368059.3828,-380420.7100
3469.0000,28.0750,34.1991,0.0000,310515.5000,-310515.5000,16.3169,0.0000,0.0000,0.0000,74605.9675,4.1621,55.1248,74605.9675,803.9671,25000.0000,385121.4675,0.0000,-385121.4675,32.1577,28.0750,30.1164,-27.5959,-397380.6585,24.4754,4126.3941,41.2639,24.4754,0.0000,270.6535,28.0750,27.7612,28.0750,False,-0.0000,24.4754,707.0277,16.3169,803.9671,270.6535,1781.6482,-310515.5000,-385121.4675,-397380.6585
3470.0000,28.4524,34.5586,0.0000,329480.3000,-329480.3000,17.3640,0.0000,0.0000,0.0000,80004.5744,4.1183,58.6623,80004.5744,855.5597,25000.0000,409484.8744,0.0000,-409484.8744,32.5232,28.4524,30.4878,-29.2813,-421650.7665,26.0461,4567.7632,45.6776,26.0461,0.0000,326.1743,28.4524,28.0750,28.4524,False,0.0000,26.0461,841.0868,17.3640,855.5597,326.1743,2022.8207,-329480.3000,-409484.8744,-421650.7665
3471.0000,28.8251,34.9098,0.0000,346011.6000,-346011.6000,18.2998,0.0000,0.0000,0.0000,84901.8842,4.0754,61.8237,84901.8842,901.6676,25000.0000,430913.4842,0.0000,-430913.4842,32.8816,28.8251,30.8534,-30.7505,-442806.6150,27.4497,4975.7786,49.7578,27.4497,0.0000,381.8020,28.8251,28.4524,28.8251,False,0.0000,27.4497,973.8820,18.2998,901.6676,381.8020,2257.3517,-346011.6000,-430913.4842,-442806.6150
3472.0000,29.0918,35.1550,0.0000,352274.4000,-352274.4000,18.6968,0.0000,0.0000,0.0000,87087.8365,4.0450,63.1649,87087.8365,921.2279,25000.0000,439362.2365,0.0000,-439362.2365,33.1340,29.0918,31.1129,-31.3070,-450821.4020,28.0452,5148.7141,51.4871,28.0452,0.0000,407.1927,29.0918,28.8251,29.0918,False,0.0000,28.0452,1034.0578,18.6968,921.2279,407.1927,2362.4783,-352274.4000,-439362.2365,-450821.4020
3473.0000,29.3501,35.3980,0.0000,360618.5000,-360618.5000,19.1883,0.0000,0.0000,0.0000,89799.4111,4.0158,64.8255,89799.4111,945.4469,25000.0000,450417.9111,0.0000,-450417.9111,33.3820,29.3501,31.3661,-32.0486,-461499.7223,28.7825,5368.7763,53.6878,28.7825,0.0000,440.1597,29.3501,29.0918,29.3501,False,0.0000,28.7825,1111.8225,19.1883,945.4469,440.1597,2497.4292,-360618.5000,-450417.9111,-461499.7223
3474.0000,28.4471,34.4800,0.0000,262775.4000,-262775.4000,14.0168,0.0000,0.0000,0.0000,63797.7568,4.1189,47.3542,63797.7568,690.6364,25000.0000,326573.1568,0.0000,-326573.1568,32.4690,28.4471,30.4581,-23.3532,-336285.5043,21.0253,3124.2706,31.2427,21.0253,0.0000,171.5723,28.4471,29.3501,28.4471,False,0.0000,21.0253,462.7975,14.0168,690.6364,171.5723,1325.0063,-262775.4000,-326573.1568,-336285.5043
3475.0000,28.0932,34.1782,0.0000,250982.0000,-250982.0000,13.2732,0.0000,0.0000,0.0000,60332.8279,4.1600,44.8420,60332.8279,653.9984,25000.0000,311314.8279,0.0000,-311314.8279,32.1498,28.0932,30.1215,-22.3051,-321192.9596,19.9099,2753.6687,27.5367,19.9099,0.0000,145.6897,28.0932,28.4471,28.0932,False,0.0000,19.9099,397.5794,13.2732,653.9984,145.6897,1197.2676,-250982.0000,-311314.8279,-321192.9596
3476.0000,27.1789,33.2841,0.0000,179618.0000,-179618.0000,9.4677,0.0000,0.0000,0.0000,42086.2229,4.2679,31.9855,42086.2229,466.4920,25000.0000,221704.2229,0.0000,-221704.2229,31.2490,27.1789,29.2140,-15.9629,-229865.2374,14.2016,947.4322,9.4743,14.2016,0.0000,52.8727,27.1789,28.0932,27.1789,False,-0.0000,14.2016,155.3221,9.4677,466.4920,52.8727,674.6868,-179618.0000,-221704.2229,-229865.2374
3477.0000,26.6991,32.8560,0.0000,165924.8000,-165924.8000,8.6725,0.0000,0.0000,0.0000,38359.7020,4.3255,29.2989,38359.7020,427.3097,25000.0000,204284.5020,0.0000,-204284.5020,30.8037,26.6991,28.7514,-14.7459,-212341.4332,13.0087,855.4282,8.5543,13.0087,0.0000,40.6375,26.6991,27.1789,26.6991,False,-0.0000,13.0087,121.7426,8.6725,427.3097,40.6375,589.6898,-165924.8000,-204284.5020,-212341.4332
3478.0000,26.1702,32.3539,0.0000,138773.4000,-138773.4000,7.2218,0.0000,0.0000,0.0000,31612.3428,4.3898,24.3981,31612.3428,355.8343,25000.0000,170385.7428,0.0000,-170385.7428,30.2926,26.1702,28.2314,-12.3330,-177594.5648,10.8328,714.8362,7.1484,10.8328,0.0000,23.4662,26.1702,26.6991,26.1702,False,-0.0000,10.8328,73.2826,7.2218,355.8343,23.4662,452.5831,-138773.4000,-170385.7428,-177594.5648
3479.0000,25.7573,31.9704,0.0000,123782.6000,-123782.6000,6.4113,0.0000,0.0000,0.0000,27874.8322,4.4407,21.6597,27874.8322,315.8953,25000.0000,151657.4322,0.0000,-151657.4322,29.8993,25.7573,27.8283,-11.0007,-158410.1634,9.6169,641.7863,6.4179,9.6169,0.0000,16.4183,25.7573,26.1702,25.7573,False,0.0000,9.6169,52.7024,6.4113,315.8953,16.4183,385.0160,-123782.6000,-151657.4322,-158410.1634
3480.0000,25.3406,31.5765,0.0000,105264.9000,-105264.9000,5.4322,0.0000,0.0000,0.0000,23431.5792,4.4924,18.3522,23431.5792,267.6573,25000.0000,128696.4792,0.0000,-128696.4792,29.4979,25.3406,27.4193,-9.3550,-134712.2295,8.1484,550.0723,5.5007,8.1484,0.0000,9.9870,25.3406,25.7573,25.3406,False,0.0000,8.1484,33.3308,5.4322,267.6573,9.9870,310.9750,-105264.9000,-128696.4792,-134712.2295
3481.0000,25.0644,31.3231,0.0000,99637.4000,-99637.4000,5.1231,0.0000,0.0000,0.0000,22009.3380,4.5271,17.3077,22009.3380,252.4245,25000.0000,121646.7380,0.0000,-121646.7380,29.2368,25.0644,27.1506,-8.8549,-127510.4645,7.6846,522.7211,5.2272,7.6846,0.0000,8.3771,25.0644,25.3406,25.0644,False,0.0000,7.6846,28.3506,5.1231,252.4245,8.3771,289.1521,-99637.4000,-121646.7380,-127510.4645
3482.0000,24.7808,31.0545,0.0000,89205.6000,-89205.6000,4.5757,0.0000,0.0000,0.0000,19550.5696,4.5628,15.4585,19550.5696,225.4541,25000.0000,108756.1696,0.0000,-108756.1696,28.9633,24.7808,26.8720,-7.9278,-114160.4206,6.8636,470.5781,4.7058,6.8636,0.0000,5.9686,24.7808,25.0644,24.7808,False,-0.0000,6.8636,20.7563,4.5757,225.4541,5.9686,252.1789,-89205.6000,-108756.1696,-114160.4206
3483.0000,24.5235,30.8126,0.0000,80653.7000,-80653.7000,4.1269,0.0000,0.0000,0.0000,17550.7489,4.5955,13.9423,17550.7489,203.3418,25000.0000,98204.4489,0.0000,-98204.4489,28.7162,24.5235,26.6198,-7.1678,-103216.1693,6.1904,427.4871,4.2749,6.1904,0.0000,4.3790,24.5235,24.7808,24.5235,False,0.0000,6.1904,15.6166,4.1269,203.3418,4.3790,223.3374,-80653.7000,-98204.4489,-103216.1693
3484.0000,24.5725,30.8755,0.0000,99295.2000,-99295.2000,5.0696,0.0000,0.0000,0.0000,21636.5970,4.5892,17.1270,21636.5970,249.7883,25000.0000,120931.7970,0.0000,-120931.7970,28.7745,24.5725,26.6735,-8.8245,-127072.5357,7.6044,524.3281,5.2433,7.6044,0.0000,8.1174,24.5725,24.5235,24.5725,False,0.0000,7.6044,27.5406,5.0696,249.7883,8.1174,285.4463,-99295.2000,-120931.7970,-127072.5357
3485.0000,24.6018,30.9022,0.0000,106686.3000,-106686.3000,5.4492,0.0000,0.0000,0.0000,23266.0598,4.5855,18.4096,23266.0598,268.4940,25000.0000,129952.3598,0.0000,-129952.3598,28.8021,24.6018,26.7020,-9.4813,-136531.2590,8.1738,563.1347,5.6313,8.1738,0.0000,10.0810,24.6018,24.5725,24.6018,False,0.0000,8.1738,33.6194,5.4492,268.4940,10.0810,312.1944,-106686.3000,-129952.3598,-136531.2590
3486.0000,25.4254,31.7242,0.0000,185459.4000,-185459.4000,9.4751,0.0000,0.0000,0.0000,41380.0029,4.4819,32.0105,41380.0029,466.8572,25000.0000,226839.4029,0.0000,-226839.4029,29.6246,25.4254,27.5250,-16.4820,-237340.7399,14.2127,977.0602,9.7706,14.2127,0.0000,52.9970,25.4254,24.6018,25.4254,False,0.0000,14.2127,155.6602,9.4751,466.8572,52.9970,675.5144,-185459.4000,-226839.4029,-237340.7399
3487.0000,26.1362,32.3902,0.0000,228757.7000,-228757.7000,11.7708,0.0000,0.0000,0.0000,52061.2143,4.3940,39.7663,52061.2143,579.9710,25000.0000,280818.9143,0.0000,-280818.9143,30.3055,26.1362,28.2208,-20.3300,-292751.5228,17.6562,1635.2411,16.3524,17.6562,0.0000,101.6056,26.1362,25.4254,26.1362,False,0.0000,17.6562,284.5467,11.7708,579.9710,101.6056,966.1232,-228757.7000,-280818.9143,-292751.5228
3488.0000,26.6573,32.8723,0.0000,251524.2000,-251524.2000,13.0236,0.0000,0.0000,0.0000,58081.2542,4.3306,43.9988,58081.2542,641.6999,25000.0000,309605.4542,0.0000,-309605.4542,30.8006,26.6573,28.7289,-22.3533,-321886.8373,19.5355,2507.0564,25.0706,19.5355,0.0000,137.6242,26.6573,26.1362,26.6573,False,0.0000,19.5355,377.0997,13.0236,641.6999,137.6242,1156.4237,-251524.2000,-309605.4542,-321886.8373
3489.0000,27.0360,33.2220,0.0000,264068.2000,-264068.2000,13.7371,0.0000,0.0000,0.0000,61626.8235,4.2850,46.4091,61626.8235,676.8524,25000.0000,325695.0235,0.0000,-325695.0235,31.1600,27.0360,29.0980,-23.4681,-337939.9586,20.6056,2957.8743,29.5787,20.6056,0.0000,161.5030,27.0360,26.6573,27.0360,False,-0.0000,20.6056,437.5112,13.7371,676.8524,161.5030,1275.8666,-264068.2000,-325695.0235,-337939.9586
3490.0000,27.3240,33.4889,0.0000,272507.3000,-272507.3000,14.2248,0.0000,0.0000,0.0000,64110.8559,4.2506,48.0566,64110.8559,700.8810,25000.0000,336618.1559,0.0000,-336618.1559,31.4339,27.3240,29.3790,-24.2180,-348739.8546,21.3371,3212.6039,32.1260,21.3371,0.0000,179.3212,27.3240,27.0360,27.3240,False,0.0000,21.3371,482.1877,14.2248,700.8810,179.3212,1362.3899,-272507.3000,-336618.1559,-348739.8546
3491.0000,27.7273,33.8760,0.0000,294574.4000,-294574.4000,15.4171,0.0000,0.0000,0.0000,70089.4452,4.2028,52.0848,70089.4452,759.6303,25000.0000,364663.8452,0.0000,-364663.8452,31.8264,27.7273,29.7768,-26.1792,-376980.1155,23.1257,3743.2968,37.4330,23.1257,0.0000,228.2998,27.7273,27.3240,27.7273,False,0.0000,23.1257,603.5293,15.4171,759.6303,228.2998,1591.4594,-294574.4000,-364663.8452,-376980.1155
3492.0000,28.0914,34.2174,0.0000,310097.4000,-310097.4000,16.2898,0.0000,0.0000,0.0000,74539.6767,4.1602,55.0333,74539.6767,802.6323,25000.0000,384637.0767,0.0000,-384637.0767,32.1754,28.0914,30.1334,-27.5587,-396845.5972,24.4348,4114.3014,41.1430,24.4348,0.0000,269.3077,28.0914,27.7273,28.0914,False,-0.0000,24.4348,703.7566,16.2898,802.6323,269.3077,1775.6966,-310097.4000,-384637.0767,-396845.5972
3493.0000,28.4077,34.5130,0.0000,321506.1000,-321506.1000,16.9464,0.0000,0.0000,0.0000,77970.4596,4.1234,57.2513,77970.4596,834.9804,25000.0000,399476.5596,0.0000,-399476.5596,32.4779,28.4077,30.4428,-28.5726,-411445.8239,25.4196,4385.8592,43.8586,25.4196,0.0000,303.1989,28.4077,28.0914,28.4077,False,-0.0000,25.4196,785.8123,16.9464,834.9804,303.1989,1923.9917,-321506.1000,-399476.5596,-411445.8239
3494.0000,28.7835,34.8707,0.0000,339618.1000,-339618.1000,17.9541,0.0000,0.0000,0.0000,83235.7244,4.0802,60.6559,83235.7244,884.6349,25000.0000,422853.8244,0.0000,-422853.8244,32.8416,28.7835,30.8125,-30.1823,-434624.5654,26.9312,4819.7852,48.1979,26.9312,0.0000,360.5712,28.7835,28.4077,28.7835,False,0.0000,26.9312,923.3619,17.9541,884.6349,360.5712,2168.5680,-339618.1000,-422853.8244,-434624.5654
3495.0000,29.1508,35.2164,0.0000,355373.7000,-355373.7000,18.8538,0.0000,0.0000,0.0000,87999.5873,4.0384,63.6954,87999.5873,928.9654,25000.0000,443373.2873,0.0000,-443373.2873,33.1945,29.1508,31.1726,-31.5825,-454787.7157,28.2808,5219.5087,52.1951,28.2808,0.0000,417.5393,29.1508,28.7835,29.1508,False,0.0000,28.2808,1058.5073,18.8538,928.9654,417.5393,2405.0120,-355373.7000,-443373.2873,-454787.7157
3496.0000,29.3409,35.3854,0.0000,354592.5000,-354592.5000,18.8784,0.0000,0.0000,0.0000,88276.0464,4.0169,63.7782,88276.0464,930.1729,25000.0000,442868.5464,0.0000,-442868.5464,33.3706,29.3409,31.3557,-31.5131,-453787.9789,28.3175,5223.3984,52.2340,28.3175,0.0000,419.1697,29.3409,29.1508,29.3409,False,0.0000,28.3175,1062.3562,18.8784,930.1729,419.1697,2411.6988,-354592.5000,-442868.5464,-453787.9789
3497.0000,29.5589,35.5924,0.0000,361464.2000,-361464.2000,19.2793,0.0000,0.0000,0.0000,90539.1995,3.9924,65.1329,90539.1995,949.9301,25000.0000,452003.3995,0.0000,-452003.3995,33.5812,29.5589,31.5701,-32.1238,-462582.0026,28.9190,5403.2264,54.0323,28.9190,0.0000,446.4509,29.5589,29.3409,29.5589,False,-0.0000,28.9190,1126.6183,19.2793,949.9301,446.4509,2522.9994,-361464.2000,-452003.3995,-462582.0026
3498.0000,28.5189,34.5397,0.0000,252733.8000,-252733.8000,13.5084,0.0000,0.0000,0.0000,61483.6268,4.1106,45.6364,61483.6268,665.5835,25000.0000,314217.4268,0.0000,-314217.4268,32.5328,28.5189,30.5259,-22.4608,-323434.8169,20.2626,2887.0052,28.8701,20.2626,0.0000,153.5700,28.5189,29.5589,28.5189,False,0.0000,20.2626,417.5139,13.5084,665.5835,153.5700,1236.6674,-252733.8000,-314217.4268,-323434.8169
3499.0000,28.1092,34.1900,0.0000,240525.5000,-240525.5000,12.7289,0.0000,0.0000,0.0000,57845.1274,4.1581,43.0029,57845.1274,627.1756,25000.0000,298370.6274,0.0000,-298370.6274,32.1631,28.1092,30.1361,-21.3758,-307811.3060,19.0933,2445.3375,24.4534,19.0933,0.0000,128.4891,28.1092,28.5189,28.1092,False,0.0000,19.0933,353.8042,12.7289,627.1756,128.4891,1109.4689,-240525.5000,-298370.6274,-307811.3060
3500.0000,27.2310,33.3352,0.0000,175500.4000,-175500.4000,9.2520,0.0000,0.0000,0.0000,41181.3837,4.2616,31.2569,41181.3837,455.8660,25000.0000,216681.7837,0.0000,-216681.7837,31.3005,27.2310,29.2657,-15.5969,-224595.7594,13.8781,916.2055,9.1621,13.8781,0.0000,49.3413,27.2310,28.1092,27.2310,False,-0.0000,13.8781,145.6934,9.2520,455.8660,49.3413,650.9007,-175500.4000,-216681.7837,-224595.7594
3501.0000,26.7803,32.9343,0.0000,164572.6000,-164572.6000,8.6059,0.0000,0.0000,0.0000,38133.5433,4.3157,29.0740,38133.5433,424.0288,25000.0000,202706.1433,0.0000,-202706.1433,30.8830,26.7803,28.8317,-14.6258,-210610.9620,12.9088,846.3923,8.4639,12.9088,0.0000,39.7086,26.7803,27.2310,26.7803,False,-0.0000,12.9088,119.1660,8.6059,424.0288,39.7086,582.9035,-164572.6000,-202706.1433,-210610.9620
3502.0000,26.2724,32.4517,0.0000,138837.4000,-138837.4000,7.2305,0.0000,0.0000,0.0000,31717.3073,4.3773,24.4273,31717.3073,356.2595,25000.0000,170554.7073,0.0000,-170554.7073,30.3919,26.2724,28.3322,-12.3386,-177676.4685,10.8457,713.6872,7.1369,10.8457,0.0000,23.5504,26.2724,26.7803,26.2724,False,0.0000,10.8457,73.5254,7.2305,356.2595,23.5504,453.3353,-138837.4000,-170554.7073,-177676.4685
3503.0000,25.8834,32.0908,0.0000,125483.3000,-125483.3000,6.5053,0.0000,0.0000,0.0000,28357.2425,4.4251,21.9773,28357.2425,320.5276,25000.0000,153840.5425,0.0000,-153840.5425,30.0217,25.8834,27.9525,-11.1518,-160586.6258,9.7579,648.9377,6.4894,9.7579,0.0000,17.1512,25.8834,26.2724,25.8834,False,0.0000,9.7579,54.8691,6.5053,320.5276,17.1512,392.5479,-125483.3000,-153840.5425,-160586.6258
3504.0000,25.4945,31.7234,0.0000,108836.4000,-108836.4000,5.6228,0.0000,0.0000,0.0000,24330.4340,4.4733,18.9960,24330.4340,277.0467,25000.0000,133166.8340,0.0000,-133166.8340,29.6471,25.4945,27.5708,-9.6724,-139282.8387,8.4342,566.9441,5.6694,8.4342,0.0000,11.0754,25.4945,25.8834,25.4945,False,0.0000,8.4342,36.6624,5.6228,277.0467,11.0754,324.7844,-108836.4000,-133166.8340,-139282.8387
3505.0000,25.2340,31.4843,0.0000,103757.6000,-103757.6000,5.3421,0.0000,0.0000,0.0000,23027.7377,4.5058,18.0477,23027.7377,263.2163,25000.0000,126785.3377,0.0000,-126785.3377,29.4009,25.2340,27.3175,-9.2211,-132783.2698,8.0132,542.5019,5.4250,8.0132,0.0000,9.4981,25.2340,25.4945,25.2340,False,0.0000,8.0132,31.8253,5.3421,263.2163,9.4981,304.5397,-103757.6000,-126785.3377,-132783.2698
3506.0000,24.9607,31.2252,0.0000,93620.4000,-93620.4000,4.8092,0.0000,0.0000,0.0000,20620.8190,4.5401,16.2474,20620.8190,236.9607,25000.0000,114241.2190,0.0000,-114241.2190,29.1371,24.9607,27.0489,-8.3202,-119810.2388,7.2139,492.1153,4.9212,7.2139,0.0000,6.9299,24.9607,25.2340,24.9607,False,0.0000,7.2139,23.8112,4.8092,236.9607,6.9299,267.7018,-93620.4000,-114241.2190,-119810.2388
3507.0000,24.7032,30.9825,0.0000,84571.2000,-84571.2000,4.3341,0.0000,0.0000,0.0000,18495.0559,4.5726,14.6422,18495.0559,213.5497,25000.0000,103066.2559,0.0000,-103066.2559,28.8894,24.7032,26.7963,-7.5159,-108229.5703,6.5012,446.6928,4.4669,6.5012,0.0000,5.0722,24.7032,24.9607,24.7032,False,0.0000,6.5012,17.8730,4.3341,213.5497,5.0722,236.4949,-84571.2000,-103066.2559,-108229.5703
3508.0000,24.5098,30.8031,0.0000,80765.5000,-80765.5000,4.1299,0.0000,0.0000,0.0000,17568.4119,4.5972,13.9523,17568.4119,203.4879,25000.0000,98333.9119,0.0000,-98333.9119,28.7053,24.5098,26.6075,-7.1777,-103359.2448,6.1948,427.9446,4.2794,6.1948,0.0000,4.3885,24.5098,24.7032,24.5098,False,0.0000,6.1948,15.6475,4.1299,203.4879,4.3885,223.5238,-80765.5000,-98333.9119,-103359.2448
3509.0000,24.3272,30.6309,0.0000,75910.3000,-75910.3000,3.8752,0.0000,0.0000,0.0000,16429.0769,4.6205,13.0919,16429.0769,190.9386,25000.0000,92339.3769,0.0000,-92339.3769,28.5297,24.3272,26.4284,-6.7462,-97145.8269,5.8128,403.6164,4.0362,5.8128,0.0000,3.6256,24.3272,24.5098,24.3272,False,0.0000,5.8128,13.1317,3.8752,190.9386,3.6256,207.6958,-75910.3000,-92339.3769,-97145.8269
3510.0000,24.3471,30.6607,0.0000,88867.5000,-88867.5000,4.5296,0.0000,0.0000,0.0000,19243.9833,4.6179,15.3027,19243.9833,223.1822,25000.0000,108111.4833,0.0000,-108111.4833,28.5562,24.3471,26.4516,-7.8978,-113727.7388,6.7944,471.4610,4.7146,6.7944,0.0000,5.7900,24.3471,24.3272,24.3471,False,0.0000,6.7944,20.1846,4.5296,223.1822,5.7900,249.1568,-88867.5000,-108111.4833,-113727.7388
3511.0000,24.5907,30.9032,0.0000,116045.0000,-116045.0000,5.9159,0.0000,0.0000,0.0000,25299.1886,4.5869,19.9860,25299.1886,291.4854,25000.0000,141344.1886,0.0000,-141344.1886,28.7990,24.5907,26.6949,-10.3131,-148508.0085,8.8738,611.4802,6.1148,8.8738,0.0000,12.8988,24.5907,24.3471,24.5907,False,0.0000,8.8738,42.1905,5.9159,291.4854,12.8988,346.5747,-116045.0000,-141344.1886,-148508.0085
3512.0000,24.7799,31.0793,0.0000,129847.7000,-129847.7000,6.6333,0.0000,0.0000,0.0000,28457.1335,4.5629,22.4097,28457.1335,326.8346,25000.0000,158304.8335,0.0000,-158304.8335,28.9795,24.7799,26.8797,-11.5397,-166171.9448,9.9499,682.0351,6.8204,9.9499,0.0000,18.1837,24.7799,24.5907,24.7799,False,0.0000,9.9499,57.9099,6.6333,326.8346,18.1837,402.9282,-129847.7000,-158304.8335,-166171.9448
3513.0000,25.1758,31.4649,0.0000,161700.0000,-161700.0000,8.2739,0.0000,0.0000,0.0000,35829.2836,4.5131,27.9523,35829.2836,407.6704,25000.0000,197529.2836,0.0000,-197529.2836,29.3685,25.1758,27.2722,-14.3705,-206934.7665,12.4108,841.3059,8.4131,12.4108,0.0000,35.2879,25.1758,24.7799,25.1758,False,0.0000,12.4108,106.8423,8.2739,407.6704,35.2879,549.8006,-161700.0000,-197529.2836,-206934.7665
3514.0000,25.5175,31.7852,0.0000,181259.6000,-181259.6000,9.3065,0.0000,0.0000,0.0000,40546.6484,4.4704,31.4409,40546.6484,458.5500,25000.0000,221806.2484,0.0000,-221806.2484,29.6959,25.5175,27.6067,-16.1088,-231966.0668,13.9598,953.9070,9.5391,13.9598,0.0000,50.2179,25.5175,25.1758,25.5175,False,-0.0000,13.9598,148.0882,9.3065,458.5500,50.2179,656.8561,-181259.6000,-221806.2484,-231966.0668
3515.0000,25.7693,32.0183,0.0000,191766.5000,-191766.5000,9.8754,0.0000,0.0000,0.0000,43198.7127,4.4392,33.3628,43198.7127,486.5788,25000.0000,234965.2127,0.0000,-234965.2127,29.9353,25.7693,27.8523,-17.0425,-245412.2195,14.8131,1028.1740,10.2817,14.8131,0.0000,60.0010,25.7693,25.5175,25.7693,False,0.0000,14.8131,174.6222,9.8754,486.5788,60.0010,721.2021,-191766.5000,-234965.2127,-245412.2195
3516.0000,25.9844,32.2197,0.0000,200703.0000,-200703.0000,10.3585,0.0000,0.0000,0.0000,45483.6609,4.4126,34.9948,45483.6609,510.3820,25000.0000,246186.6609,0.0000,-246186.6609,30.1413,25.9844,28.0629,-17.8367,-256848.6607,15.5377,1114.2043,11.1420,15.5377,0.0000,69.2444,25.9844,25.7693,25.9844,False,0.0000,15.5377,199.4109,10.3585,510.3820,69.2444,779.0374,-200703.0000,-246186.6609,-256848.6607
3517.0000,26.1747,32.3980,0.0000,208487.8000,-208487.8000,10.7807,0.0000,0.0000,0.0000,47499.1331,4.3893,36.4214,47499.1331,531.1876,25000.0000,255986.9331,0.0000,-255986.9331,30.3236,26.1747,28.2491,-18.5286,-266811.2196,16.1711,1221.8340,12.2183,16.1711,0.0000,78.0625,26.1747,25.9844,26.1747,False,-0.0000,16.1711,222.8418,10.7807,531.1876,78.0625,832.0920,-208487.8000,-255986.9331,-266811.2196
3518.0000,26.3123,32.5252,0.0000,212288.7000,-212288.7000,10.9958,0.0000,0.0000,0.0000,48551.2064,4.3725,37.1481,48551.2064,541.7861,25000.0000,260839.9064,0.0000,-260839.9064,30.4542,26.3123,28.3833,-18.8663,-271675.4024,16.4938,1295.2493,12.9525,16.4938,0.0000,82.8290,26.3123,26.1747,26.3123,False,0.0000,16.4938,235.4285,10.9958,541.7861,82.8290,860.0436,-212288.7000,-260839.9064,-271675.4024
3519.0000,25.9812,32.1864,0.0000,174510.6000,-174510.6000,9.0502,0.0000,0.0000,0.0000,39544.2869,4.4130,30.5749,39544.2869,445.9190,25000.0000,214054.8869,0.0000,-214054.8869,30.1180,25.9812,28.0496,-15.5090,-223329.0678,13.5752,913.4451,9.1345,13.5752,0.0000,46.1814,25.9812,26.3123,25.9812,False,0.0000,13.5752,137.0361,9.0502,445.9190,46.1814,629.1364,-174510.6000,-214054.8869,-223329.0678
3520.0000,25.9449,32.1684,0.0000,178402.8000,-178402.8000,9.2248,0.0000,0.0000,0.0000,40385.3568,4.4175,31.1649,40385.3568,454.5235,25000.0000,218788.1568,0.0000,-218788.1568,30.0939,25.9449,28.0194,-15.8549,-228310.0913,13.8372,935.2575,9.3526,13.8372,0.0000,48.9066,25.9449,25.9812,25.9449,False,0.0000,13.8372,144.5051,9.2248,454.5235,48.9066,647.9353,-178402.8000,-218788.1568,-228310.0913
3521.0000,25.9125,32.1380,0.0000,177390.2000,-177390.2000,9.1695,0.0000,0.0000,0.0000,40119.9454,4.4215,30.9780,40119.9454,451.7983,25000.0000,217510.1454,0.0000,-217510.1454,30.0629,25.9125,27.9877,-15.7649,-227014.2215,13.7542,929.0971,9.2910,13.7542,0.0000,48.0322,25.9125,25.9449,25.9125,False,0.0000,13.7542,142.1119,9.1695,451.7983,48.0322,641.9425,-177390.2000,-217510.1454,-227014.2215
3522.0000,25.7340,31.9613,0.0000,162475.9000,-162475.9000,8.3961,0.0000,0.0000,0.0000,36564.5591,4.4435,28.3654,36564.5591,413.6944,25000.0000,199040.4591,0.0000,-199040.4591,29.8856,25.7340,27.8098,-14.4394,-207927.7206,12.5942,845.4764,8.4548,12.5942,0.0000,36.8755,25.7340,25.9125,25.7340,False,-0.0000,12.5942,111.2800,8.3961,413.6944,36.8755,561.8499,-162475.9000,-199040.4591,-207927.7206
3523.0000,25.6177,31.8549,0.0000,157266.8000,-157266.8000,8.1142,0.0000,0.0000,0.0000,35277.8660,4.4579,27.4127,35277.8660,399.8007,25000.0000,192544.6660,0.0000,-192544.6660,29.7758,25.6177,27.6968,-13.9765,-201261.4010,12.1713,815.2541,8.1525,12.1713,0.0000,33.2835,25.6177,25.7340,25.6177,False,-0.0000,12.1713,101.2185,8.1142,399.8007,33.2835,534.3027,-157266.8000,-192544.6660,-201261.4010
3524.0000,24.9893,31.2328,0.0000,104127.3000,-104127.3000,5.3669,0.0000,0.0000,0.0000,22953.2368,4.5365,18.1316,22953.2368,264.4398,25000.0000,127080.5368,0.0000,-127080.5368,29.1516,24.9893,27.0705,-9.2539,-133256.3915,8.0504,548.8480,5.4885,8.0504,0.0000,9.6312,24.9893,25.6177,24.9893,False,0.0000,8.0504,32.2356,5.3669,264.4398,9.6312,306.3066,-104127.3000,-127080.5368,-133256.3915
3525.0000,24.6466,30.9238,15.0000,93043.8000,-93028.8000,4.7695,2.6655,5.6275,0.0022,20316.0728,4.5798,16.1131,20318.7383,235.0017,25000.0000,113359.8728,12.3345,-113347.5383,28.8314,24.6466,26.7390,-8.2681,-119060.5761,7.1542,492.3686,4.9237,7.1542,0.0000,6.7595,24.6466,24.9893,24.6466,False,0.0000,7.1542,23.2721,4.7695,235.0017,6.7595,265.0333,-93028.8000,-113347.5383,-119060.5761
3526.0000,24.3243,30.6069,280.4000,78891.3000,-78610.9000,4.0321,49.9938,5.6087,0.0412,17072.8791,4.6209,13.6220,17122.8729,198.6694,25000.0000,95964.1791,230.4062,-95733.7729,28.5127,24.3243,26.4185,-6.9959,-100740.8815,6.0482,420.0777,4.2008,6.0482,0.0000,4.0841,24.3243,24.6466,24.3243,False,0.0000,6.0482,14.6480,4.0321,198.6694,4.0841,217.4014,-78610.9000,-95733.7729,-100740.8815
3527.0000,24.0629,30.3440,589.5000,69851.0000,-69261.5000,3.5602,105.3958,5.5932,0.0871,15007.6951,4.6543,12.0278,15113.0908,175.4198,25000.0000,84858.6951,484.1042,-84374.5908,28.2503,24.0629,26.1566,-6.1756,-88929.2336,5.3404,373.7180,3.7372,5.3404,0.0000,2.8115,24.0629,24.3243,24.0629,False,0.0000,5.3404,10.3998,3.5602,175.4198,2.8115,188.6311,-69261.5000,-84374.5908,-88929.2336
3528.0000,23.7618,29.9759,1574.4000,53697.2000,-52122.8000,2.7308,282.3995,5.5751,0.2337,11441.5570,4.6932,9.2258,11723.9565,134.5535,25000.0000,65138.7570,1292.0005,-63846.7565,27.9045,23.7618,25.8332,-4.6864,-67484.2162,4.0963,289.3444,2.8934,4.0963,0.0000,1.2688,23.7618,24.0629,23.7618,False,0.0000,4.0963,5.0206,2.7308,134.5535,1.2688,140.8428,-52122.8000,-63846.7565,-67484.2162
3529.0000,23.5992,29.8025,1923.5000,53212.0000,-51288.5000,2.6993,345.6315,5.5652,0.2869,11287.5053,4.7142,9.1193,11633.1368,132.9998,25000.0000,64499.5053,1577.8685,-62921.6368,27.7347,23.5992,25.6670,-4.6243,-66589.5502,4.0490,287.3840,2.8738,4.0490,0.0000,1.2253,23.5992,23.7618,23.5992,False,-0.0000,4.0490,4.8633,2.6993,132.9998,1.2253,139.0884,-51288.5000,-62921.6368,-66589.5502
3530.0000,23.4408,29.6093,2266.2000,47935.3000,-45669.1000,2.4283,407.9238,5.5554,0.3388,10123.9737,4.7348,8.2038,10531.8974,119.6480,25000.0000,58059.2737,1858.2762,-56200.9974,27.5410,23.4408,25.4909,-4.1367,-59568.0043,3.6425,260.6241,2.6062,3.6532,0.0107,0.9000,23.4408,23.5992,23.4408,False,0.0000,3.6425,3.6398,2.4283,119.6480,0.9000,124.1878,-45669.1000,-56200.9974,-59568.0043
3531.0000,23.4782,29.6078,2592.6000,43686.5000,-41093.9000,2.2102,466.4832,5.5578,0.3886,9236.1307,4.7300,7.4668,9702.6140,108.8988,25000.0000,52922.6307,2126.1168,-50796.5140,27.1866,23.4782,25.3324,-3.7413,-53874.6894,3.3152,261.8305,2.6183,3.6532,0.3380,0.9000,23.4782,23.4408,23.4782,False,0.0000,3.3152,2.8134,2.2102,108.8988,0.9000,112.6122,-41093.9000,-50796.5140,-53874.6894
3532.0000,23.4002,29.4968,2907.6000,43186.2000,-40278.6000,2.1855,523.6140,5.5529,0.4356,9110.7876,4.7401,7.3835,9634.4016,107.6853,25000.0000,52296.9876,2383.9860,-49913.0016,27.0475,23.4002,25.2239,-3.6797,-52987.4374,3.2783,262.6618,2.6266,3.6532,0.3749,0.9000,23.4002,23.4782,23.4002,False,-0.0000,3.2783,2.7285,2.1855,107.6853,0.9000,111.3138,-40278.6000,-49913.0016,-52987.4374
3533.0000,23.4038,29.4600,3206.3000,40741.8000,-37535.5000,2.0605,577.3820,5.5532,0.4809,8595.9598,4.7396,6.9611,9173.3418,101.5242,25000.0000,49337.7598,2628.9180,-46708.8418,26.8197,23.4038,25.1118,-3.4462,-49625.0143,3.0907,263.5245,2.6352,3.6532,0.5625,0.9000,23.4038,23.4002,23.4038,False,0.0000,3.0907,2.3228,2.0605,101.5242,0.9000,104.7469,-37535.5000,-46708.8418,-49625.0143
3534.0000,23.1608,29.2210,4273.9000,55062.3000,-50788.4000,2.7848,771.7311,5.5381,0.6410,11540.0739,4.7714,9.4082,12311.8050,137.2134,25000.0000,66602.3739,3502.1689,-63100.2050,27.2009,23.1608,25.1808,-4.6607,-67114.4838,4.1772,300.7174,3.0072,4.1772,0.0000,1.3455,23.1608,23.4038,23.1608,False,0.0000,4.1772,5.2975,2.7848,137.2134,1.3455,143.8564,-50788.4000,-63100.2050,-67114.4838
3535.0000,23.1994,29.3408,3760.6000,62700.9000,-58940.3000,3.1648,678.7494,5.5405,0.5662,13154.9466,4.7663,10.6918,13833.6960,155.9338,25000.0000,75855.8466,3081.8506,-72773.9960,27.2937,23.1994,25.2466,-5.3675,-77292.4291,4.7471,341.0891,3.4109,4.7471,0.0000,1.9748,23.1994,23.1608,23.1994,False,-0.0000,4.7471,7.5247,3.1648,155.9338,1.9748,165.4333,-58940.3000,-72773.9960,-77292.4291
3536.0000,23.2611,29.6262,159.1000,73445.9000,-73286.8000,3.7083,28.6960,5.5443,0.0239,15435.3939,4.7583,12.5280,15464.0899,182.7145,25000.0000,88881.2939,130.4040,-88750.8899,27.5045,23.2611,25.3828,-6.5186,-93867.2710,5.5624,398.0835,3.9808,5.5624,0.0000,3.1770,23.2611,23.1994,23.2611,False,0.0000,5.5624,11.6332,3.7083,182.7145,3.1770,197.5247,-73286.8000,-88750.8899,-93867.2710
3537.0000,23.3778,29.7481,0.0000,81844.9000,-81844.9000,4.1345,0.0000,0.0000,0.0000,17255.7768,4.7430,13.9678,17255.7768,203.7131,25000.0000,99100.6768,0.0000,-99100.6768,27.6247,23.3778,25.5012,-7.2737,-104740.6016,6.2017,442.3051,4.4231,6.2017,0.0000,4.4031,23.3778,23.2611,23.3778,False,-0.0000,6.2017,15.6952,4.1345,203.7131,4.4031,223.8114,-81844.9000,-99100.6768,-104740.6016
3538.0000,23.4541,29.8175,17.9000,85745.2000,-85727.3000,4.3357,3.2216,5.5563,0.0027,18116.0835,4.7331,14.6476,18119.3051,213.6279,25000.0000,103861.2835,14.6784,-103846.6051,27.6964,23.4541,25.5752,-7.6193,-109717.9554,6.5035,462.8352,4.6284,6.5035,0.0000,5.0778,23.4541,23.3778,23.4541,False,0.0000,6.5035,17.8911,4.3357,213.6279,5.0778,236.5967,-85727.3000,-103846.6051,-109717.9554
3539.0000,23.5122,29.8679,102.0000,88697.2000,-88595.2000,4.4878,18.3458,5.5598,0.0153,18769.7467,4.7255,15.1615,18788.0925,221.1230,25000.0000,107466.9467,83.6542,-107383.2925,27.7493,23.5122,25.6308,-7.8771,-113429.8187,6.7317,478.3018,4.7830,6.7317,0.0000,5.6312,23.5122,23.4541,23.5122,False,-0.0000,6.7317,19.6752,4.4878,221.1230,5.6312,246.4294,-88595.2000,-107383.2925,-113429.8187
3540.0000,23.5277,29.8764,190.3000,88324.4000,-88134.1000,4.4711,34.2217,5.5608,0.0285,18698.8507,4.7235,15.1051,18733.0724,220.3003,25000.0000,107023.2507,156.0783,-106867.1724,27.7602,23.5277,25.6440,-7.8391,-112883.4926,6.7067,476.3394,4.7634,6.7067,0.0000,5.5686,23.5277,23.5122,23.5277,False,-0.0000,6.7067,19.4741,4.4711,220.3003,5.5686,245.3429,-88134.1000,-106867.1724,-112883.4926
3541.0000,23.5649,29.9094,275.1000,91244.7000,-90969.6000,4.6195,49.4511,5.5631,0.0412,19336.8658,4.7187,15.6066,19386.3169,227.6137,25000.0000,110581.5658,225.6489,-110355.9169,27.7946,23.5649,25.6797,-8.0940,-116554.2392,6.9293,491.6419,4.9164,6.9293,0.0000,6.1418,23.5649,23.5277,23.5649,False,0.0000,6.9293,21.3092,4.6195,227.6137,6.1418,255.0646,-90969.6000,-110355.9169,-116554.2392
3542.0000,23.6001,29.9397,355.4000,93610.3000,-93254.9000,4.7408,63.8607,5.5652,0.0532,19857.4464,4.7141,16.0161,19921.3071,233.5872,25000.0000,113467.7464,291.5393,-113176.2071,27.8265,23.6001,25.7133,-8.2999,-119518.6397,7.1112,504.0537,5.0405,7.1112,0.0000,6.6381,23.6001,23.5649,23.6001,False,0.0000,7.1112,22.8877,4.7408,233.5872,6.6381,263.1130,-93254.9000,-113176.2071,-119518.6397
3543.0000,23.6189,29.9535,430.5000,94459.8000,-94029.3000,4.7852,77.3393,5.5664,0.0644,20047.9733,4.7117,16.1662,20125.3126,235.7764,25000.0000,114507.7733,353.1607,-114154.6126,27.8420,23.6189,25.7304,-8.3713,-120546.8962,7.1778,508.5256,5.0853,7.1778,0.0000,6.8265,23.6189,23.6001,23.6189,False,0.0000,7.1778,23.4843,4.7852,235.7764,6.8265,266.0873,-94029.3000,-114154.6126,-120546.8962
3544.0000,23.6213,29.9519,503.5000,94223.1000,-93719.6000,4.7740,90.4514,5.5665,0.0753,19999.0715,4.7114,16.1283,20089.5229,235.2224,25000.0000,114222.1715,413.0486,-113809.1229,27.8417,23.6213,25.7315,-8.3463,-120186.7404,7.1609,507.3149,5.0731,7.1609,0.0000,6.7785,23.6213,23.6189,23.6213,False,0.0000,7.1609,23.3324,4.7740,235.2224,6.7785,265.3333,-93719.6000,-113809.1229,-120186.7404
3545.0000,23.4775,29.5078,6220.0000,75416.0000,-69196.0000,3.8211,1119.1660,5.5577,0.9297,15944.0036,4.7301,12.9093,17063.1696,188.2754,25000.0000,91360.0036,5100.8340,-86259.1696,27.4977,23.4775,25.4876,-6.3636,-91636.0679,5.7317,408.9486,4.0895,5.7317,0.0000,3.4760,23.4775,23.6213,23.4775,False,0.0000,5.7317,12.6337,3.8211,188.2754,3.4760,204.3851,-69196.0000,-86259.1696,-91636.0679
3546.0000,23.2830,29.3041,5562.4000,64141.5000,-58579.1000,3.2460,1003.0140,5.5457,0.8333,13488.1102,4.7554,10.9662,14491.1242,159.9366,25000.0000,77629.6102,4559.3860,-73070.2242,27.2970,23.2830,25.2900,-5.3974,-77723.2154,4.8690,349.4010,3.4940,4.8690,0.0000,2.1308,23.2830,23.4775,23.2830,False,0.0000,4.8690,8.0672,3.2460,159.9366,2.1308,170.1346,-58579.1000,-73070.2242,-77723.2154
