Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3547.0000,23.1596,29.1082,6359.2000,59005.0000,-52645.8000,2.9812,1148.2853,5.5380,0.9556,12365.9995,4.7716,10.0717,13514.2848,146.8910,25000.0000,71370.9995,5210.9147,-66160.0848,27.1254,23.1596,25.1425,-4.8976,-70525.0242,4.4718,322.2882,3.2229,4.4718,0.0000,1.6508,23.1596,23.2830,23.1596,False,0.0000,4.4718,6.3865,2.9812,146.8910,1.6508,154.9282,-52645.8000,-66160.0848,-70525.0242
3548.0000,23.1334,28.8788,7195.2000,44593.0000,-37397.8000,2.2508,1299.6267,5.5364,1.0834,9338.8832,4.7750,7.6039,10638.5099,110.8994,25000.0000,53931.8832,5895.5733,-48036.3099,26.6732,23.1334,24.9033,-3.5712,-51425.8211,3.3761,265.1406,2.6514,3.6532,0.2771,0.9000,23.1334,23.1596,23.1334,False,0.0000,3.3761,2.9570,2.2508,110.8994,0.9000,114.7564,-37397.8000,-48036.3099,-51425.8211
3549.0000,23.2056,28.7835,8153.8000,39861.9000,-31708.1000,2.0115,1471.5741,5.5409,1.2282,8364.6365,4.7655,6.7957,9836.2106,99.1120,25000.0000,48226.5365,6682.2259,-41544.3106,26.2769,23.2056,24.7413,-3.0986,-44619.5691,3.0173,266.4074,2.6641,3.6532,0.6359,0.9000,23.2056,23.1334,23.2056,False,0.0000,3.0173,2.1751,2.0115,99.1120,0.9000,102.1871,-31708.1000,-41544.3106,-44619.5691
3550.0000,23.3664,28.6566,9134.7000,32934.0000,-23799.3000,1.6629,1645.6389,5.5509,1.3744,6941.4669,4.7445,5.6180,8587.1058,81.9355,25000.0000,39875.4669,7489.0611,-32386.4058,25.7745,23.3664,24.5704,-2.4295,-34984.4875,2.4944,267.7534,2.6775,3.6532,1.1588,0.9000,23.3664,23.2056,23.3664,False,0.0000,2.4944,1.2944,1.6629,81.9355,0.9000,84.1299,-23799.3000,-32386.4058,-34984.4875
3551.0000,23.4076,28.4401,10086.5000,29523.8000,-19437.3000,1.4927,1816.2739,5.5534,1.5137,6229.7621,4.7392,5.0430,8046.0361,73.5494,25000.0000,35753.5621,8270.2261,-27483.3361,25.4639,23.4076,24.4358,-2.0746,-29873.9827,2.2391,268.8215,2.6882,3.6532,1.4141,0.9000,23.4076,23.3664,23.4076,False,0.0000,2.2391,0.9648,1.4927,73.5494,0.9000,75.4142,-19437.3000,-27483.3361,-29873.9827
3552.0000,23.4328,28.2007,11009.3000,26913.7000,-15904.4000,1.3612,1981.8885,5.5550,1.6511,5682.9383,4.7359,4.5987,7664.8268,67.0702,25000.0000,32596.6383,9027.4115,-23569.2268,25.2093,23.4328,24.3211,-1.7924,-25810.1411,2.0418,269.7367,2.6974,3.6532,1.6114,0.9000,23.4328,23.4076,23.4328,False,0.0000,2.0418,0.7510,1.3612,67.0702,0.9000,68.7211,-15904.4000,-23569.2268,-25810.1411
3553.0000,23.4539,27.9343,11900.3000,24659.3000,-12759.0000,1.2475,2141.7833,5.5563,1.7841,5209.9417,4.7331,4.2144,7351.7250,61.4650,25000.0000,29869.2417,9758.5167,-20110.7250,24.9838,23.4539,24.2189,-1.5435,-22226.4395,1.8712,270.5561,2.7056,3.6532,1.7820,0.9000,23.4539,23.4328,23.4539,False,0.0000,1.8712,0.5926,1.2475,61.4650,0.9000,62.9575,-12759.0000,-20110.7250,-22226.4395
3554.0000,23.4736,27.6302,12803.2000,22641.3000,-9838.1000,1.1456,2303.7811,5.5575,1.9188,4786.1811,4.7306,3.8702,7089.9622,56.4449,25000.0000,27427.4811,10499.4189,-16928.0622,24.7771,23.4736,24.1253,-1.3150,-18935.9387,1.7184,271.3094,2.7131,3.6532,1.9348,0.9000,23.4736,23.4539,23.4736,False,0.0000,1.7184,0.4704,1.1456,56.4449,0.9000,57.8153,-9838.1000,-16928.0622,-18935.9387
3555.0000,23.4946,27.2682,13776.4000,20760.2000,-6983.8000,1.0506,2478.3216,5.5588,2.0640,4391.0638,4.7278,3.5492,6869.3854,51.7638,25000.0000,25151.2638,11298.0784,-13853.1854,24.5798,23.4946,24.0372,-1.0948,-15765.5119,1.5759,272.0224,2.7202,3.6532,2.0773,0.9000,23.4946,23.4736,23.4946,False,-0.0000,1.5759,0.3721,1.0506,51.7638,0.9000,53.0359,-6983.8000,-13853.1854,-15765.5119
3556.0000,23.4200,27.1472,14764.2000,21862.3000,-7098.1000,1.1065,2658.2189,5.5542,2.2112,4614.7011,4.7375,3.7383,7272.9200,54.5213,25000.0000,26477.0011,12105.9811,-14371.0200,24.5490,23.4200,23.9845,-1.1390,-16401.3724,1.6598,272.4497,2.7245,3.6532,1.9934,0.9000,23.4200,23.4946,23.4200,False,0.0000,1.6598,0.4282,1.1065,54.5213,0.9000,55.8496,-7098.1000,-14371.0200,-16401.3724
3557.0000,23.4369,26.8040,15858.0000,20640.1000,-4782.1000,1.0440,2854.6164,5.5552,2.3779,4358.7433,4.7353,3.5271,7213.3597,51.4414,25000.0000,24998.8433,13003.3836,-11995.4597,24.3992,23.4369,23.9181,-0.9708,-13979.6056,1.5660,272.9904,2.7299,3.6532,2.0872,0.9000,23.4369,23.4200,23.4369,False,-0.0000,1.5660,0.3659,1.0440,51.4414,0.9000,52.7073,-4782.1000,-11995.4597,-13979.6056
3558.0000,22.9614,27.0408,21768.0000,37184.2000,-15416.2000,1.8811,3939.5164,5.5256,3.2632,7750.6421,4.7976,6.3552,11690.1584,92.6873,25000.0000,44934.8421,17828.4836,-27106.3584,25.0620,22.9614,24.0117,-2.1193,-30517.7288,2.8217,272.2293,2.7223,3.6532,0.8315,0.9000,22.9614,23.4369,22.9614,False,-0.0000,2.8217,1.8115,1.8811,92.6873,0.9000,95.3988,-15416.2000,-27106.3584,-30517.7288
3559.0000,22.6406,27.4539,17922.0000,44585.7000,-26663.7000,2.2467,3255.4849,5.5052,2.7071,9212.1621,4.8399,7.5903,12467.6471,110.7000,25000.0000,53797.8621,14666.5151,-39131.3471,25.6008,22.6406,24.1207,-2.9865,-43005.4588,3.3701,271.3471,2.7135,3.6532,0.2831,0.9000,22.6406,22.9614,22.6406,False,0.0000,3.3701,2.9425,2.2467,110.7000,0.9000,114.5425,-26663.7000,-39131.3471,-43005.4588
3560.0000,22.4761,27.6859,14990.8000,49290.1000,-34299.3000,2.4773,2728.2748,5.4946,2.2761,10138.5166,4.8617,8.3691,12866.7914,122.0589,25000.0000,59428.6166,12262.5252,-47166.0914,25.9493,22.4761,24.2127,-3.5642,-51324.2824,3.7159,275.2486,2.7525,3.7159,0.0000,0.9471,22.4761,22.6406,22.4761,False,0.0000,3.7159,3.8441,2.4773,122.0589,0.9471,126.8502,-34299.3000,-47166.0914,-51324.2824
3561.0000,22.4496,28.1230,10517.8000,55978.0000,-45460.2000,2.8096,1914.8005,5.4929,1.6012,11505.8165,4.8652,9.4919,13420.6170,138.4347,25000.0000,67483.8165,8602.9995,-58880.8170,26.2319,22.4496,24.3407,-4.4021,-63390.4251,4.2144,310.9932,3.1099,4.2144,0.0000,1.3818,22.4496,22.4761,22.4496,False,0.0000,4.2144,5.4278,2.8096,138.4347,1.3818,145.2443,-45460.2000,-58880.8170,-63390.4251
3562.0000,22.5159,28.2423,10472.4000,59934.2000,-49461.8000,3.0075,1905.0533,5.4972,1.5950,12341.3043,4.8564,10.1606,14246.3575,148.1865,25000.0000,72275.5043,8567.3467,-63708.1575,26.3335,22.5159,24.4247,-4.7562,-68488.9509,4.5113,332.0734,3.3207,4.5113,0.0000,1.6948,22.5159,22.4496,22.5159,False,0.0000,4.5113,6.5423,3.0075,148.1865,1.6948,156.4236,-49461.8000,-63708.1575,-68488.9509
3563.0000,22.5725,28.3293,10474.9000,63033.4000,-52558.5000,3.1648,1904.2482,5.5008,1.5936,12999.5525,4.8489,10.6917,14903.8008,155.9333,25000.0000,76032.9525,8570.6518,-67462.3008,26.4104,22.5725,24.4914,-5.0315,-72453.1764,4.7471,348.7439,3.4874,4.7471,0.0000,1.9748,22.5725,22.5159,22.5725,False,0.0000,4.7471,7.5247,3.1648,155.9333,1.9748,165.4328,-52558.5000,-67462.3008,-72453.1764
3564.0000,22.6210,28.4025,10467.0000,65737.6000,-55270.6000,3.3020,1901.7371,5.5039,1.5910,13575.2252,4.8425,11.1556,15476.9623,162.6981,25000.0000,79312.8252,8565.2629,-70747.5623,26.4753,22.6210,24.5481,-5.2722,-75920.0573,4.9531,363.2635,3.6326,4.9531,0.0000,2.2431,22.6210,22.5725,22.6210,False,0.0000,4.9531,8.4557,3.3020,162.6981,2.2431,173.3968,-55270.6000,-70747.5623,-75920.0573
3565.0000,22.6671,28.4654,10571.2000,68473.7000,-57902.5000,3.4408,1919.6391,5.5069,1.6056,14158.1005,4.8364,11.6245,16077.7396,169.5368,25000.0000,82631.8005,8651.5609,-73980.2396,26.5326,22.6671,24.5999,-5.5097,-79339.8630,5.1613,377.9550,3.7795,5.1613,0.0000,2.5380,22.6671,22.6210,22.6671,False,0.0000,5.1613,9.4688,3.4408,169.5368,2.5380,181.5436,-57902.5000,-73980.2396,-79339.8630
3566.0000,22.7055,28.5100,10713.1000,70376.7000,-59663.6000,3.5378,1944.5420,5.5093,1.6259,14566.8488,4.8313,11.9520,16511.3908,174.3143,25000.0000,84943.5488,8768.5580,-76174.9908,26.5752,22.7055,24.6403,-5.6711,-81663.9522,5.3067,388.1418,3.8814,5.3067,0.0000,2.7587,22.7055,22.6671,22.7055,False,0.0000,5.3067,10.2206,3.5378,174.3143,2.7587,187.2935,-59663.6000,-76174.9908,-81663.9522
3567.0000,22.7288,28.5281,10853.9000,70904.0000,-60050.1000,3.5654,1969.5678,5.5108,1.6463,14685.3423,4.8282,12.0454,16654.9101,175.6754,25000.0000,85589.3423,8884.3322,-76705.0101,26.5950,22.7288,24.6619,-5.7103,-82228.3586,5.3481,390.9239,3.9092,5.3481,0.0000,2.8238,22.7288,22.7055,22.7288,False,0.0000,5.3481,10.4416,3.5654,175.6754,2.8238,188.9408,-60050.1000,-76705.0101,-82228.3586
3568.0000,22.7411,28.5312,11001.0000,70912.0000,-59911.0000,3.5665,1995.9771,5.5116,1.6679,14691.9391,4.8266,12.0490,16687.9162,175.7287,25000.0000,85603.9391,9005.0229,-76598.9162,26.6012,22.7411,24.6711,-5.7030,-82123.2536,5.3498,390.9360,3.9094,5.3498,0.0000,2.8264,22.7411,22.7288,22.7411,False,0.0000,5.3498,10.4503,3.5665,175.7287,2.8264,189.0053,-59911.0000,-76598.9162,-82123.2536
3569.0000,22.8210,27.7408,21767.7000,57733.4000,-35965.7000,2.9040,3945.8024,5.5167,3.2997,11987.7354,4.8160,9.8108,15933.5379,143.0849,25000.0000,69721.1354,17821.8976,-51899.2379,26.1009,22.8210,24.4610,-3.9455,-56815.7000,4.3560,320.2970,3.2030,4.3560,0.0000,1.5257,22.8210,22.7411,22.8210,False,-0.0000,4.3560,5.9426,2.9040,143.0849,1.5257,150.5533,-35965.7000,-51899.2379,-56815.7000
3570.0000,22.7183,27.5273,19370.4000,47888.2000,-28517.8000,2.4104,3515.4132,5.5101,2.9325,9915.5615,4.8296,8.1431,13430.9747,118.7626,25000.0000,57803.7615,15854.9868,-41948.7747,25.8912,22.7183,24.3047,-3.2011,-46096.1079,3.6155,269.8673,2.6987,3.6532,0.0377,0.9000,22.7183,22.8210,22.7183,False,0.0000,3.6155,3.5665,2.4104,118.7626,0.9000,123.2292,-28517.8000,-41948.7747,-46096.1079
3571.0000,22.7726,27.3813,20504.4000,44906.2000,-24401.8000,2.2584,3718.8826,5.5136,3.1093,9311.9368,4.8224,7.6296,13030.8194,111.2736,25000.0000,54218.1368,16785.5174,-37432.6194,25.6216,22.7726,24.1971,-2.8744,-41390.7245,3.3875,270.7313,2.7073,3.6532,0.2657,0.9000,22.7726,22.7183,22.7726,False,0.0000,3.3875,2.9844,2.2584,111.2736,0.9000,115.1579,-24401.8000,-37432.6194,-41390.7245
3572.0000,23.1481,26.9555,21422.6000,32431.0000,-11008.4000,1.6317,3868.7957,5.5373,3.2457,6794.5992,4.7731,5.5125,10663.3948,80.3968,25000.0000,39225.5992,17553.8043,-21671.7948,24.8487,23.1481,23.9984,-1.7157,-24705.6774,2.4475,272.3371,2.7234,3.6532,1.2057,0.9000,23.1481,22.7726,23.1481,False,0.0000,2.4475,1.2293,1.6317,80.3968,0.9000,82.5261,-11008.4000,-21671.7948,-24705.6774
3573.0000,23.1848,26.5948,22266.5000,29326.0000,-7059.5000,1.4800,4019.5360,5.5396,3.3533,6150.2604,4.7683,5.0001,10169.7964,72.9246,25000.0000,35476.2604,18246.9640,-17229.2964,24.5663,23.1848,23.8755,-1.3938,-20070.3564,2.2201,273.3373,2.7334,3.6532,1.4331,0.9000,23.1848,23.1481,23.1848,False,0.0000,2.2201,0.9427,1.4800,72.9246,0.9000,74.7673,-7059.5000,-17229.2964,-20070.3564
3574.0000,23.3195,25.8894,23093.1000,23707.0000,-613.9000,1.1968,4162.4575,5.5479,3.4758,4990.2659,4.7506,4.0433,9152.7234,58.9698,25000.0000,28697.2659,18930.6425,-9766.6234,24.1614,23.3195,23.7404,-0.8494,-12231.3217,1.7952,274.4440,2.7444,3.6532,1.8580,0.9000,23.3195,23.1848,23.3195,False,0.0000,1.7952,0.5296,1.1968,58.9698,0.9000,60.3994,-613.9000,-9766.6234,-12231.3217
3575.0000,23.3548,25.2714,23911.6000,20982.1000,2929.5000,1.0630,4308.2920,5.5501,3.5912,4420.9656,4.7460,3.5826,8729.2575,52.3761,25000.0000,25403.0656,19603.3080,-5799.7575,23.9125,23.3548,23.6336,-0.5627,-8102.3483,1.5945,275.3238,2.7532,3.6532,2.0587,0.9000,23.3548,23.3195,23.3548,False,-0.0000,1.5945,0.3842,1.0630,52.3761,0.9000,53.6603,2929.5000,-5799.7575,-8102.3483
3576.0000,23.3375,24.8951,22916.8000,18969.4000,3947.4000,1.0182,4129.8465,5.5491,3.4399,3994.9952,4.7483,3.2399,8124.8417,50.1689,25000.0000,22964.3952,18786.9535,-4177.4417,23.7716,23.3375,23.5546,-0.4380,-6306.6409,1.5273,275.9774,2.7598,3.6532,2.1259,0.9000,23.3375,23.3548,23.3375,False,0.0000,1.5273,0.3419,1.0182,50.1689,0.9000,51.4108,3947.4000,-4177.4417,-6306.6409
3577.0000,23.3404,24.3482,23102.8000,17370.9000,5731.9000,1.0267,4163.2316,5.5492,3.4687,3658.6378,4.7479,2.9664,7821.8694,50.5899,25000.0000,21029.5378,18939.5684,-2089.9694,23.6237,23.3404,23.4820,-0.2858,-4115.1235,1.5401,276.5795,2.7658,3.6532,2.1131,0.9000,23.3404,23.3375,23.3404,False,0.0000,1.5401,0.3497,1.0267,50.5899,0.9000,51.8397,5731.9000,-2089.9694,-4115.1235
3578.0000,23.3438,23.8450,23636.5000,16118.5000,7518.0000,1.0504,4259.2482,5.5495,3.5487,3395.1700,4.7475,2.7526,7654.4182,51.7562,25000.0000,19513.6700,19377.2518,-136.4182,23.4879,23.3438,23.4158,-0.1454,-2093.8899,1.5756,277.1311,2.7713,3.6532,2.0776,0.9000,23.3438,23.3404,23.3438,False,0.0000,1.5756,0.3720,1.0504,51.7562,0.9000,53.0282,7518.0000,-136.4182,-2093.8899
3579.0000,23.3480,23.3900,24251.3000,14999.6000,9251.7000,1.0777,4369.8272,5.5497,3.6408,3159.8552,4.7469,2.5616,7529.6824,53.0996,25000.0000,18159.4552,19881.4728,1722.0176,23.3604,23.3480,23.3542,-0.0125,-179.9108,1.6165,277.6458,2.7765,3.6532,2.0367,0.9000,23.3480,23.3438,23.3480,False,0.0000,1.6165,0.3987,1.0777,53.0996,0.9000,54.3983,9251.7000,1722.0176,-179.9108
3580.0000,23.0512,25.8006,16753.5000,18069.1000,-1315.6000,0.9134,3028.9049,5.5312,2.5150,3775.5968,4.7858,3.0859,6804.5018,45.0067,25000.0000,21844.6968,13724.5951,-8120.1018,23.7387,23.0512,23.3949,-0.6936,-9987.2083,1.3702,277.3052,2.7731,3.6532,2.2830,0.9000,23.0512,23.3480,23.0512,False,0.0000,1.3702,0.2550,0.9134,45.0067,0.9000,46.1617,-1315.6000,-8120.1018,-9987.2083
3581.0000,22.7112,27.4442,10096.1000,23947.7000,-13851.6000,1.2076,1832.4292,5.5097,1.5228,4957.5610,4.8305,4.0799,6789.9903,59.5028,25000.0000,28905.2610,8263.6708,-20641.5903,24.2758,22.7112,23.4935,-1.5785,-22730.4691,1.8115,276.4847,2.7648,3.6532,1.8417,0.9000,22.7112,23.0512,22.7112,False,0.0000,1.8115,0.5427,1.2076,59.5028,0.9000,60.9455,-13851.6000,-20641.5903,-22730.4691
3582.0000,22.1469,28.0235,10531.0000,78982.8000,-68451.8000,3.9719,1924.0880,5.4732,1.5971,16100.9020,4.9055,13.4184,18024.9901,195.7010,25000.0000,95083.7020,8606.9120,-86476.7901,26.0646,22.1469,24.1058,-6.4459,-92820.3525,5.9578,442.7202,4.4272,5.9578,0.0000,3.9037,22.1469,22.7112,22.1469,False,0.0000,5.9578,14.0532,3.9719,195.7010,3.9037,213.6579,-68451.8000,-86476.7901,-92820.3525
3583.0000,22.7668,29.1806,486.8000,129178.7000,-128691.9000,6.4664,88.2968,5.5132,0.0745,26782.8065,4.8232,21.8459,26871.1033,318.6109,25000.0000,155961.5065,398.5032,-155563.0033,27.0427,22.7668,24.9047,-11.4538,-164934.0894,9.6996,703.9427,7.0394,9.6996,0.0000,16.8454,22.7668,22.1469,22.7668,False,0.0000,9.6996,53.9658,6.4664,318.6109,16.8454,389.4221,-128691.9000,-155563.0033,-164934.0894
3584.0000,23.2715,29.6679,0.0000,147625.0000,-147625.0000,7.4271,0.0000,0.0000,0.0000,31033.8152,4.7569,25.0915,31033.8152,365.9469,25000.0000,178658.8152,0.0000,-178658.8152,27.5358,23.2715,25.4037,-13.1196,-188922.3556,11.1406,796.8100,7.9681,11.1406,0.0000,25.5243,23.2715,22.7668,23.2715,False,0.0000,11.1406,79.1998,7.4271,365.9469,25.5243,470.6710,-147625.0000,-178658.8152,-188922.3556
3585.0000,23.6986,30.0684,0.0000,163540.1000,-163540.1000,8.2621,0.0000,0.0000,0.0000,34785.7373,4.7014,27.9125,34785.7373,407.0889,25000.0000,198325.8373,0.0000,-198325.8373,27.9451,23.6986,25.8218,-14.5340,-209289.6253,12.3931,875.6924,8.7569,12.3931,0.0000,35.1372,23.6986,23.2715,23.6986,False,0.0000,12.3931,106.4200,8.2621,407.0889,35.1372,548.6461,-163540.1000,-198325.8373,-209289.6253
3586.0000,24.0425,30.3897,0.0000,174578.1000,-174578.1000,8.8512,0.0000,0.0000,0.0000,37487.5176,4.6570,29.9026,37487.5176,436.1149,25000.0000,212065.6176,0.0000,-212065.6176,28.2740,24.0425,26.1583,-15.5150,-223415.4506,13.2768,934.4221,9.3442,13.2768,0.0000,43.2018,24.0425,23.6986,24.0425,False,0.0000,13.2768,128.8339,8.8512,436.1149,43.2018,608.1505,-174578.1000,-212065.6176,-223415.4506
3587.0000,24.4811,30.8099,0.0000,197294.4000,-197294.4000,10.0319,0.0000,0.0000,0.0000,42882.1890,4.6008,33.8916,42882.1890,494.2915,25000.0000,240176.5890,0.0000,-240176.5890,28.7003,24.4811,26.5907,-17.5338,-252486.5219,15.0479,1072.6448,10.7264,15.0479,0.0000,62.8996,24.4811,24.0425,24.4811,False,0.0000,15.0479,182.4229,10.0319,494.2915,62.8996,739.6140,-197294.4000,-240176.5890,-252486.5219
3588.0000,24.8318,31.1371,0.0000,209408.3000,-209408.3000,10.6876,0.0000,0.0000,0.0000,45959.6134,4.5564,36.1068,45959.6134,526.5996,25000.0000,255367.9134,0.0000,-255367.9134,29.0354,24.8318,26.9336,-18.6104,-267989.2249,16.0314,1185.6387,11.8564,16.0314,0.0000,76.0572,24.8318,24.4811,24.8318,False,-0.0000,16.0314,217.5305,10.6876,526.5996,76.0572,820.1873,-209408.3000,-255367.9134,-267989.2249
3589.0000,25.1982,31.4846,0.0000,224859.8000,-224859.8000,11.5108,0.0000,0.0000,0.0000,49855.2856,4.5102,38.8879,49855.2856,567.1595,25000.0000,274715.0856,0.0000,-274715.0856,29.3892,25.1982,27.2937,-19.9836,-287763.2048,17.2662,1442.7031,14.4270,17.2662,0.0000,95.0199,25.1982,24.8318,25.1982,False,0.0000,17.2662,267.3975,11.5108,567.1595,95.0199,929.5769,-224859.8000,-274715.0856,-287763.2048
3590.0000,25.5310,31.7975,0.0000,236928.6000,-236928.6000,12.1671,0.0000,0.0000,0.0000,53019.4408,4.4687,41.1052,53019.4408,599.4984,25000.0000,289948.0408,0.0000,-289948.0408,29.7087,25.5310,27.6199,-21.0561,-303208.1912,18.2507,1805.2833,18.0528,18.2507,0.0000,112.2181,25.5310,25.1982,25.5310,False,0.0000,18.2507,312.0218,12.1671,599.4984,112.2181,1023.7383,-236928.6000,-289948.0408,-303208.1912
3591.0000,25.7999,32.0481,0.0000,244093.7000,-244093.7000,12.5716,0.0000,0.0000,0.0000,55033.1408,4.4354,42.4715,55033.1408,619.4248,25000.0000,299126.8408,0.0000,-299126.8408,29.9654,25.7999,27.8826,-21.6929,-312377.6921,18.8573,2101.0853,21.0109,18.8573,0.0000,123.7840,25.7999,25.5310,25.7999,False,0.0000,18.8573,341.7616,12.5716,619.4248,123.7840,1084.9705,-244093.7000,-299126.8408,-312377.6921
3592.0000,26.0254,32.2589,0.0000,249248.3000,-249248.3000,12.8674,0.0000,0.0000,0.0000,56549.5979,4.4076,43.4710,56549.5979,634.0021,25000.0000,305797.8979,0.0000,-305797.8979,30.1811,26.0254,28.1032,-22.1510,-318974.2657,19.3011,2333.0781,23.3308,19.3011,0.0000,132.7306,26.0254,25.7999,26.0254,False,0.0000,19.3011,364.6341,12.8674,634.0021,132.7306,1131.3668,-249248.3000,-305797.8979,-318974.2657
3593.0000,26.3102,32.5313,0.0000,261617.4000,-261617.4000,13.5329,0.0000,0.0000,0.0000,59829.2490,4.3727,45.7194,59829.2490,666.7939,25000.0000,321446.6490,0.0000,-321446.6490,30.4576,26.3102,28.3839,-23.2502,-334803.5596,20.2994,2798.5340,27.9853,20.2994,0.0000,154.4093,26.3102,26.0254,26.3102,False,0.0000,20.2994,419.6329,13.5329,666.7939,154.4093,1240.8361,-261617.4000,-321446.6490,-334803.5596
3594.0000,25.5138,31.7192,0.0000,173106.9000,-173106.9000,8.9772,0.0000,0.0000,0.0000,38718.9744,4.4709,30.3284,38718.9744,442.3236,25000.0000,211825.8744,0.0000,-211825.8744,29.6507,25.5138,27.5823,-15.3842,-221532.6897,13.4658,914.9865,9.1499,13.4658,0.0000,45.0733,25.5138,26.3102,25.5138,False,0.0000,13.4658,133.9903,8.9772,442.3236,45.0733,621.3872,-173106.9000,-211825.8744,-221532.6897
3595.0000,25.2690,31.5182,0.0000,167917.2000,-167917.2000,8.6469,0.0000,0.0000,0.0000,37303.3558,4.5014,29.2126,37303.3558,426.0511,25000.0000,205220.5558,0.0000,-205220.5558,29.4351,25.2690,27.3520,-14.9230,-214891.1971,12.9704,883.0275,8.8303,12.9704,0.0000,40.2795,25.2690,25.5138,25.2690,False,0.0000,12.9704,120.7500,8.6469,426.0511,40.2795,587.0805,-167917.2000,-205220.5558,-214891.1971
3596.0000,24.5218,30.7844,0.0000,107802.6000,-107802.6000,5.5395,0.0000,0.0000,0.0000,23457.4518,4.5957,18.7144,23457.4518,272.9399,25000.0000,131260.0518,0.0000,-131260.0518,28.6969,24.5218,26.6093,-9.5805,-137959.8383,8.3092,573.9755,5.7398,8.3092,0.0000,10.5901,24.5218,25.2690,24.5218,False,0.0000,8.3092,35.1801,5.5395,272.9399,10.5901,318.7101,-107802.6000,-131260.0518,-137959.8383
3597.0000,24.1532,30.4563,0.0000,97957.5000,-97957.5000,5.0012,0.0000,0.0000,0.0000,21098.9806,4.6428,16.8960,21098.9806,246.4197,25000.0000,119056.4806,0.0000,-119056.4806,28.3552,24.1532,26.2542,-8.7056,-125360.6208,7.5018,523.5063,5.2351,7.5018,0.0000,7.7934,24.1532,24.5218,24.1532,False,0.0000,7.5018,26.5275,5.0012,246.4197,7.7934,280.7405,-97957.5000,-119056.4806,-125360.6208
3598.0000,23.6946,30.0175,0.0000,71987.7000,-71987.7000,3.6638,0.0000,0.0000,0.0000,15310.4415,4.7019,12.3778,15310.4415,180.5233,25000.0000,87298.1415,0.0000,-87298.1415,27.9099,23.6946,25.8022,-6.3976,-92125.8991,5.4957,388.5457,3.8855,5.4957,0.0000,3.0641,23.6946,24.1532,23.6946,False,0.0000,5.4957,11.2534,3.6638,180.5233,3.0641,194.8408,-71987.7000,-87298.1415,-92125.8991
3599.0000,23.3531,29.7005,0.0000,59500.5000,-59500.5000,3.0166,0.0000,0.0000,0.0000,12536.2972,4.7463,10.1912,12536.2972,148.6337,25000.0000,72036.7972,0.0000,-72036.7972,27.5847,23.3531,25.4689,-5.2879,-76145.4674,4.5249,323.0195,3.2302,4.5249,0.0000,1.7102,23.3531,23.6946,23.3531,False,0.0000,4.5249,6.5966,3.0166,148.6337,1.7102,156.9405,-59500.5000,-72036.7972,-76145.4674
3600.0000,23.1219,29.4874,0.0000,46151.4000,-46151.4000,2.3332,0.0000,0.0000,0.0000,9662.1945,4.7765,7.8823,9662.1945,114.9593,25000.0000,55813.5945,0.0000,-55813.5945,27.1873,23.1219,25.1546,-4.1015,-59062.0234,3.4997,263.1944,2.6319,3.6532,0.1535,0.9000,23.1219,23.3531,23.1219,False,0.0000,3.4997,3.2626,2.3332,114.9593,0.9000,119.1219,-46151.4000,-55813.5945,-59062.0234
3601.0000,22.9576,29.3353,0.0000,46206.4000,-46206.4000,2.3315,0.0000,0.0000,0.0000,9630.2258,4.7981,7.8766,9630.2258,114.8759,25000.0000,55836.6258,0.0000,-55836.6258,27.0278,22.9576,24.9927,-4.1064,-59132.4094,3.4972,264.4455,2.6445,3.6532,0.1560,0.9000,22.9576,23.1219,22.9576,False,0.0000,3.4972,3.2561,2.3315,114.8759,0.9000,119.0321,-46206.4000,-55836.6258,-59132.4094
3602.0000,22.9754,29.3618,0.0000,42218.5000,-42218.5000,2.1274,0.0000,0.0000,0.0000,8803.3792,4.7957,7.1870,8803.3792,104.8193,25000.0000,51021.8792,0.0000,-51021.8792,26.6944,22.9754,24.8349,-3.7520,-54028.9143,3.1910,265.6742,2.6567,3.6532,0.4621,0.9000,22.9754,22.9576,22.9754,False,0.0000,3.1910,2.5346,2.1274,104.8193,0.9000,108.2539,-42218.5000,-51021.8792,-54028.9143
3603.0000,22.9943,29.3797,0.0000,38580.2000,-38580.2000,1.9443,0.0000,0.0000,0.0000,8048.8848,4.7932,6.5686,8048.8848,95.8003,25000.0000,46629.0848,0.0000,-46629.0848,26.3928,22.9943,24.6935,-3.4287,-49372.8180,2.9165,266.7824,2.6678,3.6532,0.7367,0.9000,22.9943,22.9754,22.9943,False,0.0000,2.9165,1.9824,1.9443,95.8003,0.9000,98.6827,-38580.2000,-46629.0848,-49372.8180
3604.0000,22.6228,29.0073,0.0000,52338.7000,-52338.7000,2.6381,0.0000,0.0000,0.0000,10808.8239,4.8422,8.9125,10808.8239,129.9848,25000.0000,63147.5239,0.0000,-63147.5239,26.8791,22.6228,24.7510,-4.6514,-66980.1896,3.9572,288.4918,2.8849,3.9572,0.0000,1.1439,22.6228,22.9943,22.6228,False,0.0000,3.9572,4.5671,2.6381,129.9848,1.1439,135.6958,-52338.7000,-63147.5239,-66980.1896
3605.0000,22.6994,29.1033,0.0000,62507.8000,-62507.8000,3.1411,0.0000,0.0000,0.0000,12935.9625,4.8321,10.6118,12935.9625,154.7680,25000.0000,75443.7625,0.0000,-75443.7625,26.9687,22.6994,24.8340,-5.5551,-79994.0445,4.7116,342.6576,3.4266,4.7116,0.0000,1.9308,22.6994,22.6228,22.6994,False,0.0000,4.7116,7.3712,3.1411,154.7680,1.9308,164.0701,-62507.8000,-75443.7625,-79994.0445
3606.0000,23.4371,29.8370,0.0000,130396.9000,-130396.9000,6.5567,0.0000,0.0000,0.0000,27537.1478,4.7353,22.1511,27537.1478,323.0620,25000.0000,157934.0478,0.0000,-157934.0478,27.7037,23.4371,25.5704,-11.5885,-166874.7808,9.8351,700.0273,7.0003,9.8351,0.0000,17.5613,23.4371,22.6994,23.4371,False,0.0000,9.8351,56.0783,6.5567,323.0620,17.5613,396.7016,-130396.9000,-157934.0478,-166874.7808
3607.0000,24.1816,30.5426,0.0000,178026.1000,-178026.1000,9.0063,0.0000,0.0000,0.0000,38374.9844,4.6391,30.4267,38374.9844,443.7581,25000.0000,216401.0844,0.0000,-216401.0844,28.4223,24.1816,26.3019,-15.8214,-227828.0113,13.5095,948.4604,9.4846,13.5095,0.0000,45.5132,24.1816,23.4371,24.1816,False,0.0000,13.5095,135.2002,9.0063,443.7581,45.5132,624.4716,-178026.1000,-216401.0844,-227828.0113
3608.0000,24.7788,31.1002,0.0000,206334.9000,-206334.9000,10.5039,0.0000,0.0000,0.0000,45218.5712,4.5631,35.4863,45218.5712,517.5498,25000.0000,251553.4712,0.0000,-251553.4712,28.9931,24.7788,26.8860,-18.3372,-264056.0566,15.7559,1148.1476,11.4815,15.7559,0.0000,72.2030,24.7788,24.1816,24.7788,False,0.0000,15.7559,207.2944,10.5039,517.5498,72.2030,797.0472,-206334.9000,-251553.4712,-264056.0566
3609.0000,25.2151,31.5043,0.0000,221104.3000,-221104.3000,11.3134,0.0000,0.0000,0.0000,49045.5517,4.5081,38.2209,49045.5517,557.4326,25000.0000,270149.8517,0.0000,-270149.8517,29.4079,25.2151,27.3115,-19.6498,-282957.1224,16.9701,1367.8890,13.6789,16.9701,0.0000,90.2144,25.2151,24.7788,25.2151,False,0.0000,16.9701,254.8321,11.3134,557.4326,90.2144,902.4791,-221104.3000,-270149.8517,-282957.1224
3610.0000,25.5189,31.7844,0.0000,227972.0000,-227972.0000,11.7089,0.0000,0.0000,0.0000,50997.9248,4.4702,39.5571,50997.9248,576.9200,25000.0000,278969.9248,0.0000,-278969.9248,29.6959,25.5189,27.6074,-20.2601,-291746.0271,17.5633,1551.5041,15.5150,17.5633,0.0000,100.0105,25.5189,25.2151,25.5189,False,0.0000,17.5633,280.4003,11.7089,576.9200,100.0105,957.3308,-227972.0000,-278969.9248,-291746.0271
3611.0000,25.8868,32.1358,0.0000,245037.3000,-245037.3000,12.6188,0.0000,0.0000,0.0000,55379.8739,4.4247,42.6311,55379.8739,621.7532,25000.0000,300417.1739,0.0000,-300417.1739,30.0528,25.8868,27.9698,-21.7768,-313585.2595,18.9282,2144.5435,21.4454,18.9282,0.0000,125.1852,25.8868,25.5189,25.8868,False,0.0000,18.9282,345.3511,12.6188,621.7532,125.1852,1092.2895,-245037.3000,-300417.1739,-313585.2595
3612.0000,26.1987,32.4274,0.0000,255839.4000,-255839.4000,13.2178,0.0000,0.0000,0.0000,58326.1947,4.3864,44.6548,58326.1947,651.2675,25000.0000,314165.5947,0.0000,-314165.5947,30.3512,26.1987,28.2749,-22.7367,-327409.1930,19.8267,2589.0856,25.8909,19.8267,0.0000,143.8722,26.1987,25.8868,26.1987,False,0.0000,19.8267,392.9715,13.2178,651.2675,143.8722,1188.1113,-255839.4000,-314165.5947,-327409.1930
3613.0000,26.4871,32.6986,0.0000,265719.6000,-265719.6000,13.7663,0.0000,0.0000,0.0000,61068.2543,4.3512,46.5079,61068.2543,678.2933,25000.0000,326787.8543,0.0000,-326787.8543,30.6281,26.4871,28.5576,-23.6148,-340053.3295,20.6495,2947.5737,29.4757,20.6495,0.0000,162.5367,26.4871,26.1987,26.4871,False,0.0000,20.6495,440.1118,13.7663,678.2933,162.5367,1280.9418,-265719.6000,-326787.8543,-340053.3295
3614.0000,26.7357,32.9313,0.0000,272774.8000,-272774.8000,14.1683,0.0000,0.0000,0.0000,63126.6551,4.3211,47.8659,63126.6551,698.1002,25000.0000,335901.4551,0.0000,-335901.4551,30.8661,26.7357,28.8009,-24.2418,-349082.1864,21.2525,3173.7743,31.7377,21.2525,0.0000,177.1953,26.7357,26.4871,26.7357,False,0.0000,21.2525,476.8737,14.1683,698.1002,177.1953,1352.1692,-272774.8000,-335901.4551,-349082.1864
3615.0000,26.9182,33.0999,0.0000,275139.1000,-275139.1000,14.3231,0.0000,0.0000,0.0000,63999.3525,4.2991,48.3890,63999.3525,705.7282,25000.0000,339138.4525,0.0000,-339138.4525,31.0393,26.9182,28.9788,-24.4519,-352107.8875,21.4847,3254.7564,32.5476,21.4847,0.0000,183.0675,26.9182,26.7357,26.9182,False,-0.0000,21.4847,491.5415,14.3231,705.7282,183.0675,1380.3372,-275139.1000,-339138.4525,-352107.8875
3616.0000,27.0637,33.2352,0.0000,276446.4000,-276446.4000,14.4150,0.0000,0.0000,0.0000,64565.7163,4.2816,48.6992,64565.7163,710.2525,25000.0000,341012.1163,0.0000,-341012.1163,31.1781,27.0637,29.1209,-24.5681,-353780.8982,21.6224,3300.8044,33.0080,21.6224,0.0000,186.6109,27.0637,26.9182,27.0637,False,0.0000,21.6224,500.3769,14.4150,710.2525,186.6109,1397.2402,-276446.4000,-341012.1163,-353780.8982
3617.0000,27.2564,33.4197,0.0000,283842.6000,-283842.6000,14.8202,0.0000,0.0000,0.0000,66651.4085,4.2586,50.0682,66651.4085,730.2195,25000.0000,350494.0085,0.0000,-350494.0085,31.3653,27.2564,29.3108,-25.2254,-363246.1481,22.2303,3488.3985,34.8840,22.2303,0.0000,202.7958,27.2564,27.0637,27.2564,False,0.0000,22.2303,540.5920,14.8202,730.2195,202.7958,1473.6073,-283842.6000,-350494.0085,-363246.1481
3618.0000,26.3117,32.4643,0.0000,185589.4000,-185589.4000,9.7072,0.0000,0.0000,0.0000,42444.2627,4.3725,32.7945,42444.2627,478.2906,25000.0000,228033.6627,0.0000,-228033.6627,30.4134,26.3117,28.3626,-16.4935,-237507.1067,14.5607,995.0275,9.9503,14.5607,0.0000,56.9868,26.3117,27.2564,26.3117,False,0.0000,14.5607,166.4823,9.7072,478.2906,56.9868,701.7598,-185589.4000,-228033.6627,-237507.1067
3619.0000,25.9790,32.1843,0.0000,178094.6000,-178094.6000,9.2360,0.0000,0.0000,0.0000,40353.9845,4.4133,31.2026,40353.9845,455.0746,25000.0000,218448.5845,0.0000,-218448.5845,30.1159,25.9790,28.0474,-15.8275,-227915.6739,13.8540,936.0836,9.3608,13.8540,0.0000,49.0847,25.9790,26.3117,25.9790,False,0.0000,13.8540,144.9921,9.2360,455.0746,49.0847,649.1514,-178094.6000,-218448.5845,-227915.6739
3620.0000,25.1629,31.3866,0.0000,116145.1000,-116145.1000,6.0055,0.0000,0.0000,0.0000,25726.1124,4.5147,20.2888,25726.1124,295.9016,25000.0000,141871.2124,0.0000,-141871.2124,29.3120,25.1629,27.2375,-10.3220,-148636.1110,9.0082,611.2485,6.1125,9.0082,0.0000,13.4940,25.1629,25.9790,25.1629,False,0.0000,9.0082,43.9819,6.0055,295.9016,13.4940,353.3775,-116145.1000,-141871.2124,-148636.1110
3621.0000,24.7300,30.9984,0.0000,104240.3000,-104240.3000,5.3515,0.0000,0.0000,0.0000,22813.5217,4.5692,18.0793,22813.5217,263.6774,25000.0000,127053.8217,0.0000,-127053.8217,28.9090,24.7300,26.8195,-9.2640,-133401.0027,8.0272,551.1828,5.5118,8.0272,0.0000,9.5481,24.7300,25.1629,24.7300,False,0.0000,8.0272,31.9795,5.3515,263.6774,9.5481,305.2050,-104240.3000,-127053.8217,-133401.0027
3622.0000,24.2615,30.5515,39.8000,80875.3000,-80835.5000,4.1365,7.1008,5.6050,0.0058,17471.9049,4.6289,13.9745,17479.0057,203.8116,25000.0000,98347.2049,32.6992,-98314.5057,28.4548,24.2615,26.3582,-7.1853,-103468.5531,6.2047,431.6965,4.3170,6.2047,0.0000,4.4095,24.2615,24.7300,24.2615,False,-0.0000,6.2047,15.7161,4.1365,203.8116,4.4095,223.9372,-80835.5000,-98314.5057,-103468.5531
3623.0000,23.9193,30.2215,268.8000,69931.3000,-69662.5000,3.5624,48.1324,5.5846,0.0398,14965.4833,4.6728,12.0352,15013.6157,175.5278,25000.0000,84896.7833,220.6676,-84676.1157,28.1207,23.9193,26.0200,-6.2002,-89283.4620,5.3436,375.4234,3.7542,5.3436,0.0000,2.8167,23.9193,24.2615,23.9193,False,0.0000,5.3436,10.4175,3.5624,175.5278,2.8167,188.7619,-69662.5000,-84676.1157,-89283.4620
3624.0000,23.6083,29.9128,465.6000,58333.5000,-57867.9000,2.9630,83.6547,5.5657,0.0693,12376.9987,4.7131,10.0102,12460.6535,145.9938,25000.0000,70710.4987,381.9453,-70328.5535,27.8113,23.6083,25.7098,-5.1588,-74286.9221,4.4445,315.0698,3.1507,4.4445,0.0000,1.6207,23.6083,23.9193,23.6083,False,0.0000,4.4445,6.2800,2.9630,145.9938,1.6207,153.8946,-57867.9000,-70328.5535,-74286.9221
3625.0000,23.4301,29.7400,625.5000,57902.6000,-57277.1000,2.9335,112.6055,5.5548,0.0935,12225.4766,4.7362,9.9104,12338.0821,144.5377,25000.0000,70128.0766,512.8945,-69615.1821,27.6367,23.4301,25.5334,-5.1118,-73610.1003,4.4002,313.5289,3.1353,4.4002,0.0000,1.5727,23.4301,23.6083,23.4301,False,0.0000,4.4002,6.1096,2.9335,144.5377,1.5727,152.2200,-57277.1000,-69615.1821,-73610.1003
3626.0000,23.2562,29.5625,757.5000,53479.1000,-52721.6000,2.7053,136.6337,5.5440,0.1136,11237.6845,4.7589,9.1397,11374.3181,133.2973,25000.0000,64716.7845,620.8663,-64095.9181,27.4604,23.2562,25.3583,-4.7115,-67845.6455,4.0580,290.6245,2.9062,4.0580,0.0000,1.2336,23.2562,23.4301,23.2562,False,0.0000,4.0580,4.8932,2.7053,133.2973,1.2336,139.4240,-52721.6000,-64095.9181,-67845.6455
3627.0000,23.0991,29.3996,888.6000,49449.4000,-48560.8000,2.4979,160.5649,5.5342,0.1336,10346.1949,4.7795,8.4388,10506.7597,123.0753,25000.0000,59795.5949,728.0351,-59067.5597,27.2994,23.0991,25.1993,-4.3462,-62585.8599,3.7468,269.5868,2.6959,3.7468,0.0000,0.9710,23.0991,23.2562,23.0991,False,0.0000,3.7468,3.9324,2.4979,123.0753,0.9710,127.9787,-48560.8000,-59067.5597,-62585.8599
3628.0000,23.1631,29.5120,509.4000,66227.1000,-65717.7000,3.3410,91.9790,5.5382,0.0768,13880.9221,4.7711,11.2873,13972.9012,164.6194,25000.0000,80108.0221,417.4210,-79690.6012,27.3957,23.1631,25.2794,-5.8579,-84354.3731,5.0116,359.7425,3.5974,5.0116,0.0000,2.3235,23.1631,23.0991,23.1631,False,0.0000,5.0116,8.7329,3.3410,164.6194,2.3235,175.6758,-65717.7000,-79690.6012,-84354.3731
3629.0000,23.2288,29.5831,405.9000,74876.5000,-74470.6000,3.7794,73.2366,5.5423,0.0611,15722.0980,4.7625,12.7682,15795.3346,186.2176,25000.0000,90598.5980,332.6634,-90265.9346,27.4650,23.2288,25.3469,-6.6323,-95504.5551,5.6691,406.1405,4.0614,5.6691,0.0000,3.3633,23.2288,23.1631,23.2288,False,0.0000,5.6691,12.2573,3.7794,186.2176,3.3633,201.8381,-74470.6000,-90265.9346,-95504.5551
3630.0000,24.0031,30.3752,0.0000,147264.0000,-147264.0000,7.4372,0.0000,0.0000,0.0000,31587.8769,4.6620,25.1256,31587.8769,366.4440,25000.0000,178851.8769,0.0000,-178851.8769,28.2511,24.0031,26.1271,-13.0875,-188460.3677,11.1558,781.3437,7.8134,11.1558,0.0000,25.6284,24.0031,23.2288,24.0031,False,0.0000,11.1558,79.4983,7.4372,366.4440,25.6284,471.5707,-147264.0000,-178851.8769,-188460.3677
3631.0000,24.7576,31.0885,0.0000,194865.2000,-194865.2000,9.9051,0.0000,0.0000,0.0000,42679.7993,4.5657,33.4631,42679.7993,488.0428,25000.0000,237544.9993,0.0000,-237544.9993,28.9782,24.7576,26.8679,-17.3179,-249377.7654,14.8576,1048.8838,10.4888,14.8576,0.0000,60.5442,24.7576,24.0031,24.7576,False,0.0000,14.8576,176.0861,9.9051,488.0428,60.5442,724.6730,-194865.2000,-237544.9993,-249377.7654
3632.0000,25.2094,31.4997,0.0000,209428.5000,-209428.5000,10.7140,0.0000,0.0000,0.0000,46448.2294,4.5089,36.1960,46448.2294,527.8998,25000.0000,255876.7294,0.0000,-255876.7294,29.4029,25.2094,27.3061,-18.6122,-268015.0757,16.0710,1192.3230,11.9232,16.0710,0.0000,76.6220,25.2094,24.7576,25.2094,False,0.0000,16.0710,219.0273,10.7140,527.8998,76.6220,823.5491,-209428.5000,-255876.7294,-268015.0757
3633.0000,25.5474,31.8132,0.0000,219516.7000,-219516.7000,11.2741,0.0000,0.0000,0.0000,49145.3440,4.4667,38.0881,49145.3440,555.4948,25000.0000,268662.0440,0.0000,-268662.0440,29.7246,25.5474,27.6360,-19.5087,-280925.3992,16.9111,1366.5818,13.6658,16.9111,0.0000,89.2769,25.5474,25.2094,25.5474,False,0.0000,16.9111,252.3752,11.2741,555.4948,89.2769,897.1469,-219516.7000,-268662.0440,-280925.3992
3634.0000,25.8071,32.0545,0.0000,226456.9000,-226456.9000,11.6649,0.0000,0.0000,0.0000,51067.0570,4.4345,39.4084,51067.0570,574.7509,25000.0000,277523.9570,0.0000,-277523.9570,29.9720,25.8071,27.8896,-20.1255,-289807.0855,17.4973,1551.3493,15.5135,17.4973,0.0000,98.8867,25.8071,25.5474,25.8071,False,0.0000,17.4973,277.4763,11.6649,574.7509,98.8867,951.1140,-226456.9000,-277523.9570,-289807.0855
3635.0000,26.1181,32.3512,0.0000,241007.5000,-241007.5000,12.4428,0.0000,0.0000,0.0000,54821.3807,4.3962,42.0364,54821.3807,613.0795,25000.0000,295828.8807,0.0000,-295828.8807,30.2735,26.1181,28.1958,-21.4186,-308428.1431,18.6642,2052.3505,20.5235,18.6642,0.0000,120.0188,26.1181,25.8071,26.1181,False,0.0000,18.6642,332.1019,12.4428,613.0795,120.0188,1065.2002,-241007.5000,-295828.8807,-308428.1431
3636.0000,26.3796,32.5956,0.0000,249956.9000,-249956.9000,12.9404,0.0000,0.0000,0.0000,57273.4806,4.3643,43.7176,57273.4806,637.5987,25000.0000,307230.3806,0.0000,-307230.3806,30.5236,26.3796,28.4516,-22.2140,-319881.0930,19.4106,2423.0464,24.2305,19.4106,0.0000,135.0023,26.3796,26.1181,26.3796,False,0.0000,19.4106,370.4248,12.9404,637.5987,135.0023,1143.0258,-249956.9000,-307230.3806,-319881.0930
3637.0000,26.6379,32.8394,0.0000,259671.5000,-259671.5000,13.4747,0.0000,0.0000,0.0000,59930.1114,4.3329,45.5227,59930.1114,663.9258,25000.0000,319601.6114,0.0000,-319601.6114,30.7722,26.6379,28.7050,-23.0773,-332313.3038,20.2121,2786.9242,27.8692,20.2121,0.0000,152.4254,26.6379,26.3796,26.6379,False,-0.0000,20.2121,414.6229,13.4747,663.9258,152.4254,1230.9742,-259671.5000,-319601.6114,-332313.3038
3638.0000,26.8864,33.0736,0.0000,268739.7000,-268739.7000,13.9777,0.0000,0.0000,0.0000,62455.3369,4.3029,47.2218,62455.3369,688.7059,25000.0000,331195.0369,0.0000,-331195.0369,31.0112,26.8864,28.9488,-23.8832,-343918.2874,20.9665,3079.7685,30.7977,20.9665,0.0000,170.1376,26.8864,26.6379,26.8864,False,0.0000,20.9665,459.2008,13.9777,688.7059,170.1376,1318.0443,-268739.7000,-331195.0369,-343918.2874
3639.0000,27.1116,33.2849,0.0000,276008.5000,-276008.5000,14.3880,0.0000,0.0000,0.0000,64549.7919,4.2759,48.6080,64549.7919,708.9234,25000.0000,340558.2919,0.0000,-340558.2919,31.2271,27.1116,29.1694,-24.5292,-353220.4978,21.5820,3288.3829,32.8838,21.5820,0.0000,185.5653,27.1116,26.8864,27.1116,False,0.0000,21.5820,497.7708,14.3880,708.9234,185.5653,1392.2595,-276008.5000,-340558.2919,-353220.4978
3640.0000,27.2047,33.3654,0.0000,271855.9000,-271855.9000,14.2005,0.0000,0.0000,0.0000,63744.4724,4.2648,47.9747,63744.4724,699.6869,25000.0000,335600.3724,0.0000,-335600.3724,31.3118,27.2047,29.2583,-24.1602,-347906.2287,21.3008,3199.2338,31.9923,21.3008,0.0000,178.4063,27.2047,27.1116,27.2047,False,0.0000,21.3008,479.9012,14.2005,699.6869,178.4063,1357.9944,-271855.9000,-335600.3724,-347906.2287
3641.0000,27.3843,33.5397,0.0000,279829.5000,-279829.5000,14.6294,0.0000,0.0000,0.0000,65944.7061,4.2434,49.4238,65944.7061,720.8207,25000.0000,345774.2061,0.0000,-345774.2061,31.4879,27.3843,29.4361,-24.8688,-358110.4035,21.9442,3401.4509,34.0145,21.9442,0.0000,195.0655,27.3843,27.2047,27.3843,False,0.0000,21.9442,521.4125,14.6294,720.8207,195.0655,1437.2986,-279829.5000,-345774.2061,-358110.4035
3642.0000,26.4304,32.5758,0.0000,181786.5000,-181786.5000,9.5194,0.0000,0.0000,0.0000,41712.5353,4.3581,32.1601,41712.5353,469.0388,25000.0000,223499.0353,0.0000,-223499.0353,30.5273,26.4304,28.4789,-16.1556,-232640.3644,14.2791,965.7110,9.6571,14.2791,0.0000,53.7434,26.4304,27.3843,26.4304,False,0.0000,14.2791,157.6891,9.5194,469.0388,53.7434,680.4713,-181786.5000,-223499.0353,-232640.3644
3643.0000,26.0970,32.2957,0.0000,175119.1000,-175119.1000,9.0913,0.0000,0.0000,0.0000,39810.5661,4.3988,30.7139,39810.5661,447.9469,25000.0000,214929.6661,0.0000,-214929.6661,30.2295,26.0970,28.1633,-15.5630,-224107.7926,13.6370,916.0159,9.1602,13.6370,0.0000,46.8143,26.0970,26.4304,26.0970,False,0.0000,13.6370,138.7734,9.0913,447.9469,46.8143,633.5345,-175119.1000,-214929.6661,-224107.7926
3644.0000,25.2568,31.4740,0.0000,111448.0000,-111448.0000,5.7686,0.0000,0.0000,0.0000,24750.1735,4.5029,19.4887,24750.1735,284.2323,25000.0000,136198.1735,0.0000,-136198.1735,29.4016,25.2568,27.3292,-9.9045,-142625.0208,8.6530,585.6233,5.8562,8.6530,0.0000,11.9597,25.2568,26.0970,25.2568,False,0.0000,8.6530,39.3513,5.7686,284.2323,11.9597,335.5433,-111448.0000,-136198.1735,-142625.0208
3645.0000,24.8313,31.0899,122.1000,101278.5000,-101156.4000,5.2037,21.6562,5.6381,0.0178,22227.6036,4.5564,17.5800,22249.2597,256.3947,25000.0000,123506.1036,100.4438,-123405.6597,29.0037,24.8313,26.9175,-8.9941,-129514.9138,7.8055,534.4672,5.3447,7.8055,0.0000,8.7786,24.8313,25.2568,24.8313,False,0.0000,7.8055,29.5990,5.2037,256.3947,8.7786,294.7723,-101156.4000,-123405.6597,-129514.9138
3646.0000,24.3885,30.6521,474.2000,80308.2000,-79834.0000,4.1110,84.4904,5.6125,0.0695,17410.4016,4.6127,13.8886,17494.8920,202.5588,25000.0000,97718.6016,389.7096,-97328.8920,28.5642,24.3885,26.4764,-7.1113,-102402.1912,6.1666,427.5922,4.2759,6.1666,0.0000,4.3286,24.3885,24.8313,24.3885,False,0.0000,6.1666,15.4515,4.1110,202.5588,4.3286,222.3389,-79834.0000,-97328.8920,-102402.1912
3647.0000,24.0699,30.3437,670.8000,71221.7000,-70550.9000,3.6321,119.9224,5.5936,0.0991,15305.1216,4.6535,12.2706,15425.0440,178.9599,25000.0000,86526.8216,550.8776,-85975.9440,28.2524,24.0699,26.1612,-6.2930,-90619.6317,5.4481,381.2103,3.8121,5.4481,0.0000,2.9851,24.0699,24.3885,24.0699,False,0.0000,5.4481,10.9873,3.6321,178.9599,2.9851,192.9324,-70550.9000,-85975.9440,-90619.6317
3648.0000,23.8212,30.0976,851.6000,64762.2000,-63910.6000,3.2938,152.6527,5.5787,0.1264,13821.8412,4.6855,11.1275,13974.4939,162.2894,25000.0000,78584.0412,698.9473,-77885.0939,28.0054,23.8212,25.9133,-5.7091,-82211.3513,4.9406,348.1800,3.4818,4.9406,0.0000,2.2262,23.8212,24.0699,23.8212,False,0.0000,4.9406,8.3975,3.2938,162.2894,2.2262,172.9131,-63910.6000,-77885.0939,-82211.3513
3649.0000,23.6187,29.8898,1072.3000,59857.9000,-58785.6000,3.0379,192.6390,5.5664,0.1598,12704.0871,4.7117,10.2633,12896.7261,149.6854,25000.0000,72561.9871,879.6610,-71682.3261,27.7994,23.6187,25.7091,-5.2613,-75762.0442,4.5569,323.0431,3.2304,4.5569,0.0000,1.7468,23.6187,23.8212,23.6187,False,0.0000,4.5569,6.7255,3.0379,149.6854,1.7468,158.1577,-58785.6000,-71682.3261,-75762.0442
3650.0000,23.4446,29.6949,1436.1000,55242.3000,-53806.2000,2.7989,258.4919,5.5557,0.2147,11668.4534,4.7343,9.4559,11926.9453,137.9090,25000.0000,66910.7534,1177.6081,-65733.1453,27.6115,23.4446,25.5281,-4.8312,-69569.9930,4.1984,299.1965,2.9920,4.1984,0.0000,1.3661,23.4446,23.6187,23.4446,False,0.0000,4.1984,5.3714,2.7989,137.9090,1.3661,144.6465,-53806.2000,-65733.1453,-69569.9930
3651.0000,23.2879,29.5104,1801.5000,50822.1000,-49020.6000,2.5712,324.8292,5.5460,0.2700,10688.6605,4.7548,8.6866,11013.4897,126.6900,25000.0000,61510.7605,1476.6708,-60034.0897,27.4363,23.2879,25.3621,-4.4185,-63626.7493,3.8569,276.1884,2.7619,3.8569,0.0000,1.0591,23.2879,23.4446,23.2879,False,0.0000,3.8569,4.2569,2.5712,126.6900,1.0591,132.0060,-49020.6000,-60034.0897,-63626.7493
3652.0000,23.3424,29.6436,1175.1000,67708.4000,-66533.3000,3.4211,211.7539,5.5494,0.1766,14261.4253,4.7477,11.5578,14473.1791,168.5647,25000.0000,81969.8253,963.3461,-81006.4791,27.5432,23.3424,25.4428,-5.9533,-85728.0755,5.1317,366.6135,3.6661,5.1317,0.0000,2.4946,23.3424,23.2879,23.3424,False,0.0000,5.1317,9.3203,3.4211,168.5647,2.4946,180.3795,-66533.3000,-81006.4791,-85728.0755
3653.0000,23.3939,29.7036,1086.8000,75140.4000,-74053.6000,3.7983,195.7296,5.5526,0.1632,15849.2776,4.7409,12.8322,16045.0072,187.1517,25000.0000,90989.6776,891.0704,-90098.6072,27.6004,23.3939,25.4972,-6.6186,-95308.3775,5.6975,406.3949,4.0639,5.6975,0.0000,3.4141,23.3939,23.3424,23.3939,False,-0.0000,5.6975,12.4272,3.7983,187.1517,3.4141,202.9931,-74053.6000,-90098.6072,-95308.3775
3654.0000,24.0844,30.4478,0.0000,140821.8000,-140821.8000,7.1216,0.0000,0.0000,0.0000,30273.9446,4.6516,24.0594,30273.9446,350.8944,25000.0000,171095.7446,0.0000,-171095.7446,28.3267,24.0844,26.2055,-12.5150,-180215.9944,10.6824,746.5013,7.4650,10.6824,0.0000,22.5024,24.0844,23.3939,24.0844,False,0.0000,10.6824,70.4985,7.1216,350.8944,22.5024,443.8953,-140821.8000,-171095.7446,-180215.9944
3655.0000,24.8631,31.1897,0.0000,192939.6000,-192939.6000,9.8140,0.0000,0.0000,0.0000,42381.8398,4.5524,33.1552,42381.8398,483.5524,25000.0000,235321.4398,0.0000,-235321.4398,29.0808,24.8631,26.9719,-17.1468,-246913.4884,14.7209,1033.8936,10.3389,14.7209,0.0000,58.8883,24.8631,24.0844,24.8631,False,0.0000,14.7209,171.6209,9.8140,483.5524,58.8883,714.0616,-192939.6000,-235321.4398,-246913.4884
3656.0000,25.3657,31.6504,0.0000,212122.0000,-212122.0000,10.8617,0.0000,0.0000,0.0000,47250.4617,4.4893,36.6948,47250.4617,535.1752,25000.0000,259372.4617,0.0000,-259372.4617,29.5555,25.3657,27.4606,-18.8515,-271462.0689,16.2925,1230.9141,12.3091,16.2925,0.0000,79.8338,25.3657,24.8631,25.3657,False,-0.0000,16.2925,227.5252,10.8617,535.1752,79.8338,842.5341,-212122.0000,-259372.4617,-271462.0689
3657.0000,25.7825,32.0399,0.0000,228154.2000,-228154.2000,11.7336,0.0000,0.0000,0.0000,51414.6227,4.4375,39.6407,51414.6227,578.1392,25000.0000,279568.8227,0.0000,-279568.8227,29.9541,25.7825,27.8683,-20.2763,-291979.1967,17.6005,1584.5366,15.8454,17.6005,0.0000,100.6459,25.7825,25.3657,25.7825,False,0.0000,17.6005,282.0525,11.7336,578.1392,100.6459,960.8376,-228154.2000,-279568.8227,-291979.1967
3658.0000,26.0012,32.2357,0.0000,228681.4000,-228681.4000,11.8038,0.0000,0.0000,0.0000,51848.4136,4.4106,39.8778,51848.4136,581.5981,25000.0000,280529.8136,0.0000,-280529.8136,30.1575,26.0012,28.0794,-20.3232,-292653.8782,17.7058,1640.4544,16.4045,17.7058,0.0000,102.4632,26.0012,25.7825,26.0012,False,0.0000,17.7058,286.7740,11.8038,581.5981,102.4632,970.8354,-228681.4000,-280529.8136,-292653.8782
3659.0000,26.3084,32.5308,0.0000,243461.9000,-243461.9000,12.5911,0.0000,0.0000,0.0000,55674.4639,4.3730,42.5375,55674.4639,620.3873,25000.0000,299136.3639,0.0000,-299136.3639,30.4567,26.3084,28.3825,-21.6367,-311569.1492,18.8866,2176.5635,21.7656,18.8866,0.0000,124.3619,26.3084,26.0012,26.3084,False,0.0000,18.8866,343.2424,12.5911,620.3873,124.3619,1087.9916,-243461.9000,-299136.3639,-311569.1492
3660.0000,26.5788,32.7843,0.0000,253429.4000,-253429.4000,13.1424,0.0000,0.0000,0.0000,58393.0721,4.3401,44.4002,58393.0721,647.5536,25000.0000,311822.4721,0.0000,-311822.4721,30.7158,26.5788,28.6473,-22.5226,-324325.0075,19.7137,2576.0965,25.7610,19.7137,0.0000,141.4249,26.5788,26.3084,26.5788,False,-0.0000,19.7137,386.7604,13.1424,647.5536,141.4249,1175.7390,-253429.4000,-311822.4721,-324325.0075
3661.0000,26.8687,33.0591,0.0000,266011.8000,-266011.8000,13.8284,0.0000,0.0000,0.0000,61790.6677,4.3050,46.7176,61790.6677,681.3530,25000.0000,327802.4677,0.0000,-327802.4677,30.9956,26.8687,28.9321,-23.6408,-340427.2710,20.7426,3000.0935,30.0009,20.7426,0.0000,164.7461,26.8687,26.5788,26.8687,False,0.0000,20.7426,445.6667,13.8284,681.3530,164.7461,1291.7658,-266011.8000,-327802.4677,-340427.2710
3662.0000,27.1245,33.2987,0.0000,274894.3000,-274894.3000,14.3276,0.0000,0.0000,0.0000,64312.3793,4.2744,48.4040,64312.3793,705.9480,25000.0000,339206.6793,0.0000,-339206.6793,31.2407,27.1245,29.1826,-24.4302,-351794.6060,21.4914,3259.6247,32.5962,21.4914,0.0000,183.2386,27.1245,26.8687,27.1245,False,-0.0000,21.4914,491.9684,14.3276,705.9480,183.2386,1381.1549,-274894.3000,-339206.6793,-351794.6060
3663.0000,27.3120,33.4719,0.0000,278419.5000,-278419.5000,14.5451,0.0000,0.0000,0.0000,65479.7901,4.2520,49.1388,65479.7901,716.6640,25000.0000,343899.2901,0.0000,-343899.2901,31.4186,27.3120,29.3653,-24.7435,-356305.9630,21.8176,3362.9188,33.6292,21.8176,0.0000,191.7104,27.3120,27.1245,27.3120,False,0.0000,21.8176,513.0722,14.5451,716.6640,191.7104,1421.4466,-278419.5000,-343899.2901,-356305.9630
3664.0000,27.3942,33.5436,0.0000,274438.9000,-274438.9000,14.3617,0.0000,0.0000,0.0000,64692.3167,4.2422,48.5192,64692.3167,707.6284,25000.0000,339131.2167,0.0000,-339131.2167,31.4938,27.3942,29.4440,-24.3897,-351211.8101,21.5425,3278.0418,32.7804,21.5425,0.0000,184.5502,27.3942,27.3120,27.3942,False,0.0000,21.5425,495.2400,14.3617,707.6284,184.5502,1387.4187,-274438.9000,-339131.2167,-351211.8101
3665.0000,27.6048,33.7496,0.0000,286046.5000,-286046.5000,14.9804,0.0000,0.0000,0.0000,67827.3881,4.2173,50.6095,67827.3881,738.1138,25000.0000,353873.8881,0.0000,-353873.8881,31.7014,27.6048,29.6531,-25.4213,-366066.5781,22.4706,3556.0283,35.5603,22.4706,0.0000,209.4444,27.6048,27.3942,27.6048,False,0.0000,22.4706,557.0480,14.9804,738.1138,209.4444,1504.6062,-286046.5000,-353873.8881,-366066.5781
3666.0000,26.7074,32.8403,0.0000,192691.7000,-192691.7000,10.1109,0.0000,0.0000,0.0000,44558.1470,4.3245,34.1586,44558.1470,498.1851,25000.0000,237249.8470,0.0000,-237249.8470,30.7960,26.7074,28.7517,-17.1247,-246596.2396,15.1664,1062.1518,10.6215,15.1664,0.0000,64.3978,26.7074,27.6048,26.7074,False,0.0000,15.1664,186.4447,10.1109,498.1851,64.3978,749.0276,-192691.7000,-237249.8470,-246596.2396
3667.0000,26.3905,32.5738,0.0000,185898.2000,-185898.2000,9.6750,0.0000,0.0000,0.0000,42608.4437,4.3629,32.6857,42608.4437,476.7044,25000.0000,228506.6437,0.0000,-228506.6437,30.5127,26.3905,28.4516,-16.5210,-237902.2920,14.5125,988.8903,9.8889,14.5125,0.0000,56.4217,26.3905,26.7074,26.3905,False,0.0000,14.5125,164.9528,9.6750,476.7044,56.4217,698.0790,-185898.2000,-228506.6437,-237902.2920
3668.0000,25.5543,31.7552,0.0000,121705.2000,-121705.2000,6.3161,0.0000,0.0000,0.0000,27252.6113,4.4658,21.3381,27252.6113,311.2051,25000.0000,148957.8113,0.0000,-148957.8113,29.6883,25.5543,27.6213,-10.8161,-155751.6212,9.4741,635.9414,6.3594,9.4741,0.0000,15.6978,25.5543,26.3905,25.5543,False,0.0000,9.4741,50.5654,6.3161,311.2051,15.6978,377.4684,-121705.2000,-148957.8113,-155751.6212
3669.0000,25.1159,31.3629,0.0000,110022.4000,-110022.4000,5.6676,0.0000,0.0000,0.0000,24338.1346,4.5206,19.1474,24338.1346,279.2555,25000.0000,134360.5346,0.0000,-134360.5346,29.2806,25.1159,27.1982,-9.7778,-140800.6163,8.5015,577.5033,5.7750,8.5015,0.0000,11.3424,25.1159,25.5543,25.1159,False,0.0000,8.5015,37.4760,5.6676,279.2555,11.3424,328.0739,-110022.4000,-134360.5346,-140800.6163
