Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3670.0000,24.6339,30.9046,7.1000,85919.9000,-85912.8000,4.4091,1.2618,5.6268,0.0010,18754.0003,4.5814,14.8958,18755.2621,217.2470,25000.0000,104673.9003,5.8382,-104668.0621,28.8143,24.6339,26.7241,-7.6354,-109949.9952,6.6137,455.3621,4.5536,6.6137,0.0000,5.3402,24.6339,25.1159,24.6339,False,-0.0000,6.6137,18.7390,4.4091,217.2470,5.3402,241.3262,-85912.8000,-104668.0621,-109949.9952
3671.0000,24.2755,30.5628,186.7000,74239.0000,-74052.3000,3.7939,33.3047,5.6058,0.0275,16044.4200,4.6271,12.8173,16077.7246,186.9333,25000.0000,90283.4200,153.3953,-90130.0246,28.4671,24.2755,26.3713,-6.5875,-94860.5952,5.6909,395.7979,3.9580,5.6909,0.0000,3.4022,24.2755,24.6339,24.2755,False,0.0000,5.6909,12.3874,3.7939,186.9333,3.4022,202.7229,-74052.3000,-90130.0246,-94860.5952
3672.0000,23.9485,30.2353,472.0000,61792.1000,-61320.1000,3.1482,84.4917,5.5863,0.0698,13234.3307,4.6691,10.6357,13318.8224,155.1168,25000.0000,75026.4307,387.5083,-74638.9224,28.1397,23.9485,26.0441,-5.4658,-78708.0298,4.7223,331.5377,3.3154,4.7223,0.0000,1.9439,23.9485,24.2755,23.9485,False,0.0000,4.7223,7.4169,3.1482,155.1168,1.9439,164.4776,-61320.1000,-74638.9224,-78708.0298
3673.0000,23.7571,30.0479,674.4000,60806.8000,-60132.4000,3.0894,120.9730,5.5748,0.1003,12954.7698,4.6938,10.4372,13075.7428,152.2213,25000.0000,73761.5698,553.4270,-73208.1428,27.9510,23.7571,25.8541,-5.3672,-77288.3927,4.6341,327.1395,3.2714,4.6341,0.0000,1.8371,23.7571,23.9485,23.7571,False,0.0000,4.6341,7.0430,3.0894,152.2213,1.8371,161.1014,-60132.4000,-73208.1428,-77288.3927
3674.0000,23.5739,29.8568,881.0000,56041.3000,-55160.3000,2.8427,158.3500,5.5636,0.1314,11879.3760,4.7175,9.6038,12037.7259,140.0660,25000.0000,67920.6760,722.6500,-67198.0259,27.7625,23.5739,25.6682,-4.9325,-71027.7702,4.2641,302.6418,3.0264,4.2641,0.0000,1.4312,23.5739,23.7571,23.5739,False,0.0000,4.2641,5.6050,2.8427,140.0660,1.4312,147.1021,-55160.3000,-67198.0259,-71027.7702
3675.0000,23.4086,29.6781,1117.2000,51605.1000,-50487.9000,2.6137,201.1718,5.5535,0.1671,10889.3803,4.7390,8.8300,11090.5522,128.7806,25000.0000,62494.4803,916.0282,-61578.4522,27.5882,23.4086,25.4984,-4.5254,-65165.3580,3.9205,279.6335,2.7963,3.9205,0.0000,1.1124,23.4086,23.5739,23.4086,False,0.0000,3.9205,4.4521,2.6137,128.7806,1.1124,134.3451,-50487.9000,-61578.4522,-65165.3580
3676.0000,23.2928,29.5282,1643.0000,50343.6000,-48700.6000,2.5463,296.2338,5.5463,0.2464,10589.4453,4.7541,8.6023,10885.6792,125.4595,25000.0000,60933.0453,1346.7662,-59586.2792,27.4497,23.2928,25.3713,-4.3846,-63138.6732,3.8194,273.4328,2.7343,3.8194,0.0000,1.0285,23.2928,23.4086,23.2928,False,-0.0000,3.8194,4.1446,2.5463,125.4595,1.0285,130.6326,-48700.6000,-59586.2792,-63138.6732
3677.0000,23.1866,29.3903,2035.4000,48112.2000,-46076.8000,2.4311,367.4216,5.5397,0.3058,10090.6236,4.7680,8.2131,10458.0452,119.7835,25000.0000,58202.8236,1667.9784,-56534.8452,27.3149,23.1866,25.2508,-4.1650,-59975.3644,3.6466,262.4552,2.6246,3.6532,0.0066,0.9000,23.1866,23.2928,23.1866,False,-0.0000,3.6466,3.6511,2.4311,119.7835,0.9000,124.3345,-46076.8000,-56534.8452,-59975.3644
3678.0000,23.2531,29.5123,1889.5000,64137.2000,-62247.7000,3.2379,340.8296,5.5438,0.2844,13476.1306,4.7593,10.9390,13816.9602,159.5400,25000.0000,77613.3306,1548.6704,-76064.6602,27.4259,23.2531,25.3395,-5.5971,-80597.6801,4.8569,348.0316,3.4803,4.8569,0.0000,2.1150,23.2531,23.1866,23.2531,False,0.0000,4.8569,8.0124,3.2379,159.5400,2.1150,169.6674,-62247.7000,-76064.6602,-80597.6801
3679.0000,23.5048,29.8351,940.1000,90600.9000,-89660.8000,4.5765,169.1014,5.5594,0.1413,19168.6867,4.7265,15.4611,19337.7880,225.4920,25000.0000,109769.5867,770.9986,-108998.5880,27.7250,23.5048,25.6149,-8.0006,-115208.9044,6.8647,487.9771,4.8798,6.8647,0.0000,5.9716,23.5048,23.2531,23.5048,False,0.0000,6.8647,20.7659,4.5765,225.4920,5.9716,252.2295,-89660.8000,-108998.5880,-115208.9044
3680.0000,23.7032,30.0368,631.6000,103327.1000,-102695.5000,5.2302,113.3623,5.5715,0.0946,21980.9380,4.7008,17.6698,22094.3003,257.7043,25000.0000,125308.0380,518.2377,-124789.8003,27.9256,23.7032,25.8144,-9.1484,-131737.0940,7.8454,554.4696,5.5447,7.8454,0.0000,8.9138,23.7032,23.5048,23.7032,False,0.0000,7.8454,30.0184,5.2302,257.7043,8.9138,296.6365,-102695.5000,-124789.8003,-131737.0940
3681.0000,24.0488,30.3923,114.5000,129346.3000,-129231.8000,6.5582,20.4744,5.5924,0.0171,27779.5719,4.6562,22.1560,27800.0463,323.1334,25000.0000,157125.8719,94.0256,-157031.8463,28.2778,24.0488,26.1633,-11.4889,-165440.4998,9.8372,688.2787,6.8828,9.8372,0.0000,17.5729,24.0488,23.7032,24.0488,False,0.0000,9.8372,56.1127,6.5582,323.1334,17.5729,396.8190,-129231.8000,-157031.8463,-165440.4998
3682.0000,24.3148,30.6433,0.0000,142514.2000,-142514.2000,7.2469,0.0000,0.0000,0.0000,30833.4579,4.6221,24.4826,30833.4579,357.0667,25000.0000,173347.6579,0.0000,-173347.6579,28.5338,24.3148,26.4243,-12.6654,-182381.8349,10.8703,754.8758,7.5488,10.8703,0.0000,23.7108,24.3148,24.0488,24.3148,False,0.0000,10.8703,73.9879,7.2469,357.0667,23.7108,454.7654,-142514.2000,-173347.6579,-182381.8349
3683.0000,24.4923,30.8065,0.0000,148221.9000,-148221.9000,7.5541,0.0000,0.0000,0.0000,32226.1856,4.5994,25.5207,32226.1856,372.2060,25000.0000,180448.0856,0.0000,-180448.0856,28.7018,24.4923,26.5970,-13.1727,-189686.2354,11.3312,783.0016,7.8300,11.3312,0.0000,26.8565,24.4923,24.3148,24.4923,False,-0.0000,11.3312,83.0114,7.5541,372.2060,26.8565,482.0738,-148221.9000,-180448.0856,-189686.2354
3684.0000,24.6554,30.9601,0.0000,154926.7000,-154926.7000,7.9078,0.0000,0.0000,0.0000,33836.3974,4.5787,26.7155,33836.3974,389.6318,25000.0000,188763.0974,0.0000,-188763.0974,28.8585,24.6554,26.7569,-13.7685,-198266.6697,11.8617,815.9274,8.1593,11.8617,0.0000,30.8079,24.6554,24.4923,24.6554,False,0.0000,11.8617,94.2385,7.9078,389.6318,30.8079,514.6782,-154926.7000,-188763.0974,-198266.6697
3685.0000,24.8301,31.1260,0.0000,163447.2000,-163447.2000,8.3543,0.0000,0.0000,0.0000,35870.5886,4.5566,28.2241,35870.5886,411.6347,25000.0000,199317.7886,0.0000,-199317.7886,29.0273,24.8301,26.9287,-14.5257,-209170.7370,12.5315,857.7986,8.5780,12.5315,0.0000,36.3274,24.8301,24.6554,24.8301,False,0.0000,12.5315,109.7496,8.3543,411.6347,36.3274,557.7117,-163447.2000,-199317.7886,-209170.7370
3686.0000,25.0568,31.3432,0.0000,176512.4000,-176512.4000,9.0357,0.0000,0.0000,0.0000,38982.3754,4.5280,30.5261,38982.3754,445.2070,25000.0000,215494.7754,0.0000,-215494.7754,29.2477,25.0568,27.1523,-15.6869,-225890.8613,13.5536,931.4929,9.3149,13.5536,0.0000,45.9605,25.0568,24.8301,25.0568,False,-0.0000,13.5536,136.4294,9.0357,445.2070,45.9605,627.5969,-176512.4000,-215494.7754,-225890.8613
3687.0000,24.8524,31.1265,0.0000,148080.6000,-148080.6000,7.5951,0.0000,0.0000,0.0000,32518.2931,4.5538,25.6593,32518.2931,374.2274,25000.0000,180598.8931,0.0000,-180598.8931,29.0351,24.8524,26.9437,-13.1601,-189505.4074,11.3927,779.5126,7.7951,11.3927,0.0000,27.2964,24.8524,25.0568,24.8524,False,0.0000,11.3927,84.2670,7.5951,374.2274,27.2964,485.7908,-148080.6000,-180598.8931,-189505.4074
3688.0000,24.8669,31.1522,0.0000,152302.5000,-152302.5000,7.7979,0.0000,0.0000,0.0000,33458.9143,4.5519,26.3443,33458.9143,384.2176,25000.0000,185761.4143,0.0000,-185761.4143,29.0571,24.8669,26.9620,-13.5353,-194908.3629,11.6968,799.9073,7.9991,11.6968,0.0000,29.5414,24.8669,24.8524,24.8669,False,0.0000,11.6968,90.6520,7.7979,384.2176,29.5414,504.4109,-152302.5000,-185761.4143,-194908.3629
3689.0000,25.0008,31.2853,0.0000,163842.0000,-163842.0000,8.3898,0.0000,0.0000,0.0000,36127.9872,4.5350,28.3438,36127.9872,413.3804,25000.0000,199969.9872,0.0000,-199969.9872,29.1905,25.0008,27.0956,-14.5608,-209675.9803,12.5847,857.3633,8.5736,12.5847,0.0000,36.7916,25.0008,24.8669,25.0008,False,-0.0000,12.5847,111.0459,8.3898,413.3804,36.7916,561.2179,-163842.0000,-199969.9872,-209675.9803
3690.0000,24.9497,31.2269,0.0000,154624.6000,-154624.6000,7.9269,0.0000,0.0000,0.0000,34047.1816,4.5415,26.7802,34047.1816,390.5760,25000.0000,188671.7816,0.0000,-188671.7816,29.1345,24.9497,27.0421,-13.7417,-197880.0587,11.8904,811.2971,8.1130,11.8904,0.0000,31.0324,24.9497,25.0008,24.9497,False,-0.0000,11.8904,94.8732,7.9269,390.5760,31.0324,516.4816,-154624.6000,-188671.7816,-197880.0587
3691.0000,24.8844,31.1644,0.0000,148436.6000,-148436.6000,7.6064,0.0000,0.0000,0.0000,32625.4891,4.5497,25.6971,32625.4891,374.7797,25000.0000,181062.0891,0.0000,-181062.0891,29.0711,24.8844,26.9778,-13.1917,-189960.9967,11.4095,779.9090,7.7991,11.4095,0.0000,27.4175,24.8844,24.9497,24.8844,False,0.0000,11.4095,84.6122,7.6064,374.7797,27.4175,486.8094,-148436.6000,-181062.0891,-189960.9967
3692.0000,24.1299,30.4134,0.0000,80077.9000,-80077.9000,4.1011,0.0000,0.0000,0.0000,17236.8096,4.6457,13.8552,17236.8096,202.0705,25000.0000,97314.7096,0.0000,-97314.7096,28.3189,24.1299,26.2244,-7.1166,-102479.2921,6.1517,429.6571,4.2966,6.1517,0.0000,4.2974,24.1299,24.8844,24.1299,False,-0.0000,6.1517,15.3491,4.1011,202.0705,4.2974,221.7171,-80077.9000,-97314.7096,-102479.2921
3693.0000,23.7604,30.0845,0.0000,68763.3000,-68763.3000,3.4990,0.0000,0.0000,0.0000,14651.2002,4.6934,11.8210,14651.2002,172.4034,25000.0000,83414.5002,0.0000,-83414.5002,27.9765,23.7604,25.8684,-6.1111,-87999.4894,5.2485,370.3590,3.7036,5.2485,0.0000,2.6689,23.7604,24.1299,23.7604,False,0.0000,5.2485,9.9155,3.4990,172.4034,2.6689,184.9878,-68763.3000,-83414.5002,-87999.4894
3694.0000,23.4349,29.7788,0.0000,55319.8000,-55319.8000,2.8062,0.0000,0.0000,0.0000,11681.6939,4.7356,9.4804,11681.6939,138.2665,25000.0000,67001.4939,0.0000,-67001.4939,27.6642,23.4349,25.5495,-4.9163,-70795.2375,4.2093,299.7848,2.9978,4.2093,0.0000,1.3767,23.4349,23.7604,23.4349,False,0.0000,4.2093,5.4097,2.8062,138.2665,1.3767,145.0529,-55319.8000,-67001.4939,-70795.2375
3695.0000,23.2027,29.5637,2.5000,49281.5000,-49279.0000,2.4931,0.4512,5.5407,0.0004,10340.4180,4.7659,8.4226,10340.8692,122.8396,25000.0000,59621.9180,2.0488,-59619.8692,27.4434,23.2027,25.3230,-4.3796,-63065.7929,3.7396,268.0998,2.6810,3.7396,0.0000,0.9654,23.2027,23.4349,23.2027,False,0.0000,3.7396,3.9118,2.4931,122.8396,0.9654,127.7169,-49279.0000,-59619.8692,-63065.7929
3696.0000,23.2264,29.5971,30.0000,43232.9000,-43202.9000,2.1829,5.4130,5.5422,0.0045,9077.1779,4.7628,7.3746,9082.5910,107.5553,25000.0000,52310.0779,24.5870,-52285.4910,27.0331,23.2264,25.1297,-3.8405,-55303.5642,3.2743,263.3860,2.6339,3.6532,0.3789,0.9000,23.2264,23.2027,23.2264,False,0.0000,3.2743,2.7195,2.1829,107.5553,0.9000,111.1748,-43202.9000,-52285.4910,-55303.5642
3697.0000,23.2745,29.6340,125.3000,38466.9000,-38341.6000,1.9426,22.5963,5.5452,0.0188,8087.1822,4.7565,6.5629,8109.7785,95.7171,25000.0000,46554.0822,102.7037,-46451.3785,26.6562,23.2745,24.9653,-3.4118,-49129.5736,2.9139,264.6581,2.6466,3.6532,0.7393,0.9000,23.2745,23.2264,23.2745,False,-0.0000,2.9139,1.9777,1.9426,95.7171,0.9000,98.5948,-38341.6000,-46451.3785,-49129.5736
3698.0000,23.3223,29.6260,579.2000,34285.7000,-33706.5000,1.7322,104.3957,5.5481,0.0871,7217.6133,4.7503,5.8519,7322.0090,85.3471,25000.0000,41503.3133,474.8043,-41028.5090,26.3112,23.3223,24.8167,-3.0155,-43422.7951,2.5982,265.8162,2.6582,3.6532,1.0549,0.9000,23.3223,23.2745,23.3223,False,0.0000,2.5982,1.4466,1.7322,85.3471,0.9000,87.6936,-33706.5000,-41028.5090,-43422.7951
3699.0000,23.3742,29.5827,1233.9000,30339.1000,-29105.2000,1.5334,222.2708,5.5513,0.1853,6395.9154,4.7435,5.1804,6618.1862,75.5528,25000.0000,36735.0154,1011.6292,-35723.3862,25.9801,23.3742,24.6771,-2.6291,-37858.7949,2.3001,266.9113,2.6691,3.6532,1.3531,0.9000,23.3742,23.3223,23.3742,False,0.0000,2.3001,1.0380,1.5334,75.5528,0.9000,77.4908,-29105.2000,-35723.3862,-37858.7949
3700.0000,23.3373,29.4478,1903.9000,29238.2000,-27334.3000,1.4784,343.1035,5.5491,0.2857,6157.5870,4.7483,4.9945,6500.6905,72.8427,25000.0000,35395.7870,1560.7965,-33834.9905,25.8101,23.3373,24.5737,-2.4948,-35924.5681,2.2176,267.7273,2.6773,3.6532,1.4356,0.9000,23.3373,23.3742,23.3373,False,0.0000,2.2176,0.9398,1.4784,72.8427,0.9000,74.6825,-27334.3000,-33834.9905,-35924.5681
3701.0000,23.3321,29.3100,2756.4000,27684.4000,-24928.0000,1.3994,496.7623,5.5487,0.4139,5829.5172,4.7490,4.7277,6326.2796,68.9505,25000.0000,33513.9172,2259.6377,-31254.2796,25.6220,23.3321,24.4770,-2.3103,-33267.6442,2.0991,268.4935,2.6849,3.6532,1.5541,0.9000,23.3321,23.3373,23.3321,False,-0.0000,2.0991,0.8095,1.3994,68.9505,0.9000,70.6600,-24928.0000,-31254.2796,-33267.6442
3702.0000,22.6687,28.7168,3774.5000,46235.8000,-42461.3000,2.3370,685.4045,5.5070,0.5668,9560.4410,4.8362,7.8953,10245.8455,115.1494,25000.0000,55796.2410,3089.0955,-52707.1455,26.5378,22.6687,24.6032,-3.9035,-56210.4005,3.5055,267.4940,2.6749,3.6532,0.1477,0.9000,22.6687,23.3321,22.6687,False,0.0000,3.5055,3.2774,2.3370,115.1494,0.9000,119.3267,-42461.3000,-52707.1455,-56210.4005
3703.0000,22.6559,28.8646,2782.0000,56615.4000,-53833.4000,2.8461,505.2533,5.5061,0.4222,11702.5940,4.8379,9.6151,12207.8473,140.2310,25000.0000,68317.9940,2276.7467,-66041.2473,26.7951,22.6559,24.7255,-4.8800,-70271.8735,4.2691,311.4665,3.1147,4.2691,0.0000,1.4363,22.6559,22.6687,22.6559,False,0.0000,4.2691,5.6231,2.8461,140.2310,1.4363,147.2904,-53833.4000,-66041.2473,-70271.8735
3704.0000,22.7904,29.0681,2179.7000,68684.4000,-66504.7000,3.4524,395.2509,5.5147,0.3309,14249.6308,4.8201,11.6636,14644.8817,170.1070,25000.0000,82934.0308,1784.4491,-81149.5817,26.9755,22.7904,24.8829,-5.9854,-86189.3870,5.1786,376.0772,3.7608,5.1786,0.0000,2.5637,22.7904,22.6559,22.7904,False,0.0000,5.1786,9.5566,3.4524,170.1070,2.5637,182.2273,-66504.7000,-81149.5817,-86189.3870
3705.0000,22.9320,29.2637,1277.2000,78799.5000,-77522.3000,3.9652,231.2218,5.5237,0.1935,16411.7005,4.8014,13.3960,16642.9223,195.3735,25000.0000,95211.2005,1045.9782,-94165.2223,27.1531,22.9320,25.0426,-6.9335,-99841.7974,5.9478,429.9180,4.2992,5.9478,0.0000,3.8841,22.9320,22.7904,22.9320,False,0.0000,5.9478,13.9885,3.9652,195.3735,3.8841,213.2462,-77522.3000,-94165.2223,-99841.7974
3706.0000,23.0208,29.3649,916.7000,82263.8000,-81347.1000,4.1443,165.7898,5.5293,0.1385,17174.9333,4.7898,14.0012,17340.7230,204.2001,25000.0000,99438.7333,750.9102,-98687.8230,27.2502,23.0208,25.1355,-7.2610,-104557.8906,6.2165,448.1202,4.4812,6.2165,0.0000,4.4347,23.0208,22.9320,23.0208,False,-0.0000,6.2165,15.7988,4.1443,204.2001,4.4347,224.4336,-81347.1000,-98687.8230,-104557.8906
3707.0000,23.0838,29.4443,489.8000,84735.0000,-84245.2000,4.2720,88.5193,5.5333,0.0739,17721.4993,4.7815,14.4323,17810.0186,210.4880,25000.0000,102456.4993,401.2807,-102055.2186,27.3241,23.0838,25.2040,-7.5038,-108055.1342,6.4079,460.9940,4.6099,6.4079,0.0000,4.8571,23.0838,23.0208,23.0838,False,-0.0000,6.4079,17.1757,4.2720,210.4880,4.8571,232.5208,-84245.2000,-102055.2186,-108055.1342
3708.0000,23.1255,29.5003,108.6000,86021.4000,-85912.8000,4.3391,19.6175,5.5359,0.0164,18011.1181,4.7760,14.6590,18030.7357,213.7947,25000.0000,104032.5181,88.9825,-103943.5357,27.3754,23.1255,25.2504,-7.6389,-110000.3019,6.5086,467.6009,4.6760,6.5086,0.0000,5.0897,23.1255,23.0838,23.1255,False,0.0000,6.5086,17.9296,4.3391,213.7947,5.0897,236.8140,-85912.8000,-103943.5357,-110000.3019
3709.0000,23.1688,29.5447,36.5000,87943.2000,-87906.7000,4.4375,6.5902,5.5386,0.0055,18435.3662,4.7704,14.9917,18441.9564,218.6464,25000.0000,106378.5662,29.9098,-106348.6564,27.4194,23.1688,25.2941,-7.8136,-112516.2504,6.6563,477.6034,4.7760,6.6563,0.0000,5.4441,23.1688,23.1255,23.1688,False,0.0000,6.6563,19.0736,4.4375,218.6464,5.4441,243.1641,-87906.7000,-106348.6564,-112516.2504
3710.0000,23.2376,29.6076,124.5000,92366.9000,-92242.4000,4.6624,22.4613,5.5429,0.0187,19399.3487,4.7613,15.7514,19421.8100,229.7268,25000.0000,111766.2487,102.0387,-111664.2100,27.4843,23.2376,25.3610,-8.2020,-118108.4564,6.9936,500.8285,5.0083,6.9936,0.0000,6.3144,23.2376,23.1688,23.2376,False,-0.0000,6.9936,21.8593,4.6624,229.7268,6.3144,257.9005,-92242.4000,-111664.2100,-118108.4564
3711.0000,23.3153,29.6762,266.7000,96958.1000,-96691.4000,4.8970,48.0740,5.5477,0.0401,20407.1315,4.7512,16.5438,20455.2055,241.2832,25000.0000,117365.2315,218.6260,-117146.6055,27.5559,23.3153,25.4356,-8.6023,-123872.5208,7.3455,524.8791,5.2488,7.3455,0.0000,7.3161,23.3153,23.2376,23.3153,False,0.0000,7.3455,25.0291,4.8970,241.2832,7.3161,273.6284,-96691.4000,-117146.6055,-123872.5208
3712.0000,23.3363,29.6405,1543.2000,95136.2000,-93593.0000,4.8081,278.1046,5.5490,0.2318,20035.2058,4.7485,16.2434,20313.3104,236.9020,25000.0000,115171.4058,1265.0954,-113906.3104,27.5391,23.3363,25.4377,-8.3708,-120540.0336,7.2121,515.3172,5.1532,7.2121,0.0000,6.9248,23.3363,23.3153,23.3363,False,0.0000,7.2121,23.7950,4.8081,236.9020,6.9248,267.6217,-93593.0000,-113906.3104,-120540.0336
3713.0000,23.2384,29.4274,3777.1000,83039.9000,-79262.8000,4.1975,681.4289,5.5429,0.5671,17440.8144,4.7612,14.1806,18122.2432,206.8165,25000.0000,100480.7144,3095.6711,-97385.0432,27.3644,23.2384,25.3014,-7.1742,-103308.2247,6.2962,451.6661,4.5167,6.2962,0.0000,4.6074,23.2384,23.3363,23.2384,False,0.0000,6.2962,16.3628,4.1975,206.8165,4.6074,227.7867,-79262.8000,-97385.0432,-103308.2247
3714.0000,23.0551,29.2553,3053.8000,69574.3000,-66520.5000,3.5139,552.0797,5.5314,0.4592,14539.3041,4.7853,11.8714,15091.3838,173.1389,25000.0000,84113.6041,2501.7203,-81611.8838,27.1885,23.0551,25.1218,-6.0169,-86642.8392,5.2709,380.1077,3.8011,5.2709,0.0000,2.7032,23.0551,23.2384,23.0551,False,0.0000,5.2709,10.0322,3.5139,173.1389,2.7032,185.8743,-66520.5000,-81611.8838,-86642.8392
3715.0000,22.9172,29.0487,3918.8000,61330.3000,-57411.5000,3.0929,709.5719,5.5228,0.5910,12768.1928,4.8034,10.4489,13477.7647,152.3921,25000.0000,74098.4928,3209.2281,-70889.2647,27.0049,22.9172,24.9611,-5.2371,-75414.3639,4.6393,336.1405,3.3614,4.6393,0.0000,1.8433,22.9172,23.0551,22.9172,False,0.0000,4.6393,7.0647,3.0929,152.3921,1.8433,161.3000,-57411.5000,-70889.2647,-75414.3639
3716.0000,22.8666,28.8422,4707.5000,44622.3000,-39914.8000,2.2477,852.8753,5.5196,0.7116,9276.9293,4.8100,7.5937,10129.8046,110.7507,25000.0000,53899.2293,3854.6247,-50044.6046,26.5433,22.8666,24.7050,-3.7093,-53413.9548,3.3716,266.6925,2.6669,3.6532,0.2816,0.9000,22.8666,22.9172,22.8666,False,-0.0000,3.3716,2.9462,2.2477,110.7507,0.9000,114.5968,-39914.8000,-50044.6046,-53413.9548
3717.0000,23.0312,28.8315,5597.8000,37102.5000,-31504.7000,1.8682,1012.2699,5.5299,0.8468,7748.4285,4.7884,6.3114,8760.6984,92.0486,25000.0000,44850.9285,4585.5301,-40265.3984,25.9974,23.0312,24.5143,-2.9925,-43092.4328,2.8023,268.1979,2.6820,3.6532,0.8509,0.9000,23.0312,22.8666,23.0312,False,0.0000,2.8023,1.7777,1.8682,92.0486,0.9000,94.7262,-31504.7000,-40265.3984,-43092.4328
3718.0000,23.2073,28.7238,6543.7000,29552.2000,-23008.5000,1.4900,1180.9661,5.5410,0.9873,6201.5248,4.7653,5.0339,7382.4909,73.4162,25000.0000,35753.7248,5362.7339,-30390.9909,25.4573,23.2073,24.3323,-2.2700,-32688.2819,2.2350,269.6469,2.6965,3.6532,1.4182,0.9000,23.2073,23.0312,23.2073,False,0.0000,2.2350,0.9601,1.4900,73.4162,0.9000,75.2762,-23008.5000,-30390.9909,-32688.2819
3719.0000,23.2575,28.5013,7460.7000,25795.2000,-18334.5000,1.3025,1345.7006,5.5441,1.1225,5420.5933,4.7587,4.4003,6766.2939,64.1760,25000.0000,31215.7933,6114.9994,-25100.7939,25.1271,23.2575,24.1923,-1.8862,-27161.2486,1.9537,270.7697,2.7077,3.6532,1.6995,0.9000,23.2575,23.2073,23.2575,False,-0.0000,1.9537,0.6662,1.3025,64.1760,0.9000,65.7422,-18334.5000,-25100.7939,-27161.2486
3720.0000,23.2377,28.4708,6882.3000,23618.6000,-16736.3000,1.1931,1241.6500,5.5429,1.0347,4960.5000,4.7613,4.0307,6202.1500,58.7853,25000.0000,28579.1000,5640.6500,-22938.4500,24.9467,23.2377,24.0922,-1.7243,-24829.2864,1.7896,271.5770,2.7158,3.6532,1.8636,0.9000,23.2377,23.2575,23.2377,False,0.0000,1.7896,0.5251,1.1931,58.7853,0.9000,60.2104,-16736.3000,-22938.4500,-24829.2864
3721.0000,23.2563,28.2333,7712.5000,21588.8000,-13876.3000,1.0904,1391.1366,5.5440,1.1598,4536.5157,4.7589,3.6837,5927.6523,53.7244,25000.0000,26125.3157,6321.3634,-19803.9523,24.7418,23.2563,23.9991,-1.4987,-21580.6897,1.6355,272.3316,2.7233,3.6532,2.0176,0.9000,23.2563,23.2377,23.2563,False,0.0000,1.6355,0.4115,1.0904,53.7244,0.9000,55.0359,-13876.3000,-19803.9523,-21580.6897
3722.0000,23.2807,27.9177,8746.8000,19693.5000,-10946.7000,0.9948,1577.2662,5.5455,1.3150,4141.0251,4.7557,3.3608,5718.2913,49.0155,25000.0000,23834.5251,7169.5338,-16664.9913,24.5434,23.2807,23.9121,-1.2739,-18344.1812,1.4922,273.0392,2.7304,3.6532,2.1610,0.9000,23.2807,23.2563,23.2807,False,0.0000,1.4922,0.3211,0.9948,49.0155,0.9000,50.2366,-10946.7000,-16664.9913,-18344.1812
3723.0000,23.3038,27.5520,9744.9000,17929.4000,-8184.5000,0.9059,1756.7947,5.5470,1.4645,3772.4715,4.7527,3.0604,5529.2663,44.6338,25000.0000,21701.8715,7988.1053,-13713.7663,24.3572,23.3038,23.8305,-1.0628,-15303.9602,1.3588,273.7053,2.7371,3.6532,2.2944,0.9000,23.3038,23.2807,23.3038,False,0.0000,1.3588,0.2494,0.9059,44.6338,0.9000,45.7832,-8184.5000,-13713.7663,-15303.9602
3724.0000,23.0101,28.0784,8042.8000,24142.5000,-16099.7000,1.2200,1454.7571,5.5286,1.2082,5038.9656,4.7912,4.1217,6493.7227,60.1123,25000.0000,29181.4656,6588.0429,-22593.4227,24.7027,23.0101,23.8564,-1.7076,-24589.7820,1.8300,273.4939,2.7349,3.6532,1.8232,0.9000,23.0101,23.3038,23.0101,False,0.0000,1.8300,0.5579,1.2200,60.1123,0.9000,61.5702,-16099.7000,-22593.4227,-24589.7820
3725.0000,22.6539,28.5090,4329.2000,32035.8000,-27706.6000,1.6150,786.2658,5.5060,0.6534,6621.5592,4.8381,5.4560,7407.8251,79.5723,25000.0000,38657.3592,3542.9342,-35114.4251,25.2423,22.6539,23.9481,-2.6113,-37603.0742,2.4224,272.7459,2.7275,3.6532,1.2308,0.9000,22.6539,23.0101,22.6539,False,0.0000,2.4224,1.1953,1.6150,79.5723,0.9000,81.6675,-27706.6000,-35114.4251,-37603.0742
3726.0000,22.5397,28.8025,3303.7000,92912.8000,-89609.1000,4.6702,600.8148,5.4987,0.5015,19144.5018,4.8532,15.7776,19745.3167,230.1086,25000.0000,112057.3018,2702.8852,-109354.4167,26.7149,22.5397,24.6273,-8.0774,-116314.2181,7.0053,512.5751,5.1258,7.0053,0.0000,6.3460,22.5397,22.6539,22.5397,False,0.0000,7.0053,21.9597,4.6702,230.1086,6.3460,258.4142,-89609.1000,-109354.4167,-116314.2181
3727.0000,23.2555,29.6638,0.0000,142479.4000,-142479.4000,7.1549,0.0000,0.0000,0.0000,29938.9165,4.7590,24.1720,29938.9165,352.5368,25000.0000,172418.3165,0.0000,-172418.3165,27.5277,23.2555,25.3916,-12.6623,-182337.2998,10.7324,767.8812,7.6788,10.7324,0.0000,22.8198,23.2555,22.5397,23.2555,False,0.0000,10.7324,71.4165,7.1549,352.5368,22.8198,446.7731,-142479.4000,-172418.3165,-182337.2998
3728.0000,23.7571,30.1278,0.0000,161064.5000,-161064.5000,8.1359,0.0000,0.0000,0.0000,34314.4658,4.6938,27.4863,34314.4658,400.8733,25000.0000,195378.9658,0.0000,-195378.9658,28.0042,23.7571,25.8807,-14.3140,-206121.4886,12.2039,860.8558,8.6086,12.2039,0.0000,33.5521,23.7571,23.2555,23.7571,False,0.0000,12.2039,101.9735,8.1359,400.8733,33.5521,536.3989,-161064.5000,-195378.9658,-206121.4886
3729.0000,24.1893,30.5334,0.0000,177933.8000,-177933.8000,9.0257,0.0000,0.0000,0.0000,38363.3265,4.6381,30.4924,38363.3265,444.7160,25000.0000,216297.1265,0.0000,-216297.1265,28.4187,24.1893,26.3040,-15.8132,-227709.8909,13.5386,950.6389,9.5064,13.5386,0.0000,45.8086,24.1893,23.7571,24.1893,False,0.0000,13.5386,136.0121,9.0257,444.7160,45.8086,626.5368,-177933.8000,-216297.1265,-227709.8909
3730.0000,24.4927,30.8136,0.0000,185290.2000,-185290.2000,9.4332,0.0000,0.0000,0.0000,40285.9359,4.5994,31.8691,40285.9359,464.7940,25000.0000,225576.1359,0.0000,-225576.1359,28.7066,24.4927,26.5996,-16.4670,-237124.2070,14.1499,991.9008,9.9190,14.1499,0.0000,52.2974,24.4927,24.1893,24.4927,False,0.0000,14.1499,153.7569,9.4332,464.7940,52.2974,670.8484,-185290.2000,-225576.1359,-237124.2070
3731.0000,24.8841,31.1888,0.0000,204928.3000,-204928.3000,10.4600,0.0000,0.0000,0.0000,45041.6476,4.5498,35.3379,45041.6476,515.3846,25000.0000,249969.9476,0.0000,-249969.9476,29.0873,24.8841,26.9857,-18.2122,-262255.9673,15.6900,1138.9608,11.3896,15.6900,0.0000,71.3006,24.8841,24.4927,24.8841,False,-0.0000,15.6900,204.8922,10.4600,515.3846,71.3006,791.5774,-204928.3000,-249969.9476,-262255.9673
3732.0000,25.1941,31.4776,0.0000,215060.1000,-215060.1000,11.0141,0.0000,0.0000,0.0000,47677.0262,4.5108,37.2098,47677.0262,542.6865,25000.0000,262737.1262,0.0000,-262737.1262,29.3831,25.1941,27.2886,-19.1126,-275222.0877,16.5212,1270.6440,12.7064,16.5212,0.0000,83.2426,25.1941,24.8841,25.1941,False,0.0000,16.5212,236.5183,11.0141,542.6865,83.2426,862.4475,-215060.1000,-262737.1262,-275222.0877
3733.0000,25.5015,31.7682,0.0000,226945.0000,-226945.0000,11.6540,0.0000,0.0000,0.0000,50743.5737,4.4724,39.3717,50743.5737,574.2163,25000.0000,277688.5737,0.0000,-277688.5737,29.6793,25.5015,27.5904,-20.1689,-290431.7290,17.4810,1523.9207,15.2392,17.4810,0.0000,98.6110,25.5015,25.1941,25.5015,False,0.0000,17.4810,276.7586,11.6540,574.2163,98.6110,949.5858,-226945.0000,-277688.5737,-290431.7290
3734.0000,25.8044,32.0543,0.0000,238720.4000,-238720.4000,12.2916,0.0000,0.0000,0.0000,53828.5659,4.4348,41.5258,53828.5659,605.6324,25000.0000,292548.9659,0.0000,-292548.9659,29.9710,25.8044,27.8877,-21.2154,-305501.2383,18.4374,1914.4151,19.1442,18.4374,0.0000,115.6980,25.8044,25.5015,25.8044,False,0.0000,18.4374,320.9912,12.2916,605.6324,115.6980,1042.3216,-238720.4000,-292548.9659,-305501.2383
3735.0000,26.0632,32.2965,0.0000,246718.3000,-246718.3000,12.7373,0.0000,0.0000,0.0000,56034.5855,4.4030,43.0315,56034.5855,627.5921,25000.0000,302752.8855,0.0000,-302752.8855,30.2187,26.0632,28.1409,-21.9261,-315736.5108,19.1060,2247.7483,22.4775,19.1060,0.0000,128.7452,26.0632,25.8044,26.0632,False,0.0000,19.1060,354.4589,12.7373,627.5921,128.7452,1110.7963,-246718.3000,-302752.8855,-315736.5108
3736.0000,26.2154,32.4344,0.0000,246216.0000,-246216.0000,12.7405,0.0000,0.0000,0.0000,56158.3430,4.3843,43.0423,56158.3430,627.7502,25000.0000,302374.3430,0.0000,-302374.3430,30.3614,26.2154,28.2884,-21.8815,-315093.6949,19.1108,2267.8819,22.6788,19.1108,0.0000,128.8426,26.2154,26.0632,26.2154,False,0.0000,19.1108,354.7076,12.7405,627.7502,128.8426,1111.3004,-246216.0000,-302374.3430,-315093.6949
3737.0000,26.4616,32.6722,0.0000,257891.7000,-257891.7000,13.3628,0.0000,0.0000,0.0000,59226.9953,4.3543,45.1445,59226.9953,658.4090,25000.0000,317118.6953,0.0000,-317118.6953,30.6020,26.4616,28.5318,-22.9191,-330035.6136,20.0441,2705.3504,27.0535,20.0441,0.0000,148.6572,26.4616,26.2154,26.4616,False,0.0000,20.0441,405.0947,13.3628,658.4090,148.6572,1212.1610,-257891.7000,-317118.6953,-330035.6136
3738.0000,25.5686,31.7656,0.0000,162667.3000,-162667.3000,8.4472,0.0000,0.0000,0.0000,36439.4904,4.4640,28.5380,36439.4904,416.2118,25000.0000,199106.7904,0.0000,-199106.7904,29.6999,25.5686,27.6343,-14.4564,-208172.6638,12.6709,854.8796,8.5488,12.6709,0.0000,37.5528,25.5686,26.4616,25.5686,False,0.0000,12.6709,113.1691,8.4472,416.2118,37.5528,566.9336,-162667.3000,-199106.7904,-208172.6638
3739.0000,25.2701,31.5163,0.0000,156374.7000,-156374.7000,8.0564,0.0000,0.0000,0.0000,34740.2519,4.5013,27.2176,34740.2519,396.9554,25000.0000,191114.9519,0.0000,-191114.9519,29.4342,25.2701,27.3522,-13.8972,-200119.7405,12.0846,817.3435,8.1734,12.0846,0.0000,32.5780,25.2701,25.5686,25.2701,False,0.0000,12.0846,99.2331,8.0564,396.9554,32.5780,528.7664,-156374.7000,-191114.9519,-200119.7405
3740.0000,24.4875,30.7501,0.0000,95850.7000,-95850.7000,4.9254,0.0000,0.0000,0.0000,20836.9871,4.6000,16.6397,20836.9871,242.6819,25000.0000,116687.6871,0.0000,-116687.6871,28.6626,24.4875,26.5751,-8.5184,-122664.4541,7.3880,510.8453,5.1085,7.3880,0.0000,7.4441,24.4875,25.2701,24.4875,False,0.0000,7.3880,25.4316,4.9254,242.6819,7.4441,275.5576,-95850.7000,-116687.6871,-122664.4541
3741.0000,24.1058,30.4107,0.0000,87073.1000,-87073.1000,4.4442,0.0000,0.0000,0.0000,18730.0512,4.6488,15.0142,18730.0512,218.9750,25000.0000,105803.1512,0.0000,-105803.1512,28.3091,24.1058,26.2074,-7.7383,-111431.3644,6.6663,465.8278,4.6583,6.6663,0.0000,5.4687,24.1058,24.4875,24.1058,False,0.0000,6.6663,19.1528,4.4442,218.9750,5.4687,243.5965,-87073.1000,-105803.1512,-111431.3644
3742.0000,23.6739,29.9994,0.0000,64968.5000,-64968.5000,3.3052,0.0000,0.0000,0.0000,13809.7308,4.7045,11.1664,13809.7308,162.8559,25000.0000,78778.2308,0.0000,-78778.2308,27.8909,23.6739,25.7824,-5.7738,-83143.1130,4.9579,350.7206,3.5072,4.9579,0.0000,2.2496,23.6739,24.1058,23.6739,False,0.0000,4.9579,8.4783,3.3052,162.8559,2.2496,173.5837,-64968.5000,-78778.2308,-83143.1130
3743.0000,23.3810,29.7286,13.1000,56933.4000,-56920.3000,2.8860,2.3596,5.5518,0.0020,12004.6223,4.7426,9.7498,12006.9819,142.1964,25000.0000,68938.0223,10.7404,-68927.2819,27.6127,23.3810,25.4969,-5.0590,-72849.9621,4.3289,308.7784,3.0878,4.3289,0.0000,1.4975,23.3810,23.6739,23.3810,False,0.0000,4.3289,5.8419,2.8860,142.1964,1.4975,149.5359,-56920.3000,-68927.2819,-72849.9621
3744.0000,23.1618,29.5117,171.3000,47070.1000,-46898.8000,2.3802,30.9310,5.5381,0.0257,9865.3343,4.7713,8.0411,9896.2653,117.2748,25000.0000,56935.4343,140.3690,-56795.0653,27.2989,23.1618,25.2304,-4.1738,-60103.4066,3.5702,262.6120,2.6261,3.6532,0.0830,0.9000,23.1618,23.3810,23.1618,False,0.0000,3.5702,3.4456,2.3802,117.2748,0.9000,121.6204,-46898.8000,-56795.0653,-60103.4066
3745.0000,22.9954,29.3447,322.5000,47743.8000,-47421.3000,2.4098,58.3425,5.5277,0.0486,9960.9782,4.7931,8.1413,10019.3207,118.7373,25000.0000,57704.7782,264.1575,-57440.6207,27.1837,22.9954,25.0896,-4.2255,-60847.0130,3.6148,263.6957,2.6370,3.6532,0.0384,0.9000,22.9954,23.1618,22.9954,False,0.0000,3.6148,3.5645,2.4098,118.7373,0.9000,123.2018,-47421.3000,-57440.6207,-60847.0130
3746.0000,23.0157,29.3620,429.1000,44034.2000,-43605.1000,2.2195,77.6093,5.5290,0.0648,9192.1439,4.7904,7.4985,9269.7532,109.3614,25000.0000,53226.3439,351.4907,-52874.8532,26.8715,23.0157,24.9436,-3.8900,-56016.0845,3.3293,264.8268,2.6483,3.6532,0.3239,0.9000,23.0157,22.9954,23.0157,False,0.0000,3.3293,2.8462,2.2195,109.3614,0.9000,113.1076,-43605.1000,-52874.8532,-56016.0845
3747.0000,23.0380,29.3690,542.6000,40544.8000,-40002.2000,2.0440,98.1127,5.5304,0.0819,8468.8940,4.7875,6.9054,8567.0067,100.7121,25000.0000,49013.6940,444.4873,-48569.2067,26.5802,23.0380,24.8091,-3.5737,-51461.5455,3.0660,265.8758,2.6588,3.6532,0.5872,0.9000,23.0380,23.0157,23.0380,False,0.0000,3.0660,2.2724,2.0440,100.7121,0.9000,103.8845,-40002.2000,-48569.2067,-51461.5455
3748.0000,22.7606,29.1240,264.1000,55164.4000,-54900.3000,2.7815,47.9064,5.5128,0.0398,11435.3646,4.8240,9.3971,11483.2711,137.0519,25000.0000,66599.7646,216.1936,-66383.5711,27.0028,22.7606,24.8817,-4.8881,-70389.2809,4.1723,303.0092,3.0301,4.1723,0.0000,1.3408,22.7606,23.0380,22.7606,False,0.0000,4.1723,5.2804,2.7815,137.0519,1.3408,143.6731,-54900.3000,-66383.5711,-70389.2809
3749.0000,22.8310,29.2065,346.8000,64030.9000,-63684.1000,3.2213,62.8567,5.5173,0.0526,13298.9877,4.8147,10.8826,13361.8445,158.7178,25000.0000,77329.8877,283.9433,-77045.9445,27.0814,22.8310,24.9562,-5.6716,-81671.2938,4.8319,350.1434,3.5014,4.8319,0.0000,2.0825,22.8310,22.7606,22.8310,False,-0.0000,4.8319,7.8995,3.2213,158.7178,2.0825,168.6997,-63684.1000,-77045.9445,-81671.2938
3750.0000,23.5434,29.9364,0.0000,130072.8000,-130072.8000,6.5475,0.0000,0.0000,0.0000,27549.1251,4.7215,22.1198,27549.1251,322.6067,25000.0000,157621.9251,0.0000,-157621.9251,27.8054,23.5434,25.6744,-11.5597,-166460.0154,9.8212,696.9336,6.9693,9.8212,0.0000,17.4872,23.5434,22.8310,23.5434,False,0.0000,9.8212,55.8599,6.5475,322.6067,17.4872,395.9538,-130072.8000,-157621.9251,-166460.0154
3751.0000,24.3626,30.7180,0.0000,185099.9000,-185099.9000,9.3725,0.0000,0.0000,0.0000,40100.0021,4.6160,31.6637,40100.0021,461.7997,25000.0000,225199.9021,0.0000,-225199.9021,28.5996,24.3626,26.4811,-16.4500,-236880.6715,14.0587,987.2328,9.8723,14.0587,0.0000,51.2932,24.3626,23.5434,24.3626,False,0.0000,14.0587,151.0213,9.3725,461.7997,51.2932,664.1142,-185099.9000,-225199.9021,-236880.6715
3752.0000,24.9114,31.2231,0.0000,206792.5000,-206792.5000,10.5435,0.0000,0.0000,0.0000,45485.7647,4.5463,35.6198,45485.7647,519.4963,25000.0000,252278.2647,0.0000,-252278.2647,29.1192,24.9114,27.0153,-18.3779,-264641.6679,15.8152,1155.1784,11.5518,15.8152,0.0000,73.0207,24.9114,24.3626,24.9114,False,0.0000,15.8152,209.4693,10.5435,519.4963,73.0207,801.9863,-206792.5000,-252278.2647,-264641.6679
3753.0000,25.3636,31.6456,0.0000,223977.5000,-223977.5000,11.4735,0.0000,0.0000,0.0000,49888.3334,4.4896,38.7618,49888.3334,565.3218,25000.0000,273865.8334,0.0000,-273865.8334,29.5516,25.3636,27.4576,-19.9051,-286634.0857,17.2103,1436.0960,14.3610,17.2103,0.0000,94.0992,25.3636,24.9114,25.3636,False,0.0000,17.2103,264.9936,11.4735,565.3218,94.0992,924.4146,-223977.5000,-273865.8334,-286634.0857
3754.0000,25.7135,31.9709,0.0000,234720.6000,-234720.6000,12.0711,0.0000,0.0000,0.0000,52792.7126,4.4461,40.7808,52792.7126,594.7673,25000.0000,287513.3126,0.0000,-287513.3126,29.8851,25.7135,27.7993,-20.8599,-300382.5142,18.1067,1766.5458,17.6655,18.1067,0.0000,109.5822,25.7135,25.3636,25.7135,False,0.0000,18.1067,305.2151,12.0711,594.7673,109.5822,1009.5646,-234720.6000,-287513.3126,-300382.5142
3755.0000,26.1175,32.3558,0.0000,253682.9000,-253682.9000,13.0864,0.0000,0.0000,0.0000,57703.7171,4.3963,44.2107,57703.7171,644.7911,25000.0000,311386.6171,0.0000,-311386.6171,30.2763,26.1175,28.1969,-22.5451,-324649.4229,19.6296,2493.4685,24.9347,19.6296,0.0000,139.6227,26.1175,25.7135,26.1175,False,0.0000,19.6296,382.1817,13.0864,644.7911,139.6227,1166.5955,-253682.9000,-311386.6171,-324649.4229
3756.0000,26.4355,32.6515,0.0000,263505.7000,-263505.7000,13.6418,0.0000,0.0000,0.0000,60472.2337,4.3575,46.0870,60472.2337,672.1561,25000.0000,323977.9337,0.0000,-323977.9337,30.5795,26.4355,28.5075,-23.4181,-337220.1020,20.4626,2872.4995,28.7250,20.4626,0.0000,158.1646,26.4355,26.1175,26.4355,False,-0.0000,20.4626,429.1041,13.6418,672.1561,158.1646,1259.4248,-263505.7000,-323977.9337,-337220.1020
3757.0000,26.7200,32.9184,0.0000,272332.7000,-272332.7000,14.1388,0.0000,0.0000,0.0000,62996.5247,4.3230,47.7662,62996.5247,696.6464,25000.0000,335329.2247,0.0000,-335329.2247,30.8522,26.7200,28.7861,-24.2025,-348516.4112,21.2082,3158.2564,31.5826,21.2082,0.0000,176.0905,26.7200,26.4355,26.7200,False,0.0000,21.2082,474.1104,14.1388,696.6464,176.0905,1346.8473,-272332.7000,-335329.2247,-348516.4112
3758.0000,26.9823,33.1649,0.0000,280509.1000,-280509.1000,14.6006,0.0000,0.0000,0.0000,65365.4895,4.2914,49.3263,65365.4895,719.3996,25000.0000,345874.5895,0.0000,-345874.5895,31.1040,26.9823,29.0431,-24.9292,-358980.1182,21.9009,3388.0832,33.8808,21.9009,0.0000,193.9141,26.9823,26.7200,26.9823,False,0.0000,21.9009,518.5515,14.6006,719.3996,193.9141,1431.8652,-280509.1000,-345874.5895,-358980.1182
3759.0000,27.1867,33.3546,0.0000,284441.5000,-284441.5000,14.8405,0.0000,0.0000,0.0000,66661.8880,4.2669,50.1367,66661.8880,731.2187,25000.0000,351103.3880,0.0000,-351103.3880,31.2986,27.1867,29.2426,-25.2787,-364012.5874,22.2607,3498.0075,34.9801,22.2607,0.0000,203.6294,27.1867,26.9823,27.1867,False,0.0000,22.2607,542.6573,14.8405,731.2187,203.6294,1477.5054,-284441.5000,-351103.3880,-364012.5874
3760.0000,27.3036,33.4600,0.0000,282295.7000,-282295.7000,14.7559,0.0000,0.0000,0.0000,66375.7444,4.2530,49.8512,66375.7444,727.0538,25000.0000,348671.4444,0.0000,-348671.4444,31.4079,27.3036,29.3557,-25.0880,-361266.5106,22.1339,3459.1234,34.5912,22.1339,0.0000,200.1697,27.3036,27.1867,27.3036,False,0.0000,22.1339,534.0820,14.7559,727.0538,200.1697,1461.3055,-282295.7000,-348671.4444,-361266.5106
3761.0000,27.4963,33.6462,0.0000,290293.1000,-290293.1000,15.1902,0.0000,0.0000,0.0000,68625.5222,4.2301,51.3182,68625.5222,748.4500,25000.0000,358918.6222,0.0000,-358918.6222,31.5963,27.4963,29.5463,-25.7987,-371501.1433,22.7853,3649.4188,36.4942,22.7853,0.0000,218.3671,27.4963,27.3036,27.4963,False,0.0000,22.7853,579.0773,15.1902,748.4500,218.3671,1545.8944,-290293.1000,-358918.6222,-371501.1433
3762.0000,26.5922,32.7313,0.0000,195875.4000,-195875.4000,10.2677,0.0000,0.0000,0.0000,45148.8890,4.3384,34.6883,45148.8890,505.9107,25000.0000,241024.2890,0.0000,-241024.2890,30.6849,26.5922,28.6386,-17.4077,-250670.5638,15.4016,1095.1692,10.9517,15.4016,0.0000,67.4404,26.5922,27.4963,26.5922,False,0.0000,15.4016,194.5924,10.2677,505.9107,67.4404,767.9436,-195875.4000,-241024.2890,-250670.5638
3763.0000,26.3412,32.5309,0.0000,194792.6000,-194792.6000,10.1274,0.0000,0.0000,0.0000,44585.7460,4.3689,34.2141,44585.7460,498.9949,25000.0000,239378.3460,0.0000,-239378.3460,30.4677,26.3412,28.4045,-17.3114,-249284.8559,15.1911,1066.5180,10.6652,15.1911,0.0000,64.7123,26.3412,26.5922,26.3412,False,0.0000,15.1911,187.2882,10.1274,498.9949,64.7123,750.9955,-194792.6000,-239378.3460,-249284.8559
3764.0000,25.4904,31.6941,0.0000,126900.0000,-126900.0000,6.5828,0.0000,0.0000,0.0000,28365.3764,4.4738,22.2391,28365.3764,324.3456,25000.0000,155265.3764,0.0000,-155265.3764,29.6262,25.4904,27.5583,-11.2778,-162399.6405,9.8741,663.9688,6.6397,9.8741,0.0000,17.7714,25.4904,26.3412,25.4904,False,0.0000,9.8741,56.6973,6.5828,324.3456,17.7714,398.8143,-126900.0000,-155265.3764,-162399.6405
3765.0000,25.0544,31.3049,0.0000,115005.0000,-115005.0000,5.9210,0.0000,0.0000,0.0000,25396.9431,4.5283,20.0034,25396.9431,291.7388,25000.0000,140401.9431,0.0000,-140401.9431,29.2214,25.0544,27.1379,-10.2206,-147177.0737,8.8815,604.3503,6.0435,8.8815,0.0000,12.9325,25.0544,25.4904,25.0544,False,0.0000,8.8815,42.2921,5.9210,291.7388,12.9325,346.9634,-115005.0000,-140401.9431,-147177.0737
3766.0000,24.5612,30.8355,0.0000,89280.6000,-89280.6000,4.5792,0.0000,0.0000,0.0000,19448.3448,4.5907,15.4701,19448.3448,225.6242,25000.0000,108728.9448,0.0000,-108728.9448,28.7441,24.5612,26.6527,-7.9345,-114256.4014,6.8687,473.8870,4.7389,6.8687,0.0000,5.9821,24.5612,25.0544,24.5612,False,0.0000,6.8687,20.7995,4.5792,225.6242,5.9821,252.4058,-89280.6000,-108728.9448,-114256.4014
3767.0000,24.1947,30.4957,0.0000,77005.1000,-77005.1000,3.9328,0.0000,0.0000,0.0000,16605.1089,4.6374,13.2866,16605.1089,193.7776,25000.0000,93610.2089,0.0000,-93610.2089,28.3954,24.1947,26.2950,-6.8435,-98546.8917,5.8992,411.1882,4.1119,5.8992,0.0000,3.7897,24.1947,24.5612,24.1947,False,0.0000,5.8992,13.6762,3.9328,193.7776,3.7897,211.2436,-77005.1000,-93610.2089,-98546.8917
3768.0000,23.8477,30.1684,0.0000,63111.3000,-63111.3000,3.2132,0.0000,0.0000,0.0000,13479.3639,4.6821,10.8553,13479.3639,158.3197,25000.0000,76590.6639,0.0000,-76590.6639,28.0615,23.8477,25.9546,-5.6088,-80766.3706,4.8198,339.2581,3.3926,4.8198,0.0000,2.0668,23.8477,24.1947,23.8477,False,0.0000,4.8198,7.8452,3.2132,158.3197,2.0668,168.2317,-63111.3000,-76590.6639,-80766.3706
3769.0000,23.6475,29.9867,0.0000,61932.4000,-61932.4000,3.1439,0.0000,0.0000,0.0000,13154.7794,4.7080,10.6214,13154.7794,154.9077,25000.0000,75087.1794,0.0000,-75087.1794,27.8736,23.6475,25.7606,-5.5040,-79257.6792,4.7159,333.8152,3.3382,4.7159,0.0000,1.9361,23.6475,23.8477,23.6475,False,0.0000,4.7159,7.3895,3.1439,154.9077,1.9361,164.2332,-61932.4000,-75087.1794,-79257.6792
3770.0000,23.4550,29.7987,90.3000,56786.9000,-56696.6000,2.8779,16.2517,5.5563,0.0135,11998.1305,4.7330,9.7226,12014.3823,141.7991,25000.0000,68785.0305,74.0483,-68710.9823,27.6842,23.4550,25.5696,-5.0418,-72601.9460,4.3168,307.2650,3.0726,4.3168,0.0000,1.4850,23.4550,23.6475,23.4550,False,0.0000,4.3168,5.7973,2.8779,141.7991,1.4850,149.0813,-56696.6000,-68710.9823,-72601.9460
3771.0000,23.2864,29.6267,266.1000,52502.5000,-52236.4000,2.6565,47.9814,5.5459,0.0399,11041.6037,4.7550,8.9746,11089.5851,130.8903,25000.0000,63544.1037,218.1186,-63325.9851,27.5133,23.2864,25.3998,-4.6515,-66981.1595,3.9847,285.0314,2.8503,3.9847,0.0000,1.1679,23.2864,23.4550,23.2864,False,0.0000,3.9847,4.6548,2.6565,130.8903,1.1679,136.7130,-52236.4000,-63325.9851,-66981.1595
3772.0000,23.3507,29.7196,1.9000,69320.4000,-69318.5000,3.5025,0.3423,5.5499,0.0003,14604.3050,4.7466,11.8328,14604.6474,172.5756,25000.0000,83924.7050,1.5577,-83923.1474,27.5967,23.3507,25.4737,-6.1605,-88710.9455,5.2538,374.9995,3.7500,5.2538,0.0000,2.6769,23.3507,23.2864,23.3507,False,0.0000,5.2538,9.9427,3.5025,172.5756,2.6769,185.1953,-69318.5000,-83923.1474,-88710.9455
3773.0000,23.4038,29.7681,25.5000,76970.6000,-76945.1000,3.8911,4.5920,5.5532,0.0038,16239.7075,4.7397,13.1457,16244.2995,191.7235,25000.0000,93210.3075,20.9080,-93189.3995,27.6467,23.4038,25.5252,-6.8391,-98482.7456,5.8367,415.9827,4.1598,5.8367,0.0000,3.6705,23.4038,23.3507,23.4038,False,0.0000,5.8367,13.2808,3.8911,191.7235,3.6705,208.6747,-76945.1000,-93189.3995,-98482.7456
3774.0000,24.1523,30.5151,0.0000,147246.5000,-147246.5000,7.4471,0.0000,0.0000,0.0000,31714.5302,4.6429,25.1591,31714.5302,366.9332,25000.0000,178961.0302,0.0000,-178961.0302,28.3942,24.1523,26.2732,-13.0860,-188437.9721,11.1707,779.1050,7.7910,11.1707,0.0000,25.7312,24.1523,23.4038,24.1523,False,0.0000,11.1707,79.7928,7.4471,366.9332,25.7312,472.4572,-147246.5000,-178961.0302,-188437.9721
3775.0000,24.8831,31.2061,0.0000,193863.3000,-193863.3000,9.8666,0.0000,0.0000,0.0000,42608.4574,4.5499,33.3331,42608.4574,486.1467,25000.0000,236471.7574,0.0000,-236471.7574,29.0984,24.8831,26.9908,-17.2289,-248095.5889,14.7999,1041.0319,10.4103,14.7999,0.0000,59.8413,24.8831,24.1523,24.8831,False,0.0000,14.7999,174.1916,9.8666,486.1467,59.8413,720.1796,-193863.3000,-236471.7574,-248095.5889
3776.0000,25.4393,31.7229,0.0000,219161.1000,-219161.1000,11.2240,0.0000,0.0000,0.0000,48918.4990,4.4801,37.9191,48918.4990,553.0303,25000.0000,268079.5990,0.0000,-268079.5990,29.6284,25.4393,27.5338,-19.4771,-280470.3219,16.8361,1344.4795,13.4448,16.8361,0.0000,88.0938,25.4393,24.8831,25.4393,False,0.0000,16.8361,249.2724,11.2240,553.0303,88.0938,890.3965,-219161.1000,-268079.5990,-280470.3219
3777.0000,25.8667,32.1200,0.0000,234713.3000,-234713.3000,12.0787,0.0000,0.0000,0.0000,53016.8570,4.4271,40.8065,53016.8570,595.1426,25000.0000,287730.1570,0.0000,-287730.1570,30.0356,25.8667,27.9511,-20.8592,-300373.1721,18.1181,1787.4162,17.8742,18.1181,0.0000,109.7898,25.8667,25.4393,25.8667,False,-0.0000,18.1181,305.7516,12.0787,595.1426,109.7898,1010.6840,-234713.3000,-287730.1570,-300373.1721
3778.0000,26.2042,32.4341,0.0000,245561.4000,-245561.4000,12.6846,0.0000,0.0000,0.0000,55991.6780,4.3857,42.8532,55991.6780,624.9926,25000.0000,301553.0780,0.0000,-301553.0780,30.3575,26.2042,28.2809,-21.8233,-314255.9738,19.0268,2228.4447,22.2844,19.0268,0.0000,127.1520,26.2042,25.8667,26.2042,False,-0.0000,19.0268,350.3852,12.6846,624.9926,127.1520,1102.5298,-245561.4000,-301553.0780,-314255.9738
3779.0000,26.6134,32.8247,0.0000,265876.3000,-265876.3000,13.7751,0.0000,0.0000,0.0000,61320.2603,4.3359,46.5376,61320.2603,678.7269,25000.0000,327196.5603,0.0000,-327196.5603,30.7543,26.6134,28.6838,-23.6287,-340253.8655,20.6627,2959.2958,29.5930,20.6627,0.0000,162.8485,26.6134,26.2042,26.6134,False,0.0000,20.6627,440.8961,13.7751,678.7269,162.8485,1282.4715,-265876.3000,-327196.5603,-340253.8655
3780.0000,26.9547,33.1432,0.0000,278188.1000,-278188.1000,14.4659,0.0000,0.0000,0.0000,64774.6420,4.2947,48.8713,64774.6420,712.7628,25000.0000,342962.7420,0.0000,-342962.7420,31.0804,26.9547,29.0175,-24.7229,-356009.8300,21.6989,3324.2108,33.2421,21.6989,0.0000,188.5966,26.9547,26.6134,26.9547,False,-0.0000,21.6989,505.3232,14.4659,712.7628,188.5966,1406.6826,-278188.1000,-342962.7420,-356009.8300
3781.0000,27.2928,33.4622,0.0000,291548.9000,-291548.9000,15.2075,0.0000,0.0000,0.0000,68530.7465,4.2543,51.3766,68530.7465,749.3021,25000.0000,360079.6465,0.0000,-360079.6465,31.4057,27.2928,29.3493,-25.9103,-373108.2470,22.8112,3660.2355,36.6024,22.8112,0.0000,219.1138,27.2928,26.9547,27.2928,False,-0.0000,22.8112,580.9181,15.2075,749.3021,219.1138,1549.3339,-291548.9000,-360079.6465,-373108.2470
3782.0000,27.6634,33.8139,0.0000,308100.5000,-308100.5000,16.1204,0.0000,0.0000,0.0000,73176.8216,4.2104,54.4608,73176.8216,794.2837,25000.0000,381277.3216,0.0000,-381277.3216,31.7638,27.6634,29.7136,-27.3813,-394290.0744,24.1806,4056.8557,40.5686,24.1806,0.0000,260.9911,27.6634,27.2928,27.6634,False,0.0000,24.1806,683.5183,16.1204,794.2837,260.9911,1738.7930,-308100.5000,-381277.3216,-394290.0744
3783.0000,28.0369,34.1665,0.0000,323928.7000,-323928.7000,17.0064,0.0000,0.0000,0.0000,77745.4708,4.1665,57.4540,77745.4708,837.9380,25000.0000,401674.1708,0.0000,-401674.1708,32.1233,28.0369,30.0801,-28.7879,-414546.1342,25.5096,4425.2475,44.2525,25.5096,0.0000,306.4322,28.0369,27.6634,28.0369,False,0.0000,25.5096,793.6073,17.0064,837.9380,306.4322,1937.9775,-323928.7000,-401674.1708,-414546.1342
3784.0000,28.3168,34.4252,0.0000,330701.5000,-330701.5000,17.4222,0.0000,0.0000,0.0000,79996.3894,4.1340,58.8588,79996.3894,858.4254,25000.0000,410697.8894,0.0000,-410697.8894,32.3891,28.3168,30.3529,-29.3898,-423213.5911,26.1333,4598.6385,45.9864,26.1333,0.0000,329.4628,28.3168,28.0369,28.3168,False,0.0000,26.1333,848.9769,17.4222,858.4254,329.4628,2036.8651,-330701.5000,-410697.8894,-423213.5911
3785.0000,28.6227,34.7151,0.0000,342418.3000,-342418.3000,18.0867,0.0000,0.0000,0.0000,83544.3793,4.0986,61.1038,83544.3793,891.1683,25000.0000,425962.6793,0.0000,-425962.6793,32.6843,28.6227,30.6535,-30.4311,-438208.1073,27.1301,4886.2580,48.8626,27.1301,0.0000,368.6192,28.6227,28.3168,28.6227,False,0.0000,27.1301,942.5352,18.0867,891.1683,368.6192,2202.3226,-342418.3000,-425962.6793,-438208.1073
3786.0000,27.8670,33.9419,0.0000,256033.5000,-256033.5000,13.5628,0.0000,0.0000,0.0000,61158.2412,4.1864,45.8204,61158.2412,668.2671,25000.0000,317191.7412,0.0000,-317191.7412,31.9170,27.8670,29.8920,-22.7540,-327657.5915,20.3443,2896.3549,28.9635,20.3443,0.0000,155.4351,27.8670,28.6227,27.8670,False,0.0000,20.3443,422.2215,13.5628,668.2671,155.4351,1245.9238,-256033.5000,-317191.7412,-327657.5915
3787.0000,27.5238,33.6418,0.0000,239855.7000,-239855.7000,12.6163,0.0000,0.0000,0.0000,56745.7081,4.2269,42.6225,56745.7081,621.6281,25000.0000,296601.4081,0.0000,-296601.4081,31.6025,27.5238,29.5632,-21.3163,-306954.1328,18.9244,2324.5113,23.2451,18.9244,0.0000,125.1096,27.5238,27.8670,27.5238,False,0.0000,18.9244,345.1577,12.6163,621.6281,125.1096,1091.8955,-239855.7000,-296601.4081,-306954.1328
3788.0000,26.6006,32.7381,0.0000,165672.9000,-165672.9000,8.6867,0.0000,0.0000,0.0000,38196.2137,4.3374,29.3470,38196.2137,428.0112,25000.0000,203869.1137,0.0000,-203869.1137,30.6923,26.6006,28.6464,-14.7235,-212019.0654,13.0301,859.1739,8.5917,13.0301,0.0000,40.8380,26.6006,27.5238,26.6006,False,0.0000,13.0301,122.2981,8.6867,428.0112,40.8380,591.1474,-165672.9000,-203869.1137,-212019.0654
3789.0000,26.1161,32.3053,0.0000,150735.3000,-150735.3000,7.8374,0.0000,0.0000,0.0000,34285.5229,4.3965,26.4777,34285.5229,386.1636,25000.0000,185020.8229,0.0000,-185020.8229,30.2423,26.1161,28.1792,-13.3960,-192902.7465,11.7561,776.8936,7.7689,11.7561,0.0000,29.9925,26.1161,26.6006,26.1161,False,0.0000,11.7561,91.9308,7.8374,386.1636,29.9925,508.0870,-150735.3000,-185020.8229,-192902.7465
3790.0000,25.5671,31.7831,0.0000,121280.9000,-121280.9000,6.2787,0.0000,0.0000,0.0000,27167.2258,4.4642,21.2117,27167.2258,309.3622,25000.0000,148448.1258,0.0000,-148448.1258,29.7111,25.5671,27.6391,-10.7784,-155208.6254,9.4180,631.8592,6.3186,9.4180,0.0000,15.4206,25.5671,26.1161,25.5671,False,-0.0000,9.4180,49.7412,6.2787,309.3622,15.4206,374.5240,-121280.9000,-148448.1258,-155208.6254
3791.0000,25.1324,31.3787,0.0000,104418.4000,-104418.4000,5.3796,0.0000,0.0000,0.0000,23109.0678,4.5185,18.1742,23109.0678,265.0612,25000.0000,127527.4678,0.0000,-127527.4678,29.2966,25.1324,27.2145,-9.2798,-133628.9253,8.0693,547.8968,5.4790,8.0693,0.0000,9.6992,25.1324,25.5671,25.1324,False,0.0000,8.0693,32.4453,5.3796,265.0612,9.6992,307.2057,-104418.4000,-127527.4678,-133628.9253
3792.0000,24.6884,30.9585,0.0000,83784.0000,-83784.0000,4.3002,0.0000,0.0000,0.0000,18315.4218,4.5745,14.5275,18315.4218,211.8768,25000.0000,102099.4218,0.0000,-102099.4218,28.8685,24.6884,26.7784,-7.4460,-107222.1551,6.4502,443.4188,4.4342,6.4502,0.0000,4.9539,24.6884,25.1324,24.6884,False,0.0000,6.4502,17.4898,4.3002,211.8768,4.9539,234.3205,-83784.0000,-102099.4218,-107222.1551
